Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/01/2009 00:00,7,1,3,0,0,22.9,53,0,0,1.48716e+07,26.1293,26.1293,26.1293,26.1293,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,21.6,45,0,0,1.37579e+07,26.1293,26.1293,26.1293,26.1293,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,20.3,42,0,0,1.37579e+07,26.1293,26.1293,26.1293,26.1293,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,19.1,41,0,0,1.37579e+07,26.1293,26.1293,26.1293,26.1293,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,17.8,43,0,0,1.37579e+07,26.1293,26.1293,26.1293,26.1293,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,16.7,46,0,0,1.37579e+07,26.1293,26.1293,26.1293,26.1293,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,16.1,50,0,0,1.14998e+07,26.1293,26.1293,26.1293,26.1293,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,18.3,45,0,0,1.14998e+07,26.1293,26.1293,26.1293,26.1293,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,20,42,0,0,1.14998e+07,26.1293,26.1293,26.1293,26.1293,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,21.7,39,0,0,1.14998e+07,26.1293,26.1293,26.1293,26.1293,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,23.9,34,0,0,1.14998e+07,26.1293,26.1293,26.1293,26.1293,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,25.6,30,0,0,1.14998e+07,26.1293,26.1293,26.1293,26.1293,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,27.2,23,0,0,1.14998e+07,26.1293,26.1293,26.1293,26.1293,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,29.4,20,0,0,1.14998e+07,26.1293,26.1293,26.1293,26.1293,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,30,20,0,0,1.14998e+07,26.1293,26.1293,26.1293,26.1293,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,30.6,20,0,0,1.14998e+07,26.1293,26.1293,26.1293,26.1293,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,30.6,19,0,0,1.14998e+07,26.1293,26.1293,26.1293,26.1293,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,31.1,18,0,156193,1.1681e+07,26.1378,26.1378,26.1378,22.2352,0,0.00608576,0,535836
07/01/2009 18:00,7,1,3,18,0,30.6,19,0,293770,1.18432e+07,26.1672,26.1672,26.1672,20.2882,0,0.012081,0,1.06885e+06
07/01/2009 19:00,7,1,3,19,0,30,21,0,0,1.14998e+07,26.1841,26.1841,26.1841,26.1841,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,25.6,32,0,0,1.14998e+07,26.1841,26.1841,26.1841,26.1841,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,22.8,38,0,0,1.48716e+07,26.1841,26.1841,26.1841,26.1841,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,22.2,40,0,0,1.48716e+07,26.1841,26.1841,26.1841,26.1841,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,20,49,0,0,1.48716e+07,26.1841,26.1841,26.1841,26.1841,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,17.2,63,0,0,1.48716e+07,26.1841,26.1841,26.1841,26.1841,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,15.6,69,0,0,1.37579e+07,26.1841,26.1841,26.1841,26.1841,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,15,69,0,0,1.37579e+07,26.1841,26.1841,26.1841,26.1841,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,14.4,55,0,0,1.37579e+07,26.1841,26.1841,26.1841,26.1841,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.3,55,0,0,1.37579e+07,26.1841,26.1841,26.1841,26.1841,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,12.8,52,0,0,1.37579e+07,26.1841,26.1841,26.1841,26.1841,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,13.3,49,0,0,1.14998e+07,26.1841,26.1841,26.1841,26.1841,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,14.4,47,0,0,1.14998e+07,26.1841,26.1841,26.1841,26.1841,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,15.6,46,0,0,1.14998e+07,26.1841,26.1841,26.1841,26.1841,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,17.8,45,0,0,1.14998e+07,26.1841,26.1841,26.1841,26.1841,0,0,0,0
07/02/2009 10:00,7,2,4,10,0,20.6,39,0,0,1.14998e+07,26.1841,26.1841,26.1841,26.1841,0,0,0,0
07/02/2009 11:00,7,2,4,11,0,22.8,35,0,0,1.14998e+07,26.1841,26.1841,26.1841,26.1841,0,0,0,0
07/02/2009 12:00,7,2,4,12,0,23.9,32,0,0,1.14998e+07,26.1841,26.1841,26.1841,26.1841,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,26.1,26,0,0,1.14998e+07,26.1841,26.1841,26.1841,26.1841,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,27.8,22,0,0,1.14998e+07,26.1841,26.1841,26.1841,26.1841,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,27.8,22,0,0,1.14998e+07,26.1841,26.1841,26.1841,26.1841,0,0,0,0
07/02/2009 16:00,7,2,4,16,0,29.4,20,0,0,1.14998e+07,26.1841,26.1841,26.1841,26.1841,0,0,0,0
07/02/2009 17:00,7,2,4,17,0,28.3,20,0,122472,1.16404e+07,26.1773,26.1773,26.1773,22.2535,0,0.00442864,0,392239
07/02/2009 18:00,7,2,4,18,0,28.9,19,0,366177,1.19306e+07,26.147,26.147,26.147,20.2882,0,0.0157433,0,1.38736e+06
07/02/2009 19:00,7,2,4,19,0,27.2,21,0,400267,1.19718e+07,26.114,26.114,26.114,20.2882,0,0.0174561,0,1.53e+06
07/02/2009 20:00,7,2,4,20,0,25.6,25,0,330335,1.18874e+07,26.0927,26.0927,26.0927,20.2882,0,0.0139452,0,1.21784e+06
07/02/2009 21:00,7,2,4,21,0,23.3,32,0,0,1.48716e+07,26.0858,26.0858,26.0858,26.0858,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,21.1,35,0,0,1.48716e+07,26.0858,26.0858,26.0858,26.0858,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,20.6,39,0,0,1.48716e+07,26.0858,26.0858,26.0858,26.0858,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,17.8,41,0,0,1.48716e+07,26.0858,26.0858,26.0858,26.0858,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,16.1,42,0,0,1.63447e+07,26.0858,26.0858,26.0858,26.0858,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,15,44,0,0,1.63447e+07,26.0858,26.0858,26.0858,26.0858,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,14.4,47,0,0,1.63447e+07,26.0858,26.0858,26.0858,26.0858,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,13.3,47,0,0,1.63447e+07,26.0858,26.0858,26.0858,26.0858,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12.8,52,0,0,1.63447e+07,26.0858,26.0858,26.0858,26.0858,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,13.3,51,0,0,1.62309e+07,26.0858,26.0858,26.0858,26.0858,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,14.4,51,0,7.90351e+06,2.57963e+07,25.9186,25.9186,25.9186,20.2882,0,0.410527,0,3.48578e+07
07/03/2009 08:00,7,3,5,8,0,16.1,44,0,1.03007e+07,3.68361e+07,25.8749,25.8749,25.8749,20.2882,0,0.53235,0,4.47449e+07
07/03/2009 09:00,7,3,5,9,0,15.6,47,0,1.44784e+07,6.69016e+07,25.8878,25.8878,25.8878,20.2882,0,0.77721,0,6.54755e+07
07/03/2009 10:00,7,3,5,10,0,16.7,42,0,1.51255e+07,6.77054e+07,25.9191,25.9191,25.9191,20.2882,0,0.815682,0,6.91014e+07
07/03/2009 11:00,7,3,5,11,0,20,33,0,1.55057e+07,6.8178e+07,25.9479,25.9479,25.9479,20.2882,0,0.838361,0,7.13866e+07
07/03/2009 12:00,7,3,5,12,0,21.7,30,0,1.527e+07,6.78803e+07,25.999,25.999,25.999,20.2882,0,0.823412,0,7.07458e+07
07/03/2009 13:00,7,3,5,13,0,22.8,24,0,1.41319e+07,6.16579e+07,26.0187,26.0187,26.0187,20.2882,0,0.754774,0,6.50733e+07
07/03/2009 14:00,7,3,5,14,0,23.3,25,0,1.52316e+07,6.78319e+07,26.0293,26.0293,26.0293,20.2882,0,0.821105,0,7.09232e+07
07/03/2009 15:00,7,3,5,15,0,23.9,22,0,1.56772e+07,6.83841e+07,26.0551,26.0551,26.0551,20.2882,0,0.847303,0,7.35155e+07
07/03/2009 16:00,7,3,5,16,0,24.4,22,0,1.63474e+07,6.92178e+07,26.0817,26.0817,26.0817,20.2882,0,0.887249,0,7.73365e+07
07/03/2009 17:00,7,3,5,17,0,23.9,22,0,1.68291e+07,6.98214e+07,26.0896,26.0896,26.0896,20.2882,0,0.916968,0,8.00359e+07
07/03/2009 18:00,7,3,5,18,0,23.3,20,0,1.44133e+07,5.00662e+07,26.0974,26.0974,26.0974,20.2882,0,0.770669,0,6.73566e+07
07/03/2009 19:00,7,3,5,19,0,22.2,22,0,0,2.17926e+07,26.0916,26.0916,26.0916,26.0916,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,21.1,23,0,0,2.17926e+07,26.0916,26.0916,26.0916,26.0916,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,18.3,29,0,0,2.08757e+07,26.0916,26.0916,26.0916,26.0916,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,16.7,32,0,0,2.08757e+07,26.0916,26.0916,26.0916,26.0916,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,15.6,31,0,0,1.70159e+07,26.0916,26.0916,26.0916,26.0916,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,13.9,38,0,0,1.48716e+07,26.0916,26.0916,26.0916,26.0916,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,12.2,43,0,0,1.63447e+07,26.0916,26.0916,26.0916,26.0916,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,11.7,48,0,0,1.63447e+07,26.0916,26.0916,26.0916,26.0916,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,9.4,56,0,0,1.63447e+07,26.0916,26.0916,26.0916,26.0916,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,8.3,65,0,0,1.63447e+07,26.0916,26.0916,26.0916,26.0916,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,8.3,63,0,0,1.63447e+07,26.0916,26.0916,26.0916,26.0916,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,8.3,63,0,0,1.62309e+07,26.0916,26.0916,26.0916,26.0916,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,10,56,0,6.66194e+06,2.42725e+07,25.9789,25.9789,25.9789,20.2882,0,0.341036,0,2.92731e+07
07/04/2009 08:00,7,4,6,8,0,12.2,50,0,9.87617e+06,3.63246e+07,25.9285,25.9285,25.9285,20.2882,0,0.510526,0,4.33254e+07
07/04/2009 09:00,7,4,6,9,0,14.4,46,0,1.29891e+07,6.50609e+07,25.9482,25.9482,25.9482,20.2882,0,0.689952,0,5.87523e+07
07/04/2009 10:00,7,4,6,10,0,17.2,36,0,1.35108e+07,6.57037e+07,25.9999,25.9999,25.9999,20.2882,0,0.719899,0,6.18622e+07
07/04/2009 11:00,7,4,6,11,0,19.4,29,0,1.36254e+07,6.58379e+07,26.0503,26.0503,26.0503,20.2882,0,0.72498,0,6.28501e+07
07/04/2009 12:00,7,4,6,12,0,21.7,25,0,1.38955e+07,6.61668e+07,26.0976,26.0976,26.0976,20.2882,0,0.73981,0,6.46635e+07
07/04/2009 13:00,7,4,6,13,0,22.2,23,0,1.29576e+07,6.01979e+07,26.1044,26.1044,26.1044,20.2882,0,0.684249,0,5.98757e+07
07/04/2009 14:00,7,4,6,14,0,22.8,21,0,1.43714e+07,6.67579e+07,26.1031,26.1031,26.1031,20.2882,0,0.768263,0,6.72132e+07
07/04/2009 15:00,7,4,6,15,0,23.3,20,0,1.50658e+07,6.7619e+07,26.1129,26.1129,26.1129,20.2882,0,0.809231,0,7.09164e+07
07/04/2009 16:00,7,4,6,16,0,24.4,16,0,1.55371e+07,6.82044e+07,26.1201,26.1201,26.1201,20.2882,0,0.83721,0,7.34582e+07
07/04/2009 17:00,7,4,6,17,0,23.9,14,0,1.51449e+07,6.77171e+07,26.1191,26.1191,26.1191,20.2882,0,0.813959,0,7.14065e+07
07/04/2009 18:00,7,4,6,18,0,23.3,17,0,1.24686e+07,4.76477e+07,26.121,26.121,26.121,20.2882,0,0.654525,0,5.74387e+07
07/04/2009 19:00,7,4,6,19,0,23.3,16,0,0,2.17926e+07,26.115,26.115,26.115,26.115,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,22.2,20,0,0,2.17926e+07,26.115,26.115,26.115,26.115,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,19.4,29,0,0,2.08757e+07,26.115,26.115,26.115,26.115,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,17.2,34,0,0,2.08757e+07,26.115,26.115,26.115,26.115,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14.4,39,0,0,1.70159e+07,26.115,26.115,26.115,26.115,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14.4,34,0,0,1.48716e+07,26.115,26.115,26.115,26.115,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,12.2,41,0,0,1.63447e+07,26.115,26.115,26.115,26.115,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,14.4,34,0,0,1.63447e+07,26.115,26.115,26.115,26.115,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,12.8,41,0,0,1.63447e+07,26.115,26.115,26.115,26.115,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,12.2,50,0,0,1.63447e+07,26.115,26.115,26.115,26.115,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,12.2,57,0,0,1.63447e+07,26.115,26.115,26.115,26.115,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,12.8,57,0,0,1.62309e+07,26.115,26.115,26.115,26.115,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,13.3,55,0,4.63776e+06,2.18027e+07,26.0877,26.0877,26.0877,21.1222,0,0.231623,0,2.0234e+07
07/05/2009 08:00,7,5,0,8,0,13.9,53,0,5.88916e+06,3.14363e+07,26.0327,26.0327,26.0327,20.2882,0,0.288855,0,2.4965e+07
07/05/2009 09:00,7,5,0,9,0,15,51,0,1.01745e+07,6.15757e+07,26.0434,26.0434,26.0434,20.2882,0,0.525519,0,4.55022e+07
07/05/2009 10:00,7,5,0,10,0,17.8,43,0,1.15262e+07,6.32376e+07,26.0752,26.0752,26.0752,20.2882,0,0.601785,0,5.23961e+07
07/05/2009 11:00,7,5,0,11,0,20,36,0,1.25935e+07,6.45548e+07,26.1004,26.1004,26.1004,20.2882,0,0.663148,0,5.79899e+07
07/05/2009 12:00,7,5,0,12,0,22.2,34,0,1.30026e+07,6.50592e+07,26.122,26.122,26.122,20.2882,0,0.686856,0,6.02861e+07
07/05/2009 13:00,7,5,0,13,0,24.4,27,0,1.22153e+07,5.92799e+07,26.1203,26.1203,26.1203,20.2882,0,0.640887,0,5.62354e+07
07/05/2009 14:00,7,5,0,14,0,26.1,25,0,1.37783e+07,6.60215e+07,26.1165,26.1165,26.1165,20.2882,0,0.732911,0,6.42677e+07
07/05/2009 15:00,7,5,0,15,0,25,25,0,1.43379e+07,6.6714e+07,26.1236,26.1236,26.1236,20.2882,0,0.765574,0,6.72136e+07
07/05/2009 16:00,7,5,0,16,0,25,24,0,1.51965e+07,6.778e+07,26.1276,26.1276,26.1276,20.2882,0,0.816348,0,7.172e+07
07/05/2009 17:00,7,5,0,17,0,23.3,26,0,1.42016e+07,6.65451e+07,26.125,26.125,26.125,20.2882,0,0.75767,0,6.6535e+07
07/05/2009 18:00,7,5,0,18,0,22.8,27,0,1.08909e+07,4.57027e+07,26.1209,26.1209,26.1209,20.2882,0,0.564311,0,4.95214e+07
07/05/2009 19:00,7,5,0,19,0,21.1,32,0,0,2.17926e+07,26.1072,26.1072,26.1072,26.1072,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,22.8,26,0,0,2.17926e+07,26.1072,26.1072,26.1072,26.1072,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,21.1,30,0,0,2.08757e+07,26.1072,26.1072,26.1072,26.1072,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,21.7,28,0,0,2.08757e+07,26.1072,26.1072,26.1072,26.1072,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,20.6,32,0,0,1.70159e+07,26.1072,26.1072,26.1072,26.1072,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,18.3,43,0,0,1.48716e+07,26.1072,26.1072,26.1072,26.1072,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,16.1,51,0,0,1.63447e+07,26.1072,26.1072,26.1072,26.1072,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,15,55,0,0,1.63447e+07,26.1072,26.1072,26.1072,26.1072,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,15,55,0,0,1.63447e+07,26.1072,26.1072,26.1072,26.1072,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,13.9,59,0,0,1.63447e+07,26.1072,26.1072,26.1072,26.1072,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,13.3,62,0,0,1.63447e+07,26.1072,26.1072,26.1072,26.1072,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13.9,57,0,0,1.62309e+07,26.1072,26.1072,26.1072,26.1072,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,15.6,53,0,5.97787e+06,2.34288e+07,26.0627,26.0627,26.0627,20.2882,0,0.301751,0,2.6254e+07
07/06/2009 08:00,7,6,1,8,0,16.7,48,0,8.85609e+06,3.50698e+07,26.0212,26.0212,26.0212,20.2882,0,0.452709,0,3.90493e+07
07/06/2009 09:00,7,6,1,9,0,17.8,46,0,1.21799e+07,6.40569e+07,26.0404,26.0404,26.0404,20.2882,0,0.641964,0,5.55575e+07
07/06/2009 10:00,7,6,1,10,0,19.4,44,0,1.30686e+07,6.51523e+07,26.0889,26.0889,26.0889,20.2882,0,0.692978,0,6.04801e+07
07/06/2009 11:00,7,6,1,11,0,20,42,0,1.34384e+07,6.56029e+07,26.1208,26.1208,26.1208,20.2882,0,0.713083,0,6.2576e+07
07/06/2009 12:00,7,6,1,12,0,21.1,35,0,1.36264e+07,6.58319e+07,26.1351,26.1351,26.1351,20.2882,0,0.723497,0,6.36441e+07
07/06/2009 13:00,7,6,1,13,0,22.2,34,0,1.27328e+07,5.9919e+07,26.1357,26.1357,26.1357,20.2882,0,0.670842,0,5.90189e+07
07/06/2009 14:00,7,6,1,14,0,23.3,30,0,1.41127e+07,6.64358e+07,26.1318,26.1318,26.1318,20.2882,0,0.752611,0,6.61685e+07
07/06/2009 15:00,7,6,1,15,0,25,29,0,1.48522e+07,6.73519e+07,26.1371,26.1371,26.1371,20.2882,0,0.795975,0,7.00441e+07
07/06/2009 16:00,7,6,1,16,0,25,25,0,1.55156e+07,6.81761e+07,26.1396,26.1396,26.1396,20.2882,0,0.835261,0,7.35322e+07
07/06/2009 17:00,7,6,1,17,0,25.6,25,0,1.60963e+07,6.8903e+07,26.1315,26.1315,26.1315,20.2882,0,0.87096,0,7.65696e+07
07/06/2009 18:00,7,6,1,18,0,25.6,24,0,1.36999e+07,4.91786e+07,26.13,26.13,26.13,20.2882,0,0.727528,0,6.39434e+07
07/06/2009 19:00,7,6,1,19,0,25.6,23,0,0,2.17926e+07,26.1235,26.1235,26.1235,26.1235,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,23.9,24,0,0,2.17926e+07,26.1235,26.1235,26.1235,26.1235,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,20.6,31,0,0,2.08757e+07,26.1235,26.1235,26.1235,26.1235,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,18.9,34,0,0,2.08757e+07,26.1235,26.1235,26.1235,26.1235,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17.8,41,0,0,1.70159e+07,26.1235,26.1235,26.1235,26.1235,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16.1,46,0,0,1.48716e+07,26.1235,26.1235,26.1235,26.1235,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,15.6,42,0,0,1.63447e+07,26.1235,26.1235,26.1235,26.1235,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,13.9,57,0,0,1.63447e+07,26.1235,26.1235,26.1235,26.1235,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,14.4,62,0,0,1.63447e+07,26.1235,26.1235,26.1235,26.1235,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13.9,67,0,0,1.63447e+07,26.1235,26.1235,26.1235,26.1235,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,14.4,65,0,0,1.63447e+07,26.1235,26.1235,26.1235,26.1235,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,14.4,65,0,0,1.62309e+07,26.1235,26.1235,26.1235,26.1235,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,15.6,60,0,5.95748e+06,2.34074e+07,26.0902,26.0902,26.0902,20.2882,0,0.301663,0,2.63678e+07
07/07/2009 08:00,7,7,2,8,0,15.6,62,0,8.84215e+06,3.50418e+07,26.0515,26.0515,26.0515,20.2882,0,0.44956,0,3.89823e+07
07/07/2009 09:00,7,7,2,9,0,18.9,48,0,1.24261e+07,6.43503e+07,26.0643,26.0643,26.0643,20.2882,0,0.653841,0,5.68214e+07
07/07/2009 10:00,7,7,2,10,0,24.4,30,0,1.39717e+07,6.6265e+07,26.0928,26.0928,26.0928,20.2882,0,0.744643,0,6.50315e+07
07/07/2009 11:00,7,7,2,11,0,22.8,41,0,1.41541e+07,6.64886e+07,26.1082,26.1082,26.1082,20.2882,0,0.754957,0,6.61067e+07
07/07/2009 12:00,7,7,2,12,0,25,36,0,1.43831e+07,6.67701e+07,26.1235,26.1235,26.1235,20.2882,0,0.768181,0,6.74411e+07
07/07/2009 13:00,7,7,2,13,0,26.7,28,0,1.35192e+07,6.08926e+07,26.1223,26.1223,26.1223,20.2882,0,0.716919,0,6.29283e+07
07/07/2009 14:00,7,7,2,14,0,28.9,20,0,1.49928e+07,6.75295e+07,26.1185,26.1185,26.1185,20.2882,0,0.805185,0,7.06291e+07
07/07/2009 15:00,7,7,2,15,0,29.4,20,0,1.56748e+07,6.83765e+07,26.1236,26.1236,26.1236,20.2882,0,0.845707,0,7.42492e+07
07/07/2009 16:00,7,7,2,16,0,30,21,0,1.63716e+07,6.92446e+07,26.125,26.125,26.125,20.2882,0,0.887576,0,7.79427e+07
07/07/2009 17:00,7,7,2,17,0,30,20,0,1.69048e+07,6.99134e+07,26.1175,26.1175,26.1175,20.2882,0,0.920722,0,8.075e+07
07/07/2009 18:00,7,7,2,18,0,30,17,0,1.45187e+07,5.01956e+07,26.1185,26.1185,26.1185,20.2882,0,0.776369,0,6.81024e+07
07/07/2009 19:00,7,7,2,19,0,28.9,22,0,0,2.17926e+07,26.1119,26.1119,26.1119,26.1119,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,27.2,22,0,0,2.17926e+07,26.1119,26.1119,26.1119,26.1119,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,23.9,32,0,0,2.08757e+07,26.1119,26.1119,26.1119,26.1119,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,21.7,34,0,0,2.08757e+07,26.1119,26.1119,26.1119,26.1119,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,21.1,38,0,0,1.70159e+07,26.1119,26.1119,26.1119,26.1119,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,18.9,48,0,0,1.48716e+07,26.1119,26.1119,26.1119,26.1119,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,15,64,0,0,1.37579e+07,26.1119,26.1119,26.1119,26.1119,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,15,60,0,0,1.37579e+07,26.1119,26.1119,26.1119,26.1119,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,15,60,0,0,1.37579e+07,26.1119,26.1119,26.1119,26.1119,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,14.4,62,0,0,1.37579e+07,26.1119,26.1119,26.1119,26.1119,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,13.9,62,0,0,1.37579e+07,26.1119,26.1119,26.1119,26.1119,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,13.9,59,0,0,1.14998e+07,26.1119,26.1119,26.1119,26.1119,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,16.1,56,0,0,1.14998e+07,26.1119,26.1119,26.1119,26.1119,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,18.9,47,0,0,1.14998e+07,26.1119,26.1119,26.1119,26.1119,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,21.1,39,0,0,1.14998e+07,26.1119,26.1119,26.1119,26.1119,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,23.9,34,0,0,1.14998e+07,26.1119,26.1119,26.1119,26.1119,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,25.6,31,0,0,1.14998e+07,26.1119,26.1119,26.1119,26.1119,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,27.8,28,0,0,1.14998e+07,26.1119,26.1119,26.1119,26.1119,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,28.9,27,0,0,1.14998e+07,26.1119,26.1119,26.1119,26.1119,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,30,24,0,0,1.14998e+07,26.1119,26.1119,26.1119,26.1119,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,30,24,0,0,1.14998e+07,26.1119,26.1119,26.1119,26.1119,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,30.6,21,0,0,1.14998e+07,26.1119,26.1119,26.1119,26.1119,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31.1,21,0,65877.5,1.15723e+07,26.1144,26.1144,26.1144,22.2294,0,0.00162654,0,142617
07/08/2009 18:00,7,8,3,18,0,30,22,0,306818,1.18589e+07,26.1462,26.1462,26.1462,20.2882,0,0.0127307,0,1.12267e+06
07/08/2009 19:00,7,8,3,19,0,27.2,30,0,337326,1.18956e+07,26.1938,26.1938,26.1938,20.2882,0,0.0142464,0,1.26583e+06
07/08/2009 20:00,7,8,3,20,0,25,35,0,233845,1.1771e+07,26.215,26.215,26.215,20.2882,0,0.00909756,0,811236
07/08/2009 21:00,7,8,3,21,0,21.1,47,0,0,1.48716e+07,26.2197,26.2197,26.2197,26.2197,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,20,49,0,0,1.48716e+07,26.2197,26.2197,26.2197,26.2197,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,20,45,0,0,1.48716e+07,26.2197,26.2197,26.2197,26.2197,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,17.2,60,0,0,1.48716e+07,26.2197,26.2197,26.2197,26.2197,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,16.7,65,0,0,1.37579e+07,26.2197,26.2197,26.2197,26.2197,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,16.1,67,0,0,1.37579e+07,26.2197,26.2197,26.2197,26.2197,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,15.6,69,0,0,1.37579e+07,26.2197,26.2197,26.2197,26.2197,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,72,0,0,1.37579e+07,26.2197,26.2197,26.2197,26.2197,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,13.9,74,0,0,1.37579e+07,26.2197,26.2197,26.2197,26.2197,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,13.9,69,0,0,1.14998e+07,26.2197,26.2197,26.2197,26.2197,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,16.7,62,0,0,1.14998e+07,26.2197,26.2197,26.2197,26.2197,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,18.9,52,0,0,1.14998e+07,26.2197,26.2197,26.2197,26.2197,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,20.6,47,0,0,1.14998e+07,26.2197,26.2197,26.2197,26.2197,0,0,0,0
07/09/2009 10:00,7,9,4,10,0,21.7,44,0,0,1.14998e+07,26.2197,26.2197,26.2197,26.2197,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,23.9,37,0,0,1.14998e+07,26.2197,26.2197,26.2197,26.2197,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,25,33,0,0,1.14998e+07,26.2197,26.2197,26.2197,26.2197,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,26.7,26,0,0,1.14998e+07,26.2197,26.2197,26.2197,26.2197,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,27.2,23,0,0,1.14998e+07,26.2197,26.2197,26.2197,26.2197,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,28.3,23,0,0,1.14998e+07,26.2197,26.2197,26.2197,26.2197,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,28.9,22,0,0,1.14998e+07,26.2197,26.2197,26.2197,26.2197,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,29.4,22,0,165188,1.16935e+07,26.2172,26.2172,26.2172,23.2539,0,0.00695907,0,620504
07/09/2009 18:00,7,9,4,18,0,29.4,21,0,328042,1.18845e+07,26.2028,26.2028,26.2028,20.2882,0,0.0138035,0,1.22827e+06
07/09/2009 19:00,7,9,4,19,0,28.9,20,0,0,1.14998e+07,26.1945,26.1945,26.1945,26.1945,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,27.2,21,0,99330.4,1.16126e+07,26.1915,26.1915,26.1915,22.257,0,0.00327929,0,291191
07/09/2009 21:00,7,9,4,21,0,25,25,0,0,1.48716e+07,26.1861,26.1861,26.1861,26.1861,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21.7,29,0,0,1.48716e+07,26.1861,26.1861,26.1861,26.1861,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,20.6,31,0,0,1.48716e+07,26.1861,26.1861,26.1861,26.1861,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,19.4,33,0,0,1.48716e+07,26.1861,26.1861,26.1861,26.1861,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,17.8,41,0,0,1.63447e+07,26.1861,26.1861,26.1861,26.1861,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,18.3,40,0,0,1.63447e+07,26.1861,26.1861,26.1861,26.1861,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,15,53,0,0,1.63447e+07,26.1861,26.1861,26.1861,26.1861,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,14.4,57,0,0,1.63447e+07,26.1861,26.1861,26.1861,26.1861,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,14.4,55,0,0,1.63447e+07,26.1861,26.1861,26.1861,26.1861,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,13.3,60,0,0,1.62309e+07,26.1861,26.1861,26.1861,26.1861,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,15.6,51,0,8.45851e+06,2.64815e+07,25.9711,25.9711,25.9711,20.2882,0,0.442497,0,3.79525e+07
07/10/2009 08:00,7,10,5,8,0,17.2,50,0,1.39054e+07,4.13047e+07,25.9198,25.9198,25.9198,20.2882,0,0.744856,0,6.31131e+07
07/10/2009 09:00,7,10,5,9,0,19.4,49,0,1.60016e+07,6.88079e+07,25.9397,25.9397,25.9397,20.2882,0,0.870907,0,7.40497e+07
07/10/2009 10:00,7,10,5,10,0,22.2,35,0,1.62729e+07,6.91409e+07,25.9874,25.9874,25.9874,20.2882,0,0.88624,0,7.5989e+07
07/10/2009 11:00,7,10,5,11,0,24.4,36,0,1.62382e+07,6.90892e+07,26.0339,26.0339,26.0339,20.2882,0,0.88227,0,7.6267e+07
07/10/2009 12:00,7,10,5,12,0,26.7,31,0,1.63406e+07,6.92117e+07,26.0676,26.0676,26.0676,20.2882,0,0.887564,0,7.71753e+07
07/10/2009 13:00,7,10,5,13,0,28.3,26,0,1.55516e+07,6.34203e+07,26.0859,26.0859,26.0859,20.2882,0,0.839053,0,7.31882e+07
07/10/2009 14:00,7,10,5,14,0,30,21,0,1.68288e+07,6.98205e+07,26.0917,26.0917,26.0917,20.2882,0,0.917408,0,8.01028e+07
07/10/2009 15:00,7,10,5,15,0,31.7,17,0,1.74685e+07,7.06178e+07,26.1038,26.1038,26.1038,20.2882,0,0.956061,0,8.36524e+07
07/10/2009 16:00,7,10,5,16,0,31.7,16,0,1.80487e+07,7.13426e+07,26.1105,26.1105,26.1105,20.2882,0,0.991354,0,8.68409e+07
07/10/2009 17:00,7,10,5,17,0,31.7,17,0,1.85267e+07,7.19447e+07,26.1067,26.1067,26.1067,20.2882,0,1.02161,0,8.94318e+07
07/10/2009 18:00,7,10,5,18,0,31.1,17,0,1.60527e+07,5.21046e+07,26.1102,26.1102,26.1102,20.2882,0,0.868793,0,7.61002e+07
07/10/2009 19:00,7,10,5,19,0,30.6,18,0,0,2.17926e+07,26.1043,26.1043,26.1043,26.1043,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,28.9,21,0,0,2.17926e+07,26.1043,26.1043,26.1043,26.1043,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,25.6,30,0,0,2.08757e+07,26.1043,26.1043,26.1043,26.1043,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,24.4,25,0,0,2.08757e+07,26.1043,26.1043,26.1043,26.1043,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,22.2,30,0,0,1.70159e+07,26.1043,26.1043,26.1043,26.1043,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,20,36,0,0,1.48716e+07,26.1043,26.1043,26.1043,26.1043,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,18.3,40,0,0,1.63447e+07,26.1043,26.1043,26.1043,26.1043,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,18.3,43,0,0,1.63447e+07,26.1043,26.1043,26.1043,26.1043,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,16.7,52,0,0,1.63447e+07,26.1043,26.1043,26.1043,26.1043,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,15.6,57,0,0,1.63447e+07,26.1043,26.1043,26.1043,26.1043,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,16.1,46,0,0,1.63447e+07,26.1043,26.1043,26.1043,26.1043,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,15.6,47,0,0,1.62309e+07,26.1043,26.1043,26.1043,26.1043,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,18.3,43,0,8.01458e+06,2.5931e+07,26.0834,26.0834,26.0834,20.2882,0,0.416336,0,3.638e+07
07/11/2009 08:00,7,11,6,8,0,21.1,38,0,1.29978e+07,4.01707e+07,26.0436,26.0436,26.0436,20.2882,0,0.689149,0,5.96754e+07
07/11/2009 09:00,7,11,6,9,0,25,32,0,1.55097e+07,6.81852e+07,26.061,26.061,26.061,20.2882,0,0.83873,0,7.28469e+07
07/11/2009 10:00,7,11,6,10,0,27.2,28,0,1.62998e+07,6.91676e+07,26.0882,26.0882,26.0882,20.2882,0,0.88614,0,7.73267e+07
07/11/2009 11:00,7,11,6,11,0,27.8,28,0,1.63968e+07,6.9283e+07,26.0981,26.0981,26.0981,20.2882,0,0.890851,0,7.78705e+07
07/11/2009 12:00,7,11,6,12,0,30,26,0,1.66717e+07,6.96218e+07,26.1183,26.1183,26.1183,20.2882,0,0.906921,0,7.95502e+07
07/11/2009 13:00,7,11,6,13,0,31.7,23,0,1.58298e+07,6.37656e+07,26.1158,26.1158,26.1158,20.2882,0,0.855503,0,7.5008e+07
07/11/2009 14:00,7,11,6,14,0,33.9,21,0,1.71573e+07,7.02304e+07,26.1096,26.1096,26.1096,20.2882,0,0.93735,0,8.20965e+07
07/11/2009 15:00,7,11,6,15,0,34.4,19,0,1.77421e+07,7.09598e+07,26.1149,26.1149,26.1149,20.2882,0,0.972856,0,8.5284e+07
07/11/2009 16:00,7,11,6,16,0,35.6,17,0,1.84738e+07,7.18754e+07,26.1185,26.1185,26.1185,20.2882,0,1.01779,0,8.92786e+07
07/11/2009 17:00,7,11,6,17,0,35.6,16,0,1.90521e+07,7.26041e+07,26.1086,26.1086,26.1086,20.2882,0,1.05457,0,9.23488e+07
07/11/2009 18:00,7,11,6,18,0,35.6,16,0,1.58273e+07,5.18181e+07,26.1089,26.1089,26.1089,20.2882,0,0.854249,0,7.48105e+07
07/11/2009 19:00,7,11,6,19,0,34.4,19,0,0,2.17926e+07,26.0981,26.0981,26.0981,26.0981,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,32.8,19,0,0,2.17926e+07,26.0981,26.0981,26.0981,26.0981,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,30,18,0,0,2.08757e+07,26.0981,26.0981,26.0981,26.0981,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,27.7,23,0,0,2.08757e+07,26.0981,26.0981,26.0981,26.0981,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24.9,27,0,0,1.70159e+07,26.0981,26.0981,26.0981,26.0981,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,25.5,27,0,0,1.48716e+07,26.0981,26.0981,26.0981,26.0981,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,25.1,27,0,0,1.63447e+07,26.0981,26.0981,26.0981,26.0981,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,22.2,37,0,0,1.63447e+07,26.0981,26.0981,26.0981,26.0981,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,19.5,39,0,0,1.63447e+07,26.0981,26.0981,26.0981,26.0981,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,20,46,0,0,1.63447e+07,26.0981,26.0981,26.0981,26.0981,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,20.1,37,0,0,1.63447e+07,26.0981,26.0981,26.0981,26.0981,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,19.5,40,0,0,1.62309e+07,26.0981,26.0981,26.0981,26.0981,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21.1,39,0,8.43693e+06,2.64484e+07,26.073,26.073,26.073,20.2882,0,0.43954,0,3.83447e+07
07/12/2009 08:00,7,12,0,8,0,23.9,32,0,1.38804e+07,4.12634e+07,26.038,26.038,26.038,20.2882,0,0.740984,0,6.41016e+07
07/12/2009 09:00,7,12,0,9,0,26.7,29,0,1.63153e+07,6.91899e+07,26.0559,26.0559,26.0559,20.2882,0,0.887798,0,7.704e+07
07/12/2009 10:00,7,12,0,10,0,29.4,21,0,1.71011e+07,7.01692e+07,26.0837,26.0837,26.0837,20.2882,0,0.935493,0,8.15709e+07
07/12/2009 11:00,7,12,0,11,0,32.2,20,0,1.73309e+07,7.04509e+07,26.0925,26.0925,26.0925,20.2882,0,0.948486,0,8.28282e+07
07/12/2009 12:00,7,12,0,12,0,34.4,17,0,1.76447e+07,7.08398e+07,26.1132,26.1132,26.1132,20.2882,0,0.96727,0,8.47704e+07
07/12/2009 13:00,7,12,0,13,0,35,19,0,1.67218e+07,6.48801e+07,26.1103,26.1103,26.1103,20.2882,0,0.910334,0,7.97402e+07
07/12/2009 14:00,7,12,0,14,0,36.1,20,0,1.80253e+07,7.13185e+07,26.1044,26.1044,26.1044,20.2882,0,0.9916,0,8.67704e+07
07/12/2009 15:00,7,12,0,15,0,36.7,19,0,1.86647e+07,7.21178e+07,26.1097,26.1097,26.1097,20.2882,0,1.03085,0,9.0288e+07
07/12/2009 16:00,7,12,0,16,0,36.7,18,0,1.92728e+07,7.28797e+07,26.1123,26.1123,26.1123,20.2882,0,1.06837,0,9.36162e+07
07/12/2009 17:00,7,12,0,17,0,37.8,18,0,1.9797e+07,7.35416e+07,26.1049,26.1049,26.1049,20.2882,0,1.102,0,9.64402e+07
07/12/2009 18:00,7,12,0,18,0,35.6,19,0,1.7322e+07,5.36913e+07,26.1052,26.1052,26.1052,20.2882,0,0.946915,0,8.28718e+07
07/12/2009 19:00,7,12,0,19,0,36.7,17,0,0,2.17926e+07,26.0995,26.0995,26.0995,26.0995,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,33.9,20,0,147590,2.19634e+07,26.1175,26.1175,26.1175,22.2253,0,0.00565425,0,496344
07/12/2009 21:00,7,12,0,21,0,30.6,24,0,0,2.08757e+07,26.1448,26.1448,26.1448,26.1448,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,27.8,29,0,0,2.08757e+07,26.1448,26.1448,26.1448,26.1448,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,26.1,32,0,0,1.70159e+07,26.1448,26.1448,26.1448,26.1448,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,23.3,35,0,0,1.48716e+07,26.1448,26.1448,26.1448,26.1448,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22.8,39,0,0,1.63447e+07,26.1448,26.1448,26.1448,26.1448,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,20.6,47,0,0,1.63447e+07,26.1448,26.1448,26.1448,26.1448,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,20.6,49,0,0,1.63447e+07,26.1448,26.1448,26.1448,26.1448,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18.9,56,0,0,1.63447e+07,26.1448,26.1448,26.1448,26.1448,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18.3,54,0,0,1.63447e+07,26.1448,26.1448,26.1448,26.1448,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,18.3,52,0,0,1.62309e+07,26.1448,26.1448,26.1448,26.1448,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,20.6,42,0,9.12251e+06,2.72883e+07,26.1211,26.1211,26.1211,20.2882,0,0.477599,0,4.2036e+07
07/13/2009 08:00,7,13,1,8,0,23.3,43,0,1.53083e+07,4.30362e+07,26.0859,26.0859,26.0859,20.2882,0,0.825948,0,7.20488e+07
07/13/2009 09:00,7,13,1,9,0,26.1,34,0,1.74301e+07,7.05803e+07,26.0903,26.0903,26.0903,20.2882,0,0.955678,0,8.34246e+07
07/13/2009 10:00,7,13,1,10,0,28.9,19,0,1.80955e+07,7.14121e+07,26.1066,26.1066,26.1066,20.2882,0,0.996681,0,8.72483e+07
07/13/2009 11:00,7,13,1,11,0,31.1,18,0,1.81457e+07,7.147e+07,26.1081,26.1081,26.1081,20.2882,0,0.998775,0,8.74547e+07
07/13/2009 12:00,7,13,1,12,0,32.8,18,0,1.82096e+07,7.15469e+07,26.116,26.116,26.116,20.2882,0,1.00234,0,8.78854e+07
07/13/2009 13:00,7,13,1,13,0,35,17,0,1.72907e+07,6.55912e+07,26.1099,26.1099,26.1099,20.2882,0,0.945349,0,8.28016e+07
07/13/2009 14:00,7,13,1,14,0,35.6,17,0,1.84658e+07,7.18706e+07,26.1045,26.1045,26.1045,20.2882,0,1.01909,0,8.91779e+07
07/13/2009 15:00,7,13,1,15,0,35.6,17,0,1.89616e+07,7.24905e+07,26.1083,26.1083,26.1083,20.2882,0,1.04955,0,9.19027e+07
07/13/2009 16:00,7,13,1,16,0,36.7,17,0,1.96218e+07,7.33187e+07,26.1117,26.1117,26.1117,20.2882,0,1.09057,0,9.55519e+07
07/13/2009 17:00,7,13,1,17,0,36.7,18,0,1.99616e+07,7.37493e+07,26.1025,26.1025,26.1025,20.2882,0,1.11264,0,9.73308e+07
07/13/2009 18:00,7,13,1,18,0,36.7,17,0,1.76797e+07,5.41397e+07,26.1057,26.1057,26.1057,20.2882,0,0.969234,0,8.48331e+07
07/13/2009 19:00,7,13,1,19,0,36.1,16,0,0,2.17926e+07,26.0999,26.0999,26.0999,26.0999,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,33.9,15,0,0,2.17926e+07,26.0999,26.0999,26.0999,26.0999,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,30.6,18,0,0,2.08757e+07,26.0999,26.0999,26.0999,26.0999,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,26.1,26,0,0,2.08757e+07,26.0999,26.0999,26.0999,26.0999,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24.4,20,0,0,1.70159e+07,26.0999,26.0999,26.0999,26.0999,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,22.2,27,0,0,1.48716e+07,26.0999,26.0999,26.0999,26.0999,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,22.2,27,0,0,1.63447e+07,26.0999,26.0999,26.0999,26.0999,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,21.1,36,0,0,1.63447e+07,26.0999,26.0999,26.0999,26.0999,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,18.9,48,0,0,1.63447e+07,26.0999,26.0999,26.0999,26.0999,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,16.7,52,0,0,1.63447e+07,26.0999,26.0999,26.0999,26.0999,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,16.7,52,0,0,1.63447e+07,26.0999,26.0999,26.0999,26.0999,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,16.7,52,0,0,1.62309e+07,26.0999,26.0999,26.0999,26.0999,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,17.8,50,0,8.95396e+06,2.70841e+07,26.0832,26.0832,26.0832,20.2882,0,0.468728,0,4.09785e+07
07/14/2009 08:00,7,14,2,8,0,20,43,0,1.43635e+07,4.1862e+07,26.0548,26.0548,26.0548,20.2882,0,0.769453,0,6.67597e+07
07/14/2009 09:00,7,14,2,9,0,22.2,38,0,1.68122e+07,6.98083e+07,26.069,26.069,26.069,20.2882,0,0.917834,0,7.98275e+07
07/14/2009 10:00,7,14,2,10,0,25.6,30,0,1.76369e+07,7.08366e+07,26.0976,26.0976,26.0976,20.2882,0,0.967995,0,8.46077e+07
07/14/2009 11:00,7,14,2,11,0,27.8,27,0,1.74879e+07,7.06435e+07,26.1032,26.1032,26.1032,20.2882,0,0.957438,0,8.37643e+07
07/14/2009 12:00,7,14,2,12,0,30.6,21,0,1.79731e+07,7.12501e+07,26.1165,26.1165,26.1165,20.2882,0,0.987524,0,8.65935e+07
07/14/2009 13:00,7,14,2,13,0,32.2,17,0,1.68535e+07,6.50442e+07,26.108,26.108,26.108,20.2882,0,0.918326,0,8.04091e+07
07/14/2009 14:00,7,14,2,14,0,32.8,18,0,1.79408e+07,7.12118e+07,26.1039,26.1039,26.1039,20.2882,0,0.986175,0,8.62893e+07
07/14/2009 15:00,7,14,2,15,0,34.4,19,0,1.85165e+07,7.19314e+07,26.1079,26.1079,26.1079,20.2882,0,1.02148,0,8.94395e+07
07/14/2009 16:00,7,14,2,16,0,34.4,18,0,1.90852e+07,7.26439e+07,26.1121,26.1121,26.1121,20.2882,0,1.05652,0,9.2575e+07
07/14/2009 17:00,7,14,2,17,0,35,17,0,1.95169e+07,7.31895e+07,26.1033,26.1033,26.1033,20.2882,0,1.08431,0,9.48653e+07
07/14/2009 18:00,7,14,2,18,0,34.4,18,0,1.71312e+07,5.34523e+07,26.1079,26.1079,26.1079,20.2882,0,0.935091,0,8.18757e+07
07/14/2009 19:00,7,14,2,19,0,33.3,17,0,0,2.17926e+07,26.102,26.102,26.102,26.102,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,30.6,18,0,0,2.17926e+07,26.102,26.102,26.102,26.102,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,27.8,20,0,0,2.08757e+07,26.102,26.102,26.102,26.102,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,26.1,25,0,0,2.08757e+07,26.102,26.102,26.102,26.102,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,22.8,27,0,0,1.70159e+07,26.102,26.102,26.102,26.102,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,21.7,39,0,0,1.48716e+07,26.102,26.102,26.102,26.102,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,20,49,0,0,1.37579e+07,26.102,26.102,26.102,26.102,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,18.9,52,0,0,1.37579e+07,26.102,26.102,26.102,26.102,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,16.7,58,0,0,1.37579e+07,26.102,26.102,26.102,26.102,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,15.6,60,0,0,1.37579e+07,26.102,26.102,26.102,26.102,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,15,60,0,0,1.37579e+07,26.102,26.102,26.102,26.102,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,15,51,0,0,1.14998e+07,26.102,26.102,26.102,26.102,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,16.1,46,0,0,1.14998e+07,26.102,26.102,26.102,26.102,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,18.3,41,0,0,1.14998e+07,26.102,26.102,26.102,26.102,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,20,39,0,0,1.14998e+07,26.102,26.102,26.102,26.102,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,22.8,34,0,0,1.14998e+07,26.102,26.102,26.102,26.102,0,0,0,0
07/15/2009 11:00,7,15,3,11,0,24.4,33,0,0,1.14998e+07,26.102,26.102,26.102,26.102,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,25,33,0,0,1.14998e+07,26.102,26.102,26.102,26.102,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,26.1,32,0,0,1.14998e+07,26.102,26.102,26.102,26.102,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,27.8,29,0,0,1.14998e+07,26.102,26.102,26.102,26.102,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,30.6,23,0,0,1.14998e+07,26.102,26.102,26.102,26.102,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,29.4,26,0,0,1.14998e+07,26.102,26.102,26.102,26.102,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,30.6,23,0,17819,1.15179e+07,26.1021,26.1021,26.1021,24.1641,0,7.36115e-05,0,6438.99
07/15/2009 18:00,7,15,3,18,0,30.6,22,0,0,1.14998e+07,26.1023,26.1023,26.1023,26.1023,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,27.8,22,0,0,1.14998e+07,26.1023,26.1023,26.1023,26.1023,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,26.7,25,0,0,1.14998e+07,26.1023,26.1023,26.1023,26.1023,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,25.6,25,0,0,1.48716e+07,26.1023,26.1023,26.1023,26.1023,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,23.3,32,0,0,1.48716e+07,26.1023,26.1023,26.1023,26.1023,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,21.1,36,0,0,1.48716e+07,26.1023,26.1023,26.1023,26.1023,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,18.3,48,0,0,1.48716e+07,26.1023,26.1023,26.1023,26.1023,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17.2,52,0,0,1.37579e+07,26.1023,26.1023,26.1023,26.1023,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,15,60,0,0,1.37579e+07,26.1023,26.1023,26.1023,26.1023,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,14.4,57,0,0,1.37579e+07,26.1023,26.1023,26.1023,26.1023,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,14.4,57,0,0,1.37579e+07,26.1023,26.1023,26.1023,26.1023,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,15,51,0,0,1.37579e+07,26.1023,26.1023,26.1023,26.1023,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,15,51,0,0,1.14998e+07,26.1023,26.1023,26.1023,26.1023,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,15.6,51,0,0,1.14998e+07,26.1023,26.1023,26.1023,26.1023,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,16.7,48,0,0,1.14998e+07,26.1023,26.1023,26.1023,26.1023,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,18.9,38,0,0,1.14998e+07,26.1023,26.1023,26.1023,26.1023,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,22.8,34,0,0,1.14998e+07,26.1023,26.1023,26.1023,26.1023,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,23.9,32,0,0,1.14998e+07,26.1023,26.1023,26.1023,26.1023,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,26.7,27,0,0,1.14998e+07,26.1023,26.1023,26.1023,26.1023,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,29.4,22,0,0,1.14998e+07,26.1023,26.1023,26.1023,26.1023,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,31.1,20,0,0,1.14998e+07,26.1023,26.1023,26.1023,26.1023,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,32.8,18,0,0,1.14998e+07,26.1023,26.1023,26.1023,26.1023,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,34.4,17,0,0,1.14998e+07,26.1023,26.1023,26.1023,26.1023,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,33.9,18,0,0,1.14998e+07,26.1023,26.1023,26.1023,26.1023,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,32.2,18,0,46281.5,1.15504e+07,26.1023,26.1023,26.1023,23.1953,0,0.00107157,0,93735.4
07/16/2009 19:00,7,16,4,19,0,32.2,20,0,145211,1.16644e+07,26.1023,26.1023,26.1023,20.2882,0,0.00473504,0,414198
07/16/2009 20:00,7,16,4,20,0,30,23,0,180501,1.17069e+07,26.1022,26.1022,26.1022,20.2882,0,0.00647836,0,566679
07/16/2009 21:00,7,16,4,21,0,27.2,25,0,0,1.48716e+07,26.1021,26.1021,26.1021,26.1021,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,26.7,25,0,0,1.48716e+07,26.1021,26.1021,26.1021,26.1021,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,25.6,28,0,0,1.48716e+07,26.1021,26.1021,26.1021,26.1021,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,26.7,24,0,0,1.48716e+07,26.1021,26.1021,26.1021,26.1021,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,23.9,29,0,0,1.63447e+07,26.1021,26.1021,26.1021,26.1021,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,22.8,35,0,0,1.63447e+07,26.1021,26.1021,26.1021,26.1021,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,22.8,37,0,0,1.63447e+07,26.1021,26.1021,26.1021,26.1021,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,22.2,40,0,0,1.63447e+07,26.1021,26.1021,26.1021,26.1021,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,20.6,44,0,0,1.63447e+07,26.1021,26.1021,26.1021,26.1021,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,21.7,38,0,0,1.62309e+07,26.1021,26.1021,26.1021,26.1021,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,21.7,36,0,8.19916e+06,2.6166e+07,25.9877,25.9877,25.9877,20.2882,0,0.428762,0,3.6874e+07
07/17/2009 08:00,7,17,5,8,0,23.3,32,0,1.41679e+07,4.16173e+07,25.9381,25.9381,25.9381,20.2882,0,0.757641,0,6.44056e+07
07/17/2009 09:00,7,17,5,9,0,25,30,0,1.5834e+07,6.85861e+07,25.9496,25.9496,25.9496,20.2882,0,0.858434,0,7.31164e+07
07/17/2009 10:00,7,17,5,10,0,23.9,36,0,1.55772e+07,6.82643e+07,25.9847,25.9847,25.9847,20.2882,0,0.842535,0,7.22086e+07
07/17/2009 11:00,7,17,5,11,0,23.9,36,0,1.64202e+07,6.93134e+07,26.014,26.014,26.014,20.2882,0,0.893035,0,7.69304e+07
07/17/2009 12:00,7,17,5,12,0,26.7,26,0,1.59114e+07,6.86775e+07,26.0424,26.0424,26.0424,20.2882,0,0.861918,0,7.46184e+07
07/17/2009 13:00,7,17,5,13,0,26.1,29,0,1.45237e+07,6.21422e+07,26.0682,26.0682,26.0682,20.2882,0,0.77766,0,6.76262e+07
07/17/2009 14:00,7,17,5,14,0,29.4,25,0,1.66618e+07,6.96128e+07,26.081,26.081,26.081,20.2882,0,0.90743,0,7.90859e+07
07/17/2009 15:00,7,17,5,15,0,31.7,22,0,1.74442e+07,7.05888e+07,26.0967,26.0967,26.0967,20.2882,0,0.954959,0,8.34538e+07
07/17/2009 16:00,7,17,5,16,0,31.7,21,0,1.79971e+07,7.12796e+07,26.1028,26.1028,26.1028,20.2882,0,0.988603,0,8.64847e+07
07/17/2009 17:00,7,17,5,17,0,30.6,21,0,1.74256e+07,7.05643e+07,26.1022,26.1022,26.1022,20.2882,0,0.953498,0,8.34056e+07
07/17/2009 18:00,7,17,5,18,0,30,22,0,1.42959e+07,4.99134e+07,26.1041,26.1041,26.1041,20.2882,0,0.76273,0,6.67402e+07
07/17/2009 19:00,7,17,5,19,0,30,23,0,0,2.17926e+07,26.0955,26.0955,26.0955,26.0955,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,27.8,29,0,0,2.17926e+07,26.0955,26.0955,26.0955,26.0955,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,24.4,40,0,0,2.08757e+07,26.0955,26.0955,26.0955,26.0955,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,22.8,44,0,0,2.08757e+07,26.0955,26.0955,26.0955,26.0955,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,22.2,46,0,0,1.70159e+07,26.0955,26.0955,26.0955,26.0955,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,21.7,47,0,0,1.48716e+07,26.0955,26.0955,26.0955,26.0955,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,20.6,51,0,0,1.63447e+07,26.0955,26.0955,26.0955,26.0955,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,19.4,54,0,0,1.63447e+07,26.0955,26.0955,26.0955,26.0955,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,19.4,52,0,0,1.63447e+07,26.0955,26.0955,26.0955,26.0955,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,20,53,0,0,1.63447e+07,26.0955,26.0955,26.0955,26.0955,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,20,50,0,0,1.63447e+07,26.0955,26.0955,26.0955,26.0955,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,20,53,0,0,1.62309e+07,26.0955,26.0955,26.0955,26.0955,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,20.6,49,0,6.83956e+06,2.44894e+07,26.151,26.151,26.151,20.2882,0,0.351021,0,3.10016e+07
07/18/2009 08:00,7,18,6,8,0,21.7,45,0,1.09007e+07,3.75676e+07,26.1104,26.1104,26.1104,20.2882,0,0.565031,0,4.94983e+07
07/18/2009 09:00,7,18,6,9,0,23.9,41,0,1.40541e+07,6.63632e+07,26.1044,26.1044,26.1044,20.2882,0,0.749172,0,6.55574e+07
07/18/2009 10:00,7,18,6,10,0,26.1,35,0,1.43553e+07,6.67367e+07,26.1194,26.1194,26.1194,20.2882,0,0.76703,0,6.72929e+07
07/18/2009 11:00,7,18,6,11,0,25.6,42,0,1.48511e+07,6.73521e+07,26.1271,26.1271,26.1271,20.2882,0,0.796452,0,6.99662e+07
07/18/2009 12:00,7,18,6,12,0,26.7,36,0,1.56256e+07,6.83158e+07,26.1373,26.1373,26.1373,20.2882,0,0.843029,0,7.41871e+07
07/18/2009 13:00,7,18,6,13,0,30,27,0,1.49022e+07,6.26111e+07,26.1265,26.1265,26.1265,20.2882,0,0.799658,0,7.02413e+07
07/18/2009 14:00,7,18,6,14,0,30.6,23,0,1.61817e+07,6.90121e+07,26.1234,26.1234,26.1234,20.2882,0,0.877625,0,7.70479e+07
07/18/2009 15:00,7,18,6,15,0,31.1,22,0,1.67435e+07,6.97114e+07,26.1265,26.1265,26.1265,20.2882,0,0.911402,0,8.00565e+07
07/18/2009 16:00,7,18,6,16,0,31.1,22,0,1.72148e+07,7.02989e+07,26.1284,26.1284,26.1284,20.2882,0,0.939885,0,8.25849e+07
07/18/2009 17:00,7,18,6,17,0,30.6,24,0,1.67018e+07,6.9659e+07,26.1218,26.1218,26.1218,20.2882,0,0.908843,0,7.97667e+07
07/18/2009 18:00,7,18,6,18,0,25.6,43,0,1.30237e+07,4.83359e+07,26.1213,26.1213,26.1213,20.2882,0,0.687648,0,6.03489e+07
07/18/2009 19:00,7,18,6,19,0,21.1,59,0,0,2.17926e+07,26.1125,26.1125,26.1125,26.1125,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,23.3,43,0,0,2.17926e+07,26.1125,26.1125,26.1125,26.1125,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22.8,42,0,0,2.08757e+07,26.1125,26.1125,26.1125,26.1125,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,22.2,46,0,0,2.08757e+07,26.1125,26.1125,26.1125,26.1125,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,22.2,44,0,0,1.70159e+07,26.1125,26.1125,26.1125,26.1125,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,19.4,57,0,0,1.48716e+07,26.1125,26.1125,26.1125,26.1125,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,19.4,54,0,0,1.63447e+07,26.1125,26.1125,26.1125,26.1125,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18.3,56,0,0,1.63447e+07,26.1125,26.1125,26.1125,26.1125,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,17.2,56,0,0,1.63447e+07,26.1125,26.1125,26.1125,26.1125,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,18.3,56,0,0,1.63447e+07,26.1125,26.1125,26.1125,26.1125,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,16.1,67,0,0,1.63447e+07,26.1125,26.1125,26.1125,26.1125,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,16.1,64,0,0,1.62309e+07,26.1125,26.1125,26.1125,26.1125,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,18.9,56,0,6.73667e+06,2.43633e+07,26.1525,26.1525,26.1525,20.2882,0,0.345231,0,3.04947e+07
07/19/2009 08:00,7,19,0,8,0,21.7,51,0,1.14961e+07,3.83113e+07,26.1091,26.1091,26.1091,20.2882,0,0.601006,0,5.26357e+07
07/19/2009 09:00,7,19,0,9,0,23.9,43,0,1.44835e+07,6.69066e+07,26.1099,26.1099,26.1099,20.2882,0,0.776494,0,6.80127e+07
07/19/2009 10:00,7,19,0,10,0,26.7,35,0,1.53408e+07,6.79707e+07,26.1216,26.1216,26.1216,20.2882,0,0.827486,0,7.26242e+07
07/19/2009 11:00,7,19,0,11,0,28.3,32,0,1.55332e+07,6.8205e+07,26.1232,26.1232,26.1232,20.2882,0,0.838028,0,7.35697e+07
07/19/2009 12:00,7,19,0,12,0,28.9,33,0,1.57415e+07,6.8461e+07,26.1354,26.1354,26.1354,20.2882,0,0.850112,0,7.47867e+07
07/19/2009 13:00,7,19,0,13,0,30,31,0,1.48096e+07,6.24956e+07,26.13,26.13,26.13,20.2882,0,0.793984,0,6.97845e+07
07/19/2009 14:00,7,19,0,14,0,31.1,29,0,1.61954e+07,6.90287e+07,26.1238,26.1238,26.1238,20.2882,0,0.878321,0,7.71147e+07
07/19/2009 15:00,7,19,0,15,0,31.1,26,0,1.6781e+07,6.97573e+07,26.1256,26.1256,26.1256,20.2882,0,0.913411,0,8.02202e+07
07/19/2009 16:00,7,19,0,16,0,32.8,22,0,1.75577e+07,7.07267e+07,26.1287,26.1287,26.1287,20.2882,0,0.960524,0,8.44023e+07
07/19/2009 17:00,7,19,0,17,0,33.3,18,0,1.80679e+07,7.13684e+07,26.1194,26.1194,26.1194,20.2882,0,0.992632,0,8.70858e+07
07/19/2009 18:00,7,19,0,18,0,32.8,18,0,1.56443e+07,5.15945e+07,26.1193,26.1193,26.1193,20.2882,0,0.843731,0,7.40206e+07
07/19/2009 19:00,7,19,0,19,0,31.7,19,0,0,2.17926e+07,26.1127,26.1127,26.1127,26.1127,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,30.1,19,0,0,2.17926e+07,26.1127,26.1127,26.1127,26.1127,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,26.7,24,0,0,2.08757e+07,26.1127,26.1127,26.1127,26.1127,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,24.5,24,0,0,2.08757e+07,26.1127,26.1127,26.1127,26.1127,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,21.7,29,0,0,1.70159e+07,26.1127,26.1127,26.1127,26.1127,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,23.3,30,0,0,1.48716e+07,26.1127,26.1127,26.1127,26.1127,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,21.2,34,0,0,1.63447e+07,26.1127,26.1127,26.1127,26.1127,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,20.1,39,0,0,1.63447e+07,26.1127,26.1127,26.1127,26.1127,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,20.5,41,0,0,1.63447e+07,26.1127,26.1127,26.1127,26.1127,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,20,39,0,0,1.63447e+07,26.1127,26.1127,26.1127,26.1127,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,22.4,33,0,0,1.63447e+07,26.1127,26.1127,26.1127,26.1127,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,22.1,34,0,0,1.62309e+07,26.1127,26.1127,26.1127,26.1127,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,21.7,36,0,7.57881e+06,2.53973e+07,26.0854,26.0854,26.0854,20.2882,0,0.392308,0,3.42923e+07
07/20/2009 08:00,7,20,1,8,0,22.2,43,0,1.25444e+07,3.96075e+07,26.0406,26.0406,26.0406,20.2882,0,0.662073,0,5.73013e+07
07/20/2009 09:00,7,20,1,9,0,24.4,36,0,1.53628e+07,6.80014e+07,26.0547,26.0547,26.0547,20.2882,0,0.82967,0,7.19808e+07
07/20/2009 10:00,7,20,1,10,0,27.2,30,0,1.62308e+07,6.90807e+07,26.0856,26.0856,26.0856,20.2882,0,0.881779,0,7.69121e+07
07/20/2009 11:00,7,20,1,11,0,29.4,27,0,1.64851e+07,6.9393e+07,26.0966,26.0966,26.0966,20.2882,0,0.896217,0,7.83201e+07
07/20/2009 12:00,7,20,1,12,0,30.6,24,0,1.66895e+07,6.96446e+07,26.1141,26.1141,26.1141,20.2882,0,0.908157,0,7.96016e+07
07/20/2009 13:00,7,20,1,13,0,31.7,23,0,1.58106e+07,6.37421e+07,26.1138,26.1138,26.1138,20.2882,0,0.854466,0,7.48925e+07
07/20/2009 14:00,7,20,1,14,0,33.3,21,0,1.71365e+07,7.02048e+07,26.1106,26.1106,26.1106,20.2882,0,0.936174,0,8.20088e+07
07/20/2009 15:00,7,20,1,15,0,33.3,20,0,1.76995e+07,7.09068e+07,26.1144,26.1144,26.1144,20.2882,0,0.970305,0,8.50538e+07
