Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/20/2009 16:00,7,20,1,16,0,35,16,0,1.84911e+07,7.18972e+07,26.1182,26.1182,26.1182,20.2882,0,1.01892,0,8.93738e+07
07/20/2009 17:00,7,20,1,17,0,34.4,16,0,1.88647e+07,7.23689e+07,26.1091,26.1091,26.1091,20.2882,0,1.04281,0,9.13263e+07
07/20/2009 18:00,7,20,1,18,0,34.4,14,0,1.64966e+07,5.26589e+07,26.1103,26.1103,26.1103,20.2882,0,0.895935,0,7.84797e+07
07/20/2009 19:00,7,20,1,19,0,33.3,13,0,0,2.17926e+07,26.104,26.104,26.104,26.104,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,30.6,18,0,0,2.17926e+07,26.104,26.104,26.104,26.104,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,27.8,22,0,0,2.08757e+07,26.104,26.104,26.104,26.104,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,25.6,25,0,0,2.08757e+07,26.104,26.104,26.104,26.104,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,23.3,19,0,0,1.70159e+07,26.104,26.104,26.104,26.104,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,24.4,21,0,0,1.48716e+07,26.104,26.104,26.104,26.104,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,22.8,25,0,0,1.63447e+07,26.104,26.104,26.104,26.104,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,21.1,29,0,0,1.63447e+07,26.104,26.104,26.104,26.104,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,21.1,30,0,0,1.63447e+07,26.104,26.104,26.104,26.104,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,20,33,0,0,1.63447e+07,26.104,26.104,26.104,26.104,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,20,33,0,0,1.63447e+07,26.104,26.104,26.104,26.104,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,20.6,32,0,0,1.62309e+07,26.104,26.104,26.104,26.104,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22.2,31,0,8.77873e+06,2.68652e+07,26.0004,26.0004,26.0004,20.2882,0,0.457984,0,3.947e+07
07/21/2009 08:00,7,21,2,8,0,24.4,32,0,1.36554e+07,4.0989e+07,25.9649,25.9649,25.9649,20.2882,0,0.728617,0,6.22308e+07
07/21/2009 09:00,7,21,2,9,0,27.2,24,0,1.63215e+07,6.92011e+07,25.9851,25.9851,25.9851,20.2882,0,0.888974,0,7.61941e+07
07/21/2009 10:00,7,21,2,10,0,30,22,0,1.64665e+07,6.93718e+07,26.0349,26.0349,26.0349,20.2882,0,0.895717,0,7.74434e+07
07/21/2009 11:00,7,21,2,11,0,31.1,17,0,1.70097e+07,7.00486e+07,26.0723,26.0723,26.0723,20.2882,0,0.928594,0,8.081e+07
07/21/2009 12:00,7,21,2,12,0,33.3,14,0,1.7406e+07,7.0541e+07,26.1064,26.1064,26.1064,20.2882,0,0.952517,0,8.33805e+07
07/21/2009 13:00,7,21,2,13,0,35.6,12,0,1.65646e+07,6.46838e+07,26.1061,26.1061,26.1061,20.2882,0,0.90071,0,7.88404e+07
07/21/2009 14:00,7,21,2,14,0,36.7,12,0,1.78784e+07,7.11346e+07,26.1007,26.1007,26.1007,20.2882,0,0.982464,0,8.59174e+07
07/21/2009 15:00,7,21,2,15,0,37.8,11,0,1.85746e+07,7.2005e+07,26.1068,26.1068,26.1068,20.2882,0,1.02524,0,8.9751e+07
07/21/2009 16:00,7,21,2,16,0,37.8,9,0,1.9082e+07,7.26402e+07,26.1092,26.1092,26.1092,20.2882,0,1.05638,0,9.25155e+07
07/21/2009 17:00,7,21,2,17,0,38.3,9,0,1.96663e+07,7.3378e+07,26.1011,26.1011,26.1011,20.2882,0,1.09387,0,9.56655e+07
07/21/2009 18:00,7,21,2,18,0,38.3,9,0,1.73508e+07,5.3728e+07,26.1049,26.1049,26.1049,20.2882,0,0.948819,0,8.3035e+07
07/21/2009 19:00,7,21,2,19,0,37.2,9,0,0,2.17926e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,35,11,0,0,2.17926e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,29.4,15,0,0,2.08757e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,29.4,15,0,0,2.08757e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,27.8,18,0,0,1.70159e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,27.8,18,0,0,1.48716e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,26.1,20,0,0,1.37579e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,26.1,20,0,0,1.37579e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,24.4,23,0,0,1.37579e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,25,22,0,0,1.37579e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,21.7,25,0,0,1.37579e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,20.6,31,0,0,1.14998e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,22.8,28,0,0,1.14998e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,24.4,25,0,0,1.14998e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,28.3,19,0,232592,1.17706e+07,26.0912,26.0912,26.0912,20.2882,0,0.00931831,0,813373
07/22/2009 10:00,7,22,3,10,0,30,20,0,320242,1.1876e+07,26.0732,26.0732,26.0732,20.2882,0,0.0136686,0,1.18965e+06
07/22/2009 11:00,7,22,3,11,0,32.2,17,0,197657,1.17284e+07,26.062,26.062,26.062,20.2882,0,0.0075486,0,655728
07/22/2009 12:00,7,22,3,12,0,33.9,16,0,0,1.14998e+07,26.0585,26.0585,26.0585,26.0585,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,35,14,0,0,1.14998e+07,26.0585,26.0585,26.0585,26.0585,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,36.7,13,0,0,1.14998e+07,26.0585,26.0585,26.0585,26.0585,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,36.7,10,0,0,1.14998e+07,26.0585,26.0585,26.0585,26.0585,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,36.7,11,0,271556,1.18166e+07,26.0519,26.0519,26.0519,20.2882,0,0.01102,0,955502
07/22/2009 17:00,7,22,3,17,0,36.1,11,0,598972,1.2212e+07,26.0368,26.0368,26.0368,20.2882,0,0.0275699,0,2.38447e+06
07/22/2009 18:00,7,22,3,18,0,36.7,12,0,836768,1.25003e+07,26.0277,26.0277,26.0277,20.2882,0,0.0398607,0,3.44204e+06
07/22/2009 19:00,7,22,3,19,0,35.6,12,0,952202,1.26406e+07,26.0246,26.0246,26.0246,20.2882,0,0.0459124,0,3.96247e+06
07/22/2009 20:00,7,22,3,20,0,32.8,19,0,151827,1.16724e+07,26.0229,26.0229,26.0229,20.2882,0,0.00507063,0,437491
07/22/2009 21:00,7,22,3,21,0,30,21,0,0,1.48716e+07,26.0229,26.0229,26.0229,26.0229,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,28.9,17,0,0,1.48716e+07,26.0229,26.0229,26.0229,26.0229,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,27.2,18,0,0,1.48716e+07,26.0229,26.0229,26.0229,26.0229,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,23.9,36,0,0,1.48716e+07,26.0229,26.0229,26.0229,26.0229,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,21.7,51,0,0,1.37579e+07,26.0229,26.0229,26.0229,26.0229,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,20,55,0,0,1.37579e+07,26.0229,26.0229,26.0229,26.0229,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,18.9,56,0,0,1.37579e+07,26.0229,26.0229,26.0229,26.0229,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,18.3,54,0,0,1.37579e+07,26.0229,26.0229,26.0229,26.0229,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,16.7,56,0,0,1.37579e+07,26.0229,26.0229,26.0229,26.0229,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,16.1,60,0,0,1.14998e+07,26.0229,26.0229,26.0229,26.0229,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,17.8,50,0,0,1.14998e+07,26.0229,26.0229,26.0229,26.0229,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,18.9,48,0,96237.3,1.16094e+07,26.0274,26.0274,26.0274,22.1998,0,0.00326436,0,281999
07/23/2009 09:00,7,23,4,9,0,21.7,39,0,284978,1.18334e+07,26.0596,26.0596,26.0596,20.2882,0,0.0118777,0,1.03145e+06
07/23/2009 10:00,7,23,4,10,0,23.9,36,0,410649,1.1985e+07,26.101,26.101,26.101,20.2882,0,0.0181893,0,1.59076e+06
07/23/2009 11:00,7,23,4,11,0,26.1,32,0,248994,1.17901e+07,26.1243,26.1243,26.1243,20.2882,0,0.0100816,0,885218
07/23/2009 12:00,7,23,4,12,0,28.3,30,0,0,1.14998e+07,26.1302,26.1302,26.1302,26.1302,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,29.4,22,0,0,1.14998e+07,26.1302,26.1302,26.1302,26.1302,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,31.1,19,0,0,1.14998e+07,26.1302,26.1302,26.1302,26.1302,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,32.8,14,0,0,1.14998e+07,26.1302,26.1302,26.1302,26.1302,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,32.8,13,0,292515,1.18419e+07,26.1289,26.1289,26.1289,20.2882,0,0.0120669,0,1.06034e+06
07/23/2009 17:00,7,23,4,17,0,32.8,14,0,581536,1.21908e+07,26.1174,26.1174,26.1174,20.2882,0,0.0266416,0,2.3365e+06
07/23/2009 18:00,7,23,4,18,0,32.8,13,0,881224,1.25541e+07,26.0997,26.0997,26.0997,20.2882,0,0.0421386,0,3.68436e+06
07/23/2009 19:00,7,23,4,19,0,31.7,13,0,929826,1.26133e+07,26.0822,26.0822,26.0822,20.2882,0,0.0447001,0,3.89661e+06
07/23/2009 20:00,7,23,4,20,0,29.4,16,0,95785.6,1.1605e+07,26.0696,26.0696,26.0696,20.2882,0,0.00230519,0,200512
07/23/2009 21:00,7,23,4,21,0,27.2,17,0,0,1.48716e+07,26.0687,26.0687,26.0687,26.0687,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,24.4,23,0,0,1.48716e+07,26.0687,26.0687,26.0687,26.0687,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,22.2,30,0,0,1.48716e+07,26.0687,26.0687,26.0687,26.0687,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,18.3,45,0,0,1.48716e+07,26.0687,26.0687,26.0687,26.0687,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,17.8,40,0,0,1.63447e+07,26.0687,26.0687,26.0687,26.0687,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,17.2,48,0,0,1.63447e+07,26.0687,26.0687,26.0687,26.0687,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,17.2,48,0,0,1.63447e+07,26.0687,26.0687,26.0687,26.0687,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,16.1,50,0,0,1.63447e+07,26.0687,26.0687,26.0687,26.0687,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,15.6,53,0,0,1.63447e+07,26.0687,26.0687,26.0687,26.0687,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,13.9,57,0,0,1.62309e+07,26.0687,26.0687,26.0687,26.0687,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,15.6,53,0,1.02887e+07,2.87188e+07,25.9031,25.9031,25.9031,20.2882,0,0.54288,0,4.60348e+07
07/24/2009 08:00,7,24,5,8,0,17.8,46,0,1.66593e+07,4.47361e+07,25.8681,25.8681,25.8681,20.2882,0,0.912113,0,7.65765e+07
07/24/2009 09:00,7,24,5,9,0,20.6,42,0,1.82054e+07,7.15673e+07,25.8866,25.8866,25.8866,20.2882,0,1.00802,0,8.4903e+07
07/24/2009 10:00,7,24,5,10,0,23.9,32,0,1.84313e+07,7.18464e+07,25.9322,25.9322,25.9322,20.2882,0,1.02118,0,8.67121e+07
07/24/2009 11:00,7,24,5,11,0,26.1,30,0,1.82038e+07,7.15518e+07,25.9592,25.9592,25.9592,20.2882,0,1.00497,0,8.57438e+07
07/24/2009 12:00,7,24,5,12,0,28.3,22,0,1.81022e+07,7.14206e+07,25.996,25.996,25.996,20.2882,0,0.997928,0,8.56958e+07
07/24/2009 13:00,7,24,5,13,0,30,20,0,1.68855e+07,6.50899e+07,26.0128,26.0128,26.0128,20.2882,0,0.92196,0,7.94065e+07
07/24/2009 14:00,7,24,5,14,0,32.2,16,0,1.79395e+07,7.12151e+07,26.0333,26.0333,26.0333,20.2882,0,0.98751,0,8.53556e+07
07/24/2009 15:00,7,24,5,15,0,33.3,14,0,1.85101e+07,7.19267e+07,26.0648,26.0648,26.0648,20.2882,0,1.02214,0,8.88342e+07
07/24/2009 16:00,7,24,5,16,0,33.9,14,0,1.91369e+07,7.27114e+07,26.078,26.078,26.078,20.2882,0,1.06066,0,9.23924e+07
07/24/2009 17:00,7,24,5,17,0,33.9,14,0,1.96086e+07,7.33061e+07,26.0825,26.0825,26.0825,20.2882,0,1.09065,0,9.50785e+07
07/24/2009 18:00,7,24,5,18,0,33.3,13,0,1.71413e+07,5.34641e+07,26.0915,26.0915,26.0915,20.2882,0,0.935734,0,8.17005e+07
07/24/2009 19:00,7,24,5,19,0,32.8,13,0,0,2.17926e+07,26.0863,26.0863,26.0863,26.0863,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,29.4,18,0,0,2.17926e+07,26.0863,26.0863,26.0863,26.0863,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,26.1,27,0,0,2.08757e+07,26.0863,26.0863,26.0863,26.0863,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,24.4,32,0,0,2.08757e+07,26.0863,26.0863,26.0863,26.0863,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,22.8,27,0,0,1.70159e+07,26.0863,26.0863,26.0863,26.0863,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,22.2,28,0,0,1.48716e+07,26.0863,26.0863,26.0863,26.0863,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,20,32,0,0,1.63447e+07,26.0863,26.0863,26.0863,26.0863,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,19.4,33,0,0,1.63447e+07,26.0863,26.0863,26.0863,26.0863,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,19.4,34,0,0,1.63447e+07,26.0863,26.0863,26.0863,26.0863,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,17.8,40,0,0,1.63447e+07,26.0863,26.0863,26.0863,26.0863,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,16.7,50,0,0,1.63447e+07,26.0863,26.0863,26.0863,26.0863,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,16.1,42,0,0,1.8489e+07,26.0863,26.0863,26.0863,26.0863,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,19.4,33,0,8.62295e+06,2.66753e+07,26.0384,26.0384,26.0384,20.2882,0,0.449687,0,3.89888e+07
07/25/2009 08:00,7,25,6,8,0,22.8,28,0,1.37231e+07,4.10694e+07,26.0048,26.0048,26.0048,20.2882,0,0.732008,0,6.29592e+07
07/25/2009 09:00,7,25,6,9,0,24.4,31,0,1.60129e+07,6.88139e+07,26.0235,26.0235,26.0235,20.2882,0,0.869758,0,7.50492e+07
07/25/2009 10:00,7,25,6,10,0,26.1,27,0,1.66245e+07,6.95734e+07,26.0671,26.0671,26.0671,20.2882,0,0.906259,0,7.87952e+07
07/25/2009 11:00,7,25,6,11,0,27.8,23,0,1.68824e+07,6.98892e+07,26.0946,26.0946,26.0946,20.2882,0,0.920687,0,8.04308e+07
07/25/2009 12:00,7,25,6,12,0,29.4,24,0,1.72414e+07,7.03345e+07,26.1107,26.1107,26.1107,20.2882,0,0.942236,0,8.25411e+07
07/25/2009 13:00,7,25,6,13,0,31.1,19,0,1.62969e+07,6.43489e+07,26.1093,26.1093,26.1093,20.2882,0,0.884203,0,7.74387e+07
07/25/2009 14:00,7,25,6,14,0,33.3,15,0,1.75008e+07,7.06607e+07,26.1058,26.1058,26.1058,20.2882,0,0.958831,0,8.39238e+07
07/25/2009 15:00,7,25,6,15,0,33.9,15,0,1.81177e+07,7.14311e+07,26.1101,26.1101,26.1101,20.2882,0,0.996493,0,8.72845e+07
07/25/2009 16:00,7,25,6,16,0,33.9,15,0,1.87252e+07,7.21914e+07,26.1137,26.1137,26.1137,20.2882,0,1.03391,0,9.06178e+07
07/25/2009 17:00,7,25,6,17,0,33.9,15,0,1.85015e+07,7.19115e+07,26.1061,26.1061,26.1061,20.2882,0,1.02019,0,8.92985e+07
07/25/2009 18:00,7,25,6,18,0,33.9,15,0,1.5254e+07,5.11043e+07,26.1064,26.1064,26.1064,20.2882,0,0.820031,0,7.1783e+07
07/25/2009 19:00,7,25,6,19,0,32.8,17,0,0,2.17926e+07,26.0967,26.0967,26.0967,26.0967,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,31.7,21,0,0,2.17926e+07,26.0967,26.0967,26.0967,26.0967,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,28.3,24,0,0,2.08757e+07,26.0967,26.0967,26.0967,26.0967,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,25.6,24,0,0,2.08757e+07,26.0967,26.0967,26.0967,26.0967,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,27.2,21,0,0,1.70159e+07,26.0967,26.0967,26.0967,26.0967,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,24.4,27,0,0,1.48716e+07,26.0967,26.0967,26.0967,26.0967,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,22.8,33,0,0,1.63447e+07,26.0967,26.0967,26.0967,26.0967,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,20.6,42,0,0,1.63447e+07,26.0967,26.0967,26.0967,26.0967,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,18.9,54,0,0,1.63447e+07,26.0967,26.0967,26.0967,26.0967,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,17.8,56,0,0,1.63447e+07,26.0967,26.0967,26.0967,26.0967,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,17.8,52,0,0,1.63447e+07,26.0967,26.0967,26.0967,26.0967,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,16.1,56,0,0,1.8489e+07,26.0967,26.0967,26.0967,26.0967,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17.2,56,0,8.06839e+06,2.59914e+07,26.1269,26.1269,26.1269,20.2882,0,0.417966,0,3.67763e+07
07/26/2009 08:00,7,26,0,8,0,19.4,51,0,1.32313e+07,4.04569e+07,26.0897,26.0897,26.0897,20.2882,0,0.702237,0,6.1296e+07
07/26/2009 09:00,7,26,0,9,0,20.6,49,0,1.5618e+07,6.83168e+07,26.0943,26.0943,26.0943,20.2882,0,0.844586,0,7.37789e+07
07/26/2009 10:00,7,26,0,10,0,22.8,41,0,1.64822e+07,6.93925e+07,26.1145,26.1145,26.1145,20.2882,0,0.896719,0,7.86053e+07
07/26/2009 11:00,7,26,0,11,0,24.4,36,0,1.63976e+07,6.92806e+07,26.1191,26.1191,26.1191,20.2882,0,0.890296,0,7.81038e+07
07/26/2009 12:00,7,26,0,12,0,26.7,34,0,1.69088e+07,6.99181e+07,26.1274,26.1274,26.1274,20.2882,0,0.921546,0,8.09593e+07
07/26/2009 13:00,7,26,0,13,0,28.3,31,0,1.51047e+07,6.28612e+07,26.1282,26.1282,26.1282,20.2882,0,0.811394,0,7.12928e+07
07/26/2009 14:00,7,26,0,14,0,30.6,26,0,1.70422e+07,7.0086e+07,26.1197,26.1197,26.1197,20.2882,0,0.930125,0,8.1605e+07
07/26/2009 15:00,7,26,0,15,0,32.2,24,0,1.76244e+07,7.0813e+07,26.1218,26.1218,26.1218,20.2882,0,0.9657,0,8.47575e+07
07/26/2009 16:00,7,26,0,16,0,31.7,21,0,1.769e+07,7.0894e+07,26.1216,26.1216,26.1216,20.2882,0,0.969473,0,8.50852e+07
07/26/2009 17:00,7,26,0,17,0,31.7,22,0,1.72013e+07,7.02835e+07,26.1158,26.1158,26.1158,20.2882,0,0.93966,0,8.23867e+07
07/26/2009 18:00,7,26,0,18,0,33.3,21,0,1.55437e+07,5.14644e+07,26.1262,26.1262,26.1262,20.2882,0,0.836785,0,7.34976e+07
07/26/2009 19:00,7,26,0,19,0,33.3,18,0,0,2.17926e+07,26.1264,26.1264,26.1264,26.1264,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,30,21,0,0,2.17926e+07,26.1264,26.1264,26.1264,26.1264,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,28.3,26,0,0,2.08757e+07,26.1264,26.1264,26.1264,26.1264,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,24.4,32,0,0,2.08757e+07,26.1264,26.1264,26.1264,26.1264,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,23.3,32,0,0,1.70159e+07,26.1264,26.1264,26.1264,26.1264,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,23.3,35,0,0,1.48716e+07,26.1264,26.1264,26.1264,26.1264,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,21.1,41,0,0,1.63447e+07,26.1264,26.1264,26.1264,26.1264,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,18.3,47,0,0,1.63447e+07,26.1264,26.1264,26.1264,26.1264,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,17.2,58,0,0,1.63447e+07,26.1264,26.1264,26.1264,26.1264,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,17.8,58,0,0,1.63447e+07,26.1264,26.1264,26.1264,26.1264,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,16.1,62,0,0,1.63447e+07,26.1264,26.1264,26.1264,26.1264,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,15,64,0,0,1.8489e+07,26.1264,26.1264,26.1264,26.1264,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,17.2,58,0,8.2927e+06,2.6258e+07,26.1321,26.1321,26.1321,20.2882,0,0.428402,0,3.77225e+07
07/27/2009 08:00,7,27,1,8,0,20,50,0,1.25291e+07,3.95866e+07,26.0964,26.0964,26.0964,20.2882,0,0.660786,0,5.77446e+07
07/27/2009 09:00,7,27,1,9,0,22.8,44,0,1.53141e+07,6.79391e+07,26.1009,26.1009,26.1009,20.2882,0,0.826286,0,7.22613e+07
07/27/2009 10:00,7,27,1,10,0,25,35,0,1.61092e+07,6.89276e+07,26.1192,26.1192,26.1192,20.2882,0,0.873976,0,7.66724e+07
07/27/2009 11:00,7,27,1,11,0,27.2,30,0,1.63056e+07,6.91675e+07,26.1236,26.1236,26.1236,20.2882,0,0.884892,0,7.76892e+07
07/27/2009 12:00,7,27,1,12,0,29.4,26,0,1.65161e+07,6.94272e+07,26.1311,26.1311,26.1311,20.2882,0,0.897302,0,7.88802e+07
07/27/2009 13:00,7,27,1,13,0,30.6,23,0,1.553e+07,6.33921e+07,26.1231,26.1231,26.1231,20.2882,0,0.837352,0,7.35099e+07
07/27/2009 14:00,7,27,1,14,0,32.2,22,0,1.68766e+07,6.98795e+07,26.1165,26.1165,26.1165,20.2882,0,0.920049,0,8.06776e+07
07/27/2009 15:00,7,27,1,15,0,33.3,18,0,1.75065e+07,7.06649e+07,26.1194,26.1194,26.1194,20.2882,0,0.958239,0,8.40679e+07
07/27/2009 16:00,7,27,1,16,0,34.4,14,0,1.82486e+07,7.15928e+07,26.1216,26.1216,26.1216,20.2882,0,1.00365,0,8.80857e+07
07/27/2009 17:00,7,27,1,17,0,33.9,14,0,1.84532e+07,7.18505e+07,26.1116,26.1116,26.1116,20.2882,0,1.01666,0,8.90742e+07
07/27/2009 18:00,7,27,1,18,0,33.3,15,0,1.60959e+07,5.21565e+07,26.1124,26.1124,26.1124,20.2882,0,0.870994,0,7.63227e+07
07/27/2009 19:00,7,27,1,19,0,32.6,15,0,0,2.17926e+07,26.1063,26.1063,26.1063,26.1063,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,31.9,15,0,0,2.17926e+07,26.1063,26.1063,26.1063,26.1063,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,26.1,28,0,0,2.08757e+07,26.1063,26.1063,26.1063,26.1063,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,24.4,32,0,0,2.08757e+07,26.1063,26.1063,26.1063,26.1063,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,22.2,34,0,0,1.70159e+07,26.1063,26.1063,26.1063,26.1063,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,21.7,31,0,0,1.48716e+07,26.1063,26.1063,26.1063,26.1063,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,21.1,30,0,0,1.63447e+07,26.1063,26.1063,26.1063,26.1063,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,19.4,33,0,0,1.63447e+07,26.1063,26.1063,26.1063,26.1063,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,17.8,48,0,0,1.63447e+07,26.1063,26.1063,26.1063,26.1063,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,17.2,50,0,0,1.63447e+07,26.1063,26.1063,26.1063,26.1063,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,15.6,57,0,0,1.63447e+07,26.1063,26.1063,26.1063,26.1063,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,15,55,0,0,1.8489e+07,26.1063,26.1063,26.1063,26.1063,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,18.3,50,0,8.38074e+06,2.63665e+07,26.0877,26.0877,26.0877,20.2882,0,0.433362,0,3.78789e+07
07/28/2009 08:00,7,28,2,8,0,20.6,39,0,1.25542e+07,3.96192e+07,26.0578,26.0578,26.0578,20.2882,0,0.662627,0,5.752e+07
07/28/2009 09:00,7,28,2,9,0,22.8,38,0,1.52563e+07,6.7868e+07,26.0737,26.0737,26.0737,20.2882,0,0.82306,0,7.16439e+07
07/28/2009 10:00,7,28,2,10,0,25,33,0,1.61293e+07,6.8954e+07,26.0974,26.0974,26.0974,20.2882,0,0.875544,0,7.65241e+07
07/28/2009 11:00,7,28,2,11,0,28.3,26,0,1.63717e+07,6.9251e+07,26.1045,26.1045,26.1045,20.2882,0,0.889179,0,7.78102e+07
07/28/2009 12:00,7,28,2,12,0,30.6,20,0,1.66546e+07,6.96004e+07,26.1212,26.1212,26.1212,20.2882,0,0.905878,0,7.94995e+07
07/28/2009 13:00,7,28,2,13,0,32.8,18,0,1.5793e+07,6.372e+07,26.1175,26.1175,26.1175,20.2882,0,0.853363,0,7.48427e+07
07/28/2009 14:00,7,28,2,14,0,35,17,0,1.72017e+07,7.02862e+07,26.1122,26.1122,26.1122,20.2882,0,0.940165,0,8.23799e+07
07/28/2009 15:00,7,28,2,15,0,36.7,15,0,1.79416e+07,7.12101e+07,26.116,26.116,26.116,20.2882,0,0.985353,0,8.63957e+07
07/28/2009 16:00,7,28,2,16,0,37.2,10,0,1.86186e+07,7.20574e+07,26.1177,26.1177,26.1177,20.2882,0,1.02693,0,9.00676e+07
07/28/2009 17:00,7,28,2,17,0,37.2,11,0,1.90285e+07,7.25748e+07,26.1064,26.1064,26.1064,20.2882,0,1.05316,0,9.21897e+07
07/28/2009 18:00,7,28,2,18,0,36.7,13,0,1.67091e+07,5.29249e+07,26.1091,26.1091,26.1091,20.2882,0,0.909053,0,7.96115e+07
07/28/2009 19:00,7,28,2,19,0,36.1,12,0,0,2.17926e+07,26.1029,26.1029,26.1029,26.1029,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,33.3,15,0,0,2.17926e+07,26.1029,26.1029,26.1029,26.1029,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,29.4,20,0,0,2.08757e+07,26.1029,26.1029,26.1029,26.1029,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,28.9,21,0,0,2.08757e+07,26.1029,26.1029,26.1029,26.1029,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,25.6,22,0,0,1.70159e+07,26.1029,26.1029,26.1029,26.1029,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,23.9,24,0,0,1.48716e+07,26.1029,26.1029,26.1029,26.1029,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,22.2,33,0,0,1.37579e+07,26.1029,26.1029,26.1029,26.1029,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,19.4,45,0,0,1.37579e+07,26.1029,26.1029,26.1029,26.1029,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,18.9,52,0,0,1.37579e+07,26.1029,26.1029,26.1029,26.1029,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,17.8,58,0,0,1.37579e+07,26.1029,26.1029,26.1029,26.1029,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,17.8,58,0,0,1.37579e+07,26.1029,26.1029,26.1029,26.1029,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,17.2,54,0,0,1.37579e+07,26.1029,26.1029,26.1029,26.1029,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,18.9,52,0,0,1.14998e+07,26.1029,26.1029,26.1029,26.1029,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,20.6,49,0,0,1.14998e+07,26.1029,26.1029,26.1029,26.1029,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,23.3,43,0,0,1.14998e+07,26.1029,26.1029,26.1029,26.1029,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,25,37,0,0,1.14998e+07,26.1029,26.1029,26.1029,26.1029,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,28.9,29,0,0,1.14998e+07,26.1029,26.1029,26.1029,26.1029,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,31.7,23,0,0,1.14998e+07,26.1029,26.1029,26.1029,26.1029,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,32.8,21,0,0,1.14998e+07,26.1029,26.1029,26.1029,26.1029,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,35.6,19,0,0,1.14998e+07,26.1029,26.1029,26.1029,26.1029,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,36.1,17,0,0,1.14998e+07,26.1029,26.1029,26.1029,26.1029,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,36.7,15,0,48821.2,1.15535e+07,26.1058,26.1058,26.1058,23.1955,0,0.00119224,0,104372
07/29/2009 17:00,7,29,3,17,0,37.8,15,0,480663,1.20686e+07,26.1603,26.1603,26.1603,20.2882,0,0.0214483,0,1.89491e+06
07/29/2009 18:00,7,29,3,18,0,36.7,18,0,600934,1.22139e+07,26.2252,26.2252,26.2252,20.2882,0,0.0275538,0,2.46134e+06
07/29/2009 19:00,7,29,3,19,0,35.6,20,0,738094,1.238e+07,26.2547,26.2547,26.2547,20.2882,0,0.0345905,0,3.10513e+06
07/29/2009 20:00,7,29,3,20,0,32.2,29,0,0,1.14998e+07,26.2607,26.2607,26.2607,26.2607,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,28.9,41,0,0,1.48716e+07,26.2607,26.2607,26.2607,26.2607,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,26.1,45,0,0,1.48716e+07,26.2607,26.2607,26.2607,26.2607,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,25.6,40,0,0,1.48716e+07,26.2607,26.2607,26.2607,26.2607,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,24.4,43,0,0,1.48716e+07,26.2607,26.2607,26.2607,26.2607,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,23.9,41,0,0,1.37579e+07,26.2607,26.2607,26.2607,26.2607,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,21.1,49,0,0,1.37579e+07,26.2607,26.2607,26.2607,26.2607,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,20.6,53,0,0,1.37579e+07,26.2607,26.2607,26.2607,26.2607,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,20,49,0,0,1.37579e+07,26.2607,26.2607,26.2607,26.2607,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,20,53,0,0,1.37579e+07,26.2607,26.2607,26.2607,26.2607,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,20,45,0,0,1.37579e+07,26.2607,26.2607,26.2607,26.2607,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,20,47,0,0,1.14998e+07,26.2607,26.2607,26.2607,26.2607,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,26.1,31,0,0,1.14998e+07,26.2607,26.2607,26.2607,26.2607,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,27.8,28,0,25948.1,1.15264e+07,26.2607,26.2607,26.2607,23.2744,0,0.000173212,0,15564.6
07/30/2009 10:00,7,30,4,10,0,31.1,22,0,215076,1.17492e+07,26.2626,26.2626,26.2626,20.2882,0,0.00837568,0,752866
07/30/2009 11:00,7,30,4,11,0,32.2,20,0,206583,1.1739e+07,26.2642,26.2642,26.2642,20.2882,0,0.00795615,0,715349
07/30/2009 12:00,7,30,4,12,0,33.9,20,0,0,1.14998e+07,26.2644,26.2644,26.2644,26.2644,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,35.6,19,0,0,1.14998e+07,26.2644,26.2644,26.2644,26.2644,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,36.1,18,0,30072.6,1.153e+07,26.2644,26.2644,26.2644,23.2763,0,4.87784e-05,0,4385.82
07/30/2009 15:00,7,30,4,15,0,36.7,16,0,0,1.14998e+07,26.2643,26.2643,26.2643,26.2643,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,36.1,19,0,34456.6,1.15362e+07,26.2643,26.2643,26.2643,23.2763,0,0.000487532,0,43834.1
07/30/2009 17:00,7,30,4,17,0,35.6,21,0,0,1.14998e+07,26.264,26.264,26.264,26.264,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,35.6,24,0,0,1.14998e+07,26.264,26.264,26.264,26.264,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,33.9,28,0,315888,1.18698e+07,26.2621,26.2621,26.2621,20.2882,0,0.0131756,0,1.18421e+06
07/30/2009 20:00,7,30,4,20,0,31.7,35,0,0,1.14998e+07,26.2605,26.2605,26.2605,26.2605,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,28.9,37,0,0,1.48716e+07,26.2605,26.2605,26.2605,26.2605,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,26.7,39,0,0,1.48716e+07,26.2605,26.2605,26.2605,26.2605,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,26.7,31,0,0,1.48716e+07,26.2605,26.2605,26.2605,26.2605,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,25.6,32,0,0,1.48716e+07,26.2605,26.2605,26.2605,26.2605,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,25,32,0,0,1.63447e+07,26.2605,26.2605,26.2605,26.2605,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,25,32,0,0,1.63447e+07,26.2605,26.2605,26.2605,26.2605,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,24.4,32,0,0,1.63447e+07,26.2605,26.2605,26.2605,26.2605,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,22.8,37,0,0,1.63447e+07,26.2605,26.2605,26.2605,26.2605,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,22.8,35,0,0,1.63447e+07,26.2605,26.2605,26.2605,26.2605,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,22.8,35,0,0,1.8489e+07,26.2605,26.2605,26.2605,26.2605,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,23.3,34,0,9.7997e+06,2.81145e+07,26.0533,26.0533,26.0533,20.2882,0,0.514616,0,4.48317e+07
07/31/2009 08:00,7,31,5,8,0,25.6,32,0,1.37362e+07,4.10746e+07,26.0152,26.0152,26.0152,20.2882,0,0.730551,0,6.29466e+07
07/31/2009 09:00,7,31,5,9,0,25,45,0,1.71344e+07,7.02075e+07,26.0185,26.0185,26.0185,20.2882,0,0.937848,0,8.08554e+07
07/31/2009 10:00,7,31,5,10,0,27.2,33,0,1.69758e+07,7.00072e+07,26.0473,26.0473,26.0473,20.2882,0,0.927517,0,8.03664e+07
07/31/2009 11:00,7,31,5,11,0,27.8,37,0,1.76078e+07,7.07962e+07,26.0721,26.0721,26.0721,20.2882,0,0.96606,0,8.40677e+07
07/31/2009 12:00,7,31,5,12,0,31.7,26,0,1.89535e+07,7.24854e+07,26.0993,26.0993,26.0993,20.2882,0,1.05062,0,9.18553e+07
07/31/2009 13:00,7,31,5,13,0,34.4,24,0,1.80784e+07,6.65852e+07,26.0981,26.0981,26.0981,20.2882,0,0.996473,0,8.71024e+07
07/31/2009 14:00,7,31,5,14,0,36.1,22,0,1.92859e+07,7.29082e+07,26.0987,26.0987,26.0987,20.2882,0,1.07297,0,9.37988e+07
07/31/2009 15:00,7,31,5,15,0,37.2,21,0,1.99679e+07,7.37626e+07,26.1035,26.1035,26.1035,20.2882,0,1.11521,0,9.75736e+07
07/31/2009 16:00,7,31,5,16,0,36.7,20,0,2.03924e+07,7.42931e+07,26.1063,26.1063,26.1063,20.2882,0,1.14098,0,9.98744e+07
07/31/2009 17:00,7,31,5,17,0,37.8,22,0,2.06055e+07,7.45628e+07,26.0987,26.0987,26.0987,20.2882,0,1.15456,0,1.00932e+08
07/31/2009 18:00,7,31,5,18,0,38.3,18,0,1.81934e+07,5.47847e+07,26.1047,26.1047,26.1047,20.2882,0,1.00171,0,8.76598e+07
07/31/2009 19:00,7,31,5,19,0,37.2,18,0,0,2.17926e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,34.4,22,0,0,2.17926e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,31.1,30,0,0,2.08757e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,28.5,43,0,0,2.08757e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,25.9,50,0,0,1.70159e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,23.3,50,0,0,1.48716e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,20.6,35,0,0,1.63447e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18,38,0,0,1.63447e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,15.4,39,0,0,1.63447e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,12.8,42,0,0,1.63447e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,11.1,47,0,0,1.63447e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,11.7,49,0,0,1.8489e+07,26.0989,26.0989,26.0989,26.0989,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,17.2,38,0,9.42292e+06,2.76463e+07,26.0819,26.0819,26.0819,20.2882,0,0.49178,0,4.29497e+07
08/01/2009 08:00,8,1,6,8,0,22.2,29,0,1.36728e+07,4.10016e+07,26.0556,26.0556,26.0556,20.2882,0,0.727798,0,6.31536e+07
08/01/2009 09:00,8,1,6,9,0,23.3,23,0,1.63959e+07,6.9286e+07,26.0694,26.0694,26.0694,20.2882,0,0.891858,0,7.75739e+07
08/01/2009 10:00,8,1,6,10,0,24.4,22,0,1.72768e+07,7.03832e+07,26.0962,26.0962,26.0962,20.2882,0,0.945193,0,8.2594e+07
08/01/2009 11:00,8,1,6,11,0,25.6,26,0,1.76033e+07,7.07891e+07,26.1101,26.1101,26.1101,20.2882,0,0.964895,0,8.45171e+07
08/01/2009 12:00,8,1,6,12,0,28.3,22,0,1.79959e+07,7.12817e+07,26.1154,26.1154,26.1154,20.2882,0,0.989789,0,8.67769e+07
08/01/2009 13:00,8,1,6,13,0,29.4,20,0,1.71272e+07,6.53918e+07,26.1092,26.1092,26.1092,20.2882,0,0.936694,0,8.20344e+07
08/01/2009 14:00,8,1,6,14,0,30.6,19,0,1.83384e+07,7.17162e+07,26.1035,26.1035,26.1035,20.2882,0,1.01261,0,8.85965e+07
08/01/2009 15:00,8,1,6,15,0,31.1,15,0,1.87273e+07,7.21999e+07,26.1056,26.1056,26.1056,20.2882,0,1.03581,0,9.06581e+07
08/01/2009 16:00,8,1,6,16,0,31.7,15,0,1.93138e+07,7.29335e+07,26.1094,26.1094,26.1094,20.2882,0,1.07164,0,9.38559e+07
08/01/2009 17:00,8,1,6,17,0,32.2,15,0,1.95432e+07,7.3223e+07,26.1087,26.1087,26.1087,20.2882,0,1.08616,0,9.51167e+07
08/01/2009 18:00,8,1,6,18,0,32.2,10,0,1.6725e+07,5.29454e+07,26.1024,26.1024,26.1024,20.2882,0,0.910371,0,7.96362e+07
08/01/2009 19:00,8,1,6,19,0,31.7,12,0,0,2.17926e+07,26.0963,26.0963,26.0963,26.0963,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,28.3,18,0,0,2.17926e+07,26.0963,26.0963,26.0963,26.0963,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,26.1,20,0,0,2.08757e+07,26.0963,26.0963,26.0963,26.0963,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,20,25,0,0,2.08757e+07,26.0963,26.0963,26.0963,26.0963,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,18.9,27,0,0,1.70159e+07,26.0963,26.0963,26.0963,26.0963,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17.8,32,0,0,1.48716e+07,26.0963,26.0963,26.0963,26.0963,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,16.7,35,0,0,1.63447e+07,26.0963,26.0963,26.0963,26.0963,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,19.4,32,0,0,1.63447e+07,26.0963,26.0963,26.0963,26.0963,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,13.9,46,0,0,1.63447e+07,26.0963,26.0963,26.0963,26.0963,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,13.3,45,0,0,1.63447e+07,26.0963,26.0963,26.0963,26.0963,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,13.9,46,0,0,1.63447e+07,26.0963,26.0963,26.0963,26.0963,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,15,42,0,0,1.8489e+07,26.0963,26.0963,26.0963,26.0963,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,18.3,36,0,8.69837e+06,2.6758e+07,26.0004,26.0004,26.0004,20.2882,0,0.451649,0,3.8901e+07
08/02/2009 08:00,8,2,0,8,0,21.1,30,0,1.26603e+07,3.97529e+07,25.9641,25.9641,25.9641,20.2882,0,0.669421,0,5.71674e+07
08/02/2009 09:00,8,2,0,9,0,23.9,26,0,1.55028e+07,6.81795e+07,25.9813,25.9813,25.9813,20.2882,0,0.839079,0,7.18688e+07
08/02/2009 10:00,8,2,0,10,0,25.6,28,0,1.62171e+07,6.90667e+07,26.0273,26.0273,26.0273,20.2882,0,0.881748,0,7.61339e+07
08/02/2009 11:00,8,2,0,11,0,27.2,25,0,1.66808e+07,6.96389e+07,26.0724,26.0724,26.0724,20.2882,0,0.908711,0,7.90816e+07
08/02/2009 12:00,8,2,0,12,0,28.9,25,0,1.69352e+07,6.99551e+07,26.0922,26.0922,26.0922,20.2882,0,0.924263,0,8.07095e+07
08/02/2009 13:00,8,2,0,13,0,31.1,22,0,1.62423e+07,6.42859e+07,26.0995,26.0995,26.0995,20.2882,0,0.882195,0,7.71317e+07
08/02/2009 14:00,8,2,0,14,0,32.2,16,0,1.75554e+07,7.07341e+07,26.0994,26.0994,26.0994,20.2882,0,0.963508,0,8.42396e+07
08/02/2009 15:00,8,2,0,15,0,32.8,16,0,1.82376e+07,7.15852e+07,26.1044,26.1044,26.1044,20.2882,0,1.00494,0,8.79376e+07
08/02/2009 16:00,8,2,0,16,0,32.8,16,0,1.87748e+07,7.22558e+07,26.1079,26.1079,26.1079,20.2882,0,1.03742,0,9.08343e+07
08/02/2009 17:00,8,2,0,17,0,33.3,16,0,1.90616e+07,7.2617e+07,26.1084,26.1084,26.1084,20.2882,0,1.05547,0,9.24242e+07
08/02/2009 18:00,8,2,0,18,0,32.8,15,0,1.62804e+07,5.23893e+07,26.1034,26.1034,26.1034,20.2882,0,0.882886,0,7.72442e+07
08/02/2009 19:00,8,2,0,19,0,32.2,17,0,0,2.17926e+07,26.0976,26.0976,26.0976,26.0976,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,28.9,24,0,0,2.17926e+07,26.0976,26.0976,26.0976,26.0976,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,27.2,27,0,0,2.08757e+07,26.0976,26.0976,26.0976,26.0976,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,23.9,33,0,0,2.08757e+07,26.0976,26.0976,26.0976,26.0976,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,19.4,37,0,0,1.70159e+07,26.0976,26.0976,26.0976,26.0976,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,21.1,32,0,0,1.48716e+07,26.0976,26.0976,26.0976,26.0976,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18.3,34,0,0,1.63447e+07,26.0976,26.0976,26.0976,26.0976,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,17.2,37,0,0,1.63447e+07,26.0976,26.0976,26.0976,26.0976,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,18.3,37,0,0,1.63447e+07,26.0976,26.0976,26.0976,26.0976,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,18.3,40,0,0,1.63447e+07,26.0976,26.0976,26.0976,26.0976,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16.7,46,0,0,1.63447e+07,26.0976,26.0976,26.0976,26.0976,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,14.4,48,0,0,1.8489e+07,26.0976,26.0976,26.0976,26.0976,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,19.4,40,0,8.51959e+06,2.65371e+07,26.0631,26.0631,26.0631,20.2882,0,0.441292,0,3.84122e+07
08/03/2009 08:00,8,3,1,8,0,23.3,32,0,1.25148e+07,3.95695e+07,26.0277,26.0277,26.0277,20.2882,0,0.660086,0,5.70014e+07
08/03/2009 09:00,8,3,1,9,0,26.1,26,0,1.54984e+07,6.81701e+07,26.0449,26.0449,26.0449,20.2882,0,0.837844,0,7.25666e+07
08/03/2009 10:00,8,3,1,10,0,28.3,24,0,1.64591e+07,6.93653e+07,26.0739,26.0739,26.0739,20.2882,0,0.89567,0,7.79666e+07
08/03/2009 11:00,8,3,1,11,0,28.9,24,0,1.69487e+07,6.99727e+07,26.0917,26.0917,26.0917,20.2882,0,0.924867,0,8.07556e+07
08/03/2009 12:00,8,3,1,12,0,30,22,0,1.72152e+07,7.03041e+07,26.1084,26.1084,26.1084,20.2882,0,0.94118,0,8.24164e+07
08/03/2009 13:00,8,3,1,13,0,32.2,20,0,1.64312e+07,6.45212e+07,26.1062,26.1062,26.1062,20.2882,0,0.893557,0,7.82156e+07
08/03/2009 14:00,8,3,1,14,0,32.8,17,0,1.76933e+07,7.09068e+07,26.1028,26.1028,26.1028,20.2882,0,0.972043,0,8.50355e+07
08/03/2009 15:00,8,3,1,15,0,33.9,16,0,1.84211e+07,7.18152e+07,26.1076,26.1076,26.1076,20.2882,0,1.01636,0,8.89873e+07
08/03/2009 16:00,8,3,1,16,0,34.4,16,0,1.90799e+07,7.26389e+07,26.1117,26.1117,26.1117,20.2882,0,1.05661,0,9.25748e+07
08/03/2009 17:00,8,3,1,17,0,33.9,17,0,1.92615e+07,7.28681e+07,26.1108,26.1108,26.1108,20.2882,0,1.06804,0,9.35628e+07
08/03/2009 18:00,8,3,1,18,0,33.3,16,0,1.64464e+07,5.25963e+07,26.1054,26.1054,26.1054,20.2882,0,0.892971,0,7.81537e+07
08/03/2009 19:00,8,3,1,19,0,32.2,19,0,0,2.17926e+07,26.0997,26.0997,26.0997,26.0997,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,30,27,0,0,2.17926e+07,26.0997,26.0997,26.0997,26.0997,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,27.2,32,0,0,2.08757e+07,26.0997,26.0997,26.0997,26.0997,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,21.1,35,0,0,2.08757e+07,26.0997,26.0997,26.0997,26.0997,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,18.9,40,0,0,1.70159e+07,26.0997,26.0997,26.0997,26.0997,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,19.4,36,0,0,1.48716e+07,26.0997,26.0997,26.0997,26.0997,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,18.3,37,0,0,1.63447e+07,26.0997,26.0997,26.0997,26.0997,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,17.2,40,0,0,1.63447e+07,26.0997,26.0997,26.0997,26.0997,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,17.2,40,0,0,1.63447e+07,26.0997,26.0997,26.0997,26.0997,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,20.6,32,0,0,1.63447e+07,26.0997,26.0997,26.0997,26.0997,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,22.2,29,0,0,1.63447e+07,26.0997,26.0997,26.0997,26.0997,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,18.9,37,0,0,1.8489e+07,26.0997,26.0997,26.0997,26.0997,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,21.1,32,0,8.38593e+06,2.63823e+07,26.0205,26.0205,26.0205,20.2882,0,0.436126,0,3.7701e+07
08/04/2009 08:00,8,4,2,8,0,24.4,27,0,1.30562e+07,4.02411e+07,25.9762,25.9762,25.9762,20.2882,0,0.692147,0,5.92335e+07
08/04/2009 09:00,8,4,2,9,0,28.3,22,0,1.60545e+07,6.88659e+07,25.9874,25.9874,25.9874,20.2882,0,0.872232,0,7.47892e+07
08/04/2009 10:00,8,4,2,10,0,30,20,0,1.68205e+07,6.98203e+07,26.0188,26.0188,26.0188,20.2882,0,0.918693,0,7.92066e+07
08/04/2009 11:00,8,4,2,11,0,31.7,18,0,1.72818e+07,7.03912e+07,26.0617,26.0617,26.0617,20.2882,0,0.945944,0,8.21693e+07
08/04/2009 12:00,8,4,2,12,0,33.9,19,0,1.77791e+07,7.10117e+07,26.0929,26.0929,26.0929,20.2882,0,0.976574,0,8.5288e+07
08/04/2009 13:00,8,4,2,13,0,33.3,18,0,1.68493e+07,6.50426e+07,26.0971,26.0971,26.0971,20.2882,0,0.918978,0,8.03149e+07
08/04/2009 14:00,8,4,2,14,0,33.9,16,0,1.78637e+07,7.11173e+07,26.089,26.089,26.089,20.2882,0,0.981789,0,8.56844e+07
08/04/2009 15:00,8,4,2,15,0,35.6,14,0,1.86395e+07,7.20891e+07,26.0929,26.0929,26.0929,20.2882,0,1.02998,0,8.99508e+07
08/04/2009 16:00,8,4,2,16,0,36.7,12,0,1.94639e+07,7.31228e+07,26.0997,26.0997,26.0997,20.2882,0,1.08115,0,9.45314e+07
08/04/2009 17:00,8,4,2,17,0,37.2,15,0,1.9692e+07,7.34095e+07,26.1055,26.1055,26.1055,20.2882,0,1.09538,0,9.58708e+07
08/04/2009 18:00,8,4,2,18,0,35,19,0,1.63811e+07,5.25107e+07,26.1004,26.1004,26.1004,20.2882,0,0.888281,0,7.76767e+07
08/04/2009 19:00,8,4,2,19,0,32.2,24,0,0,2.17926e+07,26.0954,26.0954,26.0954,26.0954,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,30.6,30,0,0,2.17926e+07,26.0954,26.0954,26.0954,26.0954,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,28.9,30,0,0,2.08757e+07,26.0954,26.0954,26.0954,26.0954,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,26.1,41,0,0,2.08757e+07,26.0954,26.0954,26.0954,26.0954,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24.4,43,0,0,1.70159e+07,26.0954,26.0954,26.0954,26.0954,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23.9,42,0,0,1.48716e+07,26.0954,26.0954,26.0954,26.0954,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,22.8,44,0,0,1.37579e+07,26.0954,26.0954,26.0954,26.0954,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,21.1,47,0,0,1.37579e+07,26.0954,26.0954,26.0954,26.0954,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,22.2,44,0,0,1.37579e+07,26.0954,26.0954,26.0954,26.0954,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21.7,48,0,0,1.37579e+07,26.0954,26.0954,26.0954,26.0954,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,23.9,36,0,0,1.37579e+07,26.0954,26.0954,26.0954,26.0954,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,23.3,37,0,0,1.37579e+07,26.0954,26.0954,26.0954,26.0954,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,23.9,37,0,0,1.14998e+07,26.0954,26.0954,26.0954,26.0954,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,25,39,0,0,1.14998e+07,26.0954,26.0954,26.0954,26.0954,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,26.1,36,0,0,1.14998e+07,26.0954,26.0954,26.0954,26.0954,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,28.3,32,0,0,1.14998e+07,26.0954,26.0954,26.0954,26.0954,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,30.6,27,0,0,1.14998e+07,26.0954,26.0954,26.0954,26.0954,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,31.1,28,0,0,1.14998e+07,26.0954,26.0954,26.0954,26.0954,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,31.7,28,0,0,1.14998e+07,26.0954,26.0954,26.0954,26.0954,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33.3,22,0,0,1.14998e+07,26.0954,26.0954,26.0954,26.0954,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,34.4,22,0,0,1.14998e+07,26.0954,26.0954,26.0954,26.0954,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,35.6,17,0,144520,1.16669e+07,26.1116,26.1116,26.1116,22.2239,0,0.00549812,0,482135
08/05/2009 17:00,8,5,3,17,0,35,21,0,480830,1.20687e+07,26.1905,26.1905,26.1905,20.2882,0,0.021442,0,1.9041e+06
08/05/2009 18:00,8,5,3,18,0,35,17,0,672207,1.23001e+07,26.2608,26.2608,26.2608,20.2882,0,0.031183,0,2.80216e+06
08/05/2009 19:00,8,5,3,19,0,33.3,23,0,660824,1.22863e+07,26.2883,26.2883,26.2883,20.2882,0,0.0306006,0,2.76244e+06
08/05/2009 20:00,8,5,3,20,0,31.7,28,0,222334,1.17571e+07,26.2936,26.2936,26.2936,20.2882,0,0.0085181,0,769642
08/05/2009 21:00,8,5,3,21,0,29.4,29,0,0,1.48716e+07,26.2944,26.2944,26.2944,26.2944,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,28.3,32,0,0,1.48716e+07,26.2944,26.2944,26.2944,26.2944,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,27.2,33,0,0,1.48716e+07,26.2944,26.2944,26.2944,26.2944,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,26.7,35,0,0,1.48716e+07,26.2944,26.2944,26.2944,26.2944,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,25,35,0,0,1.37579e+07,26.2944,26.2944,26.2944,26.2944,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,24.4,37,0,0,1.37579e+07,26.2944,26.2944,26.2944,26.2944,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,23.3,40,0,0,1.37579e+07,26.2944,26.2944,26.2944,26.2944,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,22.2,43,0,0,1.37579e+07,26.2944,26.2944,26.2944,26.2944,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21.7,43,0,0,1.37579e+07,26.2944,26.2944,26.2944,26.2944,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,20.6,47,0,0,1.37579e+07,26.2944,26.2944,26.2944,26.2944,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,22.8,41,0,0,1.14998e+07,26.2944,26.2944,26.2944,26.2944,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,26.1,35,0,107629,1.16223e+07,26.2938,26.2938,26.2938,21.7898,0,0.00363991,0,328869
08/06/2009 09:00,8,6,4,9,0,26.1,34,0,336065,1.18949e+07,26.2903,26.2903,26.2903,20.2882,0,0.0144151,0,1.3017e+06
08/06/2009 10:00,8,6,4,10,0,27.8,33,0,445125,1.20264e+07,26.2868,26.2868,26.2868,20.2882,0,0.0198881,0,1.79491e+06
08/06/2009 11:00,8,6,4,11,0,29.4,30,0,351519,1.19135e+07,26.2854,26.2854,26.2854,20.2882,0,0.0151748,0,1.36922e+06
08/06/2009 12:00,8,6,4,12,0,32.2,22,0,127226,1.16435e+07,26.2851,26.2851,26.2851,20.2882,0,0.00403784,0,364315
08/06/2009 13:00,8,6,4,13,0,33.3,21,0,233309,1.17679e+07,26.2825,26.2825,26.2825,20.2882,0,0.00860717,0,776218
08/06/2009 14:00,8,6,4,14,0,33.9,21,0,398136,1.19659e+07,26.2767,26.2767,26.2767,20.2882,0,0.0167937,0,1.51305e+06
08/06/2009 15:00,8,6,4,15,0,35,20,0,559812,1.21477e+07,26.2709,26.2709,26.2709,20.2882,0,0.0217089,0,1.95403e+06
08/06/2009 16:00,8,6,4,16,0,36.1,16,0,1.05895e+06,1.27428e+07,26.2636,26.2636,26.2636,20.2882,0,0.0450313,0,4.04841e+06
08/06/2009 17:00,8,6,4,17,0,36.1,14,0,1.08708e+06,1.27787e+07,26.2543,26.2543,26.2543,20.2882,0,0.0467873,0,4.19975e+06
08/06/2009 18:00,8,6,4,18,0,35.6,13,0,1.05505e+06,1.27548e+07,26.2392,26.2392,26.2392,20.2882,0,0.0486822,0,4.35872e+06
08/06/2009 19:00,8,6,4,19,0,34.4,15,0,940448,1.26257e+07,26.2234,26.2234,26.2234,20.2882,0,0.0451472,0,4.03153e+06
08/06/2009 20:00,8,6,4,20,0,31.1,20,0,568551,1.21749e+07,26.2123,26.2123,26.2123,20.2882,0,0.0259326,0,2.31135e+06
08/06/2009 21:00,8,6,4,21,0,29.4,22,0,92039.4,1.49723e+07,26.2064,26.2064,26.2064,20.2882,0,0.00211099,0,187963
08/06/2009 22:00,8,6,4,22,0,25,29,0,0,1.48716e+07,26.2058,26.2058,26.2058,26.2058,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,20,32,0,0,1.48716e+07,26.2058,26.2058,26.2058,26.2058,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,21.1,27,0,0,1.48716e+07,26.2058,26.2058,26.2058,26.2058,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,29,0,0,1.63447e+07,26.2058,26.2058,26.2058,26.2058,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,18.9,27,0,0,1.63447e+07,26.2058,26.2058,26.2058,26.2058,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,17.8,37,0,0,1.63447e+07,26.2058,26.2058,26.2058,26.2058,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,18.3,32,0,0,1.63447e+07,26.2058,26.2058,26.2058,26.2058,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16.1,36,0,0,1.63447e+07,26.2058,26.2058,26.2058,26.2058,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,15.6,38,0,0,1.8489e+07,26.2058,26.2058,26.2058,26.2058,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,20.6,29,0,1.17578e+07,3.05209e+07,25.9428,25.9428,25.9428,20.2882,0,0.624828,0,5.33794e+07
08/07/2009 08:00,8,7,5,8,0,23.9,24,0,1.74868e+07,4.57652e+07,25.9153,25.9153,25.9153,20.2882,0,0.961971,0,8.14472e+07
08/07/2009 09:00,8,7,5,9,0,26.1,21,0,1.93758e+07,7.30339e+07,25.9229,25.9229,25.9229,20.2882,0,1.08115,0,9.16531e+07
08/07/2009 10:00,8,7,5,10,0,27.2,22,0,1.96095e+07,7.33253e+07,25.9534,25.9534,25.9534,20.2882,0,1.0954,0,9.33637e+07
08/07/2009 11:00,8,7,5,11,0,28.3,23,0,1.94879e+07,7.31656e+07,25.9926,25.9926,25.9926,20.2882,0,1.08625,0,9.32243e+07
08/07/2009 12:00,8,7,5,12,0,30.6,21,0,1.93347e+07,7.29699e+07,26.0205,26.0205,26.0205,20.2882,0,1.07612,0,9.28084e+07
08/07/2009 13:00,8,7,5,13,0,32.8,20,0,1.83859e+07,6.69725e+07,26.0444,26.0444,26.0444,20.2882,0,1.01625,0,8.80106e+07
08/07/2009 14:00,8,7,5,14,0,33.9,15,0,1.95015e+07,7.3181e+07,26.0568,26.0568,26.0568,20.2882,0,1.0872,0,9.43583e+07
08/07/2009 15:00,8,7,5,15,0,34.4,15,0,2.00492e+07,7.38656e+07,26.0741,26.0741,26.0741,20.2882,0,1.12075,0,9.75603e+07
08/07/2009 16:00,8,7,5,16,0,35,15,0,2.05243e+07,7.44598e+07,26.0829,26.0829,26.0829,20.2882,0,1.14964,0,1.00229e+08
08/07/2009 17:00,8,7,5,17,0,35,14,0,2.07006e+07,7.46819e+07,26.0905,26.0905,26.0905,20.2882,0,1.1606,0,1.01317e+08
08/07/2009 18:00,8,7,5,18,0,34.4,16,0,1.78114e+07,5.43038e+07,26.0885,26.0885,26.0885,20.2882,0,0.977552,0,8.53077e+07
08/07/2009 19:00,8,7,5,19,0,33.9,17,0,0,2.17926e+07,26.0852,26.0852,26.0852,26.0852,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,30.6,24,0,0,2.17926e+07,26.0852,26.0852,26.0852,26.0852,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,27.2,32,0,0,2.08757e+07,26.0852,26.0852,26.0852,26.0852,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,25.6,34,0,0,2.08757e+07,26.0852,26.0852,26.0852,26.0852,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,19.4,40,0,0,1.70159e+07,26.0852,26.0852,26.0852,26.0852,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,19.4,40,0,0,1.48716e+07,26.0852,26.0852,26.0852,26.0852,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,20.6,39,0,0,1.63447e+07,26.0852,26.0852,26.0852,26.0852,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,19.4,33,0,0,1.63447e+07,26.0852,26.0852,26.0852,26.0852,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16.7,45,0,0,1.63447e+07,26.0852,26.0852,26.0852,26.0852,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,15,51,0,0,1.63447e+07,26.0852,26.0852,26.0852,26.0852,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,15,51,0,0,1.63447e+07,26.0852,26.0852,26.0852,26.0852,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,14.4,49,0,0,1.8489e+07,26.0852,26.0852,26.0852,26.0852,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,18.9,37,0,9.29478e+06,2.7493e+07,26.0674,26.0674,26.0674,20.2882,0,0.485554,0,4.23049e+07
08/08/2009 08:00,8,8,6,8,0,22.8,30,0,1.37547e+07,4.11065e+07,26.0388,26.0388,26.0388,20.2882,0,0.733452,0,6.34588e+07
08/08/2009 09:00,8,8,6,9,0,26.1,26,0,1.64556e+07,6.93652e+07,26.0536,26.0536,26.0536,20.2882,0,0.896577,0,7.77716e+07
08/08/2009 10:00,8,8,6,10,0,26.7,29,0,1.73261e+07,7.04496e+07,26.0883,26.0883,26.0883,20.2882,0,0.949305,0,8.28421e+07
08/08/2009 11:00,8,8,6,11,0,28.9,23,0,1.78252e+07,7.10694e+07,26.1078,26.1078,26.1078,20.2882,0,0.979205,0,8.57362e+07
08/08/2009 12:00,8,8,6,12,0,30.6,22,0,1.79771e+07,7.12587e+07,26.1128,26.1128,26.1128,20.2882,0,0.988773,0,8.66491e+07
08/08/2009 13:00,8,8,6,13,0,32.8,19,0,1.71098e+07,6.53699e+07,26.1069,26.1069,26.1069,20.2882,0,0.935582,0,8.19044e+07
08/08/2009 14:00,8,8,6,14,0,34.4,15,0,1.83987e+07,7.17922e+07,26.1006,26.1006,26.1006,20.2882,0,1.01647,0,8.88884e+07
08/08/2009 15:00,8,8,6,15,0,35.6,15,0,1.90264e+07,7.25761e+07,26.104,26.104,26.104,20.2882,0,1.05477,0,9.22916e+07
08/08/2009 16:00,8,8,6,16,0,36.1,10,0,1.95594e+07,7.32424e+07,26.1058,26.1058,26.1058,20.2882,0,1.08721,0,9.51595e+07
08/08/2009 17:00,8,8,6,17,0,35.6,10,0,1.975e+07,7.3483e+07,26.1045,26.1045,26.1045,20.2882,0,1.09924,0,9.61907e+07
08/08/2009 18:00,8,8,6,18,0,35.6,10,0,1.68814e+07,5.31401e+07,26.0975,26.0975,26.0975,20.2882,0,0.919814,0,8.03944e+07
08/08/2009 19:00,8,8,6,19,0,33.3,14,0,0,2.17926e+07,26.092,26.092,26.092,26.092,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,31.1,18,0,0,2.17926e+07,26.092,26.092,26.092,26.092,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,26.7,21,0,0,2.08757e+07,26.092,26.092,26.092,26.092,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,23.9,23,0,0,2.08757e+07,26.092,26.092,26.092,26.092,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,20.6,29,0,0,1.70159e+07,26.092,26.092,26.092,26.092,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,21.7,23,0,0,1.48716e+07,26.092,26.092,26.092,26.092,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,20.6,23,0,0,1.63447e+07,26.092,26.092,26.092,26.092,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,21.1,23,0,0,1.63447e+07,26.092,26.092,26.092,26.092,0,0,0,0
