Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/09/2009 03:00,8,9,0,3,0,20,24,0,0,1.63447e+07,26.092,26.092,26.092,26.092,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,21.1,24,0,0,1.63447e+07,26.092,26.092,26.092,26.092,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,20.6,23,0,0,1.63447e+07,26.092,26.092,26.092,26.092,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,18.9,27,0,0,1.8489e+07,26.092,26.092,26.092,26.092,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,22.8,21,0,8.87907e+06,2.69919e+07,25.9587,25.9587,25.9587,20.2882,0,0.464655,0,3.97466e+07
08/09/2009 08:00,8,9,0,8,0,26.1,19,0,1.32326e+07,4.04573e+07,25.9193,25.9193,25.9193,20.2882,0,0.702203,0,5.94925e+07
08/09/2009 09:00,8,9,0,9,0,26.7,17,0,1.55676e+07,6.82545e+07,25.9288,25.9288,25.9288,20.2882,0,0.842146,0,7.1466e+07
08/09/2009 10:00,8,9,0,10,0,28.3,20,0,1.58995e+07,6.86663e+07,25.9625,25.9625,25.9625,20.2882,0,0.861885,0,7.3579e+07
08/09/2009 11:00,8,9,0,11,0,31.1,16,0,1.67815e+07,6.97658e+07,26.0001,26.0001,26.0001,20.2882,0,0.915351,0,7.86608e+07
08/09/2009 12:00,8,9,0,12,0,33.3,13,0,1.69201e+07,6.99379e+07,26.0259,26.0259,26.0259,20.2882,0,0.923724,0,7.97403e+07
08/09/2009 13:00,8,9,0,13,0,34.4,15,0,1.64248e+07,6.45161e+07,26.0434,26.0434,26.0434,20.2882,0,0.893942,0,7.74049e+07
08/09/2009 14:00,8,9,0,14,0,35.6,15,0,1.78234e+07,7.10732e+07,26.0656,26.0656,26.0656,20.2882,0,0.98106,0,8.52764e+07
08/09/2009 15:00,8,9,0,15,0,35,16,0,1.83071e+07,7.1675e+07,26.0788,26.0788,26.0788,20.2882,0,1.01002,0,8.79945e+07
08/09/2009 16:00,8,9,0,16,0,37.2,13,0,1.91552e+07,7.2736e+07,26.0943,26.0943,26.0943,20.2882,0,1.06205,0,9.27751e+07
08/09/2009 17:00,8,9,0,17,0,36.7,15,0,1.9163e+07,7.27446e+07,26.0971,26.0971,26.0971,20.2882,0,1.06215,0,9.28272e+07
08/09/2009 18:00,8,9,0,18,0,35,15,0,1.57847e+07,5.17667e+07,26.0946,26.0946,26.0946,20.2882,0,0.852156,0,7.44433e+07
08/09/2009 19:00,8,9,0,19,0,33.3,18,0,0,2.17926e+07,26.0865,26.0865,26.0865,26.0865,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,31.1,20,0,0,2.17926e+07,26.0865,26.0865,26.0865,26.0865,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,26.7,24,0,0,2.08757e+07,26.0865,26.0865,26.0865,26.0865,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,23.3,28,0,0,2.08757e+07,26.0865,26.0865,26.0865,26.0865,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,25.6,27,0,0,1.70159e+07,26.0865,26.0865,26.0865,26.0865,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,23.9,33,0,0,1.48716e+07,26.0865,26.0865,26.0865,26.0865,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,20.6,36,0,0,1.63447e+07,26.0865,26.0865,26.0865,26.0865,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,21.7,37,0,0,1.63447e+07,26.0865,26.0865,26.0865,26.0865,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,21.1,41,0,0,1.63447e+07,26.0865,26.0865,26.0865,26.0865,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,19.4,44,0,0,1.63447e+07,26.0865,26.0865,26.0865,26.0865,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,19.4,45,0,0,1.63447e+07,26.0865,26.0865,26.0865,26.0865,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,17.8,47,0,0,1.8489e+07,26.0865,26.0865,26.0865,26.0865,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,20,42,0,7.67187e+06,2.55168e+07,26.0788,26.0788,26.0788,20.2882,0,0.398929,0,3.48268e+07
08/10/2009 08:00,8,10,1,8,0,22.2,35,0,1.29753e+07,4.01361e+07,26.0344,26.0344,26.0344,20.2882,0,0.686432,0,5.9346e+07
08/10/2009 09:00,8,10,1,9,0,25.6,30,0,1.58647e+07,6.86238e+07,26.0459,26.0459,26.0459,20.2882,0,0.859544,0,7.44585e+07
08/10/2009 10:00,8,10,1,10,0,27.2,27,0,1.68458e+07,6.98469e+07,26.0745,26.0745,26.0745,20.2882,0,0.919173,0,8.002e+07
08/10/2009 11:00,8,10,1,11,0,28.3,26,0,1.74815e+07,7.06384e+07,26.099,26.099,26.099,20.2882,0,0.957682,0,8.37254e+07
08/10/2009 12:00,8,10,1,12,0,30,24,0,1.77058e+07,7.0919e+07,26.108,26.108,26.108,20.2882,0,0.971847,0,8.50944e+07
08/10/2009 13:00,8,10,1,13,0,31.1,24,0,1.67908e+07,6.49706e+07,26.1056,26.1056,26.1056,20.2882,0,0.915755,0,8.01501e+07
08/10/2009 14:00,8,10,1,14,0,31.7,22,0,1.80103e+07,7.13036e+07,26.1017,26.1017,26.1017,20.2882,0,0.991728,0,8.67421e+07
08/10/2009 15:00,8,10,1,15,0,32.8,17,0,1.87883e+07,7.22764e+07,26.1084,26.1084,26.1084,20.2882,0,1.03954,0,9.10285e+07
08/10/2009 16:00,8,10,1,16,0,33.9,14,0,1.92312e+07,7.28294e+07,26.1095,26.1095,26.1095,20.2882,0,1.06635,0,9.33929e+07
08/10/2009 17:00,8,10,1,17,0,33.9,15,0,1.93528e+07,7.29823e+07,26.109,26.109,26.109,20.2882,0,1.07383,0,9.40402e+07
08/10/2009 18:00,8,10,1,18,0,33.3,14,0,1.63563e+07,5.24814e+07,26.1024,26.1024,26.1024,20.2882,0,0.887064,0,7.75973e+07
08/10/2009 19:00,8,10,1,19,0,32.2,17,0,0,2.17926e+07,26.0969,26.0969,26.0969,26.0969,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,28.9,22,0,0,2.17926e+07,26.0969,26.0969,26.0969,26.0969,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,25,26,0,0,2.08757e+07,26.0969,26.0969,26.0969,26.0969,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,23.9,30,0,0,2.08757e+07,26.0969,26.0969,26.0969,26.0969,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,20,32,0,0,1.70159e+07,26.0969,26.0969,26.0969,26.0969,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,17.2,37,0,0,1.48716e+07,26.0969,26.0969,26.0969,26.0969,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,19.4,37,0,0,1.63447e+07,26.0969,26.0969,26.0969,26.0969,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,17.8,45,0,0,1.63447e+07,26.0969,26.0969,26.0969,26.0969,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,16.7,45,0,0,1.63447e+07,26.0969,26.0969,26.0969,26.0969,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,14.4,46,0,0,1.63447e+07,26.0969,26.0969,26.0969,26.0969,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.3,45,0,0,1.63447e+07,26.0969,26.0969,26.0969,26.0969,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,11.1,50,0,0,1.8489e+07,26.0969,26.0969,26.0969,26.0969,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,15,46,0,8.48286e+06,2.64886e+07,26.0422,26.0422,26.0422,20.2882,0,0.438434,0,3.80249e+07
08/11/2009 08:00,8,11,2,8,0,21.1,32,0,1.19093e+07,3.88185e+07,26.01,26.01,26.01,20.2882,0,0.62447,0,5.37592e+07
08/11/2009 09:00,8,11,2,9,0,23.3,28,0,1.49178e+07,6.74453e+07,26.0222,26.0222,26.0222,20.2882,0,0.802499,0,6.92298e+07
08/11/2009 10:00,8,11,2,10,0,25,28,0,1.58131e+07,6.85593e+07,26.0542,26.0542,26.0542,20.2882,0,0.85639,0,7.42924e+07
08/11/2009 11:00,8,11,2,11,0,27.8,20,0,1.64588e+07,6.93611e+07,26.0807,26.0807,26.0807,20.2882,0,0.894997,0,7.79998e+07
08/11/2009 12:00,8,11,2,12,0,29.4,19,0,1.67597e+07,6.97359e+07,26.0956,26.0956,26.0956,20.2882,0,0.913497,0,7.98153e+07
08/11/2009 13:00,8,11,2,13,0,30.6,16,0,1.58936e+07,6.3851e+07,26.0955,26.0955,26.0955,20.2882,0,0.860981,0,7.52256e+07
08/11/2009 14:00,8,11,2,14,0,32.2,15,0,1.71799e+07,7.02646e+07,26.0935,26.0935,26.0935,20.2882,0,0.940372,0,8.21345e+07
08/11/2009 15:00,8,11,2,15,0,33.3,14,0,1.79204e+07,7.11879e+07,26.1023,26.1023,26.1023,20.2882,0,0.985232,0,8.61827e+07
08/11/2009 16:00,8,11,2,16,0,34.4,14,0,1.86001e+07,7.20367e+07,26.1082,26.1082,26.1082,20.2882,0,1.02648,0,8.98828e+07
08/11/2009 17:00,8,11,2,17,0,34.4,14,0,1.8799e+07,7.22863e+07,26.1104,26.1104,26.1104,20.2882,0,1.03877,0,9.09923e+07
08/11/2009 18:00,8,11,2,18,0,34.4,15,0,1.5966e+07,5.19955e+07,26.1046,26.1046,26.1046,20.2882,0,0.863396,0,7.55553e+07
08/11/2009 19:00,8,11,2,19,0,33.3,14,0,0,2.17926e+07,26.0992,26.0992,26.0992,26.0992,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,31.1,16,0,0,2.17926e+07,26.0992,26.0992,26.0992,26.0992,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,26.7,24,0,0,2.08757e+07,26.0992,26.0992,26.0992,26.0992,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,21.1,26,0,0,2.08757e+07,26.0992,26.0992,26.0992,26.0992,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,22.8,25,0,0,1.70159e+07,26.0992,26.0992,26.0992,26.0992,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,21.1,27,0,0,1.48716e+07,26.0992,26.0992,26.0992,26.0992,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,18.3,34,0,0,1.37579e+07,26.0992,26.0992,26.0992,26.0992,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,18.3,47,0,0,1.37579e+07,26.0992,26.0992,26.0992,26.0992,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16.7,46,0,0,1.37579e+07,26.0992,26.0992,26.0992,26.0992,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,15.6,52,0,0,1.37579e+07,26.0992,26.0992,26.0992,26.0992,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,13.3,53,0,0,1.37579e+07,26.0992,26.0992,26.0992,26.0992,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,13.9,49,0,0,1.37579e+07,26.0992,26.0992,26.0992,26.0992,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,16.7,45,0,0,1.14998e+07,26.0992,26.0992,26.0992,26.0992,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22.2,35,0,0,1.14998e+07,26.0992,26.0992,26.0992,26.0992,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24.4,32,0,0,1.14998e+07,26.0992,26.0992,26.0992,26.0992,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,26.7,26,0,0,1.14998e+07,26.0992,26.0992,26.0992,26.0992,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,26.7,23,0,0,1.14998e+07,26.0992,26.0992,26.0992,26.0992,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28.9,20,0,0,1.14998e+07,26.0992,26.0992,26.0992,26.0992,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,31.1,16,0,0,1.14998e+07,26.0992,26.0992,26.0992,26.0992,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,31.7,15,0,0,1.14998e+07,26.0992,26.0992,26.0992,26.0992,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,32.8,15,0,0,1.14998e+07,26.0992,26.0992,26.0992,26.0992,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,33.9,14,0,0,1.14998e+07,26.0992,26.0992,26.0992,26.0992,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,33.3,14,0,95711.7,1.16082e+07,26.1005,26.1005,26.1005,22.2252,0,0.00310101,0,271195
08/12/2009 18:00,8,12,3,18,0,28.3,25,0,0,1.14998e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,23.3,34,0,0,1.14998e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,22.8,32,0,0,1.14998e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,21.1,38,0,0,1.48716e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,20.6,34,0,0,1.48716e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,21.1,31,0,0,1.48716e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,20,38,0,0,1.48716e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,20,36,0,0,1.37579e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,19.4,37,0,0,1.37579e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,17.2,58,0,0,1.37579e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,14.4,78,0,0,1.37579e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,13.9,83,0,0,1.37579e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,12.8,86,0,0,1.37579e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,12.2,90,0,0,1.14998e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,12.8,83,0,0,1.14998e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,12.2,86,0,0,1.14998e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,13.3,72,0,0,1.14998e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,13.9,78,0,0,1.14998e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/13/2009 12:00,8,13,4,12,0,13.9,72,0,0,1.14998e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,15,65,0,0,1.14998e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,16.1,56,0,0,1.14998e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,16.1,54,0,0,1.14998e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,15.6,58,0,0,1.14998e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,16.7,50,0,0,1.14998e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,16.7,43,0,0,1.14998e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,15,54,0,0,1.14998e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,13.3,64,0,0,1.14998e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,12.2,72,0,0,1.48716e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,11.1,77,0,0,1.48716e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,11.1,77,0,0,1.48716e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,11.1,77,0,0,1.48716e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,11.7,74,0,0,1.63447e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,11.1,77,0,0,1.63447e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,10.6,83,0,0,1.63447e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,11.1,80,0,0,1.63447e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,10.6,83,0,0,1.63447e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,9.4,86,0,0,1.8489e+07,26.1027,26.1027,26.1027,26.1027,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,10.6,80,0,5.34352e+06,2.26524e+07,26.0444,26.0444,26.0444,20.2882,0,0.266869,0,2.3145e+07
08/14/2009 08:00,8,14,5,8,0,12.8,69,0,7.70969e+06,3.36637e+07,26.0025,26.0025,26.0025,20.2882,0,0.388911,0,3.3437e+07
08/14/2009 09:00,8,14,5,9,0,13.9,64,0,1.14046e+07,6.30989e+07,26.0116,26.0116,26.0116,20.2882,0,0.597062,0,5.14121e+07
08/14/2009 10:00,8,14,5,10,0,15.6,58,0,1.22952e+07,6.41961e+07,26.0463,26.0463,26.0463,20.2882,0,0.648019,0,5.61384e+07
08/14/2009 11:00,8,14,5,11,0,16.7,54,0,1.2864e+07,6.48923e+07,26.0915,26.0915,26.0915,20.2882,0,0.679653,0,5.93432e+07
08/14/2009 12:00,8,14,5,12,0,18.9,47,0,1.33371e+07,6.54751e+07,26.1239,26.1239,26.1239,20.2882,0,0.70696,0,6.20709e+07
08/14/2009 13:00,8,14,5,13,0,20.6,38,0,1.25153e+07,5.96533e+07,26.1253,26.1253,26.1253,20.2882,0,0.659095,0,5.78822e+07
08/14/2009 14:00,8,14,5,14,0,21.1,34,0,1.38508e+07,6.61149e+07,26.1196,26.1196,26.1196,20.2882,0,0.7382,0,6.47658e+07
08/14/2009 15:00,8,14,5,15,0,22.2,28,0,1.45426e+07,6.69703e+07,26.1267,26.1267,26.1267,20.2882,0,0.778361,0,6.8372e+07
08/14/2009 16:00,8,14,5,16,0,22.2,27,0,1.51768e+07,6.77566e+07,26.1306,26.1306,26.1306,20.2882,0,0.815414,0,7.16755e+07
08/14/2009 17:00,8,14,5,17,0,22.2,26,0,1.5464e+07,6.81161e+07,26.1333,26.1333,26.1333,20.2882,0,0.832966,0,7.32522e+07
08/14/2009 18:00,8,14,5,18,0,22.2,26,0,1.26215e+07,4.78441e+07,26.1279,26.1279,26.1279,20.2882,0,0.664556,0,5.83883e+07
08/14/2009 19:00,8,14,5,19,0,22.2,23,0,0,2.17926e+07,26.1215,26.1215,26.1215,26.1215,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,20,27,0,0,2.17926e+07,26.1215,26.1215,26.1215,26.1215,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17.8,33,0,0,2.08757e+07,26.1215,26.1215,26.1215,26.1215,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,15,39,0,0,2.08757e+07,26.1215,26.1215,26.1215,26.1215,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,15,41,0,0,1.70159e+07,26.1215,26.1215,26.1215,26.1215,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,13.9,47,0,0,1.48716e+07,26.1215,26.1215,26.1215,26.1215,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,13.3,51,0,0,1.63447e+07,26.1215,26.1215,26.1215,26.1215,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,12.2,55,0,0,1.63447e+07,26.1215,26.1215,26.1215,26.1215,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,13.9,51,0,0,1.63447e+07,26.1215,26.1215,26.1215,26.1215,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,12.8,55,0,0,1.63447e+07,26.1215,26.1215,26.1215,26.1215,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,11.7,59,0,0,1.63447e+07,26.1215,26.1215,26.1215,26.1215,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,12.2,57,0,0,1.8489e+07,26.1215,26.1215,26.1215,26.1215,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,14.4,49,0,5.33042e+06,2.26358e+07,26.0315,26.0315,26.0315,20.2882,0,0.26592,0,2.30184e+07
08/15/2009 08:00,8,15,6,8,0,17.8,40,0,7.86215e+06,3.38504e+07,25.9842,25.9842,25.9842,20.2882,0,0.397189,0,3.40395e+07
08/15/2009 09:00,8,15,6,9,0,20,33,0,1.16432e+07,6.3394e+07,25.9931,25.9931,25.9931,20.2882,0,0.610819,0,5.24269e+07
08/15/2009 10:00,8,15,6,10,0,22.2,30,0,1.2657e+07,6.46443e+07,26.0265,26.0265,26.0265,20.2882,0,0.669157,0,5.77706e+07
08/15/2009 11:00,8,15,6,11,0,25,23,0,1.32513e+07,6.53736e+07,26.0584,26.0584,26.0584,20.2882,0,0.702648,0,6.09996e+07
08/15/2009 12:00,8,15,6,12,0,26.1,20,0,1.35335e+07,6.57206e+07,26.0788,26.0788,26.0788,20.2882,0,0.718946,0,6.26351e+07
08/15/2009 13:00,8,15,6,13,0,27.2,20,0,1.28329e+07,6.0048e+07,26.0869,26.0869,26.0869,20.2882,0,0.677988,0,5.91496e+07
08/15/2009 14:00,8,15,6,14,0,28.3,17,0,1.43248e+07,6.67044e+07,26.0931,26.0931,26.0931,20.2882,0,0.766557,0,6.69484e+07
08/15/2009 15:00,8,15,6,15,0,29.4,16,0,1.51575e+07,6.77361e+07,26.1027,26.1027,26.1027,20.2882,0,0.815395,0,7.13306e+07
08/15/2009 16:00,8,15,6,16,0,31.7,15,0,1.63539e+07,6.92246e+07,26.111,26.111,26.111,20.2882,0,0.886911,0,7.76976e+07
08/15/2009 17:00,8,15,6,17,0,30,14,0,1.57592e+07,6.84813e+07,26.1137,26.1137,26.1137,20.2882,0,0.850589,0,7.45508e+07
08/15/2009 18:00,8,15,6,18,0,23.3,28,0,1.14779e+07,4.64259e+07,26.1072,26.1072,26.1072,20.2882,0,0.597782,0,5.23352e+07
08/15/2009 19:00,8,15,6,19,0,19.4,36,0,0,2.17926e+07,26.093,26.093,26.093,26.093,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,17.8,42,0,0,2.17926e+07,26.093,26.093,26.093,26.093,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,15,56,0,0,2.08757e+07,26.093,26.093,26.093,26.093,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,14.4,87,0,0,2.08757e+07,26.093,26.093,26.093,26.093,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,14.4,81,0,0,1.70159e+07,26.093,26.093,26.093,26.093,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,13.9,87,0,0,1.48716e+07,26.093,26.093,26.093,26.093,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,12.8,90,0,0,1.63447e+07,26.093,26.093,26.093,26.093,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,13.3,87,0,0,1.63447e+07,26.093,26.093,26.093,26.093,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,12.8,90,0,0,1.63447e+07,26.093,26.093,26.093,26.093,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12.8,90,0,0,1.63447e+07,26.093,26.093,26.093,26.093,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12.8,86,0,0,1.63447e+07,26.093,26.093,26.093,26.093,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13.3,87,0,0,1.8489e+07,26.093,26.093,26.093,26.093,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,13.3,83,0,5.06181e+06,2.23134e+07,26.1612,26.1612,26.1612,21.1343,0,0.252938,0,2.23516e+07
08/16/2009 08:00,8,16,0,8,0,13.9,83,0,5.8989e+06,3.14463e+07,26.1258,26.1258,26.1258,20.2882,0,0.288975,0,2.53801e+07
08/16/2009 09:00,8,16,0,9,0,16.1,75,0,1.10209e+07,6.26129e+07,26.1262,26.1262,26.1262,20.2882,0,0.572348,0,5.02716e+07
08/16/2009 10:00,8,16,0,10,0,15.6,70,0,1.16445e+07,6.33806e+07,26.1449,26.1449,26.1449,20.2882,0,0.60795,0,5.35702e+07
08/16/2009 11:00,8,16,0,11,0,14.4,81,0,1.17773e+07,6.35441e+07,26.1584,26.1584,26.1584,20.2882,0,0.615597,0,5.43687e+07
08/16/2009 12:00,8,16,0,12,0,17.2,56,0,1.29682e+07,6.5015e+07,26.1648,26.1648,26.1648,20.2882,0,0.684518,0,6.05217e+07
08/16/2009 13:00,8,16,0,13,0,17.8,48,0,1.22139e+07,5.92776e+07,26.1532,26.1532,26.1532,20.2882,0,0.640701,0,5.65362e+07
08/16/2009 14:00,8,16,0,14,0,18.9,45,0,1.35923e+07,6.57924e+07,26.146,26.146,26.146,20.2882,0,0.722401,0,6.3667e+07
08/16/2009 15:00,8,16,0,15,0,20,39,0,1.42789e+07,6.66414e+07,26.1476,26.1476,26.1476,20.2882,0,0.762287,0,6.72006e+07
08/16/2009 16:00,8,16,0,16,0,20,38,0,1.49398e+07,6.74608e+07,26.1475,26.1475,26.1475,20.2882,0,0.800984,0,7.061e+07
08/16/2009 17:00,8,16,0,17,0,20,33,0,1.51469e+07,6.77197e+07,26.1446,26.1446,26.1446,20.2882,0,0.813532,0,7.16806e+07
08/16/2009 18:00,8,16,0,18,0,19.4,32,0,1.19416e+07,4.70031e+07,26.1362,26.1362,26.1362,20.2882,0,0.624982,0,5.49888e+07
08/16/2009 19:00,8,16,0,19,0,18.9,31,0,0,2.17926e+07,26.1296,26.1296,26.1296,26.1296,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16.7,32,0,0,2.17926e+07,26.1296,26.1296,26.1296,26.1296,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14.4,41,0,0,2.08757e+07,26.1296,26.1296,26.1296,26.1296,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,12.8,49,0,0,2.08757e+07,26.1296,26.1296,26.1296,26.1296,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,11.7,55,0,0,1.70159e+07,26.1296,26.1296,26.1296,26.1296,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,9.4,66,0,0,1.48716e+07,26.1296,26.1296,26.1296,26.1296,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,8.9,71,0,0,1.63447e+07,26.1296,26.1296,26.1296,26.1296,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,8.9,68,0,0,1.63447e+07,26.1296,26.1296,26.1296,26.1296,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,8.3,68,0,0,1.63447e+07,26.1296,26.1296,26.1296,26.1296,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,7.2,74,0,0,1.63447e+07,26.1296,26.1296,26.1296,26.1296,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,4.4,82,0,0,1.63447e+07,26.1296,26.1296,26.1296,26.1296,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,5,79,0,0,1.8489e+07,26.1296,26.1296,26.1296,26.1296,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,6.7,76,0,3.99175e+06,2.10055e+07,26.0541,26.0541,26.0541,20.2882,0,0.194135,0,1.68679e+07
08/17/2009 08:00,8,17,1,8,0,9.4,69,0,6.1162e+06,3.1722e+07,25.9923,25.9923,25.9923,20.2882,0,0.303043,0,2.60087e+07
08/17/2009 09:00,8,17,1,9,0,11.1,61,0,1.00163e+07,6.13924e+07,25.9958,25.9958,25.9958,20.2882,0,0.518583,0,4.4531e+07
08/17/2009 10:00,8,17,1,10,0,13.9,51,0,1.11261e+07,6.27557e+07,26.0288,26.0288,26.0288,20.2882,0,0.581088,0,5.01869e+07
08/17/2009 11:00,8,17,1,11,0,15.6,46,0,1.16389e+07,6.33803e+07,26.0773,26.0773,26.0773,20.2882,0,0.608874,0,5.30331e+07
08/17/2009 12:00,8,17,1,12,0,16.7,43,0,1.19694e+07,6.37842e+07,26.1186,26.1186,26.1186,20.2882,0,0.627328,0,5.50299e+07
08/17/2009 13:00,8,17,1,13,0,17.8,37,0,1.12164e+07,5.80504e+07,26.123,26.123,26.123,20.2882,0,0.584146,0,5.12798e+07
08/17/2009 14:00,8,17,1,14,0,18.3,34,0,1.2713e+07,6.47036e+07,26.1195,26.1195,26.1195,20.2882,0,0.670724,0,5.88449e+07
08/17/2009 15:00,8,17,1,15,0,20,29,0,1.3518e+07,6.56985e+07,26.1276,26.1276,26.1276,20.2882,0,0.717381,0,6.30254e+07
08/17/2009 16:00,8,17,1,16,0,19.4,28,0,1.40333e+07,6.63352e+07,26.1342,26.1342,26.1342,20.2882,0,0.746969,0,6.5699e+07
08/17/2009 17:00,8,17,1,17,0,21.1,27,0,1.44777e+07,6.68891e+07,26.1358,26.1358,26.1358,20.2882,0,0.773631,0,6.80624e+07
08/17/2009 18:00,8,17,1,18,0,20,29,0,1.15982e+07,4.65795e+07,26.1295,26.1295,26.1295,20.2882,0,0.605117,0,5.318e+07
08/17/2009 19:00,8,17,1,19,0,18.9,29,0,0,2.17926e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,17.2,37,0,0,2.17926e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,15.6,41,0,0,2.08757e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,14.4,44,0,0,2.08757e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,10.6,57,0,0,1.70159e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,11.1,59,0,0,1.48716e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,8.3,63,0,0,1.63447e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,8.9,63,0,0,1.63447e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,7.2,68,0,0,1.63447e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,6.7,71,0,0,1.63447e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,5.6,73,0,0,1.63447e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,6.7,71,0,0,1.8489e+07,26.1229,26.1229,26.1229,26.1229,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,10,61,0,4.16968e+06,2.12148e+07,26.0565,26.0565,26.0565,20.2882,0,0.201712,0,1.7532e+07
08/18/2009 08:00,8,18,2,8,0,14.4,48,0,6.10056e+06,3.17025e+07,26.0096,26.0096,26.0096,20.2882,0,0.301971,0,2.5995e+07
08/18/2009 09:00,8,18,2,9,0,16.7,43,0,1.01503e+07,6.15559e+07,26.0217,26.0217,26.0217,20.2882,0,0.525728,0,4.53499e+07
08/18/2009 10:00,8,18,2,10,0,18.3,37,0,1.12614e+07,6.292e+07,26.0741,26.0741,26.0741,20.2882,0,0.588176,0,5.12017e+07
08/18/2009 11:00,8,18,2,11,0,18.3,36,0,1.18567e+07,6.36474e+07,26.1087,26.1087,26.1087,20.2882,0,0.62096,0,5.43785e+07
08/18/2009 12:00,8,18,2,12,0,21.1,30,0,1.23242e+07,6.42222e+07,26.1243,26.1243,26.1243,20.2882,0,0.647694,0,5.68711e+07
08/18/2009 13:00,8,18,2,13,0,21.1,30,0,1.15068e+07,5.84083e+07,26.1259,26.1259,26.1259,20.2882,0,0.600726,0,5.27615e+07
08/18/2009 14:00,8,18,2,14,0,22.8,26,0,1.30473e+07,6.51192e+07,26.1225,26.1225,26.1225,20.2882,0,0.690722,0,6.06301e+07
08/18/2009 15:00,8,18,2,15,0,23.3,25,0,1.38075e+07,6.60572e+07,26.1334,26.1334,26.1334,20.2882,0,0.734346,0,6.45797e+07
08/18/2009 16:00,8,18,2,16,0,23.9,23,0,1.45373e+07,6.69609e+07,26.1357,26.1357,26.1357,20.2882,0,0.77682,0,6.83419e+07
08/18/2009 17:00,8,18,2,17,0,24.4,20,0,1.49521e+07,6.74786e+07,26.1386,26.1386,26.1386,20.2882,0,0.801897,0,7.05837e+07
08/18/2009 18:00,8,18,2,18,0,23.9,18,0,1.21632e+07,4.72774e+07,26.1322,26.1322,26.1322,20.2882,0,0.637749,0,5.60737e+07
08/18/2009 19:00,8,18,2,19,0,23.9,19,0,0,2.17926e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,20.6,23,0,0,2.17926e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,15,27,0,0,2.08757e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,15.6,31,0,0,2.08757e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,15.6,31,0,0,1.70159e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,15.6,34,0,0,1.48716e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,15.6,35,0,0,1.37579e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,13.9,39,0,0,1.37579e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,14.4,37,0,0,1.37579e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,15.6,32,0,0,1.37579e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,13.9,37,0,0,1.37579e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,12.2,43,0,0,1.37579e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,13.9,40,0,0,1.14998e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,17.2,38,0,0,1.14998e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,18.9,29,0,0,1.14998e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,22.2,25,0,0,1.14998e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,23.9,22,0,0,1.14998e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,24.4,20,0,0,1.14998e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,25.6,19,0,0,1.14998e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,26.7,19,0,0,1.14998e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,27.8,18,0,0,1.14998e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,28.3,16,0,0,1.14998e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,28.3,17,0,0,1.14998e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,27.8,17,0,0,1.14998e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,26.7,19,0,0,1.14998e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,23.9,23,0,0,1.14998e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21.7,28,0,0,1.48716e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,16.1,36,0,0,1.48716e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,16.1,36,0,0,1.48716e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,17.2,35,0,0,1.48716e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,16.7,37,0,0,1.37579e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,12.8,51,0,0,1.37579e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,11.7,51,0,0,1.37579e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,14.4,44,0,0,1.37579e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,12.8,49,0,0,1.37579e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,13.3,45,0,0,1.37579e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,12.2,51,0,0,1.14998e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,16.7,40,0,0,1.14998e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,20.6,31,0,0,1.14998e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,22.8,26,0,0,1.14998e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,25.6,22,0,0,1.14998e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,26.7,22,0,0,1.14998e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,26.7,22,0,0,1.14998e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,28.9,18,0,0,1.14998e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,30,17,0,0,1.14998e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,30.6,15,0,0,1.14998e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,30.6,15,0,0,1.14998e+07,26.1258,26.1258,26.1258,26.1258,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,30.6,16,0,65070.7,1.15731e+07,26.1216,26.1216,26.1216,23.207,0,0.00200537,0,175876
08/20/2009 19:00,8,20,4,19,0,30,16,0,54390,1.15586e+07,26.1062,26.1062,26.1062,22.2286,0,0.00107713,0,94270.8
08/20/2009 20:00,8,20,4,20,0,25.6,17,0,0,1.14998e+07,26.1014,26.1014,26.1014,26.1014,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,19.4,21,0,0,1.48716e+07,26.1014,26.1014,26.1014,26.1014,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,20.6,24,0,0,1.48716e+07,26.1014,26.1014,26.1014,26.1014,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,19.4,25,0,0,1.48716e+07,26.1014,26.1014,26.1014,26.1014,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,16.1,43,0,0,1.48716e+07,26.1014,26.1014,26.1014,26.1014,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,13.9,69,0,0,1.63447e+07,26.1014,26.1014,26.1014,26.1014,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,11.1,72,0,0,1.63447e+07,26.1014,26.1014,26.1014,26.1014,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,10.6,74,0,0,1.63447e+07,26.1014,26.1014,26.1014,26.1014,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,11.1,72,0,0,1.63447e+07,26.1014,26.1014,26.1014,26.1014,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,9.4,74,0,0,1.63447e+07,26.1014,26.1014,26.1014,26.1014,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,8.3,77,0,0,1.8489e+07,26.1014,26.1014,26.1014,26.1014,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,10,69,0,7.12441e+06,2.48283e+07,25.8911,25.8911,25.8911,20.2882,0,0.363993,0,3.07836e+07
08/21/2009 08:00,8,21,5,8,0,15.6,39,0,9.92999e+06,3.63897e+07,25.8442,25.8442,25.8442,20.2882,0,0.513324,0,4.29117e+07
08/21/2009 09:00,8,21,5,9,0,18.3,45,0,1.35284e+07,6.57328e+07,25.8597,25.8597,25.8597,20.2882,0,0.722506,0,6.05616e+07
08/21/2009 10:00,8,21,5,10,0,20,47,0,1.42468e+07,6.66214e+07,25.9128,25.9128,25.9128,20.2882,0,0.764545,0,6.46958e+07
08/21/2009 11:00,8,21,5,11,0,21.1,44,0,1.45992e+07,6.70524e+07,25.9557,25.9557,25.9557,20.2882,0,0.784146,0,6.68616e+07
08/21/2009 12:00,8,21,5,12,0,23.3,40,0,1.46632e+07,6.71273e+07,25.9829,25.9829,25.9829,20.2882,0,0.787182,0,6.74428e+07
08/21/2009 13:00,8,21,5,13,0,24.4,33,0,1.37818e+07,6.12255e+07,26.0143,26.0143,26.0143,20.2882,0,0.734263,0,6.32559e+07
08/21/2009 14:00,8,21,5,14,0,26.1,27,0,1.50542e+07,6.76121e+07,26.0335,26.0335,26.0335,20.2882,0,0.810459,0,7.00549e+07
08/21/2009 15:00,8,21,5,15,0,27.8,19,0,1.58825e+07,6.86409e+07,26.0623,26.0623,26.0623,20.2882,0,0.859744,0,7.46891e+07
08/21/2009 16:00,8,21,5,16,0,28.3,17,0,1.65789e+07,6.95068e+07,26.0877,26.0877,26.0877,20.2882,0,0.901199,0,7.86338e+07
08/21/2009 17:00,8,21,5,17,0,28.9,17,0,1.69193e+07,6.99311e+07,26.1,26.1,26.1,20.2882,0,0.921691,0,8.05925e+07
08/21/2009 18:00,8,21,5,18,0,27.2,21,0,1.35457e+07,4.8982e+07,26.1024,26.1024,26.1024,20.2882,0,0.717686,0,6.27805e+07
08/21/2009 19:00,8,21,5,19,0,24.4,26,0,0,2.17926e+07,26.0973,26.0973,26.0973,26.0973,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,23.9,26,0,0,2.17926e+07,26.0973,26.0973,26.0973,26.0973,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,21.7,31,0,0,2.08757e+07,26.0973,26.0973,26.0973,26.0973,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,18.3,34,0,0,2.08757e+07,26.0973,26.0973,26.0973,26.0973,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,17.8,33,0,0,1.70159e+07,26.0973,26.0973,26.0973,26.0973,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,18.3,31,0,0,1.48716e+07,26.0973,26.0973,26.0973,26.0973,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,18.3,42,0,0,1.63447e+07,26.0973,26.0973,26.0973,26.0973,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,16.7,54,0,0,1.63447e+07,26.0973,26.0973,26.0973,26.0973,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,16.1,58,0,0,1.63447e+07,26.0973,26.0973,26.0973,26.0973,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17.8,48,0,0,1.63447e+07,26.0973,26.0973,26.0973,26.0973,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,20,36,0,0,1.63447e+07,26.0973,26.0973,26.0973,26.0973,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,19.4,37,0,0,1.8489e+07,26.0973,26.0973,26.0973,26.0973,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,16.1,52,0,5.40114e+06,2.27401e+07,26.0602,26.0602,26.0602,21.1189,0,0.274594,0,2.38822e+07
08/22/2009 08:00,8,22,6,8,0,15,51,0,7.06736e+06,3.28722e+07,25.9975,25.9975,25.9975,20.2882,0,0.352495,0,3.02785e+07
08/22/2009 09:00,8,22,6,9,0,13.3,55,0,1.12048e+07,6.28466e+07,26.0005,26.0005,26.0005,20.2882,0,0.585006,0,5.02768e+07
08/22/2009 10:00,8,22,6,10,0,15.6,44,0,1.26657e+07,6.46483e+07,26.0339,26.0339,26.0339,20.2882,0,0.66855,0,5.77928e+07
08/22/2009 11:00,8,22,6,11,0,19.4,30,0,1.36621e+07,6.58812e+07,26.0662,26.0662,26.0662,20.2882,0,0.726764,0,6.31797e+07
08/22/2009 12:00,8,22,6,12,0,17.2,40,0,1.30873e+07,6.51667e+07,26.0841,26.0841,26.0841,20.2882,0,0.692686,0,6.04023e+07
08/22/2009 13:00,8,22,6,13,0,14.4,58,0,1.15095e+07,5.84095e+07,26.1056,26.1056,26.1056,20.2882,0,0.600576,0,5.25644e+07
08/22/2009 14:00,8,22,6,14,0,17.8,43,0,1.35767e+07,6.57736e+07,26.1056,26.1056,26.1056,20.2882,0,0.721684,0,6.31652e+07
08/22/2009 15:00,8,22,6,15,0,20,39,0,1.48289e+07,6.73271e+07,26.1184,26.1184,26.1184,20.2882,0,0.795719,0,6.97973e+07
08/22/2009 16:00,8,22,6,16,0,20,41,0,1.51618e+07,6.77381e+07,26.1233,26.1233,26.1233,20.2882,0,0.814703,0,7.15232e+07
08/22/2009 17:00,8,22,6,17,0,18.9,42,0,1.51684e+07,6.77459e+07,26.1287,26.1287,26.1287,20.2882,0,0.814908,0,7.16076e+07
08/22/2009 18:00,8,22,6,18,0,18.9,42,0,1.22094e+07,4.73303e+07,26.1252,26.1252,26.1252,20.2882,0,0.63983,0,5.61895e+07
08/22/2009 19:00,8,22,6,19,0,18.3,45,0,0,2.17926e+07,26.1198,26.1198,26.1198,26.1198,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,17.2,46,0,0,2.17926e+07,26.1198,26.1198,26.1198,26.1198,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,16.7,48,0,0,2.08757e+07,26.1198,26.1198,26.1198,26.1198,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,16.1,48,0,0,2.08757e+07,26.1198,26.1198,26.1198,26.1198,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,15.6,48,0,0,1.70159e+07,26.1198,26.1198,26.1198,26.1198,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,11.7,69,0,0,1.48716e+07,26.1198,26.1198,26.1198,26.1198,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,10.6,64,0,0,1.63447e+07,26.1198,26.1198,26.1198,26.1198,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,9.4,66,0,0,1.63447e+07,26.1198,26.1198,26.1198,26.1198,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,8.9,71,0,0,1.63447e+07,26.1198,26.1198,26.1198,26.1198,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,8.9,71,0,0,1.63447e+07,26.1198,26.1198,26.1198,26.1198,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,9.4,71,0,0,1.63447e+07,26.1198,26.1198,26.1198,26.1198,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,10,69,0,0,1.8489e+07,26.1198,26.1198,26.1198,26.1198,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,12.8,57,0,4.52079e+06,2.1643e+07,26.0664,26.0664,26.0664,20.2882,0,0.220928,0,1.92302e+07
08/23/2009 08:00,8,23,0,8,0,13.9,53,0,6.11807e+06,3.17167e+07,26.023,26.023,26.023,20.2882,0,0.301661,0,2.6029e+07
08/23/2009 09:00,8,23,0,9,0,14.4,58,0,1.01554e+07,6.15535e+07,26.0298,26.0298,26.0298,20.2882,0,0.524332,0,4.52929e+07
08/23/2009 10:00,8,23,0,10,0,18.3,45,0,1.1893e+07,6.36959e+07,26.061,26.061,26.061,20.2882,0,0.623891,0,5.41869e+07
08/23/2009 11:00,8,23,0,11,0,21.1,31,0,1.27376e+07,6.4735e+07,26.0917,26.0917,26.0917,20.2882,0,0.671969,0,5.86736e+07
08/23/2009 12:00,8,23,0,12,0,22.8,27,0,1.31821e+07,6.52841e+07,26.1091,26.1091,26.1091,20.2882,0,0.698042,0,6.11329e+07
08/23/2009 13:00,8,23,0,13,0,24.4,22,0,1.26235e+07,5.97883e+07,26.1174,26.1174,26.1174,20.2882,0,0.665616,0,5.83759e+07
08/23/2009 14:00,8,23,0,14,0,25,25,0,1.4101e+07,6.64239e+07,26.1177,26.1177,26.1177,20.2882,0,0.752538,0,6.60023e+07
08/23/2009 15:00,8,23,0,15,0,24.4,27,0,1.45756e+07,6.70104e+07,26.1243,26.1243,26.1243,20.2882,0,0.78004,0,6.84913e+07
08/23/2009 16:00,8,23,0,16,0,26.1,20,0,1.52409e+07,6.78358e+07,26.1283,26.1283,26.1283,20.2882,0,0.81922,0,7.19817e+07
08/23/2009 17:00,8,23,0,17,0,27.2,17,0,1.58351e+07,6.85771e+07,26.1317,26.1317,26.1317,20.2882,0,0.855103,0,7.51785e+07
08/23/2009 18:00,8,23,0,18,0,25.6,26,0,1.2922e+07,4.82142e+07,26.1303,26.1303,26.1303,20.2882,0,0.681688,0,5.99177e+07
08/23/2009 19:00,8,23,0,19,0,23.3,29,0,0,2.17926e+07,26.1303,26.1303,26.1303,26.1303,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,20.6,36,0,0,2.17926e+07,26.1303,26.1303,26.1303,26.1303,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,16.1,44,0,0,2.08757e+07,26.1303,26.1303,26.1303,26.1303,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,13.9,46,0,0,2.08757e+07,26.1303,26.1303,26.1303,26.1303,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,17.2,34,0,0,1.70159e+07,26.1303,26.1303,26.1303,26.1303,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,15.6,36,0,0,1.48716e+07,26.1303,26.1303,26.1303,26.1303,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,16.1,35,0,0,1.63447e+07,26.1303,26.1303,26.1303,26.1303,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,16.1,35,0,0,1.63447e+07,26.1303,26.1303,26.1303,26.1303,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,15.6,36,0,0,1.63447e+07,26.1303,26.1303,26.1303,26.1303,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,13.9,46,0,0,1.63447e+07,26.1303,26.1303,26.1303,26.1303,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,12.8,53,0,0,1.63447e+07,26.1303,26.1303,26.1303,26.1303,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,11.1,50,0,0,1.8489e+07,26.1303,26.1303,26.1303,26.1303,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,12.2,47,0,4.97286e+06,2.22055e+07,26,26,26,20.2882,0,0.248172,0,2.13737e+07
08/24/2009 08:00,8,24,1,8,0,17.2,34,0,7.97848e+06,3.39921e+07,25.9315,25.9315,25.9315,20.2882,0,0.403516,0,3.42623e+07
08/24/2009 09:00,8,24,1,9,0,22.2,26,0,1.20846e+07,6.39394e+07,25.9438,25.9438,25.9438,20.2882,0,0.636479,0,5.41567e+07
08/24/2009 10:00,8,24,1,10,0,23.3,25,0,1.3195e+07,6.53126e+07,25.9795,25.9795,25.9795,20.2882,0,0.701245,0,6.00445e+07
08/24/2009 11:00,8,24,1,11,0,24.4,19,0,1.35998e+07,6.58074e+07,26.0351,26.0351,26.0351,20.2882,0,0.723679,0,6.25707e+07
08/24/2009 12:00,8,24,1,12,0,25.6,17,0,1.37988e+07,6.60509e+07,26.0682,26.0682,26.0682,20.2882,0,0.73504,0,6.39208e+07
08/24/2009 13:00,8,24,1,13,0,26.1,14,0,1.30357e+07,6.03007e+07,26.0782,26.0782,26.0782,20.2882,0,0.690384,0,6.01404e+07
08/24/2009 14:00,8,24,1,14,0,26.7,15,0,1.45242e+07,6.69538e+07,26.0845,26.0845,26.0845,20.2882,0,0.778982,0,6.7932e+07
08/24/2009 15:00,8,24,1,15,0,28.3,12,0,1.54893e+07,6.81496e+07,26.1013,26.1013,26.1013,20.2882,0,0.835608,0,7.30817e+07
08/24/2009 16:00,8,24,1,16,0,30,13,0,1.62083e+07,6.90433e+07,26.1093,26.1093,26.1093,20.2882,0,0.878228,0,7.69145e+07
08/24/2009 17:00,8,24,1,17,0,30.6,12,0,1.65588e+07,6.9482e+07,26.1162,26.1162,26.1162,20.2882,0,0.899673,0,7.88866e+07
08/24/2009 18:00,8,24,1,18,0,30,12,0,1.37943e+07,4.92963e+07,26.1145,26.1145,26.1145,20.2882,0,0.733339,0,6.42833e+07
08/24/2009 19:00,8,24,1,19,0,27.2,16,0,0,2.17926e+07,26.1088,26.1088,26.1088,26.1088,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,24.4,20,0,0,2.17926e+07,26.1088,26.1088,26.1088,26.1088,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,17.8,26,0,0,2.08757e+07,26.1088,26.1088,26.1088,26.1088,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,17.8,24,0,0,2.08757e+07,26.1088,26.1088,26.1088,26.1088,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,17.8,24,0,0,1.70159e+07,26.1088,26.1088,26.1088,26.1088,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,16.1,26,0,0,1.48716e+07,26.1088,26.1088,26.1088,26.1088,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,13.3,32,0,0,1.63447e+07,26.1088,26.1088,26.1088,26.1088,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,13.3,32,0,0,1.63447e+07,26.1088,26.1088,26.1088,26.1088,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,11.1,37,0,0,1.63447e+07,26.1088,26.1088,26.1088,26.1088,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,13.9,34,0,0,1.63447e+07,26.1088,26.1088,26.1088,26.1088,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,16.7,32,0,0,1.63447e+07,26.1088,26.1088,26.1088,26.1088,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,15,38,0,0,1.8489e+07,26.1088,26.1088,26.1088,26.1088,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,17.8,33,0,6.17804e+06,2.36753e+07,25.9626,25.9626,25.9626,20.2882,0,0.313261,0,2.68113e+07
08/25/2009 08:00,8,25,2,8,0,19.4,31,0,9.20164e+06,3.54926e+07,25.9046,25.9046,25.9046,20.2882,0,0.471794,0,3.98681e+07
08/25/2009 09:00,8,25,2,9,0,19.4,32,0,1.27151e+07,6.47223e+07,25.9162,25.9162,25.9162,20.2882,0,0.674006,0,5.70705e+07
08/25/2009 10:00,8,25,2,10,0,20.6,31,0,1.36057e+07,6.58238e+07,25.9511,25.9511,25.9511,20.2882,0,0.726055,0,6.18588e+07
08/25/2009 11:00,8,25,2,11,0,21.7,30,0,1.38778e+07,6.61543e+07,25.9994,25.9994,25.9994,20.2882,0,0.740678,0,6.36418e+07
08/25/2009 12:00,8,25,2,12,0,23.3,28,0,1.40099e+07,6.63134e+07,26.0515,26.0515,26.0515,20.2882,0,0.747761,0,6.48384e+07
08/25/2009 13:00,8,25,2,13,0,23.9,24,0,1.314e+07,6.04298e+07,26.0695,26.0695,26.0695,20.2882,0,0.696505,0,6.05823e+07
08/25/2009 14:00,8,25,2,14,0,24.4,24,0,1.45153e+07,6.69433e+07,26.0743,26.0743,26.0743,20.2882,0,0.778617,0,6.77816e+07
08/25/2009 15:00,8,25,2,15,0,23.9,25,0,1.51382e+07,6.77126e+07,26.094,26.094,26.094,20.2882,0,0.814539,0,7.11497e+07
08/25/2009 16:00,8,25,2,16,0,25,23,0,1.52758e+07,6.78811e+07,26.1058,26.1058,26.1058,20.2882,0,0.822111,0,7.19575e+07
08/25/2009 17:00,8,25,2,17,0,26.7,21,0,1.64274e+07,6.93155e+07,26.1149,26.1149,26.1149,20.2882,0,0.891232,0,7.81295e+07
08/25/2009 18:00,8,25,2,18,0,26.1,20,0,1.37049e+07,4.91844e+07,26.1154,26.1154,26.1154,20.2882,0,0.727841,0,6.3811e+07
08/25/2009 19:00,8,25,2,19,0,24.4,23,0,0,2.17926e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,21.7,29,0,0,2.51644e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,18.3,39,0,0,2.08757e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,17.2,43,0,0,2.08757e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,15.6,50,0,0,1.70159e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,15,54,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,13.3,64,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,12.8,67,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12.2,67,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,10.6,71,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,11.7,69,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,10.6,74,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,9.4,74,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,13.3,62,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,15.6,56,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,17.8,48,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,18.3,49,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,20.6,42,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,21.1,39,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,21.7,38,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,22.2,35,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,21.7,33,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,20.6,36,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,21.1,35,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,20.6,42,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,18.9,45,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,17.8,50,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,11.7,62,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,11.1,59,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,10.6,64,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,8.9,63,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,10,64,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,9.4,63,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,7.8,68,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,7.2,71,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,7.8,68,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,10,64,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,13.3,55,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,16.1,48,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,17.8,45,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,20.6,41,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,22.2,35,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,23.9,26,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,24.4,25,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,24.4,25,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,25,23,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/27/2009 17:00,8,27,4,17,0,25,17,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,24.4,18,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,23.3,21,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,21.7,24,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,17.2,31,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,15.6,32,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,13.9,36,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,13.3,37,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,11.7,43,0,0,1.63447e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,11.1,43,0,0,1.63447e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,12.8,39,0,0,1.63447e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,12.2,40,0,0,1.63447e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,10.6,46,0,0,1.63447e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,8.9,48,0,0,1.8489e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,10.6,46,0,4.31814e+06,2.14017e+07,25.8956,25.8956,25.8956,20.2882,0,0.211118,0,1.78702e+07
08/28/2009 08:00,8,28,5,8,0,17.2,34,0,6.8691e+06,3.2642e+07,25.8017,25.8017,25.8017,20.2882,0,0.343841,0,2.85249e+07
08/28/2009 09:00,8,28,5,9,0,18.9,33,0,1.10275e+07,6.2642e+07,25.8155,25.8155,25.8155,20.2882,0,0.576958,0,4.79785e+07
08/28/2009 10:00,8,28,5,10,0,21.1,29,0,1.20739e+07,6.39304e+07,25.8739,25.8739,25.8739,20.2882,0,0.63672,0,5.35072e+07
08/28/2009 11:00,8,28,5,11,0,21.7,30,0,1.25308e+07,6.44894e+07,25.9199,25.9199,25.9199,20.2882,0,0.66211,0,5.60993e+07
08/28/2009 12:00,8,28,5,12,0,23.3,28,0,1.27075e+07,6.47041e+07,25.9555,25.9555,25.9555,20.2882,0,0.671852,0,5.72854e+07
08/28/2009 13:00,8,28,5,13,0,24.4,29,0,1.18937e+07,5.88923e+07,25.9745,25.9745,25.9745,20.2882,0,0.624533,0,5.3429e+07
08/28/2009 14:00,8,28,5,14,0,25.6,24,0,1.32446e+07,6.53696e+07,25.9993,25.9993,25.9993,20.2882,0,0.70372,0,6.04655e+07
08/28/2009 15:00,8,28,5,15,0,27.2,21,0,1.39372e+07,6.62232e+07,26.037,26.037,26.037,20.2882,0,0.743307,0,6.42902e+07
08/28/2009 16:00,8,28,5,16,0,26.7,21,0,1.45088e+07,6.69292e+07,26.0601,26.0601,26.0601,20.2882,0,0.776103,0,6.73963e+07
08/28/2009 17:00,8,28,5,17,0,27.2,21,0,1.50451e+07,6.75964e+07,26.0849,26.0849,26.0849,20.2882,0,0.808105,0,7.04765e+07
08/28/2009 18:00,8,28,5,18,0,26.7,22,0,1.23456e+07,4.75022e+07,26.0958,26.0958,26.0958,20.2882,0,0.648296,0,5.66461e+07
