Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/28/2009 19:00,8,28,5,19,0,25,28,0,0,2.17926e+07,26.0917,26.0917,26.0917,26.0917,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,22.2,34,0,0,2.51644e+07,26.0917,26.0917,26.0917,26.0917,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,20.6,38,0,0,2.08757e+07,26.0917,26.0917,26.0917,26.0917,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,14.4,46,0,0,2.08757e+07,26.0917,26.0917,26.0917,26.0917,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,13.9,46,0,0,1.70159e+07,26.0917,26.0917,26.0917,26.0917,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,12.8,49,0,0,1.48716e+07,26.0917,26.0917,26.0917,26.0917,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,13.3,45,0,0,1.63447e+07,26.0917,26.0917,26.0917,26.0917,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,12.8,47,0,0,1.63447e+07,26.0917,26.0917,26.0917,26.0917,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,14.4,44,0,0,1.63447e+07,26.0917,26.0917,26.0917,26.0917,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,12.2,49,0,0,1.63447e+07,26.0917,26.0917,26.0917,26.0917,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,10,59,0,0,1.63447e+07,26.0917,26.0917,26.0917,26.0917,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,10,59,0,0,1.8489e+07,26.0917,26.0917,26.0917,26.0917,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,13.3,51,0,4.9837e+06,2.22064e+07,26.0401,26.0401,26.0401,20.2882,0,0.245604,0,2.12827e+07
08/29/2009 08:00,8,29,6,8,0,18.9,39,0,7.66261e+06,3.36047e+07,25.9853,25.9853,25.9853,20.2882,0,0.385869,0,3.30756e+07
08/29/2009 09:00,8,29,6,9,0,21.1,32,0,1.17715e+07,6.35492e+07,25.9946,25.9946,25.9946,20.2882,0,0.617567,0,5.30196e+07
08/29/2009 10:00,8,29,6,10,0,23.3,29,0,1.32446e+07,6.53709e+07,26.0271,26.0271,26.0271,20.2882,0,0.703483,0,6.074e+07
08/29/2009 11:00,8,29,6,11,0,23.9,28,0,1.37705e+07,6.60176e+07,26.0735,26.0735,26.0735,20.2882,0,0.733504,0,6.38456e+07
08/29/2009 12:00,8,29,6,12,0,25.6,25,0,1.45275e+07,6.69609e+07,26.1096,26.1096,26.1096,20.2882,0,0.779713,0,6.82912e+07
08/29/2009 13:00,8,29,6,13,0,27.2,22,0,1.37988e+07,6.12565e+07,26.1121,26.1121,26.1121,20.2882,0,0.737817,0,6.46485e+07
08/29/2009 14:00,8,29,6,14,0,27.2,25,0,1.51249e+07,6.77117e+07,26.1085,26.1085,26.1085,20.2882,0,0.817708,0,7.16053e+07
08/29/2009 15:00,8,29,6,15,0,28.9,22,0,1.61313e+07,6.89597e+07,26.1155,26.1155,26.1155,20.2882,0,0.876958,0,7.68856e+07
08/29/2009 16:00,8,29,6,16,0,29.4,20,0,1.67843e+07,6.97686e+07,26.1217,26.1217,26.1217,20.2882,0,0.914989,0,8.03057e+07
08/29/2009 17:00,8,29,6,17,0,29.4,20,0,1.6968e+07,6.99953e+07,26.124,26.124,26.124,20.2882,0,0.925324,0,8.12441e+07
08/29/2009 18:00,8,29,6,18,0,28.9,21,0,1.3873e+07,4.93934e+07,26.1192,26.1192,26.1192,20.2882,0,0.737925,0,6.47377e+07
08/29/2009 19:00,8,29,6,19,0,27.2,24,0,0,2.17926e+07,26.1134,26.1134,26.1134,26.1134,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,25,28,0,0,2.51644e+07,26.1134,26.1134,26.1134,26.1134,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21.1,34,0,0,2.08757e+07,26.1134,26.1134,26.1134,26.1134,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,17.8,38,0,0,2.08757e+07,26.1134,26.1134,26.1134,26.1134,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18.3,39,0,0,1.70159e+07,26.1134,26.1134,26.1134,26.1134,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17.2,38,0,0,1.48716e+07,26.1134,26.1134,26.1134,26.1134,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,18.3,36,0,0,1.63447e+07,26.1134,26.1134,26.1134,26.1134,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,20,32,0,0,1.63447e+07,26.1134,26.1134,26.1134,26.1134,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,20.6,30,0,0,1.63447e+07,26.1134,26.1134,26.1134,26.1134,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,19.4,33,0,0,1.63447e+07,26.1134,26.1134,26.1134,26.1134,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,20,32,0,0,1.63447e+07,26.1134,26.1134,26.1134,26.1134,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,18.9,33,0,0,1.8489e+07,26.1134,26.1134,26.1134,26.1134,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,20.6,30,0,5.99738e+06,2.34614e+07,26.0214,26.0214,26.0214,21.1149,0,0.305191,0,2.63794e+07
08/30/2009 08:00,8,30,0,8,0,18.3,43,0,7.28997e+06,3.31438e+07,25.9623,25.9623,25.9623,20.2882,0,0.364357,0,3.11044e+07
08/30/2009 09:00,8,30,0,9,0,21.1,30,0,1.17308e+07,6.34945e+07,25.9641,25.9641,25.9641,20.2882,0,0.614779,0,5.24992e+07
08/30/2009 10:00,8,30,0,10,0,23.3,26,0,1.23842e+07,6.42997e+07,25.9949,25.9949,25.9949,20.2882,0,0.652157,0,5.59927e+07
08/30/2009 11:00,8,30,0,11,0,25,25,0,1.31759e+07,6.52777e+07,26.0269,26.0269,26.0269,20.2882,0,0.698023,0,6.02668e+07
08/30/2009 12:00,8,30,0,12,0,25.6,29,0,1.38756e+07,6.61448e+07,26.0578,26.0578,26.0578,20.2882,0,0.739304,0,6.41755e+07
08/30/2009 13:00,8,30,0,13,0,25,28,0,1.29294e+07,6.01651e+07,26.0729,26.0729,26.0729,20.2882,0,0.68306,0,5.94483e+07
08/30/2009 14:00,8,30,0,14,0,26.1,29,0,1.46568e+07,6.71173e+07,26.0791,26.0791,26.0791,20.2882,0,0.786513,0,6.85253e+07
08/30/2009 15:00,8,30,0,15,0,27.8,26,0,1.61138e+07,6.89354e+07,26.0953,26.0953,26.0953,20.2882,0,0.875292,0,7.64734e+07
08/30/2009 16:00,8,30,0,16,0,29.4,22,0,1.67375e+07,6.97107e+07,26.1027,26.1027,26.1027,20.2882,0,0.912285,0,7.98068e+07
08/30/2009 17:00,8,30,0,17,0,30.6,23,0,1.70063e+07,7.00445e+07,26.11,26.11,26.11,20.2882,0,0.928048,0,8.12876e+07
08/30/2009 18:00,8,30,0,18,0,27.2,29,0,1.31654e+07,4.8513e+07,26.11,26.11,26.11,20.2882,0,0.695705,0,6.0937e+07
08/30/2009 19:00,8,30,0,19,0,25.6,35,0,0,2.17926e+07,26.1051,26.1051,26.1051,26.1051,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,22.2,40,0,0,2.51644e+07,26.1051,26.1051,26.1051,26.1051,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,21.7,41,0,0,2.08757e+07,26.1051,26.1051,26.1051,26.1051,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,21.1,41,0,0,2.08757e+07,26.1051,26.1051,26.1051,26.1051,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,21.1,39,0,0,1.70159e+07,26.1051,26.1051,26.1051,26.1051,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,20,44,0,0,1.48716e+07,26.1051,26.1051,26.1051,26.1051,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,19.4,47,0,0,1.63447e+07,26.1051,26.1051,26.1051,26.1051,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,17.8,52,0,0,1.63447e+07,26.1051,26.1051,26.1051,26.1051,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,15.6,62,0,0,1.63447e+07,26.1051,26.1051,26.1051,26.1051,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,65,0,0,1.63447e+07,26.1051,26.1051,26.1051,26.1051,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15.6,67,0,0,1.63447e+07,26.1051,26.1051,26.1051,26.1051,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,15,72,0,0,1.8489e+07,26.1051,26.1051,26.1051,26.1051,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,16.1,67,0,5.9234e+06,2.33651e+07,26.1137,26.1137,26.1137,20.2882,0,0.299722,0,2.62941e+07
08/31/2009 08:00,8,31,1,8,0,17.8,63,0,8.16199e+06,3.42099e+07,26.074,26.074,26.074,20.2882,0,0.411888,0,3.58541e+07
08/31/2009 09:00,8,31,1,9,0,20,66,0,1.32404e+07,6.53609e+07,26.0856,26.0856,26.0856,20.2882,0,0.702107,0,6.12412e+07
08/31/2009 10:00,8,31,1,10,0,20,55,0,1.44794e+07,6.68968e+07,26.1077,26.1077,26.1077,20.2882,0,0.775333,0,6.78849e+07
08/31/2009 11:00,8,31,1,11,0,21.7,48,0,1.53566e+07,6.79886e+07,26.1239,26.1239,26.1239,20.2882,0,0.828356,0,7.27288e+07
08/31/2009 12:00,8,31,1,12,0,22.8,41,0,1.58131e+07,6.85618e+07,26.1313,26.1313,26.1313,20.2882,0,0.857453,0,7.53799e+07
08/31/2009 13:00,8,31,1,13,0,25,36,0,1.52086e+07,6.30104e+07,26.1235,26.1235,26.1235,20.2882,0,0.822623,0,7.22208e+07
08/31/2009 14:00,8,31,1,14,0,26.1,30,0,1.63375e+07,6.92244e+07,26.1177,26.1177,26.1177,20.2882,0,0.891659,0,7.82037e+07
08/31/2009 15:00,8,31,1,15,0,26.7,27,0,1.69801e+07,7.00197e+07,26.1201,26.1201,26.1201,20.2882,0,0.929068,0,8.15178e+07
08/31/2009 16:00,8,31,1,16,0,27.8,25,0,1.75724e+07,7.07545e+07,26.1224,26.1224,26.1224,20.2882,0,0.96378,0,8.45969e+07
08/31/2009 17:00,8,31,1,17,0,27.8,24,0,1.75694e+07,7.07471e+07,26.1231,26.1231,26.1231,20.2882,0,0.962496,0,8.44949e+07
08/31/2009 18:00,8,31,1,18,0,27.2,24,0,1.40535e+07,4.96144e+07,26.1165,26.1165,26.1165,20.2882,0,0.748175,0,6.56064e+07
08/31/2009 19:00,8,31,1,19,0,26.7,24,0,0,2.17926e+07,26.1111,26.1111,26.1111,26.1111,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,23.9,28,0,0,2.51644e+07,26.1111,26.1111,26.1111,26.1111,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,20,33,0,0,2.08757e+07,26.1111,26.1111,26.1111,26.1111,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,20.1,37,0,0,2.08757e+07,26.1111,26.1111,26.1111,26.1111,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,20.2,40,0,0,1.70159e+07,26.1111,26.1111,26.1111,26.1111,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,20.3,36,0,0,1.48716e+07,26.1111,26.1111,26.1111,26.1111,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,20.3,32,0,0,1.63447e+07,26.1111,26.1111,26.1111,26.1111,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,20.4,33,0,0,1.63447e+07,26.1111,26.1111,26.1111,26.1111,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,20.5,31,0,0,1.63447e+07,26.1111,26.1111,26.1111,26.1111,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,20.6,32,0,0,1.63447e+07,26.1111,26.1111,26.1111,26.1111,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,19.4,34,0,0,1.63447e+07,26.1111,26.1111,26.1111,26.1111,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18.3,38,0,0,1.8489e+07,26.1111,26.1111,26.1111,26.1111,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,18.9,38,0,6.58428e+06,2.41747e+07,26.0305,26.0305,26.0305,20.2882,0,0.336229,0,2.91061e+07
09/01/2009 08:00,9,1,2,8,0,22.8,30,0,1.01391e+07,3.66404e+07,25.9837,25.9837,25.9837,20.2882,0,0.523675,0,4.48753e+07
09/01/2009 09:00,9,1,2,9,0,26.1,25,0,1.40735e+07,6.64007e+07,25.9976,25.9976,25.9976,20.2882,0,0.752884,0,6.46714e+07
09/01/2009 10:00,9,1,2,10,0,28.9,19,0,1.54571e+07,6.81217e+07,26.0293,26.0293,26.0293,20.2882,0,0.83608,0,7.22165e+07
09/01/2009 11:00,9,1,2,11,0,29.4,18,0,1.6103e+07,6.89259e+07,26.0564,26.0564,26.0564,20.2882,0,0.875319,0,7.5964e+07
09/01/2009 12:00,9,1,2,12,0,30.6,18,0,1.62649e+07,6.91253e+07,26.0847,26.0847,26.0847,20.2882,0,0.884886,0,7.71709e+07
09/01/2009 13:00,9,1,2,13,0,31.7,17,0,1.57099e+07,6.36335e+07,26.0893,26.0893,26.0893,20.2882,0,0.852567,0,7.44113e+07
09/01/2009 14:00,9,1,2,14,0,31.7,17,0,1.70057e+07,7.00582e+07,26.0894,26.0894,26.0894,20.2882,0,0.932396,0,8.138e+07
09/01/2009 15:00,9,1,2,15,0,31.7,17,0,1.66149e+07,6.95551e+07,26.101,26.101,26.101,20.2882,0,0.904597,0,7.91119e+07
09/01/2009 16:00,9,1,2,16,0,31.7,17,0,1.60492e+07,6.8846e+07,26.1102,26.1102,26.1102,20.2882,0,0.869359,0,7.61506e+07
09/01/2009 17:00,9,1,2,17,0,30,22,0,1.6178e+07,6.9006e+07,26.1119,26.1119,26.1119,20.2882,0,0.877012,0,7.68427e+07
09/01/2009 18:00,9,1,2,18,0,30.6,19,0,1.30991e+07,4.84294e+07,26.1193,26.1193,26.1193,20.2882,0,0.69195,0,6.07054e+07
09/01/2009 19:00,9,1,2,19,0,27.8,22,0,0,2.17926e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,26.7,22,0,0,2.51644e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,22.8,42,0,0,2.08757e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,21.7,44,0,0,2.08757e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,20,47,0,0,1.70159e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,17.8,54,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,16.7,52,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,15.6,49,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,14.4,49,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,13.3,47,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,11.7,52,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,10.6,56,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,10.6,61,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,11.7,54,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,12.2,53,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,14.4,44,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,15,39,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,17.2,30,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,17.8,26,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,19.4,25,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,18.9,27,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,20,26,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,20,23,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,18.3,25,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,17.2,30,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,16.1,33,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,15,37,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,13.9,42,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,13.3,42,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,12.2,45,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,10.6,54,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,9.4,59,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,10,56,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,8.9,61,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,8.9,63,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,9.4,61,0,0,1.37579e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,9.4,63,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,11.1,59,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,13.3,51,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,15.6,42,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,18.3,31,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,20,27,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,20.6,23,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,21.7,20,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,22.2,18,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,22.2,21,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,21.7,25,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,21.1,26,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,19.4,31,0,0,1.14998e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,17.2,36,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,16.1,41,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,14.4,46,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,13.9,47,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,12.8,51,0,0,1.48716e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,12.2,53,0,0,1.63447e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,10.6,58,0,0,1.63447e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,10.6,61,0,0,1.63447e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,10,63,0,0,1.63447e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,9.4,66,0,0,1.63447e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,7.8,73,0,0,1.8489e+07,26.1154,26.1154,26.1154,26.1154,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,8.9,71,0,4.23506e+06,2.12938e+07,25.9008,25.9008,25.9008,20.2882,0,0.204977,0,1.73645e+07
09/04/2009 08:00,9,4,5,8,0,10.6,63,0,5.55978e+06,3.10459e+07,25.8186,25.8186,25.8186,20.2882,0,0.273113,0,2.27243e+07
09/04/2009 09:00,9,4,5,9,0,12.8,55,0,1.06879e+07,6.22235e+07,25.8301,25.8301,25.8301,20.2882,0,0.557637,0,4.64946e+07
09/04/2009 10:00,9,4,5,10,0,15.6,46,0,1.20161e+07,6.38614e+07,25.8681,25.8681,25.8681,20.2882,0,0.63405,0,5.32275e+07
09/04/2009 11:00,9,4,5,11,0,17.2,39,0,1.26039e+07,6.45862e+07,25.9196,25.9196,25.9196,20.2882,0,0.668079,0,5.66015e+07
09/04/2009 12:00,9,4,5,12,0,19.4,34,0,1.28636e+07,6.49087e+07,25.9814,25.9814,25.9814,20.2882,0,0.68398,0,5.85847e+07
09/04/2009 13:00,9,4,5,13,0,21.7,29,0,1.21129e+07,5.91788e+07,26.0029,26.0029,26.0029,20.2882,0,0.641274,0,5.51354e+07
09/04/2009 14:00,9,4,5,14,0,22.2,28,0,1.34382e+07,6.5626e+07,26.0154,26.0154,26.0154,20.2882,0,0.719366,0,6.19847e+07
09/04/2009 15:00,9,4,5,15,0,23.3,27,0,1.43043e+07,6.66917e+07,26.0445,26.0445,26.0445,20.2882,0,0.768333,0,6.65406e+07
09/04/2009 16:00,9,4,5,16,0,23.9,26,0,1.4949e+07,6.74836e+07,26.0776,26.0776,26.0776,20.2882,0,0.804229,0,7.00507e+07
09/04/2009 17:00,9,4,5,17,0,23.3,27,0,1.52277e+07,6.78275e+07,26.0936,26.0936,26.0936,20.2882,0,0.819982,0,7.16206e+07
09/04/2009 18:00,9,4,5,18,0,23.3,26,0,1.24172e+07,4.75935e+07,26.1069,26.1069,26.1069,20.2882,0,0.65305,0,5.71699e+07
09/04/2009 19:00,9,4,5,19,0,22.2,28,0,0,2.17926e+07,26.1069,26.1069,26.1069,26.1069,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21.1,32,0,0,2.51644e+07,26.1069,26.1069,26.1069,26.1069,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,18.3,36,0,0,2.08757e+07,26.1069,26.1069,26.1069,26.1069,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,16.1,39,0,0,2.08757e+07,26.1069,26.1069,26.1069,26.1069,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,16.1,41,0,0,1.70159e+07,26.1069,26.1069,26.1069,26.1069,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,15,45,0,0,1.48716e+07,26.1069,26.1069,26.1069,26.1069,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,13.3,49,0,0,1.63447e+07,26.1069,26.1069,26.1069,26.1069,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,12.8,52,0,0,1.63447e+07,26.1069,26.1069,26.1069,26.1069,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,12.2,61,0,0,1.63447e+07,26.1069,26.1069,26.1069,26.1069,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,11.7,66,0,0,1.63447e+07,26.1069,26.1069,26.1069,26.1069,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,11.1,66,0,0,1.63447e+07,26.1069,26.1069,26.1069,26.1069,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,10.6,68,0,0,1.8489e+07,26.1069,26.1069,26.1069,26.1069,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,11.1,66,0,4.19184e+06,2.12487e+07,26.0982,26.0982,26.0982,20.2882,0,0.204717,0,1.79065e+07
09/05/2009 08:00,9,5,6,8,0,12.8,62,0,5.82448e+06,3.13628e+07,26.0462,26.0462,26.0462,20.2882,0,0.286149,0,2.47893e+07
09/05/2009 09:00,9,5,6,9,0,13.9,57,0,1.06274e+07,6.21382e+07,26.0629,26.0629,26.0629,20.2882,0,0.5518,0,4.79416e+07
09/05/2009 10:00,9,5,6,10,0,16.1,54,0,1.22798e+07,6.41751e+07,26.0937,26.0937,26.0937,20.2882,0,0.646562,0,5.64751e+07
09/05/2009 11:00,9,5,6,11,0,18.3,43,0,1.31638e+07,6.52674e+07,26.1196,26.1196,26.1196,20.2882,0,0.698056,0,6.12448e+07
09/05/2009 12:00,9,5,6,12,0,19.4,40,0,1.36024e+07,6.58143e+07,26.1382,26.1382,26.1382,20.2882,0,0.725093,0,6.38184e+07
09/05/2009 13:00,9,5,6,13,0,21.1,35,0,1.28251e+07,6.00504e+07,26.1344,26.1344,26.1344,20.2882,0,0.680551,0,5.98597e+07
09/05/2009 14:00,9,5,6,14,0,22.2,31,0,1.42162e+07,6.65818e+07,26.1281,26.1281,26.1281,20.2882,0,0.763142,0,6.70516e+07
09/05/2009 15:00,9,5,6,15,0,22.2,28,0,1.50613e+07,6.76263e+07,26.1309,26.1309,26.1309,20.2882,0,0.81202,0,7.13805e+07
09/05/2009 16:00,9,5,6,16,0,23.3,19,0,1.5658e+07,6.83626e+07,26.1351,26.1351,26.1351,20.2882,0,0.84604,0,7.44246e+07
09/05/2009 17:00,9,5,6,17,0,22.8,23,0,1.57189e+07,6.84361e+07,26.128,26.128,26.128,20.2882,0,0.848934,0,7.45883e+07
09/05/2009 18:00,9,5,6,18,0,22.2,24,0,1.27076e+07,4.79508e+07,26.1269,26.1269,26.1269,20.2882,0,0.669573,0,5.88184e+07
09/05/2009 19:00,9,5,6,19,0,21.1,24,0,0,2.17926e+07,26.1203,26.1203,26.1203,26.1203,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,18.3,29,0,0,2.51644e+07,26.1203,26.1203,26.1203,26.1203,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,17.8,31,0,0,2.08757e+07,26.1203,26.1203,26.1203,26.1203,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,15,39,0,0,2.08757e+07,26.1203,26.1203,26.1203,26.1203,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,15.6,39,0,0,1.70159e+07,26.1203,26.1203,26.1203,26.1203,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,14.4,42,0,0,1.48716e+07,26.1203,26.1203,26.1203,26.1203,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,12.8,48,0,0,1.63447e+07,26.1203,26.1203,26.1203,26.1203,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,11.7,52,0,0,1.63447e+07,26.1203,26.1203,26.1203,26.1203,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,10.6,54,0,0,1.63447e+07,26.1203,26.1203,26.1203,26.1203,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,10,52,0,0,1.63447e+07,26.1203,26.1203,26.1203,26.1203,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,10,52,0,0,1.63447e+07,26.1203,26.1203,26.1203,26.1203,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,10,54,0,0,1.8489e+07,26.1203,26.1203,26.1203,26.1203,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,10,54,0,3.98012e+06,2.09924e+07,26.0875,26.0875,26.0875,20.2882,0,0.193776,0,1.69237e+07
09/06/2009 08:00,9,6,0,8,0,13.3,45,0,5.85219e+06,3.1397e+07,26.0181,26.0181,26.0181,20.2882,0,0.287719,0,2.48037e+07
09/06/2009 09:00,9,6,0,9,0,16.1,38,0,1.08506e+07,6.24143e+07,26.0353,26.0353,26.0353,20.2882,0,0.564752,0,4.88321e+07
09/06/2009 10:00,9,6,0,10,0,18.3,33,0,1.24798e+07,6.44238e+07,26.0737,26.0737,26.0737,20.2882,0,0.658531,0,5.73216e+07
09/06/2009 11:00,9,6,0,11,0,20,32,0,1.33087e+07,6.5448e+07,26.11,26.11,26.11,20.2882,0,0.706848,0,6.19145e+07
09/06/2009 12:00,9,6,0,12,0,21.1,29,0,1.36893e+07,6.59217e+07,26.1282,26.1282,26.1282,20.2882,0,0.730138,0,6.41531e+07
09/06/2009 13:00,9,6,0,13,0,22.8,22,0,1.29903e+07,6.02564e+07,26.1252,26.1252,26.1252,20.2882,0,0.690579,0,6.06462e+07
09/06/2009 14:00,9,6,0,14,0,24.4,21,0,1.44694e+07,6.68994e+07,26.12,26.12,26.12,20.2882,0,0.779024,0,6.83523e+07
09/06/2009 15:00,9,6,0,15,0,26.1,16,0,1.5421e+07,6.80747e+07,26.1279,26.1279,26.1279,20.2882,0,0.833835,0,7.32607e+07
09/06/2009 16:00,9,6,0,16,0,26.7,11,0,1.60672e+07,6.88737e+07,26.1297,26.1297,26.1297,20.2882,0,0.871103,0,7.65579e+07
09/06/2009 17:00,9,6,0,17,0,26.1,10,0,1.61058e+07,6.89189e+07,26.124,26.124,26.124,20.2882,0,0.872527,0,7.66088e+07
09/06/2009 18:00,9,6,0,18,0,26.1,15,0,1.3134e+07,4.84782e+07,26.1252,26.1252,26.1252,20.2882,0,0.694438,0,6.0985e+07
09/06/2009 19:00,9,6,0,19,0,23.9,22,0,0,2.17926e+07,26.1193,26.1193,26.1193,26.1193,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,19.4,32,0,0,2.51644e+07,26.1193,26.1193,26.1193,26.1193,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,18.3,30,0,0,2.08757e+07,26.1193,26.1193,26.1193,26.1193,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,17.2,30,0,0,2.08757e+07,26.1193,26.1193,26.1193,26.1193,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,15.6,33,0,0,1.70159e+07,26.1193,26.1193,26.1193,26.1193,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,15,31,0,0,1.48716e+07,26.1193,26.1193,26.1193,26.1193,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,14.4,32,0,0,1.63447e+07,26.1193,26.1193,26.1193,26.1193,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,14.4,32,0,0,1.63447e+07,26.1193,26.1193,26.1193,26.1193,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,14.4,32,0,0,1.63447e+07,26.1193,26.1193,26.1193,26.1193,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,13.3,35,0,0,1.63447e+07,26.1193,26.1193,26.1193,26.1193,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,12.2,36,0,0,1.63447e+07,26.1193,26.1193,26.1193,26.1193,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,11.7,46,0,0,1.8489e+07,26.1193,26.1193,26.1193,26.1193,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,12.2,45,0,4.75726e+06,2.19397e+07,25.9859,25.9859,25.9859,20.2882,0,0.235717,0,2.02498e+07
09/07/2009 08:00,9,7,1,8,0,15,34,0,6.58586e+06,3.22926e+07,25.9106,25.9106,25.9106,20.2882,0,0.327611,0,2.77126e+07
09/07/2009 09:00,9,7,1,9,0,18.3,24,0,1.17949e+07,6.35843e+07,25.9232,25.9232,25.9232,20.2882,0,0.620276,0,5.25857e+07
09/07/2009 10:00,9,7,1,10,0,21.1,19,0,1.32377e+07,6.53683e+07,25.9623,25.9623,25.9623,20.2882,0,0.704455,0,6.01369e+07
09/07/2009 11:00,9,7,1,11,0,22.8,19,0,1.37366e+07,6.59838e+07,26.0142,26.0142,26.0142,20.2882,0,0.733446,0,6.31848e+07
09/07/2009 12:00,9,7,1,12,0,24.4,18,0,1.40155e+07,6.63311e+07,26.0524,26.0524,26.0524,20.2882,0,0.750716,0,6.51046e+07
09/07/2009 13:00,9,7,1,13,0,25,18,0,1.32541e+07,6.05862e+07,26.0647,26.0647,26.0647,20.2882,0,0.706932,0,6.14387e+07
09/07/2009 14:00,9,7,1,14,0,26.1,16,0,1.47468e+07,6.72467e+07,26.0809,26.0809,26.0809,20.2882,0,0.796315,0,6.94019e+07
09/07/2009 15:00,9,7,1,15,0,27.8,16,0,1.58205e+07,6.85748e+07,26.1031,26.1031,26.1031,20.2882,0,0.858683,0,7.51236e+07
09/07/2009 16:00,9,7,1,16,0,28.9,15,0,1.66289e+07,6.95769e+07,26.1122,26.1122,26.1122,20.2882,0,0.905986,0,7.93849e+07
09/07/2009 17:00,9,7,1,17,0,28.3,14,0,1.68048e+07,6.97933e+07,26.1117,26.1117,26.1117,20.2882,0,0.915696,0,8.02298e+07
09/07/2009 18:00,9,7,1,18,0,28.3,14,0,1.30662e+07,4.83894e+07,26.117,26.117,26.117,20.2882,0,0.689654,0,6.04797e+07
09/07/2009 19:00,9,7,1,19,0,26.1,16,0,0,2.17926e+07,26.1113,26.1113,26.1113,26.1113,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,23.9,22,0,0,2.51644e+07,26.1113,26.1113,26.1113,26.1113,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,20,27,0,0,2.08757e+07,26.1113,26.1113,26.1113,26.1113,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,20,30,0,0,2.08757e+07,26.1113,26.1113,26.1113,26.1113,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,17.2,34,0,0,1.70159e+07,26.1113,26.1113,26.1113,26.1113,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,16.1,33,0,0,1.48716e+07,26.1113,26.1113,26.1113,26.1113,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,16.7,32,0,0,1.63447e+07,26.1113,26.1113,26.1113,26.1113,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,17.2,33,0,0,1.63447e+07,26.1113,26.1113,26.1113,26.1113,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,15.6,36,0,0,1.63447e+07,26.1113,26.1113,26.1113,26.1113,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,13.9,42,0,0,1.63447e+07,26.1113,26.1113,26.1113,26.1113,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,13.9,42,0,0,1.63447e+07,26.1113,26.1113,26.1113,26.1113,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,13.3,43,0,0,1.8489e+07,26.1113,26.1113,26.1113,26.1113,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,12.8,45,0,5.26758e+06,2.25649e+07,26.0275,26.0275,26.0275,20.2882,0,0.264074,0,2.28442e+07
09/08/2009 08:00,9,8,2,8,0,17.2,36,0,7.3028e+06,3.31648e+07,25.9639,25.9639,25.9639,20.2882,0,0.365928,0,3.12471e+07
09/08/2009 09:00,9,8,2,9,0,20.6,27,0,1.23818e+07,6.43057e+07,25.9807,25.9807,25.9807,20.2882,0,0.653537,0,5.59712e+07
09/08/2009 10:00,9,8,2,10,0,22.2,28,0,1.38017e+07,6.60645e+07,26.0185,26.0185,26.0185,20.2882,0,0.737099,0,6.3547e+07
09/08/2009 11:00,9,8,2,11,0,23.9,25,0,1.44205e+07,6.68295e+07,26.0669,26.0669,26.0669,20.2882,0,0.773373,0,6.72389e+07
09/08/2009 12:00,9,8,2,12,0,25,24,0,1.48535e+07,6.73705e+07,26.0974,26.0974,26.0974,20.2882,0,0.800348,0,6.99509e+07
09/08/2009 13:00,9,8,2,13,0,27.8,20,0,1.4252e+07,6.18237e+07,26.1003,26.1003,26.1003,20.2882,0,0.765948,0,6.69783e+07
09/08/2009 14:00,9,8,2,14,0,28.9,19,0,1.56579e+07,6.83808e+07,26.1008,26.1008,26.1008,20.2882,0,0.851248,0,7.44435e+07
09/08/2009 15:00,9,8,2,15,0,29.4,16,0,1.65702e+07,6.95103e+07,26.1101,26.1101,26.1101,20.2882,0,0.904496,0,7.92261e+07
09/08/2009 16:00,9,8,2,16,0,30,16,0,1.72729e+07,7.03816e+07,26.1167,26.1167,26.1167,20.2882,0,0.945607,0,8.29211e+07
09/08/2009 17:00,9,8,2,17,0,30,15,0,1.74713e+07,7.06272e+07,26.1121,26.1121,26.1121,20.2882,0,0.956947,0,8.38501e+07
09/08/2009 18:00,9,8,2,18,0,30,15,0,1.44161e+07,5.00689e+07,26.1142,26.1142,26.1142,20.2882,0,0.770481,0,6.75359e+07
09/08/2009 19:00,9,8,2,19,0,27.8,18,0,0,2.17926e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,25,21,0,0,2.51644e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,22.2,22,0,0,2.08757e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,21.1,24,0,0,2.08757e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,20,27,0,0,1.70159e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,19.4,29,0,0,1.48716e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,19.4,28,0,0,1.37579e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,18.3,31,0,0,1.37579e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,18.3,30,0,0,1.37579e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,16.7,34,0,0,1.37579e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,13.9,47,0,0,1.37579e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,12.8,45,0,0,1.37579e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,12.8,45,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,16.1,39,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17.8,43,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,19.4,44,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,22.8,33,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,23.9,28,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,25,22,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,26.1,22,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,26.7,22,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,26.7,21,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,26.7,20,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,26.7,18,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,24.4,19,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,23.3,22,0,0,1.48716e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,21.1,31,0,0,1.48716e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,18.9,38,0,0,1.48716e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,17.8,40,0,0,1.48716e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,16.7,41,0,0,1.48716e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,16.1,41,0,0,1.37579e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,16.7,41,0,0,1.37579e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,15,45,0,0,1.37579e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,13.9,53,0,0,1.37579e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,13.3,51,0,0,1.37579e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12.2,50,0,0,1.37579e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12.8,51,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,15,36,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,18.3,34,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,20,32,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,22.2,29,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,23.9,26,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,26.1,21,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,28.3,14,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,28.9,13,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,28.9,14,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,28.9,13,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,29.4,12,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,27.8,16,0,0,1.14998e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,23.3,21,0,0,1.48716e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,21.7,20,0,0,1.48716e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,21.1,18,0,0,1.48716e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,19.4,21,0,0,1.48716e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,18.9,22,0,0,1.48716e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,19.4,24,0,0,1.63447e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,19.4,24,0,0,1.63447e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,18.9,24,0,0,1.63447e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,18.3,25,0,0,1.63447e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,18.3,25,0,0,1.63447e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,17.2,27,0,0,1.8489e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,16.7,28,0,7.33397e+06,2.50969e+07,25.7805,25.7805,25.7805,20.2882,0,0.378654,0,3.14293e+07
09/11/2009 08:00,9,11,5,8,0,16.7,38,0,9.47902e+06,3.58375e+07,25.7161,25.7161,25.7161,20.2882,0,0.488218,0,3.98693e+07
09/11/2009 09:00,9,11,5,9,0,19.4,32,0,1.45325e+07,6.69852e+07,25.7364,25.7364,25.7364,20.2882,0,0.783769,0,6.42435e+07
09/11/2009 10:00,9,11,5,10,0,23.9,21,0,1.59597e+07,6.87666e+07,25.7701,25.7701,25.7701,20.2882,0,0.871049,0,7.18389e+07
09/11/2009 11:00,9,11,5,11,0,26.7,17,0,1.65124e+07,6.94566e+07,25.8016,25.8016,25.8016,20.2882,0,0.90511,0,7.50771e+07
09/11/2009 12:00,9,11,5,12,0,28.3,17,0,1.6779e+07,6.97921e+07,25.8396,25.8396,25.8396,20.2882,0,0.922492,0,7.70471e+07
09/11/2009 13:00,9,11,5,13,0,29.4,20,0,1.55586e+07,6.34563e+07,25.8578,25.8578,25.8578,20.2882,0,0.8461,0,7.0898e+07
09/11/2009 14:00,9,11,5,14,0,29.4,21,0,1.60576e+07,6.88748e+07,25.8783,25.8783,25.8783,20.2882,0,0.874209,0,7.3524e+07
09/11/2009 15:00,9,11,5,15,0,30.6,20,0,1.56984e+07,6.84212e+07,25.9084,25.9084,25.9084,20.2882,0,0.851028,0,7.19596e+07
09/11/2009 16:00,9,11,5,16,0,30.6,19,0,1.71822e+07,7.0275e+07,25.935,25.935,25.935,20.2882,0,0.94185,0,8.00159e+07
09/11/2009 17:00,9,11,5,17,0,30.6,19,0,1.7327e+07,7.04532e+07,25.9499,25.9499,25.9499,20.2882,0,0.949928,0,8.0916e+07
09/11/2009 18:00,9,11,5,18,0,29.4,21,0,1.44754e+07,5.01469e+07,25.9792,25.9792,25.9792,20.2882,0,0.775267,0,6.63801e+07
09/11/2009 19:00,9,11,5,19,0,27.2,25,0,0,2.17926e+07,25.9802,25.9802,25.9802,25.9802,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,24.4,27,0,0,2.51644e+07,25.9802,25.9802,25.9802,25.9802,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,24.4,26,0,0,2.08757e+07,25.9802,25.9802,25.9802,25.9802,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,22.2,34,0,0,2.08757e+07,25.9802,25.9802,25.9802,25.9802,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,20.6,37,0,0,1.70159e+07,25.9802,25.9802,25.9802,25.9802,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,20,37,0,0,1.48716e+07,25.9802,25.9802,25.9802,25.9802,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,18.3,58,0,0,1.63447e+07,25.9802,25.9802,25.9802,25.9802,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,17.2,67,0,0,1.63447e+07,25.9802,25.9802,25.9802,25.9802,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,16.1,70,0,0,1.63447e+07,25.9802,25.9802,25.9802,25.9802,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,16.1,72,0,0,1.63447e+07,25.9802,25.9802,25.9802,25.9802,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,16.1,72,0,0,1.63447e+07,25.9802,25.9802,25.9802,25.9802,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,16.1,78,0,0,1.8489e+07,25.9802,25.9802,25.9802,25.9802,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,18.3,61,0,6.53289e+06,2.41066e+07,26.0784,26.0784,26.0784,20.2882,0,0.332168,0,2.89436e+07
09/12/2009 08:00,9,12,6,8,0,18.3,56,0,7.49703e+06,3.33943e+07,26.0539,26.0539,26.0539,20.2882,0,0.375147,0,3.25423e+07
09/12/2009 09:00,9,12,6,9,0,15,72,0,1.12415e+07,6.28888e+07,26.0574,26.0574,26.0574,20.2882,0,0.586317,0,5.08918e+07
09/12/2009 10:00,9,12,6,10,0,15,75,0,1.15809e+07,6.33057e+07,26.0845,26.0845,26.0845,20.2882,0,0.605391,0,5.27943e+07
09/12/2009 11:00,9,12,6,11,0,16.1,72,0,1.20613e+07,6.38968e+07,26.1113,26.1113,26.1113,20.2882,0,0.632604,0,5.54218e+07
09/12/2009 12:00,9,12,6,12,0,15.6,80,0,1.21281e+07,6.39785e+07,26.1337,26.1337,26.1337,20.2882,0,0.636275,0,5.59584e+07
09/12/2009 13:00,9,12,6,13,0,15.6,80,0,1.1117e+07,5.79235e+07,26.147,26.147,26.147,20.2882,0,0.577424,0,5.08983e+07
09/12/2009 14:00,9,12,6,14,0,15.6,80,0,1.22989e+07,6.41885e+07,26.1425,26.1425,26.1425,20.2882,0,0.645833,0,5.68844e+07
09/12/2009 15:00,9,12,6,15,0,16.7,78,0,1.22075e+07,6.40758e+07,26.1464,26.1464,26.1464,20.2882,0,0.640646,0,5.6465e+07
09/12/2009 16:00,9,12,6,16,0,17.2,70,0,1.24816e+07,6.44139e+07,26.1545,26.1545,26.1545,20.2882,0,0.656384,0,5.79322e+07
09/12/2009 17:00,9,12,6,17,0,17.2,67,0,1.22991e+07,6.41885e+07,26.1573,26.1573,26.1573,20.2882,0,0.645876,0,5.70327e+07
09/12/2009 18:00,9,12,6,18,0,18.3,63,0,1.06613e+07,4.54193e+07,26.1634,26.1634,26.1634,20.2882,0,0.550435,0,4.86551e+07
09/12/2009 19:00,9,12,6,19,0,16.7,67,0,0,2.17926e+07,26.1637,26.1637,26.1637,26.1637,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,15.6,69,0,0,2.51644e+07,26.1637,26.1637,26.1637,26.1637,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,14.4,78,0,0,2.08757e+07,26.1637,26.1637,26.1637,26.1637,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,13.3,84,0,0,2.08757e+07,26.1637,26.1637,26.1637,26.1637,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,12.8,83,0,0,1.70159e+07,26.1637,26.1637,26.1637,26.1637,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11.7,89,0,0,1.48716e+07,26.1637,26.1637,26.1637,26.1637,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10.6,92,0,0,1.63447e+07,26.1637,26.1637,26.1637,26.1637,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,9.4,93,0,0,1.63447e+07,26.1637,26.1637,26.1637,26.1637,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,86,0,0,1.63447e+07,26.1637,26.1637,26.1637,26.1637,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,10.6,83,0,0,1.63447e+07,26.1637,26.1637,26.1637,26.1637,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,10.6,79,0,0,1.63447e+07,26.1637,26.1637,26.1637,26.1637,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,10,89,0,0,1.8489e+07,26.1637,26.1637,26.1637,26.1637,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,10,86,0,3.02787e+06,1.98302e+07,26.1796,26.1796,26.1796,20.2882,0,0.142084,0,1.25944e+07
09/13/2009 08:00,9,13,0,8,0,11.7,77,0,3.81692e+06,2.89217e+07,26.1373,26.1373,26.1373,20.2882,0,0.179663,0,1.58105e+07
09/13/2009 09:00,9,13,0,9,0,13.3,72,0,8.35416e+06,5.93398e+07,26.139,26.139,26.139,20.2882,0,0.42291,0,3.72272e+07
09/13/2009 10:00,9,13,0,10,0,15.6,57,0,9.48701e+06,6.07261e+07,26.1645,26.1645,26.1645,20.2882,0,0.485397,0,4.29144e+07
09/13/2009 11:00,9,13,0,11,0,16.1,46,0,9.65872e+06,6.09366e+07,26.181,26.181,26.181,20.2882,0,0.494991,0,4.38853e+07
09/13/2009 12:00,9,13,0,12,0,15.6,60,0,1.03225e+07,6.17509e+07,26.1939,26.1939,26.1939,20.2882,0,0.532082,0,4.72771e+07
09/13/2009 13:00,9,13,0,13,0,16.7,50,0,9.0152e+06,5.53398e+07,26.1967,26.1967,26.1967,20.2882,0,0.458525,0,4.07603e+07
09/13/2009 14:00,9,13,0,14,0,16.7,50,0,1.03013e+07,6.17252e+07,26.1834,26.1834,26.1834,20.2882,0,0.530976,0,4.7095e+07
09/13/2009 15:00,9,13,0,15,0,17.2,48,0,1.05878e+07,6.20777e+07,26.1792,26.1792,26.1792,20.2882,0,0.547248,0,4.85033e+07
09/13/2009 16:00,9,13,0,16,0,17.2,50,0,1.04586e+07,6.19192e+07,26.1819,26.1819,26.1819,20.2882,0,0.540113,0,4.78928e+07
09/13/2009 17:00,9,13,0,17,0,13.3,90,0,1.18506e+07,6.36329e+07,26.183,26.183,26.183,20.2882,0,0.618915,0,5.48913e+07
09/13/2009 18:00,9,13,0,18,0,13.9,87,0,9.47151e+06,4.39627e+07,26.1849,26.1849,26.1849,20.2882,0,0.484352,0,4.29706e+07
09/13/2009 19:00,9,13,0,19,0,13.3,69,0,0,2.17926e+07,26.185,26.185,26.185,26.185,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12.2,74,0,0,2.51644e+07,26.185,26.185,26.185,26.185,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11.1,80,0,0,2.08757e+07,26.185,26.185,26.185,26.185,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,10,86,0,0,2.08757e+07,26.185,26.185,26.185,26.185,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,10,83,0,0,1.70159e+07,26.185,26.185,26.185,26.185,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,8.9,89,0,0,1.48716e+07,26.185,26.185,26.185,26.185,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,9.4,86,0,0,1.63447e+07,26.185,26.185,26.185,26.185,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,8.9,89,0,0,1.63447e+07,26.185,26.185,26.185,26.185,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,8.3,90,0,0,1.63447e+07,26.185,26.185,26.185,26.185,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,8.9,93,0,0,1.63447e+07,26.185,26.185,26.185,26.185,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,8.3,90,0,0,1.63447e+07,26.185,26.185,26.185,26.185,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,8.3,93,0,0,1.8489e+07,26.185,26.185,26.185,26.185,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,8.9,93,0,2.11418e+06,1.87238e+07,26.2092,26.2092,26.2092,20.2882,0,0.0943688,0,8.40527e+06
09/14/2009 08:00,9,14,1,8,0,10,83,0,2.75208e+06,2.76352e+07,26.1753,26.1753,26.1753,20.2882,0,0.124873,0,1.10604e+07
09/14/2009 09:00,9,14,1,9,0,11.1,77,0,7.53361e+06,5.83354e+07,26.1732,26.1732,26.1732,20.2882,0,0.37733,0,3.34092e+07
09/14/2009 10:00,9,14,1,10,0,12.2,69,0,9.76844e+06,6.10721e+07,26.1881,26.1881,26.1881,20.2882,0,0.500803,0,4.44541e+07
09/14/2009 11:00,9,14,1,11,0,13.9,57,0,9.6418e+06,6.09142e+07,26.1913,26.1913,26.1913,20.2882,0,0.493394,0,4.38201e+07
09/14/2009 12:00,9,14,1,12,0,15,53,0,9.58334e+06,6.08425e+07,26.1986,26.1986,26.1986,20.2882,0,0.49026,0,4.3596e+07
09/14/2009 13:00,9,14,1,13,0,15.6,47,0,8.53814e+06,5.47551e+07,26.1992,26.1992,26.1992,20.2882,0,0.431892,0,3.84093e+07
09/14/2009 14:00,9,14,1,14,0,16.7,42,0,1.13061e+07,6.29685e+07,26.1842,26.1842,26.1842,20.2882,0,0.589716,0,5.23123e+07
09/14/2009 15:00,9,14,1,15,0,16.1,41,0,1.22861e+07,6.41783e+07,26.1776,26.1776,26.1776,20.2882,0,0.64619,0,5.7257e+07
09/14/2009 16:00,9,14,1,16,0,17.8,35,0,1.30447e+07,6.51136e+07,26.1745,26.1745,26.1745,20.2882,0,0.689328,0,6.10473e+07
09/14/2009 17:00,9,14,1,17,0,17.8,32,0,1.3149e+07,6.52428e+07,26.1664,26.1664,26.1664,20.2882,0,0.695246,0,6.14866e+07
09/14/2009 18:00,9,14,1,18,0,17.8,30,0,1.00659e+07,4.46948e+07,26.1584,26.1584,26.1584,20.2882,0,0.518169,0,4.57639e+07
09/14/2009 19:00,9,14,1,19,0,16.1,38,0,0,2.17926e+07,26.1515,26.1515,26.1515,26.1515,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,42,0,0,2.51644e+07,26.1515,26.1515,26.1515,26.1515,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,12.8,48,0,0,2.08757e+07,26.1515,26.1515,26.1515,26.1515,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,11.7,54,0,0,2.08757e+07,26.1515,26.1515,26.1515,26.1515,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,12.2,54,0,0,1.70159e+07,26.1515,26.1515,26.1515,26.1515,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12.2,57,0,0,1.48716e+07,26.1515,26.1515,26.1515,26.1515,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12.8,52,0,0,1.63447e+07,26.1515,26.1515,26.1515,26.1515,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,12.8,52,0,0,1.63447e+07,26.1515,26.1515,26.1515,26.1515,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,12.2,54,0,0,1.63447e+07,26.1515,26.1515,26.1515,26.1515,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11.1,59,0,0,1.63447e+07,26.1515,26.1515,26.1515,26.1515,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,11.7,54,0,0,1.63447e+07,26.1515,26.1515,26.1515,26.1515,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,11.7,54,0,0,1.8489e+07,26.1515,26.1515,26.1515,26.1515,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,12.2,53,0,1.97789e+06,1.857e+07,26.1462,26.1462,26.1462,20.2882,0,0.0902223,0,7.95336e+06
09/15/2009 08:00,9,15,2,8,0,13.3,49,0,3.20392e+06,2.81822e+07,26.0108,26.0108,26.0108,20.2882,0,0.148375,0,1.27746e+07
09/15/2009 09:00,9,15,2,9,0,15,44,0,7.34203e+06,5.81071e+07,25.9923,25.9923,25.9923,20.2882,0,0.368506,0,3.16246e+07
09/15/2009 10:00,9,15,2,10,0,17.8,30,0,9.31456e+06,6.05187e+07,26.0169,26.0169,26.0169,20.2882,0,0.47655,0,4.10732e+07
09/15/2009 11:00,9,15,2,11,0,18.9,29,0,9.1535e+06,6.03209e+07,26.0403,26.0403,26.0403,20.2882,0,0.467662,0,4.04717e+07
09/15/2009 12:00,9,15,2,12,0,19.4,32,0,9.57385e+06,6.08352e+07,26.0808,26.0808,26.0808,20.2882,0,0.490896,0,4.27825e+07
09/15/2009 13:00,9,15,2,13,0,19.4,36,0,8.76896e+06,5.50402e+07,26.119,26.119,26.119,20.2882,0,0.445294,0,3.90643e+07
09/15/2009 14:00,9,15,2,14,0,18.3,45,0,9.95288e+06,6.12989e+07,26.1258,26.1258,26.1258,20.2882,0,0.511732,0,4.49444e+07
09/15/2009 15:00,9,15,2,15,0,19.4,45,0,1.07124e+07,6.22318e+07,26.1397,26.1397,26.1397,20.2882,0,0.554419,0,4.88093e+07
09/15/2009 16:00,9,15,2,16,0,20,45,0,1.0732e+07,6.22556e+07,26.1545,26.1545,26.1545,20.2882,0,0.555525,0,4.90307e+07
09/15/2009 17:00,9,15,2,17,0,20,45,0,1.08961e+07,6.24573e+07,26.1642,26.1642,26.1642,20.2882,0,0.564807,0,4.99319e+07
09/15/2009 18:00,9,15,2,18,0,19.4,47,0,7.6659e+06,4.17467e+07,26.1717,26.1717,26.1717,20.2882,0,0.383997,0,3.39907e+07
09/15/2009 19:00,9,15,2,19,0,15,83,0,0,2.17926e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,15,81,0,0,2.51644e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,13.9,87,0,0,2.08757e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,13.9,83,0,0,2.08757e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,12.8,86,0,0,1.70159e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,12.2,97,0,0,1.48716e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,11.1,89,0,0,1.37579e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,10.6,89,0,0,1.37579e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,10,89,0,0,1.37579e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,9.4,93,0,0,1.37579e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,9.4,90,0,0,1.37579e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,9.4,90,0,0,1.37579e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,10,86,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,10.6,86,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,13.3,77,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,15.6,67,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,16.7,53,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,17.8,50,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,19.4,44,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,21.1,36,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,22.2,34,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,23.3,30,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,23.9,29,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,22.8,33,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,20,42,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,18.3,47,0,0,1.48716e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,16.1,51,0,0,1.48716e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,15,55,0,0,1.48716e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,13.9,62,0,0,1.48716e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,13.9,59,0,0,1.48716e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,14.4,53,0,0,1.37579e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,14.4,53,0,0,1.37579e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,12.8,59,0,0,1.37579e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,11.1,69,0,0,1.37579e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,12.2,61,0,0,1.37579e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,12.2,61,0,0,1.37579e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,11.7,63,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,13.9,57,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,16.1,48,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,17.8,43,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,20,36,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,21.7,31,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,25.6,25,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
