Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/17/2009 14:00,9,17,4,14,0,25,26,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,26.1,26,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,26.1,25,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,25,26,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,22.8,25,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,20,31,0,0,1.14998e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,19.4,29,0,0,1.48716e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,18.3,36,0,0,1.48716e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,17.8,41,0,0,1.48716e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,17.2,43,0,0,1.48716e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17.2,44,0,0,1.48716e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,18.3,43,0,0,1.63447e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,17.8,45,0,0,1.63447e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15.6,62,0,0,1.63447e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,15.6,64,0,0,1.63447e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,14.4,72,0,0,1.63447e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,12.2,86,0,0,1.8489e+07,26.1721,26.1721,26.1721,26.1721,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,12.8,77,0,3.74118e+06,2.40693e+07,26.0235,26.0235,26.0235,20.2882,0,0.179936,0,1.5558e+07
09/18/2009 08:00,9,18,5,8,0,12.2,66,0,4.26991e+06,2.9472e+07,25.9632,25.9632,25.9632,20.2882,0,0.203631,0,1.73861e+07
09/18/2009 09:00,9,18,5,9,0,12.2,59,0,8.49186e+06,5.95138e+07,25.9557,25.9557,25.9557,20.2882,0,0.431912,0,3.68285e+07
09/18/2009 10:00,9,18,5,10,0,12.8,55,0,9.12205e+06,6.02848e+07,25.9867,25.9867,25.9867,20.2882,0,0.466641,0,4.00074e+07
09/18/2009 11:00,9,18,5,11,0,13.3,47,0,9.18795e+06,6.03648e+07,26.0265,26.0265,26.0265,20.2882,0,0.470182,0,4.05923e+07
09/18/2009 12:00,9,18,5,12,0,12.8,47,0,9.22822e+06,6.04134e+07,26.0654,26.0654,26.0654,20.2882,0,0.472279,0,4.10501e+07
09/18/2009 13:00,9,18,5,13,0,13.3,43,0,8.42057e+06,5.46153e+07,26.0995,26.0995,26.0995,20.2882,0,0.426599,0,3.72983e+07
09/18/2009 14:00,9,18,5,14,0,13.3,43,0,9.58269e+06,6.08458e+07,26.1133,26.1133,26.1133,20.2882,0,0.491439,0,4.30699e+07
09/18/2009 15:00,9,18,5,15,0,13.9,42,0,9.80717e+06,6.11207e+07,26.1333,26.1333,26.1333,20.2882,0,0.50388,0,4.4312e+07
09/18/2009 16:00,9,18,5,16,0,13.3,43,0,9.95517e+06,6.13018e+07,26.1527,26.1527,26.1527,20.2882,0,0.512046,0,4.51789e+07
09/18/2009 17:00,9,18,5,17,0,13.9,45,0,1.0085e+07,6.14608e+07,26.1655,26.1655,26.1655,20.2882,0,0.519232,0,4.59134e+07
09/18/2009 18:00,9,18,5,18,0,14.4,35,0,7.17006e+06,4.11418e+07,26.1763,26.1763,26.1763,20.2882,0,0.357133,0,3.16375e+07
09/18/2009 19:00,9,18,5,19,0,13.9,40,0,0,2.17926e+07,26.177,26.177,26.177,26.177,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,12.2,47,0,0,2.51644e+07,26.177,26.177,26.177,26.177,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,12.2,50,0,0,2.08757e+07,26.177,26.177,26.177,26.177,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,12.2,54,0,0,2.08757e+07,26.177,26.177,26.177,26.177,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,11.7,56,0,0,1.70159e+07,26.177,26.177,26.177,26.177,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,11.1,66,0,0,1.48716e+07,26.177,26.177,26.177,26.177,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,11.7,61,0,0,1.63447e+07,26.177,26.177,26.177,26.177,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,11.7,59,0,0,1.63447e+07,26.177,26.177,26.177,26.177,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,11.1,61,0,0,1.63447e+07,26.177,26.177,26.177,26.177,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,12,54,0,0,1.63447e+07,26.177,26.177,26.177,26.177,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,11.1,61,0,0,1.63447e+07,26.177,26.177,26.177,26.177,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,11.1,59,0,0,1.8489e+07,26.177,26.177,26.177,26.177,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,11.1,61,0,1.13021e+06,2.09526e+07,26.2121,26.2121,26.2121,20.2882,0,0.0551899,0,4.91585e+06
09/19/2009 08:00,9,19,6,8,0,11.1,61,0,1.61698e+06,2.62694e+07,26.1315,26.1315,26.1315,20.2882,0,0.0681205,0,5.98877e+06
09/19/2009 09:00,9,19,6,9,0,11.7,56,0,5.74613e+06,5.61637e+07,26.0313,26.0313,26.0313,20.2882,0,0.2829,0,2.44441e+07
09/19/2009 10:00,9,19,6,10,0,12.2,54,0,7.4975e+06,5.82948e+07,26.0577,26.0577,26.0577,20.2882,0,0.376405,0,3.26733e+07
09/19/2009 11:00,9,19,6,11,0,13.9,49,0,8.76596e+06,5.98449e+07,26.0888,26.0888,26.0888,20.2882,0,0.445776,0,3.8904e+07
09/19/2009 12:00,9,19,6,12,0,13.9,47,0,9.82174e+06,6.11416e+07,26.1326,26.1326,26.1326,20.2882,0,0.505293,0,4.44322e+07
09/19/2009 13:00,9,19,6,13,0,15,45,0,9.30687e+06,5.57067e+07,26.1503,26.1503,26.1503,20.2882,0,0.477064,0,4.20755e+07
09/19/2009 14:00,9,19,6,14,0,16.7,39,0,1.09693e+07,6.256e+07,26.1492,26.1492,26.1492,20.2882,0,0.572181,0,5.04548e+07
09/19/2009 15:00,9,19,6,15,0,17.2,34,0,1.16902e+07,6.34424e+07,26.1566,26.1566,26.1566,20.2882,0,0.611775,0,5.40145e+07
09/19/2009 16:00,9,19,6,16,0,17.8,34,0,1.20684e+07,6.3904e+07,26.1645,26.1645,26.1645,20.2882,0,0.632139,0,5.58873e+07
09/19/2009 17:00,9,19,6,17,0,16.1,38,0,1.25746e+07,6.45307e+07,26.1645,26.1645,26.1645,20.2882,0,0.661492,0,5.84823e+07
09/19/2009 18:00,9,19,6,18,0,15,30,0,9.35232e+06,4.38163e+07,26.1589,26.1589,26.1589,20.2882,0,0.47773,0,4.21964e+07
09/19/2009 19:00,9,19,6,19,0,13.3,38,0,0,2.17926e+07,26.1516,26.1516,26.1516,26.1516,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,11.7,48,0,0,2.51644e+07,26.1516,26.1516,26.1516,26.1516,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,11.7,50,0,0,2.08757e+07,26.1516,26.1516,26.1516,26.1516,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,10,56,0,0,2.08757e+07,26.1516,26.1516,26.1516,26.1516,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,9.4,61,0,0,1.70159e+07,26.1516,26.1516,26.1516,26.1516,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,8.3,68,0,0,1.48716e+07,26.1516,26.1516,26.1516,26.1516,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,7.2,70,0,0,1.63447e+07,26.1516,26.1516,26.1516,26.1516,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,7.2,70,0,0,1.63447e+07,26.1516,26.1516,26.1516,26.1516,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,7.2,74,0,0,1.63447e+07,26.1516,26.1516,26.1516,26.1516,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,7.2,74,0,0,1.63447e+07,26.1516,26.1516,26.1516,26.1516,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,7.2,74,0,0,1.63447e+07,26.1516,26.1516,26.1516,26.1516,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,6.7,76,0,0,1.8489e+07,26.1516,26.1516,26.1516,26.1516,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,6.7,73,0,1.19268e+06,2.10285e+07,26.2216,26.2216,26.2216,20.2882,0,0.0585762,0,5.22233e+06
09/20/2009 08:00,9,20,0,8,0,8.3,68,0,2.58375e+06,2.74435e+07,26.0829,26.0829,26.0829,20.2882,0,0.119178,0,1.03779e+07
09/20/2009 09:00,9,20,0,9,0,10.6,61,0,7.22419e+06,5.7969e+07,25.9831,25.9831,25.9831,20.2882,0,0.3631,0,3.11104e+07
09/20/2009 10:00,9,20,0,10,0,13.3,47,0,9.16165e+06,6.03388e+07,26.0068,26.0068,26.0068,20.2882,0,0.469649,0,4.04069e+07
09/20/2009 11:00,9,20,0,11,0,13.3,53,0,9.77322e+06,6.10868e+07,26.0519,26.0519,26.0519,20.2882,0,0.503492,0,4.36604e+07
09/20/2009 12:00,9,20,0,12,0,15.6,42,0,1.04236e+07,6.18859e+07,26.1059,26.1059,26.1059,20.2882,0,0.540422,0,4.73032e+07
09/20/2009 13:00,9,20,0,13,0,17.2,36,0,8.81749e+06,5.51015e+07,26.1217,26.1217,26.1217,20.2882,0,0.448487,0,3.93619e+07
09/20/2009 14:00,9,20,0,14,0,17.2,35,0,1.08286e+07,6.23839e+07,26.1165,26.1165,26.1165,20.2882,0,0.56341,0,4.94043e+07
09/20/2009 15:00,9,20,0,15,0,17.8,30,0,1.19068e+07,6.37126e+07,26.1296,26.1296,26.1296,20.2882,0,0.624975,0,5.49259e+07
09/20/2009 16:00,9,20,0,16,0,17.2,31,0,1.25685e+07,6.45257e+07,26.1404,26.1404,26.1404,20.2882,0,0.661972,0,5.82847e+07
09/20/2009 17:00,9,20,0,17,0,17.2,25,0,1.28036e+07,6.48157e+07,26.1404,26.1404,26.1404,20.2882,0,0.675219,0,5.94517e+07
09/20/2009 18:00,9,20,0,18,0,16.7,28,0,9.71915e+06,4.42672e+07,26.1409,26.1409,26.1409,20.2882,0,0.498374,0,4.38847e+07
09/20/2009 19:00,9,20,0,19,0,14.4,34,0,0,2.17926e+07,26.1346,26.1346,26.1346,26.1346,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,12.2,43,0,0,2.51644e+07,26.1346,26.1346,26.1346,26.1346,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,11.1,50,0,0,2.08757e+07,26.1346,26.1346,26.1346,26.1346,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,10.6,52,0,0,2.08757e+07,26.1346,26.1346,26.1346,26.1346,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,9.4,56,0,0,1.70159e+07,26.1346,26.1346,26.1346,26.1346,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,7.2,65,0,0,1.48716e+07,26.1346,26.1346,26.1346,26.1346,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,7.2,65,0,0,1.63447e+07,26.1346,26.1346,26.1346,26.1346,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,6.7,70,0,0,1.63447e+07,26.1346,26.1346,26.1346,26.1346,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,6.7,70,0,0,1.63447e+07,26.1346,26.1346,26.1346,26.1346,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,5,73,0,0,1.63447e+07,26.1346,26.1346,26.1346,26.1346,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,3.9,79,0,0,1.63447e+07,26.1346,26.1346,26.1346,26.1346,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,3.9,76,0,0,1.8489e+07,26.1346,26.1346,26.1346,26.1346,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,2.8,78,0,1.39175e+06,2.12557e+07,26.1972,26.1972,26.1972,20.2882,0,0.0654838,0,5.81463e+06
09/21/2009 08:00,9,21,1,8,0,4.4,79,0,2.6418e+06,2.75054e+07,26.1148,26.1148,26.1148,20.2882,0,0.119919,0,1.05123e+07
09/21/2009 09:00,9,21,1,9,0,7.2,70,0,7.67808e+06,5.85205e+07,26.095,26.095,26.095,20.2882,0,0.387043,0,3.38144e+07
09/21/2009 10:00,9,21,1,10,0,10,58,0,9.33617e+06,6.05493e+07,26.1226,26.1226,26.1226,20.2882,0,0.478441,0,4.19982e+07
09/21/2009 11:00,9,21,1,11,0,13.3,47,0,1.03548e+07,6.17983e+07,26.1483,26.1483,26.1483,20.2882,0,0.535371,0,4.72022e+07
09/21/2009 12:00,9,21,1,12,0,14.4,42,0,1.07492e+07,6.2286e+07,26.1665,26.1665,26.1665,20.2882,0,0.558693,0,4.94114e+07
09/21/2009 13:00,9,21,1,13,0,16.1,33,0,1.0006e+07,5.65712e+07,26.1592,26.1592,26.1592,20.2882,0,0.517827,0,4.57404e+07
09/21/2009 14:00,9,21,1,14,0,16.7,29,0,1.14352e+07,6.3137e+07,26.1501,26.1501,26.1501,20.2882,0,0.599521,0,5.28736e+07
09/21/2009 15:00,9,21,1,15,0,16.7,31,0,1.22323e+07,6.41153e+07,26.1529,26.1529,26.1529,20.2882,0,0.643986,0,5.68228e+07
09/21/2009 16:00,9,21,1,16,0,17,27,0,1.23064e+07,6.41988e+07,26.1555,26.1555,26.1555,20.2882,0,0.646132,0,5.70368e+07
09/21/2009 17:00,9,21,1,17,0,17.2,27,0,1.2735e+07,6.47282e+07,26.1506,26.1506,26.1506,20.2882,0,0.670695,0,5.91564e+07
09/21/2009 18:00,9,21,1,18,0,16.1,30,0,9.70182e+06,4.42446e+07,26.1494,26.1494,26.1494,20.2882,0,0.497108,0,4.38367e+07
09/21/2009 19:00,9,21,1,19,0,13.9,35,0,0,2.17926e+07,26.143,26.143,26.143,26.143,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,12.8,43,0,0,2.51644e+07,26.143,26.143,26.143,26.143,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,12.2,43,0,0,2.08757e+07,26.143,26.143,26.143,26.143,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,10.6,54,0,0,2.08757e+07,26.143,26.143,26.143,26.143,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,10.6,46,0,0,1.70159e+07,26.143,26.143,26.143,26.143,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,8.3,51,0,0,1.48716e+07,26.143,26.143,26.143,26.143,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,7.8,55,0,0,1.63447e+07,26.143,26.143,26.143,26.143,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,7.8,60,0,0,1.63447e+07,26.143,26.143,26.143,26.143,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,8.3,56,0,0,1.63447e+07,26.143,26.143,26.143,26.143,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,6.7,62,0,0,1.63447e+07,26.143,26.143,26.143,26.143,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,6.7,62,0,0,1.63447e+07,26.143,26.143,26.143,26.143,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,7.2,60,0,0,1.8489e+07,26.143,26.143,26.143,26.143,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6.7,65,0,1.26369e+06,2.1112e+07,26.2006,26.2006,26.2006,20.2882,0,0.0616823,0,5.48104e+06
09/22/2009 08:00,9,22,2,8,0,8.3,60,0,2.75133e+06,2.76381e+07,26.0668,26.0668,26.0668,20.2882,0,0.125617,0,1.09212e+07
09/22/2009 09:00,9,22,2,9,0,11.7,46,0,7.83153e+06,5.87097e+07,26.036,26.036,26.036,20.2882,0,0.395815,0,3.42289e+07
09/22/2009 10:00,9,22,2,10,0,13.3,43,0,9.57273e+06,6.08415e+07,26.0689,26.0689,26.0689,20.2882,0,0.492109,0,4.27998e+07
09/22/2009 11:00,9,22,2,11,0,15.6,40,0,1.05219e+07,6.20055e+07,26.112,26.112,26.112,20.2882,0,0.545236,0,4.77755e+07
09/22/2009 12:00,9,22,2,12,0,18.3,31,0,1.12207e+07,6.28681e+07,26.146,26.146,26.146,20.2882,0,0.585928,0,5.16399e+07
09/22/2009 13:00,9,22,2,13,0,18.9,30,0,1.06102e+07,5.73162e+07,26.1478,26.1478,26.1478,20.2882,0,0.552502,0,4.87083e+07
09/22/2009 14:00,9,22,2,14,0,20,28,0,1.20632e+07,6.39127e+07,26.1444,26.1444,26.1444,20.2882,0,0.635881,0,5.60263e+07
09/22/2009 15:00,9,22,2,15,0,22.2,25,0,1.30932e+07,6.51815e+07,26.1502,26.1502,26.1502,20.2882,0,0.694488,0,6.1251e+07
09/22/2009 16:00,9,22,2,16,0,22.2,25,0,1.37278e+07,6.59623e+07,26.1544,26.1544,26.1544,20.2882,0,0.730156,0,6.44427e+07
09/22/2009 17:00,9,22,2,17,0,22.2,26,0,1.39827e+07,6.62766e+07,26.1533,26.1533,26.1533,20.2882,0,0.744544,0,6.57002e+07
09/22/2009 18:00,9,22,2,18,0,22.2,27,0,1.06655e+07,4.54286e+07,26.1469,26.1469,26.1469,20.2882,0,0.551365,0,4.86002e+07
09/22/2009 19:00,9,22,2,19,0,20,32,0,0,2.17926e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,17.2,36,0,0,2.51644e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,14.4,40,0,0,2.08757e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,13.9,44,0,0,2.08757e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,16.1,42,0,0,1.70159e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,14.4,51,0,0,1.48716e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,14.4,51,0,0,1.37579e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,15,49,0,0,1.37579e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,14.4,53,0,0,1.37579e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,15,51,0,0,1.37579e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,12.8,59,0,0,1.37579e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,13.3,57,0,0,1.37579e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,11.1,71,0,0,1.48716e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,12.8,59,0,0,1.14998e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,15.6,51,0,0,1.14998e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,17.8,43,0,0,1.14998e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,18.9,40,0,0,1.14998e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,20.6,36,0,0,1.14998e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,22.2,33,0,0,1.14998e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,22.8,29,0,0,1.14998e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,24.4,26,0,0,1.14998e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,24.4,26,0,0,1.14998e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,24.4,27,0,0,1.14998e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,23.3,29,0,0,1.14998e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,20.6,36,0,0,1.14998e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,19.4,40,0,0,1.48716e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,16.7,48,0,0,1.48716e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,15.6,47,0,0,1.48716e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,15.6,47,0,0,1.48716e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,13.9,53,0,0,1.48716e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,13.9,55,0,0,1.37579e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,13.9,55,0,0,1.37579e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,12.8,57,0,0,1.37579e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,11.7,61,0,0,1.37579e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,11.1,66,0,0,1.37579e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,11.1,66,0,0,1.37579e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,12.8,59,0,0,1.48716e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,13.9,55,0,0,1.14998e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,17.2,46,0,0,1.14998e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,20,40,0,0,1.14998e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,22.2,33,0,0,1.14998e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,23.9,28,0,0,1.14998e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,24.4,27,0,0,1.14998e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,26.1,26,0,0,1.14998e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,26.7,24,0,0,1.14998e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,26.7,25,0,0,1.14998e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,26.7,20,0,0,1.14998e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,25.6,24,0,0,1.14998e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,22.8,31,0,0,1.14998e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,19.4,40,0,0,1.48716e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,17.8,41,0,0,1.48716e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,15.6,46,0,0,1.48716e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,16.1,44,0,0,1.48716e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,15,47,0,0,1.48716e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,15,49,0,0,1.63447e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,15,49,0,0,1.63447e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,15,49,0,0,1.63447e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,13.9,53,0,0,1.63447e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,13.9,51,0,0,1.63447e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,13.9,53,0,0,1.8489e+07,26.1412,26.1412,26.1412,26.1412,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,12.2,61,0,4.70314e+06,2.52379e+07,25.9662,25.9662,25.9662,20.2882,0,0.23078,0,1.97658e+07
09/25/2009 08:00,9,25,5,8,0,13.3,60,0,5.97288e+06,3.15436e+07,25.8978,25.8978,25.8978,20.2882,0,0.29408,0,2.48196e+07
09/25/2009 09:00,9,25,5,9,0,16.1,50,0,1.11436e+07,6.27769e+07,25.9117,25.9117,25.9117,20.2882,0,0.581872,0,4.92294e+07
09/25/2009 10:00,9,25,5,10,0,19.4,39,0,1.27337e+07,6.47431e+07,25.9469,25.9469,25.9469,20.2882,0,0.674565,0,5.74291e+07
09/25/2009 11:00,9,25,5,11,0,22.8,33,0,1.34372e+07,6.56142e+07,25.9811,25.9811,25.9811,20.2882,0,0.716064,0,6.13302e+07
09/25/2009 12:00,9,25,5,12,0,25.6,25,0,1.382e+07,6.60919e+07,26.0168,26.0168,26.0168,20.2882,0,0.739837,0,6.3764e+07
09/25/2009 13:00,9,25,5,13,0,27.2,21,0,1.31258e+07,6.0429e+07,26.0522,26.0522,26.0522,20.2882,0,0.69969,0,6.06774e+07
09/25/2009 14:00,9,25,5,14,0,28.3,18,0,1.45769e+07,6.70348e+07,26.0734,26.0734,26.0734,20.2882,0,0.785882,0,6.84039e+07
09/25/2009 15:00,9,25,5,15,0,29.4,17,0,1.56132e+07,6.83168e+07,26.1004,26.1004,26.1004,20.2882,0,0.846149,0,7.39918e+07
09/25/2009 16:00,9,25,5,16,0,29.4,19,0,1.62737e+07,6.91341e+07,26.1077,26.1077,26.1077,20.2882,0,0.884444,0,7.74379e+07
09/25/2009 17:00,9,25,5,17,0,28.9,19,0,1.64195e+07,6.93123e+07,26.1117,26.1117,26.1117,20.2882,0,0.892177,0,7.81689e+07
09/25/2009 18:00,9,25,5,18,0,27.8,21,0,1.33503e+07,4.87456e+07,26.1174,26.1174,26.1174,20.2882,0,0.707124,0,6.20158e+07
09/25/2009 19:00,9,25,5,19,0,25,28,0,0,2.17926e+07,26.1142,26.1142,26.1142,26.1142,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,22.2,33,0,0,2.51644e+07,26.1142,26.1142,26.1142,26.1142,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,19.4,36,0,0,2.08757e+07,26.1142,26.1142,26.1142,26.1142,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,18.9,35,0,0,2.08757e+07,26.1142,26.1142,26.1142,26.1142,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,18.9,38,0,0,1.70159e+07,26.1142,26.1142,26.1142,26.1142,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,17.8,41,0,0,1.48716e+07,26.1142,26.1142,26.1142,26.1142,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,16.1,48,0,0,1.63447e+07,26.1142,26.1142,26.1142,26.1142,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,16.7,42,0,0,1.63447e+07,26.1142,26.1142,26.1142,26.1142,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,15.6,47,0,0,1.63447e+07,26.1142,26.1142,26.1142,26.1142,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,15,47,0,0,1.63447e+07,26.1142,26.1142,26.1142,26.1142,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,15.6,46,0,0,1.63447e+07,26.1142,26.1142,26.1142,26.1142,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,12.2,64,0,0,1.8489e+07,26.1142,26.1142,26.1142,26.1142,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,11.7,61,0,4.6979e+06,2.52478e+07,26.0899,26.0899,26.0899,21.1223,0,0.234832,0,2.05209e+07
09/26/2009 08:00,9,26,6,8,0,16.1,44,0,6.64562e+06,3.2359e+07,26.0301,26.0301,26.0301,20.2882,0,0.329471,0,2.84623e+07
09/26/2009 09:00,9,26,6,9,0,18.3,41,0,1.184e+07,6.36311e+07,26.0426,26.0426,26.0426,20.2882,0,0.620931,0,5.37572e+07
09/26/2009 10:00,9,26,6,10,0,20,39,0,1.33494e+07,6.54981e+07,26.0758,26.0758,26.0758,20.2882,0,0.709102,0,6.17461e+07
09/26/2009 11:00,9,26,6,11,0,22.2,34,0,1.42068e+07,6.65623e+07,26.0966,26.0966,26.0966,20.2882,0,0.760197,0,6.64335e+07
09/26/2009 12:00,9,26,6,12,0,23.9,28,0,1.46648e+07,6.71351e+07,26.1137,26.1137,26.1137,20.2882,0,0.78882,0,6.91371e+07
09/26/2009 13:00,9,26,6,13,0,25.6,25,0,1.39472e+07,6.14426e+07,26.1126,26.1126,26.1126,20.2882,0,0.747106,0,6.54685e+07
09/26/2009 14:00,9,26,6,14,0,26.1,25,0,1.51672e+07,6.77641e+07,26.1092,26.1092,26.1092,20.2882,0,0.820173,0,7.18289e+07
09/26/2009 15:00,9,26,6,15,0,26.7,25,0,1.60188e+07,6.88201e+07,26.1172,26.1172,26.1172,20.2882,0,0.870274,0,7.63218e+07
09/26/2009 16:00,9,26,6,16,0,27.8,22,0,1.6651e+07,6.9603e+07,26.1217,26.1217,26.1217,20.2882,0,0.907055,0,7.96085e+07
09/26/2009 17:00,9,26,6,17,0,27.8,22,0,1.66931e+07,6.96524e+07,26.1186,26.1186,26.1186,20.2882,0,0.908635,0,7.97051e+07
09/26/2009 18:00,9,26,6,18,0,26.7,24,0,1.33283e+07,4.87161e+07,26.1205,26.1205,26.1205,20.2882,0,0.705435,0,6.19006e+07
09/26/2009 19:00,9,26,6,19,0,23.3,32,0,0,2.17926e+07,26.115,26.115,26.115,26.115,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,21.1,36,0,0,2.51644e+07,26.115,26.115,26.115,26.115,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,18.9,40,0,0,2.08757e+07,26.115,26.115,26.115,26.115,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,20,37,0,0,2.08757e+07,26.115,26.115,26.115,26.115,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,19.4,39,0,0,1.70159e+07,26.115,26.115,26.115,26.115,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,18.9,47,0,0,1.48716e+07,26.115,26.115,26.115,26.115,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,17.2,52,0,0,1.63447e+07,26.115,26.115,26.115,26.115,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,17.8,40,0,0,1.63447e+07,26.115,26.115,26.115,26.115,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,16.7,39,0,0,1.63447e+07,26.115,26.115,26.115,26.115,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,16.7,44,0,0,1.63447e+07,26.115,26.115,26.115,26.115,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,13.9,59,0,0,1.63447e+07,26.115,26.115,26.115,26.115,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,13.3,60,0,0,1.8489e+07,26.115,26.115,26.115,26.115,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12.8,57,0,4.74868e+06,2.53109e+07,26.1218,26.1218,26.1218,21.1274,0,0.237905,0,2.0898e+07
09/27/2009 08:00,9,27,0,8,0,17.2,44,0,6.90088e+06,3.26691e+07,26.0662,26.0662,26.0662,20.2882,0,0.343021,0,2.9819e+07
09/27/2009 09:00,9,27,0,9,0,20.6,34,0,1.2131e+07,6.39886e+07,26.0793,26.0793,26.0793,20.2882,0,0.63733,0,5.55307e+07
09/27/2009 10:00,9,27,0,10,0,22.8,30,0,1.3786e+07,6.60379e+07,26.1019,26.1019,26.1019,20.2882,0,0.734488,0,6.42451e+07
09/27/2009 11:00,9,27,0,11,0,23.3,29,0,1.45384e+07,6.69728e+07,26.1127,26.1127,26.1127,20.2882,0,0.779623,0,6.83198e+07
09/27/2009 12:00,9,27,0,12,0,25,26,0,1.49838e+07,6.75309e+07,26.1238,26.1238,26.1238,20.2882,0,0.807727,0,7.09173e+07
09/27/2009 13:00,9,27,0,13,0,25.6,25,0,1.40838e+07,6.16096e+07,26.1187,26.1187,26.1187,20.2882,0,0.754571,0,6.61922e+07
09/27/2009 14:00,9,27,0,14,0,26.1,25,0,1.53046e+07,6.79342e+07,26.1153,26.1153,26.1153,20.2882,0,0.828208,0,7.26088e+07
09/27/2009 15:00,9,27,0,15,0,26.1,26,0,1.60898e+07,6.89073e+07,26.1206,26.1206,26.1206,20.2882,0,0.874265,0,7.67165e+07
09/27/2009 16:00,9,27,0,16,0,27.2,23,0,1.67292e+07,6.96998e+07,26.1261,26.1261,26.1261,20.2882,0,0.911647,0,8.00726e+07
09/27/2009 17:00,9,27,0,17,0,27.2,22,0,1.67512e+07,6.97246e+07,26.1215,26.1215,26.1215,20.2882,0,0.912093,0,8.00484e+07
09/27/2009 18:00,9,27,0,18,0,26.1,25,0,1.31744e+07,4.8524e+07,26.1235,26.1235,26.1235,20.2882,0,0.69613,0,6.1116e+07
09/27/2009 19:00,9,27,0,19,0,23.9,29,0,0,2.17926e+07,26.1181,26.1181,26.1181,26.1181,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,22.2,35,0,0,2.51644e+07,26.1181,26.1181,26.1181,26.1181,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,18.9,38,0,0,2.08757e+07,26.1181,26.1181,26.1181,26.1181,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,17.8,40,0,0,2.08757e+07,26.1181,26.1181,26.1181,26.1181,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,16.7,46,0,0,1.70159e+07,26.1181,26.1181,26.1181,26.1181,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,17.2,44,0,0,1.48716e+07,26.1181,26.1181,26.1181,26.1181,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,17.2,44,0,0,1.63447e+07,26.1181,26.1181,26.1181,26.1181,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,16.7,44,0,0,1.63447e+07,26.1181,26.1181,26.1181,26.1181,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,15.6,46,0,0,1.63447e+07,26.1181,26.1181,26.1181,26.1181,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,15.6,44,0,0,1.63447e+07,26.1181,26.1181,26.1181,26.1181,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,15.6,44,0,0,1.63447e+07,26.1181,26.1181,26.1181,26.1181,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,15,45,0,0,1.8489e+07,26.1181,26.1181,26.1181,26.1181,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,15,44,0,5.16059e+06,2.58072e+07,26.0799,26.0799,26.0799,21.1227,0,0.258597,0,2.25633e+07
09/28/2009 08:00,9,28,1,8,0,16.7,39,0,7.08471e+06,3.28942e+07,26.0185,26.0185,26.0185,20.2882,0,0.353186,0,3.04491e+07
09/28/2009 09:00,9,28,1,9,0,19.4,33,0,1.23899e+07,6.43105e+07,26.0286,26.0286,26.0286,20.2882,0,0.653003,0,5.6396e+07
09/28/2009 10:00,9,28,1,10,0,22.8,28,0,1.40435e+07,6.63626e+07,26.0567,26.0567,26.0567,20.2882,0,0.751196,0,6.51956e+07
09/28/2009 11:00,9,28,1,11,0,24.4,27,0,1.49189e+07,6.74548e+07,26.0802,26.0802,26.0802,20.2882,0,0.804747,0,7.01274e+07
09/28/2009 12:00,9,28,1,12,0,25,25,0,1.5383e+07,6.80379e+07,26.1094,26.1094,26.1094,20.2882,0,0.834365,0,7.30752e+07
09/28/2009 13:00,9,28,1,13,0,25.6,27,0,1.45471e+07,6.21984e+07,26.1091,26.1091,26.1091,20.2882,0,0.785592,0,6.87997e+07
09/28/2009 14:00,9,28,1,14,0,26.1,27,0,1.5848e+07,6.86211e+07,26.1073,26.1073,26.1073,20.2882,0,0.863568,0,7.5605e+07
09/28/2009 15:00,9,28,1,15,0,27.8,25,0,1.69125e+07,6.99457e+07,26.1141,26.1141,26.1141,20.2882,0,0.927338,0,8.1283e+07
09/28/2009 16:00,9,28,1,16,0,27.8,25,0,1.74786e+07,7.06458e+07,26.1201,26.1201,26.1201,20.2882,0,0.96005,0,8.42375e+07
09/28/2009 17:00,9,28,1,17,0,25,32,0,1.50914e+07,6.7653e+07,26.1189,26.1189,26.1189,20.2882,0,0.811327,0,7.11729e+07
09/28/2009 18:00,9,28,1,18,0,23.9,36,0,1.20837e+07,4.7174e+07,26.12,26.12,26.12,20.2882,0,0.632662,0,5.55108e+07
09/28/2009 19:00,9,28,1,19,0,22.8,39,0,0,2.51644e+07,26.1116,26.1116,26.1116,26.1116,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,22.2,40,0,0,2.51644e+07,26.1116,26.1116,26.1116,26.1116,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,19.4,44,0,0,2.08757e+07,26.1116,26.1116,26.1116,26.1116,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,17.8,46,0,0,2.08757e+07,26.1116,26.1116,26.1116,26.1116,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,16.7,48,0,0,1.70159e+07,26.1116,26.1116,26.1116,26.1116,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,16.1,48,0,0,1.48716e+07,26.1116,26.1116,26.1116,26.1116,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,16.1,48,0,0,1.63447e+07,26.1116,26.1116,26.1116,26.1116,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,15,47,0,0,1.63447e+07,26.1116,26.1116,26.1116,26.1116,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,14.4,49,0,0,1.63447e+07,26.1116,26.1116,26.1116,26.1116,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,13.9,49,0,0,1.63447e+07,26.1116,26.1116,26.1116,26.1116,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,12.2,54,0,0,1.63447e+07,26.1116,26.1116,26.1116,26.1116,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,14.4,47,0,0,1.8489e+07,26.1116,26.1116,26.1116,26.1116,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13.3,51,0,4.86237e+06,2.54401e+07,26.0821,26.0821,26.0821,20.2882,0,0.241624,0,2.10821e+07
09/29/2009 08:00,9,29,2,8,0,15,45,0,6.54483e+06,3.22359e+07,26.0267,26.0267,26.0267,20.2882,0,0.324043,0,2.79769e+07
09/29/2009 09:00,9,29,2,9,0,16.7,41,0,1.17253e+07,6.34888e+07,26.0367,26.0367,26.0367,20.2882,0,0.614351,0,5.31328e+07
09/29/2009 10:00,9,29,2,10,0,19.4,34,0,1.32774e+07,6.54104e+07,26.0681,26.0681,26.0681,20.2882,0,0.705424,0,6.13438e+07
09/29/2009 11:00,9,29,2,11,0,22.8,27,0,1.44133e+07,6.68256e+07,26.0888,26.0888,26.0888,20.2882,0,0.774309,0,6.75756e+07
09/29/2009 12:00,9,29,2,12,0,23.9,26,0,1.50163e+07,6.75837e+07,26.1149,26.1149,26.1149,20.2882,0,0.812816,0,7.12548e+07
09/29/2009 13:00,9,29,2,13,0,25,28,0,1.42516e+07,6.18326e+07,26.1139,26.1139,26.1139,20.2882,0,0.768255,0,6.73374e+07
09/29/2009 14:00,9,29,2,14,0,25,28,0,1.54296e+07,6.80998e+07,26.112,26.112,26.112,20.2882,0,0.838227,0,7.34455e+07
09/29/2009 15:00,9,29,2,15,0,26.1,25,0,1.62367e+07,6.90972e+07,26.1198,26.1198,26.1198,20.2882,0,0.884829,0,7.76327e+07
09/29/2009 16:00,9,29,2,16,0,26.7,24,0,1.64983e+07,6.94152e+07,26.125,26.125,26.125,20.2882,0,0.898509,0,7.8904e+07
09/29/2009 17:00,9,29,2,17,0,25.6,24,0,1.55383e+07,6.821e+07,26.1231,26.1231,26.1231,20.2882,0,0.838224,0,7.35859e+07
09/29/2009 18:00,9,29,2,18,0,23.9,27,0,1.26346e+07,4.78564e+07,26.1241,26.1241,26.1241,20.2882,0,0.66478,0,5.83699e+07
09/29/2009 19:00,9,29,2,19,0,21.1,32,0,0,2.51644e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,19.4,37,0,0,2.51644e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,21.1,35,0,0,2.08757e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,18.9,38,0,0,2.08757e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,16.7,44,0,0,1.70159e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,15.6,46,0,0,1.48716e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,15.6,47,0,0,1.37579e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,15.6,47,0,0,1.37579e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,13.9,53,0,0,1.37579e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11.7,66,0,0,1.37579e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12.2,66,0,0,1.37579e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,11.1,63,0,0,1.37579e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,11.1,63,0,0,1.48716e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,12.8,59,0,0,1.14998e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,16.1,48,0,0,1.14998e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,17.8,45,0,0,1.14998e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,19.4,42,0,0,1.14998e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,21.1,39,0,0,1.14998e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,21.7,36,0,0,1.14998e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,22.8,34,0,0,1.14998e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23.9,33,0,0,1.14998e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23.9,29,0,0,1.14998e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,23.9,31,0,0,1.14998e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,22.8,31,0,0,1.14998e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,20.6,37,0,0,1.48716e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,18.3,47,0,0,1.48716e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,17.8,50,0,0,1.48716e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,17,55,0,0,1.48716e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,16.2,57,0,0,1.48716e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,15.4,57,0,0,1.48716e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,14.6,35,0,0,1.37579e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,13.8,47,0,0,1.37579e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,13,36,0,0,1.37579e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,12.2,53,0,0,1.37579e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,11.7,46,0,0,1.37579e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,14.4,37,0,0,1.37579e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,12.2,43,0,0,1.48716e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,16.1,35,0,0,1.14998e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,19.4,28,0,0,1.14998e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,22.8,24,0,0,1.14998e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,25,20,0,0,1.14998e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,25.6,27,0,0,1.14998e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,27.2,20,0,0,1.14998e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,28.3,20,0,0,1.14998e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,29.4,19,0,0,1.14998e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,29.4,16,0,0,1.14998e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,30,16,0,0,1.14998e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,28.3,19,0,0,1.14998e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,23.9,27,0,0,1.48716e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,21.7,30,0,0,1.48716e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,18.9,32,0,0,1.48716e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,17.8,32,0,0,1.48716e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,16.1,41,0,0,1.48716e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,15,36,0,0,1.48716e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,13.9,37,0,0,1.63447e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,13.9,49,0,0,1.63447e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,13.3,40,0,0,1.63447e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,12.2,43,0,0,1.63447e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,11.7,42,0,0,1.63447e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,11.7,42,0,0,1.8489e+07,26.1192,26.1192,26.1192,26.1192,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,11.7,42,0,2.10395e+06,2.20947e+07,25.966,25.966,25.966,20.2882,0,0.0962607,0,8.24836e+06
10/02/2009 08:00,10,2,5,8,0,14.4,37,0,3.90427e+06,2.90348e+07,25.8215,25.8215,25.8215,20.2882,0,0.185312,0,1.54269e+07
10/02/2009 09:00,10,2,5,9,0,18.3,30,0,9.2566e+06,6.0461e+07,25.8292,25.8292,25.8292,20.2882,0,0.475794,0,3.9664e+07
10/02/2009 10:00,10,2,5,10,0,21.1,26,0,1.11479e+07,6.27957e+07,25.8681,25.8681,25.8681,20.2882,0,0.58508,0,4.91164e+07
10/02/2009 11:00,10,2,5,11,0,22.2,27,0,1.18893e+07,6.37159e+07,25.9194,25.9194,25.9194,20.2882,0,0.62936,0,5.33194e+07
10/02/2009 12:00,10,2,5,12,0,24.4,23,0,1.20764e+07,6.39512e+07,25.9843,25.9843,25.9843,20.2882,0,0.641627,0,5.49853e+07
10/02/2009 13:00,10,2,5,13,0,25.6,21,0,1.1364e+07,5.82755e+07,26.004,26.004,26.004,20.2882,0,0.602821,0,5.18398e+07
10/02/2009 14:00,10,2,5,14,0,27.2,20,0,1.26442e+07,6.46528e+07,26.019,26.019,26.019,20.2882,0,0.674711,0,5.81736e+07
10/02/2009 15:00,10,2,5,15,0,27.2,18,0,1.36453e+07,6.58884e+07,26.0485,26.0485,26.0485,20.2882,0,0.732257,0,6.34611e+07
10/02/2009 16:00,10,2,5,16,0,27.8,14,0,1.41709e+07,6.653e+07,26.0818,26.0818,26.0818,20.2882,0,0.760559,0,6.62947e+07
10/02/2009 17:00,10,2,5,17,0,27.8,14,0,1.43829e+07,6.6786e+07,26.0957,26.0957,26.0957,20.2882,0,0.771161,0,6.73797e+07
10/02/2009 18:00,10,2,5,18,0,26.1,16,0,1.08053e+07,4.56065e+07,26.1131,26.1131,26.1131,20.2882,0,0.560453,0,4.91168e+07
10/02/2009 19:00,10,2,5,19,0,23.9,20,0,0,2.51644e+07,26.1098,26.1098,26.1098,26.1098,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,20,24,0,0,2.51644e+07,26.1098,26.1098,26.1098,26.1098,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,17.8,27,0,0,2.08757e+07,26.1098,26.1098,26.1098,26.1098,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,15,31,0,0,2.08757e+07,26.1098,26.1098,26.1098,26.1098,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,15,30,0,0,1.70159e+07,26.1098,26.1098,26.1098,26.1098,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,13.9,32,0,0,1.48716e+07,26.1098,26.1098,26.1098,26.1098,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,12.8,45,0,0,1.63447e+07,26.1098,26.1098,26.1098,26.1098,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,12.8,45,0,0,1.63447e+07,26.1098,26.1098,26.1098,26.1098,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,11.7,42,0,0,1.63447e+07,26.1098,26.1098,26.1098,26.1098,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,10.6,44,0,0,1.63447e+07,26.1098,26.1098,26.1098,26.1098,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,8.3,46,0,0,1.63447e+07,26.1098,26.1098,26.1098,26.1098,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,8.9,47,0,0,1.8489e+07,26.1098,26.1098,26.1098,26.1098,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8.3,46,0,1.33156e+06,2.11707e+07,26.1443,26.1443,26.1443,20.2882,0,0.0590052,0,5.19407e+06
10/03/2009 08:00,10,3,6,8,0,10.6,44,0,2.95762e+06,2.78863e+07,26.0409,26.0409,26.0409,20.2882,0,0.135691,0,1.17441e+07
10/03/2009 09:00,10,3,6,9,0,13.9,37,0,8.24209e+06,5.92094e+07,26.0331,26.0331,26.0331,20.2882,0,0.417533,0,3.60883e+07
10/03/2009 10:00,10,3,6,10,0,17.2,28,0,1.00455e+07,6.14254e+07,26.0717,26.0717,26.0717,20.2882,0,0.519235,0,4.51808e+07
10/03/2009 11:00,10,3,6,11,0,18.9,28,0,1.0964e+07,6.25592e+07,26.1099,26.1099,26.1099,20.2882,0,0.57244,0,5.01412e+07
10/03/2009 12:00,10,3,6,12,0,21.1,26,0,1.16047e+07,6.33584e+07,26.1416,26.1416,26.1416,20.2882,0,0.611828,0,5.38813e+07
10/03/2009 13:00,10,3,6,13,0,22.2,23,0,1.08717e+07,5.76594e+07,26.1376,26.1376,26.1376,20.2882,0,0.572331,0,5.03681e+07
10/03/2009 14:00,10,3,6,14,0,23.9,16,0,1.24584e+07,6.44237e+07,26.1326,26.1326,26.1326,20.2882,0,0.664074,0,5.83926e+07
10/03/2009 15:00,10,3,6,15,0,25,13,0,1.33906e+07,6.55692e+07,26.1387,26.1387,26.1387,20.2882,0,0.716319,0,6.30521e+07
10/03/2009 16:00,10,3,6,16,0,25,13,0,1.39262e+07,6.62242e+07,26.1438,26.1438,26.1438,20.2882,0,0.745404,0,6.5669e+07
10/03/2009 17:00,10,3,6,17,0,24.4,13,0,1.38786e+07,6.61575e+07,26.1384,26.1384,26.1384,20.2882,0,0.740539,0,6.51804e+07
10/03/2009 18:00,10,3,6,18,0,22.8,13,0,1.02708e+07,4.49481e+07,26.1399,26.1399,26.1399,20.2882,0,0.529905,0,4.66528e+07
10/03/2009 19:00,10,3,6,19,0,20.6,17,0,0,2.51644e+07,26.1347,26.1347,26.1347,26.1347,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,18.9,19,0,0,2.51644e+07,26.1347,26.1347,26.1347,26.1347,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,15,26,0,0,2.08757e+07,26.1347,26.1347,26.1347,26.1347,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,13.9,23,0,0,2.08757e+07,26.1347,26.1347,26.1347,26.1347,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,13.9,24,0,0,1.70159e+07,26.1347,26.1347,26.1347,26.1347,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,13.3,30,0,0,1.48716e+07,26.1347,26.1347,26.1347,26.1347,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,11.7,35,0,0,1.63447e+07,26.1347,26.1347,26.1347,26.1347,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,10.6,44,0,0,1.63447e+07,26.1347,26.1347,26.1347,26.1347,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,10,45,0,0,1.63447e+07,26.1347,26.1347,26.1347,26.1347,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,8.9,49,0,0,1.63447e+07,26.1347,26.1347,26.1347,26.1347,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,7.8,53,0,0,1.63447e+07,26.1347,26.1347,26.1347,26.1347,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,7.2,55,0,0,1.8489e+07,26.1347,26.1347,26.1347,26.1347,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,7.2,57,0,1.0926e+06,2.08822e+07,26.1581,26.1581,26.1581,20.2882,0,0.0467072,0,4.12283e+06
10/04/2009 08:00,10,4,0,8,0,10,47,0,2.37926e+06,2.71886e+07,26.0568,26.0568,26.0568,20.2882,0,0.106252,0,9.22158e+06
10/04/2009 09:00,10,4,0,9,0,11.7,44,0,7.33293e+06,5.80984e+07,26.0383,26.0383,26.0383,20.2882,0,0.367822,0,3.18209e+07
10/04/2009 10:00,10,4,0,10,0,14.4,37,0,9.13243e+06,6.03032e+07,26.0722,26.0722,26.0722,20.2882,0,0.467716,0,4.07016e+07
10/04/2009 11:00,10,4,0,11,0,17.2,35,0,1.03057e+07,6.17491e+07,26.1146,26.1146,26.1146,20.2882,0,0.53502,0,4.69015e+07
10/04/2009 12:00,10,4,0,12,0,20.6,25,0,1.094e+07,6.2538e+07,26.1461,26.1461,26.1461,20.2882,0,0.573423,0,5.05378e+07
10/04/2009 13:00,10,4,0,13,0,22.2,23,0,1.01867e+07,5.68136e+07,26.1422,26.1422,26.1422,20.2882,0,0.532674,0,4.69155e+07
10/04/2009 14:00,10,4,0,14,0,23.3,19,0,1.15882e+07,6.33422e+07,26.1388,26.1388,26.1388,20.2882,0,0.611987,0,5.38692e+07
10/04/2009 15:00,10,4,0,15,0,23.9,15,0,1.22976e+07,6.42083e+07,26.1432,26.1432,26.1432,20.2882,0,0.650332,0,5.72875e+07
10/04/2009 16:00,10,4,0,16,0,23.9,12,0,1.29593e+07,6.5021e+07,26.1474,26.1474,26.1474,20.2882,0,0.687237,0,6.05817e+07
10/04/2009 17:00,10,4,0,17,0,23.3,12,0,1.22835e+07,6.41748e+07,26.144,26.144,26.144,20.2882,0,0.645303,0,5.68529e+07
10/04/2009 18:00,10,4,0,18,0,21.1,14,0,8.822e+06,4.31655e+07,26.144,26.144,26.144,20.2882,0,0.447895,0,3.94607e+07
10/04/2009 19:00,10,4,0,19,0,17.8,20,0,0,2.51644e+07,26.138,26.138,26.138,26.138,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,16.1,19,0,0,2.51644e+07,26.138,26.138,26.138,26.138,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,15,18,0,0,2.08757e+07,26.138,26.138,26.138,26.138,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,11.1,25,0,0,2.08757e+07,26.138,26.138,26.138,26.138,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,11.7,23,0,0,1.70159e+07,26.138,26.138,26.138,26.138,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,12.8,30,0,0,1.48716e+07,26.138,26.138,26.138,26.138,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,11.7,31,0,0,1.63447e+07,26.138,26.138,26.138,26.138,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,10.6,33,0,0,1.63447e+07,26.138,26.138,26.138,26.138,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,8.3,39,0,0,1.63447e+07,26.138,26.138,26.138,26.138,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,6.7,41,0,0,1.63447e+07,26.138,26.138,26.138,26.138,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,6.7,41,0,0,1.63447e+07,26.138,26.138,26.138,26.138,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,6.7,41,0,0,1.8489e+07,26.138,26.138,26.138,26.138,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,6.7,39,0,570148,2.0275e+07,26.2006,26.2006,26.2006,20.2882,0,0.0256613,0,2.27864e+06
10/05/2009 08:00,10,5,1,8,0,7.2,38,0,1.43095e+06,2.60713e+07,26.059,26.059,26.059,20.2882,0,0.0647388,0,5.60721e+06
10/05/2009 09:00,10,5,1,9,0,8.9,32,0,6.00853e+06,5.6488e+07,25.8394,25.8394,25.8394,20.2882,0,0.297409,0,2.48369e+07
10/05/2009 10:00,10,5,1,10,0,11.1,29,0,8.14309e+06,5.90983e+07,25.8355,25.8355,25.8355,20.2882,0,0.414597,0,3.4602e+07
10/05/2009 11:00,10,5,1,11,0,12.2,28,0,9.24875e+06,6.04583e+07,25.8617,25.8617,25.8617,20.2882,0,0.477422,0,4.00327e+07
10/05/2009 12:00,10,5,1,12,0,14.4,24,0,9.5544e+06,6.08402e+07,25.9211,25.9211,25.9211,20.2882,0,0.496577,0,4.20825e+07
10/05/2009 13:00,10,5,1,13,0,15,25,0,8.80538e+06,5.51222e+07,25.9647,25.9647,25.9647,20.2882,0,0.45633,0,3.89716e+07
10/05/2009 14:00,10,5,1,14,0,16.7,23,0,1.02288e+07,6.16752e+07,25.9953,25.9953,25.9953,20.2882,0,0.536288,0,4.60473e+07
10/05/2009 15:00,10,5,1,15,0,17.8,23,0,1.10056e+07,6.26228e+07,26.0217,26.0217,26.0217,20.2882,0,0.578164,0,4.98731e+07
10/05/2009 16:00,10,5,1,16,0,18.3,22,0,1.14318e+07,6.31376e+07,26.0576,26.0576,26.0576,20.2882,0,0.599756,0,5.20602e+07
10/05/2009 17:00,10,5,1,17,0,18.3,22,0,1.10023e+07,6.25973e+07,26.0837,26.0837,26.0837,20.2882,0,0.572407,0,4.99111e+07
10/05/2009 18:00,10,5,1,18,0,16.1,26,0,6.25804e+06,4.00328e+07,26.1073,26.1073,26.1073,20.2882,0,0.308223,0,2.69849e+07
10/05/2009 19:00,10,5,1,19,0,15,31,0,0,2.51644e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,12.2,34,0,0,2.51644e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,10.6,38,0,0,2.08757e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,10,39,0,0,2.08757e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,8.9,47,0,0,1.70159e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,8.9,45,0,0,1.48716e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,9.4,43,0,0,1.63447e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,8.9,42,0,0,1.63447e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,7.8,50,0,0,1.63447e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,7.2,48,0,0,1.63447e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,7.8,46,0,0,1.63447e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,8.3,42,0,0,1.8489e+07,26.1085,26.1085,26.1085,26.1085,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,8.3,42,0,362183,2.00251e+07,26.1591,26.1591,26.1591,20.2882,0,0.0151302,0,1.3342e+06
10/06/2009 08:00,10,6,2,8,0,8.3,44,0,978524,2.55293e+07,26.1342,26.1342,26.1342,20.2882,0,0.0425478,0,3.73642e+06
10/06/2009 09:00,10,6,2,9,0,11.7,35,0,5.40973e+06,5.57573e+07,25.9805,25.9805,25.9805,20.2882,0,0.264771,0,2.26728e+07
10/06/2009 10:00,10,6,2,10,0,13.9,35,0,7.37526e+06,5.81551e+07,26.0115,26.0115,26.0115,20.2882,0,0.371376,0,3.19779e+07
10/06/2009 11:00,10,6,2,11,0,15,33,0,8.4596e+06,5.94849e+07,26.0494,26.0494,26.0494,20.2882,0,0.432043,0,3.74485e+07
10/06/2009 12:00,10,6,2,12,0,17.2,28,0,9.0823e+06,6.02552e+07,26.0881,26.0881,26.0881,20.2882,0,0.468735,0,4.09025e+07
10/06/2009 13:00,10,6,2,13,0,19.4,21,0,8.36519e+06,5.45777e+07,26.1017,26.1017,26.1017,20.2882,0,0.430589,0,3.76618e+07
10/06/2009 14:00,10,6,2,14,0,21.1,18,0,1.01748e+07,6.16066e+07,26.116,26.116,26.116,20.2882,0,0.532657,0,4.67045e+07
10/06/2009 15:00,10,6,2,15,0,22.2,16,0,1.11693e+07,6.28232e+07,26.1325,26.1325,26.1325,20.2882,0,0.587104,0,5.16235e+07
10/06/2009 16:00,10,6,2,16,0,22.2,16,0,1.17794e+07,6.35652e+07,26.1519,26.1519,26.1519,20.2882,0,0.619274,0,5.46325e+07
10/06/2009 17:00,10,6,2,17,0,22.2,17,0,1.19612e+07,6.37829e+07,26.1537,26.1537,26.1537,20.2882,0,0.627943,0,5.54148e+07
10/06/2009 18:00,10,6,2,18,0,20.6,23,0,6.70905e+06,4.05813e+07,26.1613,26.1613,26.1613,20.2882,0,0.332117,0,2.93467e+07
10/06/2009 19:00,10,6,2,19,0,18.3,29,0,0,2.51644e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,16.1,32,0,0,2.51644e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,13.3,35,0,0,2.08757e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,12.2,37,0,0,2.08757e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,11.1,44,0,0,1.70159e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,10,41,0,0,1.48716e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,11.1,40,0,0,1.37579e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,9.4,43,0,0,1.37579e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,9.4,43,0,0,1.37579e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,7.8,48,0,0,1.37579e+07,26.156,26.156,26.156,26.156,0,0,0,0
