Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/07/2009 05:00,10,7,3,5,0,7.2,50,0,0,1.37579e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,8.3,44,0,0,1.37579e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,7.2,48,0,0,1.48716e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,8.9,49,0,0,1.14998e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,11.7,41,0,0,1.14998e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,14.4,34,0,0,1.14998e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,16.7,29,0,0,1.14998e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,18.3,28,0,0,1.14998e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,19.4,25,0,0,1.14998e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,20.6,22,0,0,1.14998e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,20,20,0,0,1.14998e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,20.6,20,0,0,1.14998e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19.4,15,0,0,1.14998e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,18.3,21,0,0,1.14998e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,16.7,27,0,0,1.48716e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,15.6,27,0,0,1.48716e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,16.1,26,0,0,1.48716e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,15.6,26,0,0,1.48716e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,13.9,37,0,0,1.48716e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,13.3,40,0,0,1.48716e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,12.8,41,0,0,1.37579e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,12.2,41,0,0,1.37579e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,11.1,40,0,0,1.37579e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,10.6,42,0,0,1.37579e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,10,43,0,0,1.37579e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7.8,48,0,0,1.37579e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,6.1,49,0,0,1.48716e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,8.9,49,0,0,1.14998e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,12.8,38,0,0,1.14998e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,14.4,32,0,0,1.14998e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,15.6,29,0,0,1.14998e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,16.7,24,0,0,1.14998e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,17.8,25,0,0,1.14998e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,18.9,26,0,0,1.14998e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,19.4,23,0,0,1.14998e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,18.3,25,0,0,1.14998e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,17.2,27,0,0,1.14998e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,12.8,41,0,0,1.14998e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,10.6,48,0,0,1.48716e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,9.4,52,0,0,1.48716e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,7.2,80,0,0,1.48716e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,6.7,76,0,0,1.48716e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,6.1,79,0,0,1.48716e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,5.6,82,0,0,1.48716e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,4.4,83,0,0,1.63447e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,4.4,76,0,0,1.63447e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,3.3,75,0,0,1.63447e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,3.3,75,0,0,1.63447e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,3.3,72,0,0,1.63447e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,2.8,75,0,0,1.8489e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,2.2,74,0,0,1.96027e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/09/2009 08:00,10,9,5,8,0,3.3,75,0,0,2.43794e+07,26.156,26.156,26.156,26.156,0,0,0,0
10/09/2009 09:00,10,9,5,9,0,6.1,65,0,2.0762e+06,5.17448e+07,25.9832,25.9832,25.9832,20.2882,0,0.0970199,0,8.28396e+06
10/09/2009 10:00,10,9,5,10,0,7.2,60,0,2.90952e+06,5.27504e+07,25.9361,25.9361,25.9361,20.2882,0,0.139695,0,1.187e+07
10/09/2009 11:00,10,9,5,11,0,8.9,54,0,4.24492e+06,5.43633e+07,25.9468,25.9468,25.9468,20.2882,0,0.208261,0,1.77299e+07
10/09/2009 12:00,10,9,5,12,0,10.6,46,0,5.06113e+06,5.53487e+07,26.0016,26.0016,26.0016,20.2882,0,0.25026,0,2.15117e+07
10/09/2009 13:00,10,9,5,13,0,11.7,41,0,4.60897e+06,4.99978e+07,26.0184,26.0184,26.0184,20.2882,0,0.227324,0,1.95978e+07
10/09/2009 14:00,10,9,5,14,0,12.8,33,0,6.53017e+06,5.71414e+07,26.0447,26.0447,26.0447,20.2882,0,0.330227,0,2.85996e+07
10/09/2009 15:00,10,9,5,15,0,12.8,33,0,7.28139e+06,5.80507e+07,26.0752,26.0752,26.0752,20.2882,0,0.369091,0,3.21355e+07
10/09/2009 16:00,10,9,5,16,0,12.8,31,0,7.84608e+06,5.87318e+07,26.1106,26.1106,26.1106,20.2882,0,0.397566,0,3.48263e+07
10/09/2009 17:00,10,9,5,17,0,12.8,31,0,8.12215e+06,5.90638e+07,26.1316,26.1316,26.1316,20.2882,0,0.41118,0,3.61488e+07
10/09/2009 18:00,10,9,5,18,0,11.1,35,0,3.1115e+06,3.62187e+07,26.1719,26.1719,26.1719,20.2882,0,0.143528,0,1.27053e+07
10/09/2009 19:00,10,9,5,19,0,10,39,0,0,2.51644e+07,26.1773,26.1773,26.1773,26.1773,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,8.9,45,0,0,2.51644e+07,26.1773,26.1773,26.1773,26.1773,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,6.7,45,0,0,2.08757e+07,26.1773,26.1773,26.1773,26.1773,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,4.4,51,0,0,2.08757e+07,26.1773,26.1773,26.1773,26.1773,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,4.4,51,0,0,1.70159e+07,26.1773,26.1773,26.1773,26.1773,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,4.4,53,0,0,1.48716e+07,26.1773,26.1773,26.1773,26.1773,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,5.6,49,0,0,1.63447e+07,26.1773,26.1773,26.1773,26.1773,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,2.8,57,0,0,1.63447e+07,26.1773,26.1773,26.1773,26.1773,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,2.8,59,0,0,1.63447e+07,26.1773,26.1773,26.1773,26.1773,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,2.8,59,0,0,1.63447e+07,26.1773,26.1773,26.1773,26.1773,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,2.2,62,0,0,1.63447e+07,26.1773,26.1773,26.1773,26.1773,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,2.2,62,0,0,1.8489e+07,26.1773,26.1773,26.1773,26.1773,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,2.8,59,0,0,1.96027e+07,26.1773,26.1773,26.1773,26.1773,0,0,0,0
10/10/2009 08:00,10,10,6,8,0,4.4,55,0,0,2.43794e+07,26.1773,26.1773,26.1773,26.1773,0,0,0,0
10/10/2009 09:00,10,10,6,9,0,8.3,40,0,2.54873e+06,5.2305e+07,26.0925,26.0925,26.0925,20.2882,0,0.118911,0,1.03717e+07
10/10/2009 10:00,10,10,6,10,0,10,34,0,3.52716e+06,5.34984e+07,26.0575,26.0575,26.0575,20.2882,0,0.172015,0,1.49299e+07
10/10/2009 11:00,10,10,6,11,0,12.2,30,0,4.95452e+06,5.52131e+07,26.0533,26.0533,26.0533,20.2882,0,0.242979,0,2.10749e+07
10/10/2009 12:00,10,10,6,12,0,14.4,27,0,5.83364e+06,5.62809e+07,26.0958,26.0958,26.0958,20.2882,0,0.289775,0,2.53189e+07
10/10/2009 13:00,10,10,6,13,0,15,22,0,4.63583e+06,5.00131e+07,26.1232,26.1232,26.1232,20.2882,0,0.224514,0,1.97099e+07
10/10/2009 14:00,10,10,6,14,0,16.1,19,0,5.97392e+06,5.64399e+07,26.1398,26.1398,26.1398,20.2882,0,0.294447,0,2.59226e+07
10/10/2009 15:00,10,10,6,15,0,16.7,17,0,6.53982e+06,5.7126e+07,26.1637,26.1637,26.1637,20.2882,0,0.324018,0,2.86427e+07
10/10/2009 16:00,10,10,6,16,0,16.1,17,0,6.65396e+06,5.72629e+07,26.1847,26.1847,26.1847,20.2882,0,0.329641,0,2.92442e+07
10/10/2009 17:00,10,10,6,17,0,16.1,17,0,6.06616e+06,5.65465e+07,26.2088,26.2088,26.2088,20.2882,0,0.298062,0,2.65505e+07
10/10/2009 18:00,10,10,6,18,0,15.6,18,0,2.97836e+06,3.60564e+07,26.2233,26.2233,26.2233,20.2882,0,0.136396,0,1.21795e+07
10/10/2009 19:00,10,10,6,19,0,15,18,0,0,2.51644e+07,26.2278,26.2278,26.2278,26.2278,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,14.4,21,0,0,2.51644e+07,26.2278,26.2278,26.2278,26.2278,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,13.9,24,0,0,2.08757e+07,26.2278,26.2278,26.2278,26.2278,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,13.3,29,0,0,2.08757e+07,26.2278,26.2278,26.2278,26.2278,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,13.3,30,0,0,1.70159e+07,26.2278,26.2278,26.2278,26.2278,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13.9,37,0,0,1.48716e+07,26.2278,26.2278,26.2278,26.2278,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13.9,27,0,0,1.63447e+07,26.2278,26.2278,26.2278,26.2278,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,12.8,34,0,0,1.63447e+07,26.2278,26.2278,26.2278,26.2278,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,10,50,0,0,1.63447e+07,26.2278,26.2278,26.2278,26.2278,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,8.9,51,0,0,1.63447e+07,26.2278,26.2278,26.2278,26.2278,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,10,47,0,0,1.63447e+07,26.2278,26.2278,26.2278,26.2278,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,8.3,100,0,0,1.8489e+07,26.2278,26.2278,26.2278,26.2278,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,8.3,90,0,0,1.96027e+07,26.2278,26.2278,26.2278,26.2278,0,0,0,0
10/11/2009 08:00,10,11,0,8,0,8.3,80,0,233520,2.46451e+07,26.2111,26.2111,26.2111,21.4761,0,0.00795633,0,708299
10/11/2009 09:00,10,11,0,9,0,9.4,71,0,3.62028e+06,5.3593e+07,26.1027,26.1027,26.1027,20.2882,0,0.1725,0,1.50756e+07
10/11/2009 10:00,10,11,0,10,0,9.4,71,0,4.58771e+06,5.47587e+07,26.0887,26.0887,26.0887,20.2882,0,0.22145,0,1.93249e+07
10/11/2009 11:00,10,11,0,11,0,11.1,50,0,5.96069e+06,5.64292e+07,26.0924,26.0924,26.0924,20.2882,0,0.294922,0,2.57542e+07
10/11/2009 12:00,10,11,0,12,0,12.2,43,0,6.71585e+06,5.73541e+07,26.1242,26.1242,26.1242,20.2882,0,0.337045,0,2.95937e+07
10/11/2009 13:00,10,11,0,13,0,12.8,41,0,5.56165e+06,5.11356e+07,26.1435,26.1435,26.1435,20.2882,0,0.27314,0,2.40621e+07
10/11/2009 14:00,10,11,0,14,0,12.2,41,0,7.42441e+06,5.82169e+07,26.1457,26.1457,26.1457,20.2882,0,0.375066,0,3.3054e+07
10/11/2009 15:00,10,11,0,15,0,13.3,38,0,8.3746e+06,5.93771e+07,26.1622,26.1622,26.1622,20.2882,0,0.426661,0,3.77064e+07
10/11/2009 16:00,10,11,0,16,0,12.8,38,0,8.96381e+06,6.00931e+07,26.174,26.174,26.174,20.2882,0,0.457646,0,4.05263e+07
10/11/2009 17:00,10,11,0,17,0,12.2,39,0,8.10052e+06,5.90283e+07,26.188,26.188,26.188,20.2882,0,0.408122,0,3.62264e+07
10/11/2009 18:00,10,11,0,18,0,11.1,37,0,3.74934e+06,3.69884e+07,26.1987,26.1987,26.1987,20.2882,0,0.176194,0,1.56682e+07
10/11/2009 19:00,10,11,0,19,0,9.4,41,0,0,2.51644e+07,26.194,26.194,26.194,26.194,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8.3,48,0,0,2.51644e+07,26.194,26.194,26.194,26.194,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7.2,50,0,0,2.08757e+07,26.194,26.194,26.194,26.194,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,6.1,59,0,0,2.08757e+07,26.194,26.194,26.194,26.194,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,5,64,0,0,1.70159e+07,26.194,26.194,26.194,26.194,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,4.4,67,0,0,1.48716e+07,26.194,26.194,26.194,26.194,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,3.3,72,0,0,1.63447e+07,26.194,26.194,26.194,26.194,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,1.7,84,0,0,1.63447e+07,26.194,26.194,26.194,26.194,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,2.2,81,0,0,1.63447e+07,26.194,26.194,26.194,26.194,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,1.7,84,0,0,1.63447e+07,26.194,26.194,26.194,26.194,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,1.1,84,0,0,1.63447e+07,26.194,26.194,26.194,26.194,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,0.6,83,0,0,1.8489e+07,26.194,26.194,26.194,26.194,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,0.6,83,0,0,1.96027e+07,26.194,26.194,26.194,26.194,0,0,0,0
10/12/2009 08:00,10,12,1,8,0,2.2,81,0,0,2.43794e+07,26.194,26.194,26.194,26.194,0,0,0,0
10/12/2009 09:00,10,12,1,9,0,5.6,67,0,2.6469e+06,5.24175e+07,26.1705,26.1705,26.1705,20.2882,0,0.122644,0,1.08458e+07
10/12/2009 10:00,10,12,1,10,0,7.8,55,0,3.17115e+06,5.30484e+07,26.1733,26.1733,26.1733,20.2882,0,0.149064,0,1.31973e+07
10/12/2009 11:00,10,12,1,11,0,9.4,49,0,4.10987e+06,5.41748e+07,26.2076,26.2076,26.2076,20.2882,0,0.195427,0,1.74057e+07
10/12/2009 12:00,10,12,1,12,0,9.4,49,0,5.50236e+06,5.58674e+07,26.2273,26.2273,26.2273,20.2882,0,0.269552,0,2.40862e+07
10/12/2009 13:00,10,12,1,13,0,10,47,0,5.17892e+06,5.06761e+07,26.2185,26.2185,26.2185,20.2882,0,0.254189,0,2.26794e+07
10/12/2009 14:00,10,12,1,14,0,11.7,42,0,5.87054e+06,5.63101e+07,26.2345,26.2345,26.2345,20.2882,0,0.287972,0,2.57631e+07
10/12/2009 15:00,10,12,1,15,0,11.7,42,0,6.25848e+06,5.67797e+07,26.2514,26.2514,26.2514,20.2882,0,0.30805,0,2.76378e+07
10/12/2009 16:00,10,12,1,16,0,12.2,39,0,6.20977e+06,5.67194e+07,26.2649,26.2649,26.2649,20.2882,0,0.305221,0,2.74461e+07
10/12/2009 17:00,10,12,1,17,0,13.3,38,0,6.51854e+06,5.70946e+07,26.2756,26.2756,26.2756,20.2882,0,0.321561,0,2.8967e+07
10/12/2009 18:00,10,12,1,18,0,13.3,40,0,3.03544e+06,3.61245e+07,26.2807,26.2807,26.2807,20.2882,0,0.139122,0,1.25431e+07
10/12/2009 19:00,10,12,1,19,0,12.8,45,0,0,2.51644e+07,26.2789,26.2789,26.2789,26.2789,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,12.2,49,0,0,2.51644e+07,26.2789,26.2789,26.2789,26.2789,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,11.1,54,0,0,2.08757e+07,26.2789,26.2789,26.2789,26.2789,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,11.7,52,0,0,2.08757e+07,26.2789,26.2789,26.2789,26.2789,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,11.7,52,0,0,1.70159e+07,26.2789,26.2789,26.2789,26.2789,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,11.1,57,0,0,1.48716e+07,26.2789,26.2789,26.2789,26.2789,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,10.6,65,0,0,1.63447e+07,26.2789,26.2789,26.2789,26.2789,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,10.6,61,0,0,1.63447e+07,26.2789,26.2789,26.2789,26.2789,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,11.1,59,0,0,1.63447e+07,26.2789,26.2789,26.2789,26.2789,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,11.1,59,0,0,1.63447e+07,26.2789,26.2789,26.2789,26.2789,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,10.6,63,0,0,1.63447e+07,26.2789,26.2789,26.2789,26.2789,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,8.9,68,0,0,1.8489e+07,26.2789,26.2789,26.2789,26.2789,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,7.2,74,0,0,1.96027e+07,26.2789,26.2789,26.2789,26.2789,0,0,0,0
10/13/2009 08:00,10,13,2,8,0,8.3,65,0,147573,2.45442e+07,26.2733,26.2733,26.2733,22.6845,0,0.00425651,0,383155
10/13/2009 09:00,10,13,2,9,0,10.6,61,0,3.67178e+06,5.36541e+07,26.1951,26.1951,26.1951,20.2882,0,0.174815,0,1.55288e+07
10/13/2009 10:00,10,13,2,10,0,13.3,55,0,5.19901e+06,5.55017e+07,26.181,26.181,26.181,20.2882,0,0.253762,0,2.2497e+07
10/13/2009 11:00,10,13,2,11,0,15,45,0,6.61523e+06,5.72248e+07,26.1901,26.1901,26.1901,20.2882,0,0.329572,0,2.92644e+07
10/13/2009 12:00,10,13,2,12,0,15.6,44,0,7.47158e+06,5.82772e+07,26.2078,26.2078,26.2078,20.2882,0,0.378184,0,3.36819e+07
10/13/2009 13:00,10,13,2,13,0,16.1,42,0,6.77345e+06,5.26236e+07,26.201,26.201,26.201,20.2882,0,0.341224,0,3.03554e+07
10/13/2009 14:00,10,13,2,14,0,17.2,38,0,8.61206e+06,5.96785e+07,26.1934,26.1934,26.1934,20.2882,0,0.442527,0,3.93164e+07
10/13/2009 15:00,10,13,2,15,0,17.8,34,0,9.46468e+06,6.0718e+07,26.1966,26.1966,26.1966,20.2882,0,0.488366,0,4.34124e+07
10/13/2009 16:00,10,13,2,16,0,18.3,33,0,1.01455e+07,6.15468e+07,26.2022,26.2022,26.2022,20.2882,0,0.524487,0,4.66674e+07
10/13/2009 17:00,10,13,2,17,0,17.8,30,0,1.00838e+07,6.14643e+07,26.2015,26.2015,26.2015,20.2882,0,0.519254,0,4.61965e+07
10/13/2009 18:00,10,13,2,18,0,15.6,34,0,4.86959e+06,3.83442e+07,26.205,26.205,26.205,20.2882,0,0.234123,0,2.08417e+07
10/13/2009 19:00,10,13,2,19,0,13.9,38,0,0,2.51644e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,11.7,46,0,0,2.51644e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,11.1,48,0,0,2.08757e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,9.4,54,0,0,2.08757e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,7.8,60,0,0,1.70159e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,7.8,60,0,0,1.48716e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7.8,58,0,0,1.37579e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,6.7,65,0,0,1.37579e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,6.1,68,0,0,1.37579e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,6.1,68,0,0,1.37579e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,6.1,70,0,0,1.37579e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,5.6,73,0,0,1.37579e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,5.6,73,0,0,1.48716e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,7.2,68,0,0,1.14998e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,11.7,54,0,0,1.14998e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,15,44,0,0,1.14998e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,15.6,46,0,0,1.14998e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,17.2,43,0,0,1.14998e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,18.9,42,0,0,1.14998e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,18.9,40,0,0,1.14998e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,18.9,42,0,0,1.14998e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,17.8,43,0,0,1.14998e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,18.3,38,0,0,1.14998e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16.7,38,0,0,1.14998e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,39,0,0,1.48716e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13.9,45,0,0,1.48716e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12.2,50,0,0,1.48716e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,10,58,0,0,1.48716e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,8.3,63,0,0,1.48716e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,7.8,65,0,0,1.48716e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,6.7,70,0,0,1.37579e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,6.1,73,0,0,1.37579e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,5.6,73,0,0,1.37579e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,6.1,73,0,0,1.37579e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,6.7,70,0,0,1.37579e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6.1,70,0,0,1.37579e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,5.6,73,0,0,1.48716e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,6.1,73,0,0,1.14998e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,7.8,68,0,0,1.14998e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,11.7,48,0,0,1.14998e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,13.9,42,0,0,1.14998e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,17.2,28,0,0,1.14998e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,18.9,22,0,0,1.14998e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,19.4,21,0,0,1.14998e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,20,19,0,0,1.14998e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,19.4,20,0,0,1.14998e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,18.9,20,0,0,1.14998e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,16.7,23,0,0,1.14998e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13.9,30,0,0,1.48716e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,13.3,32,0,0,1.48716e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,14.4,34,0,0,1.48716e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,12.8,41,0,0,1.48716e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,12.2,41,0,0,1.48716e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,10.6,36,0,0,1.48716e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,11.1,33,0,0,1.63447e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,11.1,33,0,0,1.63447e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,10.6,36,0,0,1.63447e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,10,39,0,0,1.63447e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,9.4,45,0,0,1.63447e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,8.9,49,0,0,1.8489e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,7.2,57,0,0,1.96027e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/16/2009 08:00,10,16,5,8,0,8.3,53,0,0,2.43794e+07,26.1998,26.1998,26.1998,26.1998,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,10.6,46,0,1.67763e+06,5.12697e+07,25.972,25.972,25.972,20.2882,0,0.0780334,0,6.62172e+06
10/16/2009 10:00,10,16,5,10,0,15,34,0,3.03173e+06,5.28947e+07,25.827,25.827,25.827,20.2882,0,0.144933,0,1.20768e+07
10/16/2009 11:00,10,16,5,11,0,16.7,29,0,3.49612e+06,5.34405e+07,25.924,25.924,25.924,20.2882,0,0.165237,0,1.4012e+07
10/16/2009 12:00,10,16,5,12,0,20.6,22,0,4.48137e+06,5.46282e+07,26.0084,26.0084,26.0084,20.2882,0,0.215293,0,1.85278e+07
10/16/2009 13:00,10,16,5,13,0,23.3,18,0,4.09395e+06,4.93535e+07,26.0497,26.0497,26.0497,20.2882,0,0.195114,0,1.69127e+07
10/16/2009 14:00,10,16,5,14,0,25,17,0,6.07005e+06,5.65569e+07,26.0946,26.0946,26.0946,20.2882,0,0.299235,0,2.61403e+07
10/16/2009 15:00,10,16,5,15,0,24.4,16,0,6.75157e+06,5.7385e+07,26.1243,26.1243,26.1243,20.2882,0,0.335391,0,2.94491e+07
10/16/2009 16:00,10,16,5,16,0,21.7,25,0,6.25314e+06,5.67737e+07,26.1682,26.1682,26.1682,20.2882,0,0.307722,0,2.72229e+07
10/16/2009 17:00,10,16,5,17,0,21.1,26,0,7.04003e+06,5.77321e+07,26.1771,26.1771,26.1771,20.2882,0,0.349869,0,3.09984e+07
10/16/2009 18:00,10,16,5,18,0,18.9,29,0,3.82801e+06,3.70826e+07,26.2015,26.2015,26.2015,20.2882,0,0.179575,0,1.59763e+07
10/16/2009 19:00,10,16,5,19,0,16.7,41,0,0,2.51644e+07,26.2015,26.2015,26.2015,26.2015,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,15.6,42,0,0,2.51644e+07,26.2015,26.2015,26.2015,26.2015,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,13.9,49,0,0,2.08757e+07,26.2015,26.2015,26.2015,26.2015,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,15,45,0,0,2.08757e+07,26.2015,26.2015,26.2015,26.2015,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,12.2,57,0,0,1.70159e+07,26.2015,26.2015,26.2015,26.2015,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,12.8,55,0,0,1.48716e+07,26.2015,26.2015,26.2015,26.2015,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,12.8,57,0,0,1.63447e+07,26.2015,26.2015,26.2015,26.2015,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,12.2,53,0,0,1.63447e+07,26.2015,26.2015,26.2015,26.2015,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,12.2,59,0,0,1.63447e+07,26.2015,26.2015,26.2015,26.2015,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,11.7,56,0,0,1.63447e+07,26.2015,26.2015,26.2015,26.2015,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,11.1,57,0,0,1.63447e+07,26.2015,26.2015,26.2015,26.2015,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,9.4,49,0,0,1.8489e+07,26.2015,26.2015,26.2015,26.2015,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,7.8,48,0,0,1.96027e+07,26.2015,26.2015,26.2015,26.2015,0,0,0,0
10/17/2009 08:00,10,17,6,8,0,6.7,52,0,81635.4,2.44695e+07,26.2063,26.2063,26.2063,22.2593,0,0.00213909,0,190569
10/17/2009 09:00,10,17,6,9,0,6.7,57,0,2.99863e+06,5.28445e+07,26.1647,26.1647,26.1647,20.2882,0,0.141392,0,1.24761e+07
10/17/2009 10:00,10,17,6,10,0,7.8,53,0,4.50246e+06,5.46541e+07,26.0945,26.0945,26.0945,20.2882,0,0.21668,0,1.89247e+07
10/17/2009 11:00,10,17,6,11,0,8.9,51,0,6.47081e+06,5.70515e+07,26.0837,26.0837,26.0837,20.2882,0,0.322495,0,2.81193e+07
10/17/2009 12:00,10,17,6,12,0,11.7,41,0,6.87789e+06,5.75494e+07,26.1315,26.1315,26.1315,20.2882,0,0.345174,0,3.03455e+07
10/17/2009 13:00,10,17,6,13,0,12.8,36,0,6.34321e+06,5.20991e+07,26.138,26.138,26.138,20.2882,0,0.318033,0,2.79909e+07
10/17/2009 14:00,10,17,6,14,0,13.9,27,0,7.75021e+06,5.86158e+07,26.1453,26.1453,26.1453,20.2882,0,0.393081,0,3.4639e+07
10/17/2009 15:00,10,17,6,15,0,15,20,0,7.63479e+06,5.84628e+07,26.1679,26.1679,26.1679,20.2882,0,0.383707,0,3.39435e+07
10/17/2009 16:00,10,17,6,16,0,13.9,21,0,7.56665e+06,5.83764e+07,26.1834,26.1834,26.1834,20.2882,0,0.379185,0,3.36315e+07
10/17/2009 17:00,10,17,6,17,0,13.3,17,0,8.23575e+06,5.91938e+07,26.1909,26.1909,26.1909,20.2882,0,0.415532,0,3.69026e+07
10/17/2009 18:00,10,17,6,18,0,11.7,23,0,4.58414e+06,3.79988e+07,26.1994,26.1994,26.1994,20.2882,0,0.219218,0,1.94963e+07
10/17/2009 19:00,10,17,6,19,0,10,22,0,0,2.51644e+07,26.1965,26.1965,26.1965,26.1965,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,8.3,29,0,0,2.51644e+07,26.1965,26.1965,26.1965,26.1965,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,8.3,29,0,0,2.08757e+07,26.1965,26.1965,26.1965,26.1965,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,4.4,44,0,0,2.08757e+07,26.1965,26.1965,26.1965,26.1965,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,3.3,43,0,0,1.70159e+07,26.1965,26.1965,26.1965,26.1965,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,2.8,46,0,0,1.48716e+07,26.1965,26.1965,26.1965,26.1965,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,1.7,53,0,0,1.63447e+07,26.1965,26.1965,26.1965,26.1965,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,1.7,55,0,0,1.63447e+07,26.1965,26.1965,26.1965,26.1965,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,0.6,60,0,0,1.63447e+07,26.1965,26.1965,26.1965,26.1965,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,1.1,52,0,0,1.63447e+07,26.1965,26.1965,26.1965,26.1965,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,1.1,50,0,0,1.63447e+07,26.1965,26.1965,26.1965,26.1965,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,1.1,50,0,0,1.8489e+07,26.1965,26.1965,26.1965,26.1965,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,0,57,0,0,1.96027e+07,26.1965,26.1965,26.1965,26.1965,0,0,0,0
10/18/2009 08:00,10,18,0,8,0,0.6,57,0,0,2.43794e+07,26.1965,26.1965,26.1965,26.1965,0,0,0,0
10/18/2009 09:00,10,18,0,9,0,5,42,0,2.65141e+06,5.24261e+07,26.1495,26.1495,26.1495,20.2882,0,0.123645,0,1.08871e+07
10/18/2009 10:00,10,18,0,10,0,7.2,36,0,3.63083e+06,5.36081e+07,26.1169,26.1169,26.1169,20.2882,0,0.173618,0,1.52238e+07
10/18/2009 11:00,10,18,0,11,0,8.9,32,0,5.07295e+06,5.53506e+07,26.12,26.12,26.12,20.2882,0,0.247799,0,2.1742e+07
10/18/2009 12:00,10,18,0,12,0,11.1,26,0,5.87846e+06,5.63328e+07,26.164,26.164,26.164,20.2882,0,0.291613,0,2.57804e+07
10/18/2009 13:00,10,18,0,13,0,12.8,22,0,5.48265e+06,5.10528e+07,26.1689,26.1689,26.1689,20.2882,0,0.272213,0,2.40845e+07
10/18/2009 14:00,10,18,0,14,0,13.9,20,0,6.93358e+06,5.76181e+07,26.1773,26.1773,26.1773,20.2882,0,0.348423,0,3.08714e+07
10/18/2009 15:00,10,18,0,15,0,14.4,17,0,7.94335e+06,5.88492e+07,26.1902,26.1902,26.1902,20.2882,0,0.4028,0,3.57677e+07
10/18/2009 16:00,10,18,0,16,0,15,17,0,8.68302e+06,5.97498e+07,26.2058,26.2058,26.2058,20.2882,0,0.442156,0,3.93662e+07
10/18/2009 17:00,10,18,0,17,0,15,17,0,8.71405e+06,5.97825e+07,26.2134,26.2134,26.2134,20.2882,0,0.442456,0,3.94434e+07
10/18/2009 18:00,10,18,0,18,0,13.3,17,0,4.5094e+06,3.79096e+07,26.2147,26.2147,26.2147,20.2882,0,0.21551,0,1.9216e+07
10/18/2009 19:00,10,18,0,19,0,10.6,27,0,0,2.51644e+07,26.2089,26.2089,26.2089,26.2089,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,9.4,31,0,0,2.51644e+07,26.2089,26.2089,26.2089,26.2089,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,8.9,33,0,0,2.08757e+07,26.2089,26.2089,26.2089,26.2089,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,5.6,42,0,0,2.08757e+07,26.2089,26.2089,26.2089,26.2089,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,5.6,38,0,0,1.70159e+07,26.2089,26.2089,26.2089,26.2089,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,6.1,35,0,0,1.48716e+07,26.2089,26.2089,26.2089,26.2089,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,5.6,37,0,0,1.63447e+07,26.2089,26.2089,26.2089,26.2089,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,5,40,0,0,1.63447e+07,26.2089,26.2089,26.2089,26.2089,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,5,42,0,0,1.63447e+07,26.2089,26.2089,26.2089,26.2089,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,5.6,40,0,0,1.63447e+07,26.2089,26.2089,26.2089,26.2089,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,5.6,40,0,0,1.63447e+07,26.2089,26.2089,26.2089,26.2089,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,3.9,47,0,0,1.8489e+07,26.2089,26.2089,26.2089,26.2089,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,5,44,0,0,1.96027e+07,26.2089,26.2089,26.2089,26.2089,0,0,0,0
10/19/2009 08:00,10,19,1,8,0,6.1,43,0,0,2.43794e+07,26.2089,26.2089,26.2089,26.2089,0,0,0,0
10/19/2009 09:00,10,19,1,9,0,9.4,34,0,2.78847e+06,5.25927e+07,26.0821,26.0821,26.0821,20.2882,0,0.1309,0,1.13721e+07
10/19/2009 10:00,10,19,1,10,0,12.2,31,0,3.95056e+06,5.39968e+07,26.0085,26.0085,26.0085,20.2882,0,0.19053,0,1.63949e+07
10/19/2009 11:00,10,19,1,11,0,15.6,26,0,5.78434e+06,5.62191e+07,25.9987,25.9987,25.9987,20.2882,0,0.286398,0,2.46055e+07
10/19/2009 12:00,10,19,1,12,0,17.2,26,0,6.38593e+06,5.69522e+07,26.056,26.056,26.056,20.2882,0,0.319112,0,2.76909e+07
10/19/2009 13:00,10,19,1,13,0,18.3,28,0,5.87819e+06,5.15323e+07,26.0953,26.0953,26.0953,20.2882,0,0.292828,0,2.55837e+07
10/19/2009 14:00,10,19,1,14,0,19.4,28,0,7.5421e+06,5.83642e+07,26.1262,26.1262,26.1262,20.2882,0,0.382278,0,3.35772e+07
10/19/2009 15:00,10,19,1,15,0,20.6,26,0,8.71386e+06,5.97964e+07,26.1438,26.1438,26.1438,20.2882,0,0.446274,0,3.9316e+07
10/19/2009 16:00,10,19,1,16,0,21.1,26,0,9.51618e+06,6.07754e+07,26.1632,26.1632,26.1632,20.2882,0,0.489504,0,4.3268e+07
10/19/2009 17:00,10,19,1,17,0,20.6,26,0,9.57953e+06,6.08467e+07,26.17,26.17,26.17,20.2882,0,0.491332,0,4.34793e+07
10/19/2009 18:00,10,19,1,18,0,18.3,29,0,5.33147e+06,3.89071e+07,26.1836,26.1836,26.1836,20.2882,0,0.25871,0,2.2947e+07
10/19/2009 19:00,10,19,1,19,0,15,41,0,0,2.51644e+07,26.1793,26.1793,26.1793,26.1793,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,11.1,52,0,0,2.51644e+07,26.1793,26.1793,26.1793,26.1793,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,10.6,54,0,0,2.08757e+07,26.1793,26.1793,26.1793,26.1793,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,10.6,58,0,0,2.08757e+07,26.1793,26.1793,26.1793,26.1793,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,10,58,0,0,1.70159e+07,26.1793,26.1793,26.1793,26.1793,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,9.4,56,0,0,1.48716e+07,26.1793,26.1793,26.1793,26.1793,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,7.2,63,0,0,1.63447e+07,26.1793,26.1793,26.1793,26.1793,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,6.7,62,0,0,1.63447e+07,26.1793,26.1793,26.1793,26.1793,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,6.7,70,0,0,1.63447e+07,26.1793,26.1793,26.1793,26.1793,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,6.7,70,0,0,1.63447e+07,26.1793,26.1793,26.1793,26.1793,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,6.7,70,0,0,1.63447e+07,26.1793,26.1793,26.1793,26.1793,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,5.6,70,0,0,1.8489e+07,26.1793,26.1793,26.1793,26.1793,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4.4,73,0,0,1.96027e+07,26.1793,26.1793,26.1793,26.1793,0,0,0,0
10/20/2009 08:00,10,20,2,8,0,5,70,0,127904,2.45212e+07,26.189,26.189,26.189,20.2882,0,0.00348206,0,309137
10/20/2009 09:00,10,20,2,9,0,6.7,65,0,3.15984e+06,5.30348e+07,26.2139,26.2139,26.2139,20.2882,0,0.14854,0,1.32354e+07
10/20/2009 10:00,10,20,2,10,0,9.4,56,0,3.96779e+06,5.40027e+07,26.2219,26.2219,26.2219,20.2882,0,0.188007,0,1.67833e+07
10/20/2009 11:00,10,20,2,11,0,10.6,54,0,6.09768e+06,5.65912e+07,26.22,26.22,26.22,20.2882,0,0.301027,0,2.68655e+07
10/20/2009 12:00,10,20,2,12,0,13.3,49,0,6.88356e+06,5.75505e+07,26.2371,26.2371,26.2371,20.2882,0,0.343944,0,3.07841e+07
10/20/2009 13:00,10,20,2,13,0,15,44,0,6.56586e+06,5.23684e+07,26.2262,26.2262,26.2262,20.2882,0,0.329443,0,2.94324e+07
10/20/2009 14:00,10,20,2,14,0,16.1,42,0,8.27457e+06,5.92619e+07,26.2143,26.2143,26.2143,20.2882,0,0.42303,0,3.77171e+07
10/20/2009 15:00,10,20,2,15,0,16.1,41,0,9.17854e+06,6.03649e+07,26.2164,26.2164,26.2164,20.2882,0,0.471857,0,4.20855e+07
10/20/2009 16:00,10,20,2,16,0,16.7,36,0,9.8881e+06,6.12302e+07,26.2211,26.2211,26.2211,20.2882,0,0.509908,0,4.55157e+07
10/20/2009 17:00,10,20,2,17,0,16.1,36,0,9.73937e+06,6.10411e+07,26.2184,26.2184,26.2184,20.2882,0,0.499869,0,4.45989e+07
10/20/2009 18:00,10,20,2,18,0,13.3,43,0,5.21372e+06,3.87639e+07,26.2131,26.2131,26.2131,20.2882,0,0.252502,0,2.25084e+07
10/20/2009 19:00,10,20,2,19,0,11.1,52,0,0,2.51644e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,8.3,58,0,0,2.51644e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,7.2,60,0,0,2.08757e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,5.6,70,0,0,2.08757e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5.6,67,0,0,1.70159e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,6.7,57,0,0,1.48716e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,61,0,0,1.37579e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,4.4,63,0,0,1.37579e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,3.9,66,0,0,1.37579e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,5,61,0,0,1.37579e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,5.6,58,0,0,1.37579e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,4.4,61,0,0,1.37579e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,5,58,0,0,1.48716e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,5.6,56,0,0,1.14998e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,7.8,48,0,0,1.14998e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12.2,37,0,0,1.14998e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,14.4,32,0,0,1.14998e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,15.6,29,0,0,1.14998e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,17.2,28,0,0,1.14998e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,17.8,29,0,0,1.14998e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,18.3,30,0,0,1.14998e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,17.8,31,0,0,1.14998e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,17.2,35,0,0,1.14998e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,15,41,0,0,1.14998e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,12.8,48,0,0,1.48716e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,12.2,50,0,0,1.48716e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,13.9,42,0,0,1.48716e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,12.2,53,0,0,1.48716e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,11.7,56,0,0,1.48716e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,10,63,0,0,1.48716e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,8.9,68,0,0,1.37579e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,8.3,71,0,0,1.37579e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,7.8,73,0,0,1.37579e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,8.3,74,0,0,1.37579e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,7.2,76,0,0,1.37579e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,6.1,79,0,0,1.37579e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,6.1,79,0,0,1.48716e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,8.3,68,0,0,1.14998e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,10.6,61,0,0,1.14998e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,13.3,51,0,0,1.14998e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,13.9,49,0,0,1.14998e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,15,45,0,0,1.14998e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,15,47,0,0,1.14998e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,14.4,55,0,0,1.14998e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,13.9,59,0,0,1.14998e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,12.8,74,0,0,1.14998e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,12.2,77,0,0,1.14998e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,12.2,77,0,0,1.14998e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,11.7,80,0,0,1.48716e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,11.1,86,0,0,1.48716e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11.1,86,0,0,1.48716e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,11.7,80,0,0,1.48716e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,12.2,74,0,0,1.48716e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,12.2,74,0,0,1.48716e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,13.9,64,0,0,1.63447e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,11.7,83,0,0,1.63447e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,11.7,80,0,0,1.63447e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,10.6,74,0,0,1.63447e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,8.9,54,0,0,1.63447e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,7.8,50,0,0,1.8489e+07,26.2049,26.2049,26.2049,26.2049,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7.2,55,899815,0,2.06389e+07,21.3061,21.3061,21.5719,20.0224,0.0099069,0.0235772,79265.3,910870
10/23/2009 08:00,10,23,5,8,0,6.7,62,0,0,2.43794e+07,19.1918,19.1918,19.1918,19.1918,0,0,0,0
10/23/2009 09:00,10,23,5,9,0,7.8,58,0,58935.6,4.93413e+07,19.3316,19.3316,19.74,19.3316,0.00149473,0,19963.7,0
10/23/2009 10:00,10,23,5,10,0,9.4,54,0,389802,4.97281e+07,20.4213,20.4213,20.4213,19.9473,0,0.0153135,0,218498
10/23/2009 11:00,10,23,5,11,0,8.9,45,0,905248,5.03296e+07,24.2899,24.2899,24.2899,20.2882,0,0.0368672,0,2.24025e+06
10/23/2009 12:00,10,23,5,12,0,10.6,38,0,2.18433e+06,5.18714e+07,26.038,26.038,26.038,20.2882,0,0.101971,0,8.82396e+06
10/23/2009 13:00,10,23,5,13,0,11.1,35,0,794794,4.53996e+07,26.3193,26.3193,26.3193,20.2882,0,0.0336573,0,3.05413e+06
10/23/2009 14:00,10,23,5,14,0,10.6,35,0,1.74199e+06,5.13369e+07,26.3857,26.3857,26.3857,20.2882,0,0.0795431,0,7.29724e+06
10/23/2009 15:00,10,23,5,15,0,10.6,35,0,2.27027e+06,5.1953e+07,26.3717,26.3717,26.3717,20.2882,0,0.101275,0,9.26953e+06
10/23/2009 16:00,10,23,5,16,0,11.7,31,0,3.19711e+06,5.30696e+07,26.3385,26.3385,26.3385,20.2882,0,0.148024,0,1.34744e+07
10/23/2009 17:00,10,23,5,17,0,10.6,35,0,3.21604e+06,5.30927e+07,26.3555,26.3555,26.3555,20.2882,0,0.149157,0,1.36157e+07
10/23/2009 18:00,10,23,5,18,0,9.4,37,0,589332,3.32223e+07,26.4011,26.4011,26.4011,20.2882,0,0.0264029,0,2.42833e+06
10/23/2009 19:00,10,23,5,19,0,7.2,46,0,0,2.51644e+07,26.4305,26.4305,26.4305,26.4305,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,6.1,51,0,0,2.51644e+07,26.4305,26.4305,26.4305,26.4305,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6.1,51,0,0,2.08757e+07,26.4305,26.4305,26.4305,26.4305,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,3.3,63,0,0,2.08757e+07,26.4305,26.4305,26.4305,26.4305,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3.3,63,0,0,1.70159e+07,26.4305,26.4305,26.4305,26.4305,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,2.2,68,0,0,1.48716e+07,26.4305,26.4305,26.4305,26.4305,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,2.8,65,0,0,1.63447e+07,26.4305,26.4305,26.4305,26.4305,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,2.2,68,0,0,1.63447e+07,26.4305,26.4305,26.4305,26.4305,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,0.6,76,0,0,1.63447e+07,26.4305,26.4305,26.4305,26.4305,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,-1.1,79,0,0,1.63447e+07,26.4305,26.4305,26.4305,26.4305,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,0,76,0,0,1.63447e+07,26.4305,26.4305,26.4305,26.4305,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,0,76,0,0,1.8489e+07,26.4305,26.4305,26.4305,26.4305,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,-1.1,76,0,0,1.96027e+07,26.4305,26.4305,26.4305,26.4305,0,0,0,0
10/24/2009 08:00,10,24,6,8,0,0.6,73,0,0,2.43794e+07,26.4305,26.4305,26.4305,26.4305,0,0,0,0
10/24/2009 09:00,10,24,6,9,0,1.7,67,0,638524,5.0027e+07,26.4248,26.4248,26.4248,22.3356,0,0.0279278,0,2.57776e+06
10/24/2009 10:00,10,24,6,10,0,3.3,60,0,1.4286e+06,5.0964e+07,26.3508,26.3508,26.3508,20.2882,0,0.0641922,0,5.84443e+06
10/24/2009 11:00,10,24,6,11,0,5.6,49,0,2.63607e+06,5.24156e+07,26.2933,26.2933,26.2933,20.2882,0,0.124745,0,1.12704e+07
10/24/2009 12:00,10,24,6,12,0,6.7,43,0,3.44354e+06,5.33983e+07,26.3083,26.3083,26.3083,20.2882,0,0.168312,0,1.52451e+07
10/24/2009 13:00,10,24,6,13,0,7.8,38,0,3.19169e+06,4.82926e+07,26.2856,26.2856,26.2856,20.2882,0,0.156359,0,1.41089e+07
10/24/2009 14:00,10,24,6,14,0,8.3,33,0,4.50196e+06,5.46767e+07,26.2952,26.2952,26.2952,20.2882,0,0.222788,0,2.01353e+07
10/24/2009 15:00,10,24,6,15,0,8.9,30,0,5.07495e+06,5.53504e+07,26.3112,26.3112,26.3112,20.2882,0,0.247482,0,2.24262e+07
10/24/2009 16:00,10,24,6,16,0,9.4,29,0,5.64219e+06,5.60357e+07,26.3222,26.3222,26.3222,20.2882,0,0.276499,0,2.51015e+07
10/24/2009 17:00,10,24,6,17,0,8.3,32,0,5.83871e+06,5.62706e+07,26.333,26.333,26.333,20.2882,0,0.285858,0,2.59975e+07
10/24/2009 18:00,10,24,6,18,0,7.2,36,0,1.79354e+06,3.46394e+07,26.3402,26.3402,26.3402,20.2882,0,0.0790584,0,7.19867e+06
10/24/2009 19:00,10,24,6,19,0,6.7,35,0,0,2.51644e+07,26.3422,26.3422,26.3422,26.3422,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,2.8,51,0,0,2.51644e+07,26.3422,26.3422,26.3422,26.3422,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,2.2,56,0,0,2.08757e+07,26.3422,26.3422,26.3422,26.3422,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,3.9,43,0,0,2.08757e+07,26.3422,26.3422,26.3422,26.3422,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,3.3,47,0,0,1.70159e+07,26.3422,26.3422,26.3422,26.3422,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,5,40,0,0,1.48716e+07,26.3422,26.3422,26.3422,26.3422,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,4.4,44,0,0,1.63447e+07,26.3422,26.3422,26.3422,26.3422,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,4.4,41,0,0,1.63447e+07,26.3422,26.3422,26.3422,26.3422,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,5,40,0,0,1.63447e+07,26.3422,26.3422,26.3422,26.3422,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,5,42,0,0,1.63447e+07,26.3422,26.3422,26.3422,26.3422,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,5,44,0,0,1.63447e+07,26.3422,26.3422,26.3422,26.3422,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,5,46,0,0,1.8489e+07,26.3422,26.3422,26.3422,26.3422,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,5.6,42,0,0,1.96027e+07,26.3422,26.3422,26.3422,26.3422,0,0,0,0
10/25/2009 08:00,10,25,0,8,0,6.1,41,0,0,2.43794e+07,26.3422,26.3422,26.3422,26.3422,0,0,0,0
10/25/2009 09:00,10,25,0,9,0,7.8,38,0,724024,5.01312e+07,26.3941,26.3941,26.3941,21.2972,0,0.0328068,0,3.01894e+06
10/25/2009 10:00,10,25,0,10,0,8.9,33,0,1.09581e+06,5.05742e+07,26.4527,26.4527,26.4527,20.2882,0,0.050658,0,4.69718e+06
10/25/2009 11:00,10,25,0,11,0,10,30,0,2.17033e+06,5.1854e+07,26.2682,26.2682,26.2682,20.2882,0,0.101422,0,9.12041e+06
10/25/2009 12:00,10,25,0,12,0,12.2,26,0,2.94156e+06,5.27764e+07,26.1993,26.1993,26.1993,20.2882,0,0.138834,0,1.23471e+07
10/25/2009 13:00,10,25,0,13,0,13.9,18,0,3.13186e+06,4.82099e+07,26.1485,26.1485,26.1485,20.2882,0,0.15082,0,1.32978e+07
10/25/2009 14:00,10,25,0,14,0,13.3,18,0,5.3479e+06,5.56897e+07,26.1498,26.1498,26.1498,20.2882,0,0.263911,0,2.32742e+07
10/25/2009 15:00,10,25,0,15,0,14.4,19,0,6.10526e+06,5.6605e+07,26.175,26.175,26.175,20.2882,0,0.302762,0,2.68152e+07
10/25/2009 16:00,10,25,0,16,0,14.4,21,0,6.91212e+06,5.75842e+07,26.2025,26.2025,26.2025,20.2882,0,0.345037,0,3.07019e+07
10/25/2009 17:00,10,25,0,17,0,13.9,24,0,7.02114e+06,5.77133e+07,26.2195,26.2195,26.2195,20.2882,0,0.349917,0,3.12258e+07
10/25/2009 18:00,10,25,0,18,0,12.8,29,0,2.82661e+06,3.58748e+07,26.2448,26.2448,26.2448,20.2882,0,0.128894,0,1.15512e+07
10/25/2009 19:00,10,25,0,19,0,10,33,0,0,2.51644e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,7.2,48,0,0,2.51644e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,7.8,46,0,0,2.08757e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,7.2,50,0,0,2.08757e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,7.2,50,0,0,1.70159e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,7.8,50,0,0,1.48716e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,7.8,53,0,0,1.63447e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,7.2,55,0,0,1.63447e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,6.7,57,0,0,1.63447e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,6.1,62,0,0,1.63447e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,5.6,58,0,0,1.63447e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,3.9,52,0,0,1.8489e+07,26.2463,26.2463,26.2463,26.2463,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,3.3,47,54392.3,0,1.96588e+07,26.1688,26.1688,26.1688,20.2882,0,0.000410452,0,36314.9
10/26/2009 08:00,10,26,1,8,0,3.3,47,0,0,2.43794e+07,26.0917,26.0917,26.0917,26.0917,0,0,0,0
10/26/2009 09:00,10,26,1,9,0,5.6,44,0,1.78837e+06,5.14035e+07,26.0986,26.0986,26.0986,21.2554,0,0.0841921,0,7.36263e+06
10/26/2009 10:00,10,26,1,10,0,8.3,44,0,2.82891e+06,5.26513e+07,26.0639,26.0639,26.0639,20.2882,0,0.135428,0,1.17631e+07
10/26/2009 11:00,10,26,1,11,0,10,36,0,3.8958e+06,5.39323e+07,26.0414,26.0414,26.0414,20.2882,0,0.188315,0,1.62998e+07
10/26/2009 12:00,10,26,1,12,0,11.7,39,0,5.00113e+06,5.527e+07,26.0697,26.0697,26.0697,20.2882,0,0.245857,0,2.13852e+07
10/26/2009 13:00,10,26,1,13,0,16.1,28,0,4.56662e+06,4.99388e+07,26.1021,26.1021,26.1021,20.2882,0,0.223339,0,1.95356e+07
10/26/2009 14:00,10,26,1,14,0,17.8,25,0,6.48743e+06,5.70792e+07,26.1298,26.1298,26.1298,20.2882,0,0.32555,0,2.8612e+07
10/26/2009 15:00,10,26,1,15,0,22.2,17,0,7.53204e+06,5.83475e+07,26.1495,26.1495,26.1495,20.2882,0,0.380491,0,3.35535e+07
10/26/2009 16:00,10,26,1,16,0,22.2,14,0,8.31213e+06,5.9297e+07,26.1682,26.1682,26.1682,20.2882,0,0.421988,0,3.73314e+07
10/26/2009 17:00,10,26,1,17,0,20.6,15,0,8.30016e+06,5.92768e+07,26.1762,26.1762,26.1762,20.2882,0,0.419868,0,3.71946e+07
10/26/2009 18:00,10,26,1,18,0,15,34,0,3.81893e+06,3.70733e+07,26.1969,26.1969,26.1969,20.2882,0,0.179684,0,1.59734e+07
10/26/2009 19:00,10,26,1,19,0,12.2,43,0,0,2.51644e+07,26.1969,26.1969,26.1969,26.1969,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,10,47,0,0,2.51644e+07,26.1969,26.1969,26.1969,26.1969,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,10.6,44,0,0,2.08757e+07,26.1969,26.1969,26.1969,26.1969,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,9.4,49,0,0,2.08757e+07,26.1969,26.1969,26.1969,26.1969,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,11.7,37,0,0,1.70159e+07,26.1969,26.1969,26.1969,26.1969,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,12.2,34,0,0,1.48716e+07,26.1969,26.1969,26.1969,26.1969,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,10,41,0,0,1.63447e+07,26.1969,26.1969,26.1969,26.1969,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,9.4,45,0,0,1.63447e+07,26.1969,26.1969,26.1969,26.1969,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,8.3,46,0,0,1.63447e+07,26.1969,26.1969,26.1969,26.1969,0,0,0,0
