Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/27/2009 04:00,10,27,2,4,0,5,61,0,0,1.63447e+07,26.1969,26.1969,26.1969,26.1969,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,5,64,0,0,1.63447e+07,26.1969,26.1969,26.1969,26.1969,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,3.9,60,0,0,1.8489e+07,26.1969,26.1969,26.1969,26.1969,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,4.4,55,0,0,1.96027e+07,26.1969,26.1969,26.1969,26.1969,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,6.7,45,0,0,2.43794e+07,26.1969,26.1969,26.1969,26.1969,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,7.8,48,0,2.67789e+06,5.24598e+07,26.119,26.119,26.119,20.2882,0,0.125492,0,1.09838e+07
10/27/2009 10:00,10,27,2,10,0,14.4,34,0,3.04458e+06,5.28921e+07,26.1083,26.1083,26.1083,20.2882,0,0.14179,0,1.24142e+07
10/27/2009 11:00,10,27,2,11,0,16.1,30,0,3.42005e+06,5.3341e+07,26.1308,26.1308,26.1308,20.2882,0,0.159981,0,1.40629e+07
10/27/2009 12:00,10,27,2,12,0,17.8,27,0,3.90126e+06,5.3922e+07,26.1555,26.1555,26.1555,20.2882,0,0.18463,0,1.62982e+07
10/27/2009 13:00,10,27,2,13,0,19.4,25,0,3.21948e+06,4.82902e+07,26.1985,26.1985,26.1985,20.2882,0,0.148904,0,1.32411e+07
10/27/2009 14:00,10,27,2,14,0,21.1,19,0,4.66837e+06,5.48491e+07,26.2173,26.2173,26.2173,20.2882,0,0.224059,0,1.99874e+07
10/27/2009 15:00,10,27,2,15,0,20.6,19,0,5.04271e+06,5.53026e+07,26.2367,26.2367,26.2367,20.2882,0,0.243611,0,2.18023e+07
10/27/2009 16:00,10,27,2,16,0,17.8,31,0,5.16801e+06,5.54543e+07,26.2627,26.2627,26.2627,20.2882,0,0.250182,0,2.24883e+07
10/27/2009 17:00,10,27,2,17,0,16.7,34,0,5.47896e+06,5.58311e+07,26.2807,26.2807,26.2807,20.2882,0,0.266413,0,2.40198e+07
10/27/2009 18:00,10,27,2,18,0,15.5,36,0,2.25479e+06,3.51835e+07,26.2954,26.2954,26.2954,20.2882,0,0.0995563,0,8.99801e+06
10/27/2009 19:00,10,27,2,19,0,13.9,38,0,0,2.51644e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,12.2,49,0,0,2.51644e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,11.1,54,0,0,2.08757e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,10,56,0,0,2.08757e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,11.1,50,0,0,1.70159e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,14.4,42,0,0,1.48716e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,14.4,47,0,0,1.37579e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,13.9,42,0,0,1.37579e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,12.8,51,0,0,1.37579e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,13.3,49,0,0,1.37579e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,11.7,56,0,0,1.37579e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,11.7,59,0,0,1.37579e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,11.1,61,0,0,1.48716e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,12.8,57,0,0,1.14998e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,10,66,0,0,1.14998e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,11.1,63,0,0,1.14998e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,11.1,69,0,0,1.14998e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,10.6,77,0,0,1.14998e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12.2,71,0,0,1.14998e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,13.9,74,0,0,1.14998e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13.9,77,0,0,1.14998e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,15.6,64,0,0,1.14998e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,15,60,0,0,1.14998e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,14.4,57,0,0,1.14998e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,13.9,62,0,0,1.48716e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,13.9,64,0,0,1.48716e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,13.9,67,0,0,1.48716e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,13.9,62,0,0,1.48716e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,13.3,62,0,0,1.48716e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,13.3,64,0,0,1.48716e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,12.2,71,0,0,1.37579e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,13.3,62,0,0,1.37579e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,12.2,69,0,0,1.37579e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,11.1,74,0,0,1.37579e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,9.4,83,0,0,1.37579e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,12.2,66,0,0,1.37579e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,11.7,68,0,0,1.48716e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,12.2,66,0,0,1.14998e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,10,80,0,0,1.14998e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,11.1,71,0,0,1.14998e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,13.9,62,0,0,1.14998e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,17.8,41,0,0,1.14998e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,17.8,37,0,0,1.14998e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,17.8,37,0,0,1.14998e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17.8,41,0,0,1.14998e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,16.1,54,0,0,1.14998e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,15.6,55,0,0,1.14998e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,13.9,64,0,0,1.14998e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,13.3,64,0,0,1.48716e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,12.8,69,0,0,1.48716e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,11.7,80,0,0,1.48716e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,12.2,71,0,0,1.48716e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,11.1,77,0,0,1.48716e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,11.1,77,0,0,1.48716e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,10.6,79,0,0,1.63447e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,10.6,79,0,0,1.63447e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,10.6,79,0,0,1.63447e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,10.6,77,0,0,1.63447e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,10,80,0,0,1.63447e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,10,86,0,0,1.8489e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,10,86,0,0,1.96027e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/30/2009 08:00,10,30,5,8,0,11.1,83,0,0,2.43794e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/30/2009 09:00,10,30,5,9,0,10.6,86,0,0,4.92764e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/30/2009 10:00,10,30,5,10,0,10,89,0,0,4.92764e+07,26.2994,26.2994,26.2994,26.2994,0,0,0,0
10/30/2009 11:00,10,30,5,11,0,10.6,89,0,257360,4.95728e+07,26.3377,26.3377,26.3377,20.2882,0,0.00981894,0,893688
10/30/2009 12:00,10,30,5,12,0,10,93,0,579189,4.99584e+07,26.4643,26.4643,26.4643,20.2882,0,0.0258234,0,2.39956e+06
10/30/2009 13:00,10,30,5,13,0,11.1,89,0,288576,4.4804e+07,26.5594,26.5594,26.5594,20.2882,0,0.0113256,0,1.06862e+06
10/30/2009 14:00,10,30,5,14,0,13.3,77,0,1.10217e+06,5.05816e+07,26.6537,26.6537,26.6537,20.2882,0,0.0510018,0,4.88457e+06
10/30/2009 15:00,10,30,5,15,0,11.7,86,0,1.44783e+06,5.09817e+07,26.6754,26.6754,26.6754,20.2882,0,0.0646172,0,6.20965e+06
10/30/2009 16:00,10,30,5,16,0,11.7,89,0,2.1413e+06,5.17963e+07,26.6208,26.6208,26.6208,20.2882,0,0.0945343,0,9.007e+06
10/30/2009 17:00,10,30,5,17,0,11.7,89,0,2.57523e+06,5.23184e+07,26.5926,26.5926,26.5926,20.2882,0,0.116277,0,1.10292e+07
10/30/2009 18:00,10,30,5,18,0,12.2,86,0,420995,3.30202e+07,26.5869,26.5869,26.5869,20.2882,0,0.0179149,0,1.69776e+06
10/30/2009 19:00,10,30,5,19,0,12.2,83,0,0,2.51644e+07,26.5863,26.5863,26.5863,26.5863,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,11.7,89,0,0,2.51644e+07,26.5863,26.5863,26.5863,26.5863,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,11.7,83,0,0,2.08757e+07,26.5863,26.5863,26.5863,26.5863,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,11.7,80,0,0,2.08757e+07,26.5863,26.5863,26.5863,26.5863,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,11.7,80,0,0,1.70159e+07,26.5863,26.5863,26.5863,26.5863,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,11.1,86,0,0,1.48716e+07,26.5863,26.5863,26.5863,26.5863,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,10.6,86,0,0,1.63447e+07,26.5863,26.5863,26.5863,26.5863,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,11.1,71,0,0,1.63447e+07,26.5863,26.5863,26.5863,26.5863,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,10,77,0,0,1.63447e+07,26.5863,26.5863,26.5863,26.5863,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,10,80,0,0,1.63447e+07,26.5863,26.5863,26.5863,26.5863,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,9.4,77,0,0,1.63447e+07,26.5863,26.5863,26.5863,26.5863,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,8.3,83,0,0,1.8489e+07,26.5863,26.5863,26.5863,26.5863,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,6.1,89,0,0,1.96027e+07,26.5863,26.5863,26.5863,26.5863,0,0,0,0
10/31/2009 08:00,10,31,6,8,0,7.8,82,0,0,2.43794e+07,26.5863,26.5863,26.5863,26.5863,0,0,0,0
10/31/2009 09:00,10,31,6,9,0,8.9,86,0,693094,5.00981e+07,26.6178,26.6178,26.6178,21.5478,0,0.0323194,0,3.08093e+06
10/31/2009 10:00,10,31,6,10,0,11.1,66,0,1.01323e+06,5.04807e+07,26.6654,26.6654,26.6654,20.2882,0,0.0479982,0,4.60616e+06
10/31/2009 11:00,10,31,6,11,0,12.2,64,0,2.13854e+06,5.18062e+07,26.5965,26.5965,26.5965,20.2882,0,0.097588,0,9.25422e+06
10/31/2009 12:00,10,31,6,12,0,15,53,0,3.44618e+06,5.33686e+07,26.5193,26.5193,26.5193,20.2882,0,0.160403,0,1.50377e+07
10/31/2009 13:00,10,31,6,13,0,14.4,49,0,2.97192e+06,4.79909e+07,26.4918,26.4918,26.4918,20.2882,0,0.136114,0,1.27046e+07
10/31/2009 14:00,10,31,6,14,0,15,44,0,6.0406e+06,5.65203e+07,26.4463,26.4463,26.4463,20.2882,0,0.297712,0,2.75846e+07
10/31/2009 15:00,10,31,6,15,0,16.1,39,0,7.12958e+06,5.78452e+07,26.4231,26.4231,26.4231,20.2882,0,0.355805,0,3.28419e+07
10/31/2009 16:00,10,31,6,16,0,15.6,40,0,5.48108e+06,5.58311e+07,26.421,26.421,26.421,20.2882,0,0.265864,0,2.45313e+07
10/31/2009 17:00,10,31,6,17,0,14.4,47,0,5.45614e+06,5.58013e+07,26.4126,26.4126,26.4126,20.2882,0,0.264715,0,2.43921e+07
10/31/2009 18:00,10,31,6,18,0,13.3,51,0,1.88974e+06,3.47436e+07,26.4025,26.4025,26.4025,20.2882,0,0.0811106,0,7.46161e+06
10/31/2009 19:00,10,31,6,19,0,12.8,52,0,0,2.51644e+07,26.3919,26.3919,26.3919,26.3919,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,12.8,51,0,0,2.51644e+07,26.3919,26.3919,26.3919,26.3919,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,12.2,54,0,0,2.08757e+07,26.3919,26.3919,26.3919,26.3919,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,10.9,56,0,0,2.08757e+07,26.3919,26.3919,26.3919,26.3919,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,9.7,56,0,0,1.70159e+07,26.3919,26.3919,26.3919,26.3919,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,8.4,61,0,0,1.48716e+07,26.3919,26.3919,26.3919,26.3919,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,7.1,44,0,0,1.63447e+07,26.3919,26.3919,26.3919,26.3919,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,5.8,44,0,0,1.63447e+07,26.3919,26.3919,26.3919,26.3919,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,4.6,44,0,0,1.63447e+07,26.3919,26.3919,26.3919,26.3919,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,3.3,73,0,0,1.63447e+07,26.3919,26.3919,26.3919,26.3919,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,2.8,67,0,0,1.63447e+07,26.3919,26.3919,26.3919,26.3919,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,7.8,44,0,0,1.8489e+07,26.3919,26.3919,26.3919,26.3919,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,8.9,37,0,0,1.96027e+07,26.3919,26.3919,26.3919,26.3919,0,0,0,0
11/01/2009 08:00,11,1,0,8,0,10,33,0,0,2.43794e+07,26.3919,26.3919,26.3919,26.3919,0,0,0,0
11/01/2009 09:00,11,1,0,9,0,7.2,51,0,778450,5.02016e+07,26.4295,26.4295,26.4295,21.5089,0,0.0368659,0,3.40974e+06
11/01/2009 10:00,11,1,0,10,0,10,39,0,1.66214e+06,5.1244e+07,26.397,26.397,26.397,20.2882,0,0.0762423,0,6.99621e+06
11/01/2009 11:00,11,1,0,11,0,11.7,34,0,1.93437e+06,5.15581e+07,26.3733,26.3733,26.3733,20.2882,0,0.0866911,0,7.93596e+06
11/01/2009 12:00,11,1,0,12,0,13.3,33,0,2.55575e+06,5.22957e+07,26.3606,26.3606,26.3606,20.2882,0,0.115369,0,1.05405e+07
11/01/2009 13:00,11,1,0,13,0,18.3,16,0,2.10932e+06,4.69503e+07,26.3789,26.3789,26.3789,20.2882,0,0.0921583,0,8.44512e+06
11/01/2009 14:00,11,1,0,14,0,13.9,39,0,3.48161e+06,5.34114e+07,26.3849,26.3849,26.3849,20.2882,0,0.16217,0,1.48753e+07
11/01/2009 15:00,11,1,0,15,0,11.7,49,0,3.60618e+06,5.35624e+07,26.3989,26.3989,26.3989,20.2882,0,0.168763,0,1.55157e+07
11/01/2009 16:00,11,1,0,16,0,11.7,45,0,3.85515e+06,5.3863e+07,26.4122,26.4122,26.4122,20.2882,0,0.181527,0,1.67256e+07
11/01/2009 17:00,11,1,0,17,0,10.6,52,0,3.92849e+06,5.39518e+07,26.4239,26.4239,26.4239,20.2882,0,0.185378,0,1.71129e+07
11/01/2009 18:00,11,1,0,18,0,10.6,50,0,740394,3.34041e+07,26.4142,26.4142,26.4142,20.2882,0,0.0341092,0,3.14377e+06
11/01/2009 19:00,11,1,0,19,0,12.2,38,0,0,2.51644e+07,26.4069,26.4069,26.4069,26.4069,0,0,0,0
11/01/2009 20:00,11,1,0,20,0,13.3,36,0,0,2.51644e+07,26.4069,26.4069,26.4069,26.4069,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,8.9,59,0,0,2.08757e+07,26.4069,26.4069,26.4069,26.4069,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,8.9,59,0,0,2.08757e+07,26.4069,26.4069,26.4069,26.4069,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,9.4,59,0,0,1.70159e+07,26.4069,26.4069,26.4069,26.4069,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,9.4,56,0,0,1.48716e+07,26.4069,26.4069,26.4069,26.4069,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,8.9,54,0,0,1.63447e+07,26.4069,26.4069,26.4069,26.4069,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,8.9,54,0,0,1.63447e+07,26.4069,26.4069,26.4069,26.4069,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,10,48,0,0,1.63447e+07,26.4069,26.4069,26.4069,26.4069,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,8.9,56,0,0,1.63447e+07,26.4069,26.4069,26.4069,26.4069,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,8.3,58,0,0,1.63447e+07,26.4069,26.4069,26.4069,26.4069,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,7.2,63,0,0,1.8489e+07,26.4069,26.4069,26.4069,26.4069,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,6.1,65,0,0,1.96027e+07,26.4069,26.4069,26.4069,26.4069,0,0,0,0
11/02/2009 08:00,11,2,1,8,0,6.7,63,0,0,2.43794e+07,26.4069,26.4069,26.4069,26.4069,0,0,0,0
11/02/2009 09:00,11,2,1,9,0,8.3,58,0,1.10034e+06,5.05725e+07,26.3901,26.3901,26.3901,21.1623,0,0.0487728,0,4.4738e+06
11/02/2009 10:00,11,2,1,10,0,12.8,47,0,2.1474e+06,5.18257e+07,26.3214,26.3214,26.3214,20.2882,0,0.0997344,0,9.04517e+06
11/02/2009 11:00,11,2,1,11,0,12.8,47,0,3.26538e+06,5.31787e+07,26.2905,26.2905,26.2905,20.2882,0,0.157874,0,1.42571e+07
11/02/2009 12:00,11,2,1,12,0,13.9,44,0,4.67851e+06,5.4879e+07,26.2881,26.2881,26.2881,20.2882,0,0.228891,0,2.0662e+07
11/02/2009 13:00,11,2,1,13,0,15,38,0,4.22724e+06,4.9548e+07,26.259,26.259,26.259,20.2882,0,0.21057,0,1.89163e+07
11/02/2009 14:00,11,2,1,14,0,15.6,30,0,6.43804e+06,5.70256e+07,26.2755,26.2755,26.2755,20.2882,0,0.324336,0,2.92167e+07
11/02/2009 15:00,11,2,1,15,0,15,31,0,7.26752e+06,5.80297e+07,26.2866,26.2866,26.2866,20.2882,0,0.367241,0,3.31426e+07
11/02/2009 16:00,11,2,1,16,0,15,31,0,7.65683e+06,5.84947e+07,26.2981,26.2981,26.2981,20.2882,0,0.385699,0,3.48754e+07
11/02/2009 17:00,11,2,1,17,0,14.4,33,0,7.46073e+06,5.82478e+07,26.3044,26.3044,26.3044,20.2882,0,0.373181,0,3.37786e+07
11/02/2009 18:00,11,2,1,18,0,12.2,40,0,2.39043e+06,3.53481e+07,26.2907,26.2907,26.2907,20.2882,0,0.106605,0,9.62749e+06
11/02/2009 19:00,11,2,1,19,0,6.1,49,0,0,2.51644e+07,26.2807,26.2807,26.2807,26.2807,0,0,0,0
11/02/2009 20:00,11,2,1,20,0,5,55,0,0,2.51644e+07,26.2807,26.2807,26.2807,26.2807,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,4.4,55,0,0,2.08757e+07,26.2807,26.2807,26.2807,26.2807,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,7.2,49,0,0,2.08757e+07,26.2807,26.2807,26.2807,26.2807,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,7.8,48,0,0,1.70159e+07,26.2807,26.2807,26.2807,26.2807,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,8.9,44,0,0,1.48716e+07,26.2807,26.2807,26.2807,26.2807,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,8.9,44,0,0,1.63447e+07,26.2807,26.2807,26.2807,26.2807,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,8.9,44,0,0,1.63447e+07,26.2807,26.2807,26.2807,26.2807,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,8.9,44,0,0,1.63447e+07,26.2807,26.2807,26.2807,26.2807,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,8.9,44,0,0,1.63447e+07,26.2807,26.2807,26.2807,26.2807,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,8.9,44,0,0,1.63447e+07,26.2807,26.2807,26.2807,26.2807,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,7.8,52,0,0,1.8489e+07,26.2807,26.2807,26.2807,26.2807,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,8.3,52,0,0,1.96027e+07,26.2807,26.2807,26.2807,26.2807,0,0,0,0
11/03/2009 08:00,11,3,2,8,0,8.3,52,0,0,2.43794e+07,26.2807,26.2807,26.2807,26.2807,0,0,0,0
11/03/2009 09:00,11,3,2,9,0,8.9,52,0,950698,5.04014e+07,26.323,26.323,26.323,21.4867,0,0.043655,0,3.97027e+06
11/03/2009 10:00,11,3,2,10,0,10,46,0,1.26725e+06,5.07748e+07,26.3905,26.3905,26.3905,20.2882,0,0.057904,0,5.31563e+06
11/03/2009 11:00,11,3,2,11,0,12.8,36,0,2.73226e+06,5.25184e+07,26.2428,26.2428,26.2428,20.2882,0,0.126643,0,1.13421e+07
11/03/2009 12:00,11,3,2,12,0,15,32,0,3.71038e+06,5.36925e+07,26.2287,26.2287,26.2287,20.2882,0,0.175022,0,1.56433e+07
11/03/2009 13:00,11,3,2,13,0,15.6,32,0,3.70231e+06,4.88833e+07,26.2308,26.2308,26.2308,20.2882,0,0.176048,0,1.57401e+07
11/03/2009 14:00,11,3,2,14,0,16.7,30,0,6.51914e+06,5.71163e+07,26.2399,26.2399,26.2399,20.2882,0,0.326647,0,2.92497e+07
11/03/2009 15:00,11,3,2,15,0,17.2,31,0,6.19063e+06,5.67002e+07,26.2707,26.2707,26.2707,20.2882,0,0.305047,0,2.74569e+07
11/03/2009 16:00,11,3,2,16,0,17.2,33,0,6.09431e+06,5.65795e+07,26.2903,26.2903,26.2903,20.2882,0,0.299042,0,2.70047e+07
11/03/2009 17:00,11,3,2,17,0,16.1,38,0,5.93812e+06,5.63887e+07,26.3022,26.3022,26.3022,20.2882,0,0.290585,0,2.62929e+07
11/03/2009 18:00,11,3,2,18,0,14.4,42,0,2.23133e+06,3.51554e+07,26.3033,26.3033,26.3033,20.2882,0,0.0983493,0,8.90059e+06
11/03/2009 19:00,11,3,2,19,0,11.1,50,0,0,2.51644e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,8.9,56,0,0,2.51644e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,9.4,54,0,0,2.08757e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,8.9,59,0,0,2.08757e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,7.8,58,0,0,1.70159e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,7.8,58,0,0,1.48716e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,7.8,61,0,0,1.37579e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,5.6,68,0,0,1.37579e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,6.7,65,0,0,1.37579e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,6.1,68,0,0,1.37579e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,4.4,73,0,0,1.37579e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,7.2,65,0,0,1.37579e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,4.4,76,0,0,1.48716e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,5.6,73,0,0,1.14998e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,8.9,66,0,0,1.14998e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,12.8,53,0,0,1.14998e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,14.4,49,0,0,1.14998e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,15.6,46,0,0,1.14998e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,17.8,40,0,0,1.14998e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,18.9,36,0,0,1.14998e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,20,35,0,0,1.14998e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,20,35,0,0,1.14998e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,16.7,43,0,0,1.14998e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,13.9,39,0,0,1.48716e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,8.9,61,0,0,1.48716e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,7.2,65,0,0,1.48716e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,7.8,66,0,0,1.48716e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,8.9,66,0,0,1.48716e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,8.3,68,0,0,1.48716e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,8.3,68,0,0,1.48716e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,8.3,68,0,0,1.37579e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,8.9,66,0,0,1.37579e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,9.4,63,0,0,1.37579e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,8.3,66,0,0,1.37579e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,8.3,66,0,0,1.37579e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,7.2,68,0,0,1.37579e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7.2,68,0,0,1.48716e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,5.6,73,0,0,1.14998e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,8.9,61,0,0,1.14998e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,11.7,53,0,0,1.14998e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,13.3,49,0,0,1.14998e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,15,44,0,0,1.14998e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,16.7,40,0,0,1.14998e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,17.8,37,0,0,1.14998e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,17.8,37,0,0,1.14998e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,16.7,41,0,0,1.14998e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16.1,43,0,0,1.14998e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,12.2,53,0,0,1.48716e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8.9,61,0,0,1.48716e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,8.3,63,0,0,1.48716e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,8.9,61,0,0,1.48716e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,8.9,66,0,0,1.48716e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,10,59,0,0,1.48716e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10.6,52,0,0,1.48716e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,10,54,0,0,1.63447e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,9.4,61,0,0,1.63447e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,9.4,63,0,0,1.63447e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,8.9,63,0,0,1.63447e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,10,52,0,0,1.63447e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,10,54,0,0,1.8489e+07,26.3021,26.3021,26.3021,26.3021,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,9.4,74,650433,0,2.0356e+07,21.9634,21.9634,21.9634,20.2882,0,0.0252287,0,931771
11/06/2009 08:00,11,6,5,8,0,9.4,83,160905,0,2.79283e+07,19.8317,19.8317,20.2882,19.8317,0.00399858,0,21390.1,0
11/06/2009 09:00,11,6,5,9,0,10,83,0,0,4.92764e+07,19.6817,19.6817,19.6817,19.6817,0,0,0,0
11/06/2009 10:00,11,6,5,10,0,11.7,83,0,0,4.92764e+07,19.6817,19.6817,19.6817,19.6817,0,0,0,0
11/06/2009 11:00,11,6,5,11,0,13.3,67,0,0,4.92764e+07,19.6817,19.6817,19.6817,19.6817,0,0,0,0
11/06/2009 12:00,11,6,5,12,0,13.9,64,0,0,4.92764e+07,19.6817,19.6817,19.6817,19.6817,0,0,0,0
11/06/2009 13:00,11,6,5,13,0,13.9,62,0,0,4.44704e+07,19.6817,19.6817,19.6817,19.6817,0,0,0,0
11/06/2009 14:00,11,6,5,14,0,14.4,58,0,763761,5.01739e+07,22.208,22.208,22.208,20.2882,0,0.033526,0,1.29532e+06
11/06/2009 15:00,11,6,5,15,0,14.4,60,0,1.29235e+06,5.08031e+07,26.0353,26.0353,26.0353,20.2882,0,0.0586947,0,5.0751e+06
11/06/2009 16:00,11,6,5,16,0,12.2,77,0,1.44542e+06,5.09879e+07,26.7036,26.7036,26.7036,20.2882,0,0.0666818,0,6.43641e+06
11/06/2009 17:00,11,6,5,17,0,11.1,86,0,1.65002e+06,5.12351e+07,26.7518,26.7518,26.7518,20.2882,0,0.0773304,0,7.52028e+06
11/06/2009 18:00,11,6,5,18,0,10.6,90,0,0,3.58997e+07,26.7492,26.7492,26.7492,26.7492,0,0,0,0
11/06/2009 19:00,11,6,5,19,0,10.6,86,0,0,2.51644e+07,26.7492,26.7492,26.7492,26.7492,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,11.1,83,0,0,2.51644e+07,26.7492,26.7492,26.7492,26.7492,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,11.7,80,0,0,2.08757e+07,26.7492,26.7492,26.7492,26.7492,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,11.1,83,0,0,2.08757e+07,26.7492,26.7492,26.7492,26.7492,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,11.1,83,0,0,1.70159e+07,26.7492,26.7492,26.7492,26.7492,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,11.1,83,0,0,1.48716e+07,26.7492,26.7492,26.7492,26.7492,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,11.1,80,0,0,1.63447e+07,26.7492,26.7492,26.7492,26.7492,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,12.2,75,0,0,1.63447e+07,26.7492,26.7492,26.7492,26.7492,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,12.2,75,0,0,1.63447e+07,26.7492,26.7492,26.7492,26.7492,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,12.2,75,0,0,1.63447e+07,26.7492,26.7492,26.7492,26.7492,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,12.2,72,0,0,1.63447e+07,26.7492,26.7492,26.7492,26.7492,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,12.2,72,0,0,1.8489e+07,26.7492,26.7492,26.7492,26.7492,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,12.8,67,0,0,1.96027e+07,26.7492,26.7492,26.7492,26.7492,0,0,0,0
11/07/2009 08:00,11,7,6,8,0,13.3,64,0,0,2.77512e+07,26.7492,26.7492,26.7492,26.7492,0,0,0,0
11/07/2009 09:00,11,7,6,9,0,15,56,0,356312,4.96962e+07,26.7724,26.7724,26.7724,22.8726,0,0.0159439,0,1.55768e+06
11/07/2009 10:00,11,7,6,10,0,15.6,52,0,813567,5.02394e+07,26.846,26.846,26.846,20.2882,0,0.0375463,0,3.70456e+06
11/07/2009 11:00,11,7,6,11,0,16.1,50,0,977992,5.04374e+07,26.8757,26.8757,26.8757,20.2882,0,0.0459681,0,4.5561e+06
11/07/2009 12:00,11,7,6,12,0,16.7,48,0,1.26906e+06,5.07888e+07,26.8679,26.8679,26.8679,20.2882,0,0.0611192,0,6.05057e+06
11/07/2009 13:00,11,7,6,13,0,17.2,46,0,781135,4.53946e+07,26.8387,26.8387,26.8387,20.2882,0,0.0359419,0,3.54236e+06
11/07/2009 14:00,11,7,6,14,0,15.6,65,0,2.07884e+06,5.17367e+07,26.737,26.737,26.737,20.2882,0,0.0953406,0,9.24392e+06
11/07/2009 15:00,11,7,6,15,0,13.9,78,0,2.80612e+06,5.25968e+07,26.6255,26.6255,26.6255,20.2882,0,0.128077,0,1.22119e+07
11/07/2009 16:00,11,7,6,16,0,13.9,87,0,2.99081e+06,5.28193e+07,26.6029,26.6029,26.6029,20.2882,0,0.13742,0,1.30561e+07
11/07/2009 17:00,11,7,6,17,0,12.8,93,0,3.18506e+06,5.30532e+07,26.5931,26.5931,26.5931,20.2882,0,0.147177,0,1.39612e+07
11/07/2009 18:00,11,7,6,18,0,12.8,93,0,523037,3.65144e+07,26.5813,26.5813,26.5813,20.2882,0,0.0230247,0,2.18005e+06
11/07/2009 19:00,11,7,6,19,0,11.7,93,0,0,2.51644e+07,26.5754,26.5754,26.5754,26.5754,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,11.7,72,0,0,2.51644e+07,26.5754,26.5754,26.5754,26.5754,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,12.2,67,0,0,2.08757e+07,26.5754,26.5754,26.5754,26.5754,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,10,74,0,0,2.08757e+07,26.5754,26.5754,26.5754,26.5754,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8.9,68,0,0,1.70159e+07,26.5754,26.5754,26.5754,26.5754,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,8.3,71,0,0,1.48716e+07,26.5754,26.5754,26.5754,26.5754,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,5,82,0,0,1.63447e+07,26.5754,26.5754,26.5754,26.5754,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,7.8,68,0,0,1.63447e+07,26.5754,26.5754,26.5754,26.5754,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,8.3,63,0,0,1.63447e+07,26.5754,26.5754,26.5754,26.5754,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,8.3,66,0,0,1.63447e+07,26.5754,26.5754,26.5754,26.5754,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,7.8,71,0,0,1.63447e+07,26.5754,26.5754,26.5754,26.5754,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7.2,74,0,0,1.8489e+07,26.5754,26.5754,26.5754,26.5754,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7.2,68,0,0,1.96027e+07,26.5754,26.5754,26.5754,26.5754,0,0,0,0
11/08/2009 08:00,11,8,0,8,0,8.3,58,0,0,2.77512e+07,26.5754,26.5754,26.5754,26.5754,0,0,0,0
11/08/2009 09:00,11,8,0,9,0,9.4,59,0,509490,4.98756e+07,26.5968,26.5968,26.5968,22.3839,0,0.0225278,0,2.14073e+06
11/08/2009 10:00,11,8,0,10,0,10.6,52,0,1.01503e+06,5.04716e+07,26.6147,26.6147,26.6147,20.2882,0,0.0450061,0,4.27839e+06
11/08/2009 11:00,11,8,0,11,0,11.7,51,0,2.81279e+06,5.26287e+07,26.5034,26.5034,26.5034,20.2882,0,0.133817,0,1.25116e+07
11/08/2009 12:00,11,8,0,12,0,12.2,49,0,3.14402e+06,5.3019e+07,26.4854,26.4854,26.4854,20.2882,0,0.148633,0,1.38584e+07
11/08/2009 13:00,11,8,0,13,0,11.7,49,0,1.83284e+06,4.66388e+07,26.4931,26.4931,26.4931,20.2882,0,0.0835256,0,7.79763e+06
11/08/2009 14:00,11,8,0,14,0,12.2,47,0,3.64285e+06,5.36059e+07,26.5024,26.5024,26.5024,20.2882,0,0.170411,0,1.59326e+07
11/08/2009 15:00,11,8,0,15,0,12.2,47,0,4.48474e+06,5.46227e+07,26.4965,26.4965,26.4965,20.2882,0,0.213468,0,1.99393e+07
11/08/2009 16:00,11,8,0,16,0,11.7,45,0,4.18418e+06,5.42593e+07,26.4946,26.4946,26.4946,20.2882,0,0.198078,0,1.84963e+07
11/08/2009 17:00,11,8,0,17,0,11.1,47,0,4.14793e+06,5.42158e+07,26.4891,26.4891,26.4891,20.2882,0,0.19632,0,1.83158e+07
11/08/2009 18:00,11,8,0,18,0,8.9,68,0,672619,3.66942e+07,26.4867,26.4867,26.4867,20.2882,0,0.0306146,0,2.85511e+06
11/08/2009 19:00,11,8,0,19,0,7.8,71,0,0,2.51644e+07,26.4795,26.4795,26.4795,26.4795,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7.2,74,0,0,2.51644e+07,26.4795,26.4795,26.4795,26.4795,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7.8,68,0,0,2.08757e+07,26.4795,26.4795,26.4795,26.4795,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,7.2,68,0,0,2.08757e+07,26.4795,26.4795,26.4795,26.4795,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,7.2,68,0,0,1.70159e+07,26.4795,26.4795,26.4795,26.4795,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,7.2,68,0,0,1.48716e+07,26.4795,26.4795,26.4795,26.4795,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,7.2,68,0,0,1.63447e+07,26.4795,26.4795,26.4795,26.4795,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,6.7,71,0,0,1.63447e+07,26.4795,26.4795,26.4795,26.4795,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6.7,71,0,0,1.63447e+07,26.4795,26.4795,26.4795,26.4795,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,6.1,73,0,0,1.63447e+07,26.4795,26.4795,26.4795,26.4795,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,6.7,71,0,0,1.63447e+07,26.4795,26.4795,26.4795,26.4795,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,6.1,71,0,0,1.8489e+07,26.4795,26.4795,26.4795,26.4795,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,6.1,71,0,0,1.96027e+07,26.4795,26.4795,26.4795,26.4795,0,0,0,0
11/09/2009 08:00,11,9,1,8,0,5.6,73,0,0,2.77512e+07,26.4795,26.4795,26.4795,26.4795,0,0,0,0
11/09/2009 09:00,11,9,1,9,0,5.6,73,0,489312,4.98534e+07,26.4989,26.4989,26.4989,21.5264,0,0.02203,0,2.06017e+06
11/09/2009 10:00,11,9,1,10,0,7.2,68,0,705522,5.01105e+07,26.5433,26.5433,26.5433,20.2882,0,0.0322984,0,3.04091e+06
11/09/2009 11:00,11,9,1,11,0,8.9,61,0,942002,5.03949e+07,26.5769,26.5769,26.5769,20.2882,0,0.0443328,0,4.19464e+06
11/09/2009 12:00,11,9,1,12,0,9.4,59,0,1.13145e+06,5.06235e+07,26.5895,26.5895,26.5895,20.2882,0,0.0541715,0,5.13578e+06
11/09/2009 13:00,11,9,1,13,0,10,57,0,751570,4.53596e+07,26.586,26.586,26.586,20.2882,0,0.0345741,0,3.27602e+06
11/09/2009 14:00,11,9,1,14,0,11.1,50,0,2.46967e+06,5.22077e+07,26.4818,26.4818,26.4818,20.2882,0,0.114973,0,1.07065e+07
11/09/2009 15:00,11,9,1,15,0,11.7,49,0,3.61419e+06,5.35743e+07,26.4316,26.4316,26.4316,20.2882,0,0.169639,0,1.56797e+07
11/09/2009 16:00,11,9,1,16,0,12.2,40,0,4.35942e+06,5.44739e+07,26.4396,26.4396,26.4396,20.2882,0,0.207613,0,1.92147e+07
11/09/2009 17:00,11,9,1,17,0,11.1,49,0,4.28409e+06,5.43816e+07,26.4496,26.4496,26.4496,20.2882,0,0.203486,0,1.88632e+07
11/09/2009 18:00,11,9,1,18,0,8.3,63,0,622391,3.66338e+07,26.4587,26.4587,26.4587,20.2882,0,0.0280726,0,2.60623e+06
11/09/2009 19:00,11,9,1,19,0,8.9,56,0,0,2.51644e+07,26.465,26.465,26.465,26.465,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,8.3,58,0,0,2.51644e+07,26.465,26.465,26.465,26.465,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,7.2,65,0,0,2.08757e+07,26.465,26.465,26.465,26.465,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,7.2,65,0,0,2.08757e+07,26.465,26.465,26.465,26.465,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,6.7,68,0,0,1.70159e+07,26.465,26.465,26.465,26.465,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,5.6,79,0,0,1.48716e+07,26.465,26.465,26.465,26.465,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,5,82,0,0,1.63447e+07,26.465,26.465,26.465,26.465,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,4.4,86,0,0,1.63447e+07,26.465,26.465,26.465,26.465,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,3.3,86,0,0,1.63447e+07,26.465,26.465,26.465,26.465,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,3.9,86,0,0,1.63447e+07,26.465,26.465,26.465,26.465,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,4.4,89,0,0,1.63447e+07,26.465,26.465,26.465,26.465,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,5,86,0,0,1.8489e+07,26.465,26.465,26.465,26.465,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4.4,89,245519,0,1.9866e+07,25.6692,25.6692,25.6692,20.2882,0,0.00433144,0,350656
11/10/2009 08:00,11,10,2,8,0,4.4,86,0,0,2.77512e+07,24.9178,24.9178,24.9178,24.9178,0,0,0,0
11/10/2009 09:00,11,10,2,9,0,4.4,82,0,327705,4.96611e+07,25.2106,25.2106,25.2106,21.8314,0,0.0143233,0,1.08187e+06
11/10/2009 10:00,11,10,2,10,0,4.4,79,0,675737,5.00744e+07,26.0434,26.0434,26.0434,20.2882,0,0.0307098,0,2.65908e+06
11/10/2009 11:00,11,10,2,11,0,5.6,73,0,792762,5.02151e+07,26.4533,26.4533,26.4533,20.2882,0,0.03666,0,3.4027e+06
11/10/2009 12:00,11,10,2,12,0,6.7,71,0,1.02404e+06,5.04937e+07,26.5875,26.5875,26.5875,20.2882,0,0.0485524,0,4.60168e+06
11/10/2009 13:00,11,10,2,13,0,6.7,71,0,649416,4.52367e+07,26.6175,26.6175,26.6175,20.2882,0,0.0293654,0,2.7964e+06
11/10/2009 14:00,11,10,2,14,0,7.2,74,0,1.56703e+06,5.11356e+07,26.5985,26.5985,26.5985,20.2882,0,0.0731598,0,6.9435e+06
11/10/2009 15:00,11,10,2,15,0,7.8,66,0,1.9743e+06,5.16159e+07,26.5589,26.5589,26.5589,20.2882,0,0.0912851,0,8.61241e+06
11/10/2009 16:00,11,10,2,16,0,7.8,66,0,2.06226e+06,5.17116e+07,26.5568,26.5568,26.5568,20.2882,0,0.0932428,0,8.7942e+06
11/10/2009 17:00,11,10,2,17,0,7.8,63,0,2.21177e+06,5.18826e+07,26.5561,26.5561,26.5561,20.2882,0,0.0985959,0,9.29791e+06
11/10/2009 18:00,11,10,2,18,0,6.1,71,0,456127,3.64342e+07,26.5441,26.5441,26.5441,20.2882,0,0.01969,0,1.85329e+06
11/10/2009 19:00,11,10,2,19,0,6.1,68,0,0,2.51644e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/10/2009 20:00,11,10,2,20,0,5,70,0,0,2.51644e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,3.9,76,0,0,2.08757e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,4.4,70,0,0,2.08757e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,4.4,73,0,0,1.70159e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,5,73,0,0,1.48716e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,5,73,0,0,1.37579e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,5.6,73,0,0,1.37579e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,5.6,73,0,0,1.37579e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,5,79,0,0,1.37579e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,4.4,82,0,0,1.37579e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,4.4,82,0,0,1.37579e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,4.4,86,0,0,1.48716e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,5,82,0,0,1.48716e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,4.4,89,0,0,1.14998e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,5,86,0,0,1.14998e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,5.6,83,0,0,1.14998e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,6.7,83,0,0,1.14998e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6.7,86,0,0,1.14998e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6.7,86,0,0,1.14998e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,7.2,83,0,0,1.14998e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,7.2,80,0,0,1.14998e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,7.2,83,0,0,1.14998e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,6.1,86,0,0,1.48716e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,6.1,86,0,0,1.48716e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,5.6,89,0,0,1.48716e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,5.6,89,0,0,1.48716e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,5.6,89,0,0,1.48716e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,5,89,0,0,1.48716e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,3.9,89,0,0,1.48716e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,2.8,89,0,0,1.37579e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,1.7,89,0,0,1.37579e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,1.1,89,0,0,1.37579e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,1.1,89,0,0,1.37579e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,1.1,85,0,0,1.37579e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,0.6,85,0,0,1.37579e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,0.6,82,0,0,1.48716e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,0.6,82,0,0,1.48716e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,0.6,82,0,0,1.14998e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,2.8,76,0,0,1.14998e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,3.9,70,0,0,1.14998e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,5.6,65,0,0,1.14998e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6.7,60,0,0,1.14998e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,7.2,58,0,0,1.14998e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,7.2,54,0,0,1.14998e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,7.2,51,0,0,1.14998e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,6.7,51,0,0,1.14998e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4.4,57,0,0,1.48716e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,2.2,70,0,0,1.48716e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,1.1,73,0,0,1.48716e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,-0.6,78,0,0,1.48716e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,-0.6,78,0,0,1.48716e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,-1.1,78,0,0,1.48716e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,-1.7,78,0,0,1.48716e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,-1.1,75,0,0,1.63447e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,-1.7,78,0,0,1.63447e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-4.4,85,0,0,1.63447e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,-6.1,84,0,0,1.63447e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,-5,81,0,0,1.63447e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-6.7,84,0,0,1.8489e+07,26.5354,26.5354,26.5354,26.5354,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-6.7,84,6.60412e+06,0,2.75492e+07,16.925,16.925,20.2882,16.925,0.330406,0,1.44669e+07,0
11/13/2009 08:00,11,13,5,8,0,-6.1,84,5.79947e+06,0,3.46782e+07,16.6899,16.6899,20.2882,16.6899,0.277407,0,1.50337e+07,0
11/13/2009 09:00,11,13,5,9,0,-3.3,81,1.40017e+06,0,5.09361e+07,16.69,16.69,20.2882,16.69,0.0637266,0,3.45356e+06,0
11/13/2009 10:00,11,13,5,10,0,-0.6,75,709426,0,5.01055e+07,16.69,16.69,20.2882,16.69,0.0293921,0,1.59286e+06,0
11/13/2009 11:00,11,13,5,11,0,0,72,344356,0,4.9668e+07,16.6899,16.6899,20.2882,16.6899,0.0116316,0,630362,0
11/13/2009 12:00,11,13,5,12,0,2.8,59,90471.4,141060,4.95348e+07,17.3485,17.3485,20.2882,17.3485,0.00663471,0,282380,0
11/13/2009 13:00,11,13,5,13,0,3.9,53,195559,404992,4.51684e+07,20.0684,20.0684,21.0782,19.5147,0.0180751,0.0059983,273909,99843.2
11/13/2009 14:00,11,13,5,14,0,4.4,51,0,1.02624e+06,5.05009e+07,24.0373,24.0373,24.0373,20.2882,0,0.0489303,0,2.76206e+06
11/13/2009 15:00,11,13,5,15,0,5.6,43,0,1.16878e+06,5.06739e+07,25.8179,25.8179,25.8179,20.2882,0,0.056449,0,4.69938e+06
11/13/2009 16:00,11,13,5,16,0,5.6,41,0,1.01364e+06,5.04856e+07,26.1007,26.1007,26.1007,20.2882,0,0.0482685,0,4.22147e+06
11/13/2009 17:00,11,13,5,17,0,5,45,0,634090,5.00268e+07,26.1655,26.1655,26.1655,20.2882,0,0.0287142,0,2.53907e+06
11/13/2009 18:00,11,13,5,18,0,2.2,52,0,0,3.58997e+07,26.1761,26.1761,26.1761,26.1761,0,0,0,0
11/13/2009 19:00,11,13,5,19,0,-1.1,66,290265,0,2.54982e+07,24.7109,24.7109,24.7109,20.2882,0,0.0107449,0,666265
11/13/2009 20:00,11,13,5,20,0,-3.3,75,0,0,2.51644e+07,22.877,22.877,22.877,22.877,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,-3.9,75,0,0,2.08757e+07,22.877,22.877,22.877,22.877,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,-2.8,75,0,0,2.08757e+07,22.877,22.877,22.877,22.877,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,-2.8,81,0,0,1.70159e+07,22.877,22.877,22.877,22.877,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,-2.8,85,0,0,1.48716e+07,22.877,22.877,22.877,22.877,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-2.8,85,0,0,1.63447e+07,22.877,22.877,22.877,22.877,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2.2,82,0,0,1.63447e+07,22.877,22.877,22.877,22.877,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-2.2,82,0,0,1.63447e+07,22.877,22.877,22.877,22.877,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-1.7,78,0,0,1.63447e+07,22.877,22.877,22.877,22.877,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-1.7,75,0,0,1.63447e+07,22.877,22.877,22.877,22.877,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-1.7,72,0,0,1.8489e+07,22.877,22.877,22.877,22.877,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1.7,72,5.18582e+06,0,2.58327e+07,16.9267,16.9267,20.2882,16.9267,0.256426,0,1.17499e+07,0
11/14/2009 08:00,11,14,6,8,0,-2.2,75,3.21859e+06,0,3.15748e+07,16.6899,16.6899,20.2882,16.6899,0.148554,0,8.05085e+06,0
11/14/2009 09:00,11,14,6,9,0,-2.8,78,470360,0,4.98189e+07,16.6899,16.6899,20.2882,16.6899,0.0177418,0,961516,0
11/14/2009 10:00,11,14,6,10,0,2.2,59,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
11/14/2009 11:00,11,14,6,11,0,4.4,47,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
11/14/2009 12:00,11,14,6,12,0,5,47,0,541012,4.99149e+07,19.9905,19.9905,20.8612,18.9928,0.0199315,0.00413073,300299,186063
11/14/2009 13:00,11,14,6,13,0,6.7,45,0,769397,4.53842e+07,24.1495,24.1495,24.1495,20.2882,0,0.0356487,0,2.07803e+06
11/14/2009 14:00,11,14,6,14,0,6.7,47,0,1.08272e+06,5.05694e+07,25.762,25.762,25.762,20.2882,0,0.0518921,0,4.27403e+06
11/14/2009 15:00,11,14,6,15,0,7.2,46,0,1.41066e+06,5.09676e+07,26.1158,26.1158,26.1158,20.2882,0,0.0692261,0,6.06975e+06
11/14/2009 16:00,11,14,6,16,0,6.7,47,0,1.04505e+06,5.05166e+07,26.1904,26.1904,26.1904,20.2882,0,0.0481958,0,4.28074e+06
11/14/2009 17:00,11,14,6,17,0,4.4,57,0,853542,5.02751e+07,26.5187,26.5187,26.5187,20.2882,0,0.0362301,0,3.39367e+06
11/14/2009 18:00,11,14,6,18,0,2.8,67,0,0,3.58997e+07,26.677,26.677,26.677,26.677,0,0,0,0
11/14/2009 19:00,11,14,6,19,0,1.1,76,26906.2,0,2.51931e+07,26.6475,26.6475,26.6475,24.5474,0,0.000447741,0,42442.5
11/14/2009 20:00,11,14,6,20,0,-1.1,82,0,0,2.51644e+07,26.5007,26.5007,26.5007,26.5007,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-0.6,78,0,0,2.08757e+07,26.5007,26.5007,26.5007,26.5007,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1.1,78,0,0,2.08757e+07,26.5007,26.5007,26.5007,26.5007,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2.8,85,0,0,1.70159e+07,26.5007,26.5007,26.5007,26.5007,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,-4.4,81,0,0,1.48716e+07,26.5007,26.5007,26.5007,26.5007,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-5.6,85,0,0,1.63447e+07,26.5007,26.5007,26.5007,26.5007,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-5.6,81,0,0,1.63447e+07,26.5007,26.5007,26.5007,26.5007,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-6.7,84,0,0,1.63447e+07,26.5007,26.5007,26.5007,26.5007,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,-6.7,84,0,0,1.63447e+07,26.5007,26.5007,26.5007,26.5007,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-7.2,84,0,0,1.63447e+07,26.5007,26.5007,26.5007,26.5007,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-7.2,84,0,0,1.8489e+07,26.5007,26.5007,26.5007,26.5007,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-7.8,84,4.4955e+06,0,2.49866e+07,17.2455,17.2455,20.2882,17.2455,0.218158,0,8.25469e+06,0
11/15/2009 08:00,11,15,0,8,0,-6.7,81,2.8304e+06,0,3.11063e+07,16.6899,16.6899,20.2882,16.6899,0.128821,0,6.98139e+06,0
11/15/2009 09:00,11,15,0,9,0,-2.2,78,166392,0,4.94552e+07,16.6897,16.6897,20.2882,16.6897,0.00305543,0,165598,0
11/15/2009 10:00,11,15,0,10,0,0,75,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
11/15/2009 11:00,11,15,0,11,0,1.7,67,0,99349.6,4.93898e+07,17.1427,17.1427,18.4889,17.1427,0.00346696,0,155178,0
11/15/2009 12:00,11,15,0,12,0,2.8,59,0,880023,5.03222e+07,22.1917,22.1917,23.7714,17.9161,0.0254106,0.0155162,558337,1.33785e+06
11/15/2009 13:00,11,15,0,13,0,3.9,53,0,1.08182e+06,4.57602e+07,25.8896,25.8896,25.8896,20.2882,0,0.0513432,0,4.32687e+06
11/15/2009 14:00,11,15,0,14,0,5,47,0,1.74452e+06,5.13738e+07,26.2786,26.2786,26.2786,20.2882,0,0.087082,0,7.8485e+06
11/15/2009 15:00,11,15,0,15,0,5.6,47,0,1.77936e+06,5.14166e+07,26.253,26.253,26.253,20.2882,0,0.0890457,0,7.99114e+06
11/15/2009 16:00,11,15,0,16,0,5.6,47,0,2.27594e+06,5.1994e+07,26.4462,26.4462,26.4462,20.2882,0,0.109571,0,1.01575e+07
11/15/2009 17:00,11,15,0,17,0,5,49,0,2.45732e+06,5.21968e+07,26.6805,26.6805,26.6805,20.2882,0,0.115281,0,1.10874e+07
11/15/2009 18:00,11,15,0,18,0,-0.6,64,0,0,3.58997e+07,26.718,26.718,26.718,26.718,0,0,0,0
11/15/2009 19:00,11,15,0,19,0,-2.2,72,39898.2,0,2.52069e+07,26.6449,26.6449,26.6449,23.5031,0,0.00064958,0,61585.1
11/15/2009 20:00,11,15,0,20,0,-2.2,72,0,0,2.51644e+07,26.4622,26.4622,26.4622,26.4622,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,-2.8,75,0,0,2.08757e+07,26.4622,26.4622,26.4622,26.4622,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,-2.8,81,0,0,2.08757e+07,26.4622,26.4622,26.4622,26.4622,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,-2.2,82,0,0,1.70159e+07,26.4622,26.4622,26.4622,26.4622,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,-1.7,78,0,0,1.48716e+07,26.4622,26.4622,26.4622,26.4622,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,-1.1,75,0,0,1.63447e+07,26.4622,26.4622,26.4622,26.4622,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,-2.2,78,0,0,1.63447e+07,26.4622,26.4622,26.4622,26.4622,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,-2.8,81,0,0,1.63447e+07,26.4622,26.4622,26.4622,26.4622,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,-2.2,78,0,0,1.63447e+07,26.4622,26.4622,26.4622,26.4622,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,-2.2,75,0,0,1.63447e+07,26.4622,26.4622,26.4622,26.4622,0,0,0,0
