Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/16/2009 06:00,11,16,1,6,0,-2.2,75,0,0,1.8489e+07,26.4622,26.4622,26.4622,26.4622,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,-2.2,72,5.08454e+06,0,2.57065e+07,17.1245,17.1245,20.2882,17.1245,0.250296,0,1.00364e+07,0
11/16/2009 08:00,11,16,1,8,0,-2.2,69,2.63915e+06,0,3.08761e+07,16.6899,16.6899,20.2882,16.6899,0.119265,0,6.46347e+06,0
11/16/2009 09:00,11,16,1,9,0,-0.6,64,100035,0,4.93856e+07,16.6899,16.6899,20.2882,16.6899,0.00227159,0,123109,0
11/16/2009 10:00,11,16,1,10,0,1.7,57,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
11/16/2009 11:00,11,16,1,11,0,3.3,53,0,299250,4.96283e+07,18.2235,18.2235,19.0887,18.2235,0.0129895,0,309528,0
11/16/2009 12:00,11,16,1,12,0,4.4,49,0,1.03367e+06,5.05106e+07,23.4904,23.4904,23.4904,20.2882,0,0.049487,0,2.4124e+06
11/16/2009 13:00,11,16,1,13,0,6.1,42,0,1.25989e+06,4.5979e+07,25.6926,25.6926,25.6926,20.2882,0,0.061382,0,4.99099e+06
11/16/2009 14:00,11,16,1,14,0,5.6,49,0,1.70186e+06,5.13129e+07,26.0349,26.0349,26.0349,20.2882,0,0.0827269,0,7.16059e+06
11/16/2009 15:00,11,16,1,15,0,6.1,43,0,2.23532e+06,5.1951e+07,26.2344,26.2344,26.2344,20.2882,0,0.108777,0,9.74082e+06
11/16/2009 16:00,11,16,1,16,0,5,51,0,2.41234e+06,5.21551e+07,26.513,26.513,26.513,20.2882,0,0.116063,0,1.0871e+07
11/16/2009 17:00,11,16,1,17,0,2.8,59,0,1.87005e+06,5.14991e+07,26.7575,26.7575,26.7575,20.2882,0,0.0881768,0,8.58087e+06
11/16/2009 18:00,11,16,1,18,0,-2.2,75,0,0,3.58997e+07,26.7863,26.7863,26.7863,26.7863,0,0,0,0
11/16/2009 19:00,11,16,1,19,0,-2.8,78,33962.8,0,2.52015e+07,26.7343,26.7343,26.7343,24.6203,0,0.000785894,0,74989.1
11/16/2009 20:00,11,16,1,20,0,-2.2,75,0,0,2.51644e+07,26.4757,26.4757,26.4757,26.4757,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,-1.7,75,0,0,2.08757e+07,26.4757,26.4757,26.4757,26.4757,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,-0.6,72,0,0,2.08757e+07,26.4757,26.4757,26.4757,26.4757,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,-0.6,69,0,0,1.70159e+07,26.4757,26.4757,26.4757,26.4757,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,-0.6,69,0,0,1.48716e+07,26.4757,26.4757,26.4757,26.4757,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,-2.8,78,0,0,1.63447e+07,26.4757,26.4757,26.4757,26.4757,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,-2.2,78,0,0,1.63447e+07,26.4757,26.4757,26.4757,26.4757,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,-1.7,72,0,0,1.63447e+07,26.4757,26.4757,26.4757,26.4757,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,-1.1,72,0,0,1.63447e+07,26.4757,26.4757,26.4757,26.4757,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,-1.7,69,0,0,1.63447e+07,26.4757,26.4757,26.4757,26.4757,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,-3.3,75,0,0,1.8489e+07,26.4757,26.4757,26.4757,26.4757,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,-3.3,75,3.6179e+06,0,2.39228e+07,17.4089,17.4089,20.2882,17.4089,0.172408,0,5.75614e+06,0
11/17/2009 08:00,11,17,2,8,0,-3.3,78,1.99779e+06,0,3.01046e+07,16.6922,16.6922,20.2882,16.6922,0.0872879,0,4.72746e+06,0
11/17/2009 09:00,11,17,2,9,0,-2.2,72,0,0,4.92764e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
11/17/2009 10:00,11,17,2,10,0,1.7,57,0,0,4.92764e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
11/17/2009 11:00,11,17,2,11,0,3.3,48,0,279132,4.96039e+07,18.133,18.133,19.0888,18.133,0.0119509,0,305757,0
11/17/2009 12:00,11,17,2,12,0,4.4,43,0,1.02748e+06,5.05027e+07,23.4138,23.4138,23.4138,20.2882,0,0.0490835,0,2.36121e+06
11/17/2009 13:00,11,17,2,13,0,5.6,38,0,1.42067e+06,4.61739e+07,25.817,25.817,25.817,20.2882,0,0.069814,0,5.81044e+06
11/17/2009 14:00,11,17,2,14,0,6.7,34,0,2.37115e+06,5.21221e+07,26.2321,26.2321,26.2321,20.2882,0,0.117438,0,1.05192e+07
11/17/2009 15:00,11,17,2,15,0,7.2,32,0,2.32437e+06,5.20519e+07,26.439,26.439,26.439,20.2882,0,0.112001,0,1.03702e+07
11/17/2009 16:00,11,17,2,16,0,7.2,32,0,2.68245e+06,5.24821e+07,26.5945,26.5945,26.5945,20.2882,0,0.130224,0,1.23558e+07
11/17/2009 17:00,11,17,2,17,0,6.7,35,0,2.50662e+06,5.2263e+07,26.6779,26.6779,26.6779,20.2882,0,0.119747,0,1.1512e+07
11/17/2009 18:00,11,17,2,18,0,1.7,50,0,0,3.58997e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/17/2009 19:00,11,17,2,19,0,-2.2,69,0,0,2.51644e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/17/2009 20:00,11,17,2,20,0,-2.8,72,0,0,2.51644e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,-2.2,69,0,0,2.08757e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,-2.2,75,0,0,2.08757e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,-1.1,72,0,0,1.70159e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,-0.6,69,0,0,1.48716e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,-1.1,72,0,0,1.37579e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,-2.2,78,0,0,1.37579e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,-0.6,72,0,0,1.37579e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,-0.6,69,0,0,1.37579e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,-1.1,66,0,0,1.37579e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,-1.1,69,0,0,1.37579e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,-2.2,72,0,0,1.48716e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,-3.9,81,0,0,1.48716e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,0.6,67,0,0,1.14998e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,3.9,55,0,0,1.14998e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6.7,44,0,0,1.14998e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,6.7,42,0,0,1.14998e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,7.2,37,0,0,1.14998e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,7.8,34,0,0,1.14998e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,8.3,34,0,0,1.14998e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,8.3,34,0,0,1.14998e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,6.7,44,0,0,1.14998e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,2.8,57,0,0,1.48716e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,-0.6,69,0,0,1.48716e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,-2.2,75,0,0,1.48716e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,-2.2,75,0,0,1.48716e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,-1.1,78,0,0,1.48716e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,-0.6,75,0,0,1.48716e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,-0.6,75,0,0,1.48716e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,0,75,0,0,1.37579e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,0,75,0,0,1.37579e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,0,72,0,0,1.37579e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-0.6,64,0,0,1.37579e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,0,69,0,0,1.37579e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,0.6,67,0,0,1.37579e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1.1,75,0,0,1.48716e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,-1.1,75,0,0,1.48716e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,-1.1,72,0,0,1.14998e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,1.1,59,0,0,1.14998e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,2.2,57,0,0,1.14998e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,2.8,59,0,0,1.14998e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,3.9,53,0,0,1.14998e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,4.4,53,0,0,1.14998e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,5,49,0,0,1.14998e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,6.7,45,0,0,1.14998e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,3.9,53,0,0,1.14998e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,1.7,62,0,0,1.48716e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,0.6,67,0,0,1.48716e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,-2.2,75,0,0,1.48716e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,-2.2,75,0,0,1.48716e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,-3.3,81,0,0,1.48716e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,-2.8,81,0,0,1.48716e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,-3.9,81,0,0,1.48716e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-3.9,81,0,0,1.63447e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.7,82,0,0,1.63447e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-0.6,78,0,0,1.63447e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-0.6,75,0,0,1.63447e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-0.6,72,0,0,1.63447e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-0.6,72,0,0,1.8489e+07,26.6647,26.6647,26.6647,26.6647,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-1.1,75,1.03267e+07,0,3.17897e+07,16.8282,16.8282,20.2882,16.8282,0.457974,0,2.14983e+07,0
11/20/2009 08:00,11,20,5,8,0,-0.6,72,7.649e+06,0,3.69223e+07,16.69,16.69,20.2882,16.69,0.37475,0,2.0309e+07,0
11/20/2009 09:00,11,20,5,9,0,1.1,67,3.97922e+06,0,5.40181e+07,16.69,16.69,20.2882,16.69,0.187262,0,1.01482e+07,0
11/20/2009 10:00,11,20,5,10,0,2.8,62,1.97922e+06,0,5.16078e+07,16.69,16.69,20.2882,16.69,0.0864501,0,4.68495e+06,0
11/20/2009 11:00,11,20,5,11,0,3.9,55,1.05552e+06,0,5.05112e+07,16.69,16.69,20.2882,16.69,0.0439941,0,2.38417e+06,0
11/20/2009 12:00,11,20,5,12,0,6.1,47,517369,0,4.98661e+07,16.69,16.69,20.2882,16.69,0.0177599,0,962469,0
11/20/2009 13:00,11,20,5,13,0,7.2,44,658733,0,4.52294e+07,16.6899,16.6899,20.2882,16.6899,0.0246066,0,1.33353e+06,0
11/20/2009 14:00,11,20,5,14,0,8.3,41,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
11/20/2009 15:00,11,20,5,15,0,8.9,37,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
11/20/2009 16:00,11,20,5,16,0,8.3,37,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
11/20/2009 17:00,11,20,5,17,0,7.2,40,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
11/20/2009 18:00,11,20,5,18,0,1.7,59,187212,0,3.61099e+07,16.6901,16.6901,19.5685,16.6901,0.00565613,0,306503,0
11/20/2009 19:00,11,20,5,19,0,0.6,64,727220,0,2.60089e+07,16.691,16.691,20.2882,16.691,0.0288107,0,1.56089e+06,0
11/20/2009 20:00,11,20,5,20,0,-2.2,72,0,0,2.51644e+07,16.6907,16.6907,16.6907,16.6907,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,0.6,72,0,0,2.08757e+07,16.6907,16.6907,16.6907,16.6907,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,1.1,70,0,0,2.08757e+07,16.6907,16.6907,16.6907,16.6907,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,1.7,67,0,0,1.70159e+07,16.6907,16.6907,16.6907,16.6907,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,0.6,72,0,0,1.48716e+07,16.6907,16.6907,16.6907,16.6907,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,1.7,67,0,0,1.63447e+07,16.6907,16.6907,16.6907,16.6907,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-1.1,75,0,0,1.63447e+07,16.6907,16.6907,16.6907,16.6907,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-2.8,81,0,0,1.63447e+07,16.6907,16.6907,16.6907,16.6907,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-1.1,75,0,0,1.63447e+07,16.6907,16.6907,16.6907,16.6907,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-1.7,69,0,0,1.63447e+07,16.6907,16.6907,16.6907,16.6907,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-2.2,72,0,0,1.8489e+07,16.6907,16.6907,16.6907,16.6907,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-3.3,75,4.69275e+06,0,2.52152e+07,16.6452,16.6452,20.2882,16.6452,0.226093,0,1.24201e+07,0
11/21/2009 08:00,11,21,6,8,0,-2.2,75,3.5706e+06,0,3.19988e+07,16.6898,16.6898,20.2882,16.6898,0.166262,0,9.01078e+06,0
11/21/2009 09:00,11,21,6,9,0,-0.6,69,782465,0,5.01837e+07,16.6899,16.6899,20.2882,16.6899,0.0306167,0,1.65927e+06,0
11/21/2009 10:00,11,21,6,10,0,0,69,102966,0,4.93891e+07,16.6898,16.6898,20.2882,16.6898,0.0024123,0,130735,0
11/21/2009 11:00,11,21,6,11,0,1.7,62,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/21/2009 12:00,11,21,6,12,0,2.2,59,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/21/2009 13:00,11,21,6,13,0,3.3,60,0,0,4.44704e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/21/2009 14:00,11,21,6,14,0,8.9,36,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/21/2009 15:00,11,21,6,15,0,8.9,36,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/21/2009 16:00,11,21,6,16,0,8.3,48,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/21/2009 17:00,11,21,6,17,0,6.1,71,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/21/2009 18:00,11,21,6,18,0,6.1,76,28622.4,0,3.59309e+07,16.6898,16.6898,17.8893,16.6898,0.000641154,0,34747.4,0
11/21/2009 19:00,11,21,6,19,0,6.7,76,863158,0,2.61622e+07,16.6915,16.6915,20.2882,16.6915,0.0330481,0,1.79019e+06,0
11/21/2009 20:00,11,21,6,20,0,6.7,76,0,0,2.51644e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,6.1,79,0,0,2.08757e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,6.1,79,0,0,2.08757e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,6.1,76,0,0,1.70159e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,5.6,79,0,0,1.48716e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,5,86,0,0,1.63447e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,5,82,0,0,1.63447e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,4.4,86,0,0,1.63447e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,4.4,86,0,0,1.63447e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,4.4,86,0,0,1.63447e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,4.4,86,0,0,1.8489e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,4.4,86,3.59687e+06,0,2.38956e+07,16.6429,16.6429,20.2882,16.6429,0.170943,0,9.38901e+06,0
11/22/2009 08:00,11,22,0,8,0,4.4,86,2.34712e+06,0,3.05237e+07,16.6893,16.6893,20.2882,16.6893,0.104473,0,5.66287e+06,0
11/22/2009 09:00,11,22,0,9,0,4.4,89,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/22/2009 10:00,11,22,0,10,0,3.9,86,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/22/2009 11:00,11,22,0,11,0,5,82,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/22/2009 12:00,11,22,0,12,0,6.1,83,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/22/2009 13:00,11,22,0,13,0,6.7,80,0,0,4.44704e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/22/2009 14:00,11,22,0,14,0,7.8,71,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/22/2009 15:00,11,22,0,15,0,7.2,71,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/22/2009 16:00,11,22,0,16,0,7.2,65,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/22/2009 17:00,11,22,0,17,0,6.7,63,0,168456,4.94662e+07,17.7291,17.7291,20.2882,17.7291,0.00537286,0,207044,0
11/22/2009 18:00,11,22,0,18,0,4.4,73,0,0,3.58997e+07,18.697,18.697,18.697,18.697,0,0,0,0
11/22/2009 19:00,11,22,0,19,0,1.7,85,0,0,2.51644e+07,18.697,18.697,18.697,18.697,0,0,0,0
11/22/2009 20:00,11,22,0,20,0,2.2,79,0,0,2.51644e+07,18.697,18.697,18.697,18.697,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,0.6,85,0,0,2.08757e+07,18.697,18.697,18.697,18.697,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,1.1,85,0,0,2.08757e+07,18.697,18.697,18.697,18.697,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,1.1,85,0,0,1.70159e+07,18.697,18.697,18.697,18.697,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,0,85,0,0,1.48716e+07,18.697,18.697,18.697,18.697,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,-1.1,89,0,0,1.63447e+07,18.697,18.697,18.697,18.697,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0.6,85,0,0,1.63447e+07,18.697,18.697,18.697,18.697,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,1.1,82,0,0,1.63447e+07,18.697,18.697,18.697,18.697,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,1.1,82,0,0,1.63447e+07,18.697,18.697,18.697,18.697,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,0.6,82,0,0,1.63447e+07,18.697,18.697,18.697,18.697,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,2.8,70,0,0,1.8489e+07,18.697,18.697,18.697,18.697,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,2.8,70,4.08173e+06,0,2.4484e+07,16.7824,16.7824,20.2882,16.7824,0.196381,0,1.00144e+07,0
11/23/2009 08:00,11,23,1,8,0,2.8,67,2.40343e+06,0,3.05915e+07,16.6898,16.6898,20.2882,16.6898,0.107282,0,5.8143e+06,0
11/23/2009 09:00,11,23,1,9,0,3.3,65,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/23/2009 10:00,11,23,1,10,0,3.9,62,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/23/2009 11:00,11,23,1,11,0,2.8,76,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/23/2009 12:00,11,23,1,12,0,1.7,82,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/23/2009 13:00,11,23,1,13,0,0.6,92,0,0,4.44704e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/23/2009 14:00,11,23,1,14,0,0.6,92,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/23/2009 15:00,11,23,1,15,0,0.6,92,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/23/2009 16:00,11,23,1,16,0,0.6,92,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/23/2009 17:00,11,23,1,17,0,0.6,92,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/23/2009 18:00,11,23,1,18,0,0,92,94025.7,0,3.6002e+07,16.6898,16.6898,17.8892,16.6898,0.00202742,0,109876,0
11/23/2009 19:00,11,23,1,19,0,0.6,92,1.04948e+06,0,2.63794e+07,16.692,16.692,20.2882,16.692,0.0406441,0,2.20142e+06,0
11/23/2009 20:00,11,23,1,20,0,0.6,89,0,0,2.51644e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,0.6,89,0,0,2.08757e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,0.6,89,0,0,2.08757e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,0.6,85,0,0,1.70159e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,0.6,82,0,0,1.48716e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,0.6,79,0,0,1.63447e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-0.6,78,0,0,1.63447e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-1.1,82,0,0,1.63447e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-1.7,72,0,0,1.63447e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-1.7,75,0,0,1.63447e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-1.1,72,0,0,1.8489e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-1.7,72,6.41593e+06,0,2.73432e+07,16.6388,16.6388,20.2882,16.6388,0.325359,0,1.7933e+07,0
11/24/2009 08:00,11,24,2,8,0,-3.3,75,4.08591e+06,0,3.26211e+07,16.6899,16.6899,20.2882,16.6899,0.192544,0,1.04347e+07,0
11/24/2009 09:00,11,24,2,9,0,-1.1,69,614184,0,4.99914e+07,16.6899,16.6899,20.2882,16.6899,0.0247161,0,1.33946e+06,0
11/24/2009 10:00,11,24,2,10,0,0,64,130248,0,4.94225e+07,16.6899,16.6899,20.2882,16.6899,0.0038516,0,208734,0
11/24/2009 11:00,11,24,2,11,0,0,67,0,0,4.92764e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
11/24/2009 12:00,11,24,2,12,0,1.1,62,0,106622,4.93966e+07,17.0701,17.0701,19.0888,17.0701,0.00336034,0,152567,0
11/24/2009 13:00,11,24,2,13,0,1.7,62,0,367053,4.48996e+07,19.8084,19.8084,20.8132,19.3204,0.0126784,0.00266212,191842,58656.2
11/24/2009 14:00,11,24,2,14,0,2.2,59,0,1.03782e+06,5.05154e+07,24.0485,24.0485,24.0485,20.2882,0,0.0496513,0,2.80427e+06
11/24/2009 15:00,11,24,2,15,0,1.7,64,0,1.12969e+06,5.06267e+07,25.7614,25.7614,25.7614,20.2882,0,0.054447,0,4.48442e+06
11/24/2009 16:00,11,24,2,16,0,1.7,67,0,1.0021e+06,5.04643e+07,26.0613,26.0613,26.0613,20.2882,0,0.0459361,0,3.99335e+06
11/24/2009 17:00,11,24,2,17,0,1.1,64,0,1.22031e+06,5.07159e+07,26.4803,26.4803,26.4803,20.2882,0,0.0546384,0,5.08863e+06
11/24/2009 18:00,11,24,2,18,0,-0.6,69,0,0,3.58997e+07,26.6263,26.6263,26.6263,26.6263,0,0,0,0
11/24/2009 19:00,11,24,2,19,0,-3.3,85,138938,0,2.53227e+07,25.9185,25.9185,25.9185,21.8727,0,0.00477766,0,391865
11/24/2009 20:00,11,24,2,20,0,-6.7,84,0,0,2.51644e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,-7.8,84,0,0,2.08757e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-8.3,81,0,0,2.08757e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,-8.3,88,0,0,1.70159e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-5,81,0,0,1.48716e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,-2.8,81,0,0,1.37579e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,-2.8,81,0,0,1.37579e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,-1.7,75,0,0,1.37579e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,-2.8,78,0,0,1.37579e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,-2.2,72,0,0,1.37579e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,-1.7,72,0,0,1.37579e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,-1.7,75,0,0,1.48716e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,-1.1,69,0,0,1.48716e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,-1.1,72,0,0,1.14998e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,0,69,0,0,1.14998e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,0,69,0,0,1.14998e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,0.6,70,0,0,1.14998e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,2.2,64,0,0,1.14998e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,2.2,70,0,0,1.14998e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,1.1,67,0,0,1.14998e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,1.7,64,0,0,1.14998e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,1.7,67,0,0,1.14998e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,0.6,72,0,0,1.48716e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,-1.1,82,0,0,1.48716e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,0,75,0,0,1.48716e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,-0.6,78,0,0,1.48716e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,-1.1,82,0,0,1.48716e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,-0.6,78,0,0,1.48716e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,-2.2,85,0,0,1.48716e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-3.3,85,0,0,1.37579e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,-4.4,85,0,0,1.37579e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,-6.1,88,0,0,1.37579e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,-6.7,81,0,0,1.37579e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,-8.3,88,0,0,1.37579e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,-6.7,81,0,0,1.37579e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,-4.4,92,0,0,1.48716e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,-5,92,0,0,1.48716e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,-4.4,88,0,0,1.14998e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,-3.3,81,0,0,1.14998e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,-1.7,78,0,0,1.14998e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,-0.6,72,0,0,1.14998e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,0,69,0,0,1.14998e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,0,72,0,0,1.14998e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,0.6,70,0,0,1.14998e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,1.7,67,0,0,1.14998e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,1.1,70,0,0,1.14998e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,-2.2,82,0,0,1.48716e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,-2.2,82,0,0,1.48716e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,-1.7,82,0,0,1.48716e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-1.7,82,0,0,1.48716e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-2.2,82,0,0,1.48716e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-1.1,78,0,0,1.48716e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-3.3,85,0,0,1.48716e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-3.3,85,0,0,1.63447e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-5,85,0,0,1.63447e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6.7,88,0,0,1.63447e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-6.1,88,0,0,1.63447e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-5,88,0,0,1.63447e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-5,88,0,0,1.8489e+07,24.9072,24.9072,24.9072,24.9072,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-5,88,1.29895e+07,0,3.46979e+07,16.776,16.776,20.2882,16.776,0.519049,0,2.55364e+07,0
11/27/2009 08:00,11,27,5,8,0,-5,88,1.03939e+07,0,4.02694e+07,16.6899,16.6899,20.2882,16.6899,0.52348,0,2.83697e+07,0
11/27/2009 09:00,11,27,5,9,0,-5,88,6.83748e+06,0,5.74641e+07,16.69,16.69,20.2882,16.69,0.332192,0,1.80027e+07,0
11/27/2009 10:00,11,27,5,10,0,-3.9,85,4.55109e+06,0,5.4696e+07,16.69,16.69,20.2882,16.69,0.2134,0,1.15648e+07,0
11/27/2009 11:00,11,27,5,11,0,-2.2,82,2.75064e+06,0,5.25361e+07,16.69,16.69,20.2882,16.69,0.124965,0,6.77226e+06,0
11/27/2009 12:00,11,27,5,12,0,-1.1,82,1.77264e+06,0,5.13733e+07,16.6899,16.6899,20.2882,16.6899,0.0795218,0,4.30959e+06,0
11/27/2009 13:00,11,27,5,13,0,0,75,1.88375e+06,0,4.6701e+07,16.6899,16.6899,20.2882,16.6899,0.0850564,0,4.60959e+06,0
11/27/2009 14:00,11,27,5,14,0,1.1,73,803551,0,5.0209e+07,16.6899,16.6899,20.2882,16.6899,0.0316658,0,1.71613e+06,0
11/27/2009 15:00,11,27,5,15,0,1.7,73,343342,0,4.96676e+07,16.6898,16.6898,20.2882,16.6898,0.0117868,0,638789,0
11/27/2009 16:00,11,27,5,16,0,1.7,73,117181,0,4.94061e+07,16.6898,16.6898,20.2882,16.6898,0.00309539,0,167757,0
11/27/2009 17:00,11,27,5,17,0,0.6,75,76790.1,0,4.93579e+07,16.6898,16.6898,20.2882,16.6898,0.00115664,0,62685.3,0
11/27/2009 18:00,11,27,5,18,0,-1.7,85,1.29082e+06,0,3.74166e+07,16.6902,16.6902,20.2882,16.6902,0.0554976,0,3.00738e+06,0
11/27/2009 19:00,11,27,5,19,0,-1.7,85,2.489e+06,0,2.81091e+07,16.6906,16.6906,20.2882,16.6906,0.111889,0,6.06263e+06,0
11/27/2009 20:00,11,27,5,20,0,-2.2,89,0,0,2.51644e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-2.2,89,0,0,2.08757e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-2.2,89,0,0,2.08757e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-2.2,89,0,0,1.70159e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-1.7,85,0,0,1.48716e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-1.7,85,0,0,1.63447e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-1.1,82,0,0,1.63447e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-1.1,82,0,0,1.63447e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-1.1,85,0,0,1.63447e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-1.1,85,0,0,1.63447e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-1.1,85,0,0,1.8489e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-1.1,85,6.15682e+06,0,2.70098e+07,16.6379,16.6379,20.2882,16.6379,0.307586,0,1.69549e+07,0
11/28/2009 08:00,11,28,6,8,0,-1.1,85,4.95269e+06,0,3.3654e+07,16.6897,16.6897,20.2882,16.6897,0.233605,0,1.26607e+07,0
11/28/2009 09:00,11,28,6,9,0,-1.1,85,2.06225e+06,0,5.17067e+07,16.6897,16.6897,20.2882,16.6897,0.0903545,0,4.89692e+06,0
11/28/2009 10:00,11,28,6,10,0,-1.1,85,1.091e+06,0,5.05413e+07,16.6897,16.6897,20.2882,16.6897,0.0426525,0,2.31164e+06,0
11/28/2009 11:00,11,28,6,11,0,-0.6,85,396442,0,4.97215e+07,16.6897,16.6897,20.2882,16.6897,0.0119094,0,645458,0
11/28/2009 12:00,11,28,6,12,0,1.1,82,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
11/28/2009 13:00,11,28,6,13,0,1.1,82,650535,0,4.52136e+07,16.6913,16.6913,20.2882,16.6913,0.0227235,0,1.23099e+06,0
11/28/2009 14:00,11,28,6,14,0,1.7,82,0,0,4.92764e+07,16.6914,16.6914,16.6914,16.6914,0,0,0,0
11/28/2009 15:00,11,28,6,15,0,2.8,73,0,0,4.92764e+07,16.6914,16.6914,16.6914,16.6914,0,0,0,0
11/28/2009 16:00,11,28,6,16,0,2.8,76,0,0,4.92764e+07,16.6914,16.6914,16.6914,16.6914,0,0,0,0
11/28/2009 17:00,11,28,6,17,0,2.8,79,0,0,4.92764e+07,16.6914,16.6914,16.6914,16.6914,0,0,0,0
11/28/2009 18:00,11,28,6,18,0,2.8,79,509564,0,3.6482e+07,16.6921,16.6921,19.0893,16.6921,0.0178473,0,966559,0
11/28/2009 19:00,11,28,6,19,0,2.2,79,1.72583e+06,0,2.71904e+07,16.6916,16.6916,20.2882,16.6916,0.0737016,0,3.99245e+06,0
11/28/2009 20:00,11,28,6,20,0,1.1,82,0,0,2.51644e+07,16.69,16.69,16.69,16.69,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,0,89,0,0,2.08757e+07,16.69,16.69,16.69,16.69,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,0.6,85,0,0,2.08757e+07,16.69,16.69,16.69,16.69,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,0.6,82,0,0,1.70159e+07,16.69,16.69,16.69,16.69,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,0.6,85,0,0,1.48716e+07,16.69,16.69,16.69,16.69,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,0,89,0,0,1.63447e+07,16.69,16.69,16.69,16.69,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-0.6,89,0,0,1.63447e+07,16.69,16.69,16.69,16.69,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-0.6,89,0,0,1.63447e+07,16.69,16.69,16.69,16.69,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-0.6,85,0,0,1.63447e+07,16.69,16.69,16.69,16.69,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,0,85,0,0,1.63447e+07,16.69,16.69,16.69,16.69,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,3.9,67,0,0,1.8489e+07,16.69,16.69,16.69,16.69,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,6.7,58,5.02639e+06,0,2.56208e+07,16.644,16.644,20.2882,16.644,0.243739,0,1.33981e+07,0
11/29/2009 08:00,11,29,0,8,0,7.2,54,3.52541e+06,0,3.19438e+07,16.6895,16.6895,20.2882,16.6895,0.163848,0,8.88055e+06,0
11/29/2009 09:00,11,29,0,9,0,8.9,44,851454,0,5.02542e+07,16.6896,16.6896,20.2882,16.6896,0.0309922,0,1.67975e+06,0
11/29/2009 10:00,11,29,0,10,0,8.9,44,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
11/29/2009 11:00,11,29,0,11,0,9.4,44,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
11/29/2009 12:00,11,29,0,12,0,10,46,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
11/29/2009 13:00,11,29,0,13,0,11.7,38,0,0,4.44704e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
11/29/2009 14:00,11,29,0,14,0,11.7,38,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
11/29/2009 15:00,11,29,0,15,0,12.2,37,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
11/29/2009 16:00,11,29,0,16,0,12.2,35,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
11/29/2009 17:00,11,29,0,17,0,10.6,43,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
11/29/2009 18:00,11,29,0,18,0,7.2,58,0,0,3.58997e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
11/29/2009 19:00,11,29,0,19,0,8.9,52,0,0,2.51644e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
11/29/2009 20:00,11,29,0,20,0,8.3,54,0,0,2.51644e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,7.2,60,0,0,2.08757e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,7.8,56,0,0,2.08757e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,7.2,56,0,0,1.70159e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,4.4,65,0,0,1.48716e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,2.8,76,0,0,1.63447e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,5,65,0,0,1.63447e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,4.4,68,0,0,1.63447e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,5.6,63,0,0,1.63447e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,3.3,73,0,0,1.63447e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,2.2,79,0,0,1.8489e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,2.8,79,3.24065e+06,0,2.34623e+07,16.649,16.649,20.2882,16.649,0.152036,0,8.33421e+06,0
11/30/2009 08:00,11,30,1,8,0,1.7,82,1.99029e+06,0,3.00948e+07,16.6889,16.6889,20.2882,16.6889,0.0867513,0,4.70277e+06,0
11/30/2009 09:00,11,30,1,9,0,1.1,85,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
11/30/2009 10:00,11,30,1,10,0,6.1,63,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
11/30/2009 11:00,11,30,1,11,0,6.1,53,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
11/30/2009 12:00,11,30,1,12,0,7.2,44,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
11/30/2009 13:00,11,30,1,13,0,7.2,40,0,195423,4.46961e+07,17.675,17.675,19.3885,17.675,0.00747588,0,259200,0
11/30/2009 14:00,11,30,1,14,0,7.2,40,0,1.29484e+06,5.08189e+07,23.3897,23.3897,23.3897,20.2882,0,0.0611674,0,3.08635e+06
11/30/2009 15:00,11,30,1,15,0,7.2,37,0,1.84943e+06,5.14858e+07,26.226,26.226,26.226,20.2882,0,0.0891019,0,7.9888e+06
11/30/2009 16:00,11,30,1,16,0,6.1,47,0,1.44344e+06,5.09838e+07,26.7433,26.7433,26.7433,20.2882,0,0.065979,0,6.40797e+06
11/30/2009 17:00,11,30,1,17,0,5.6,47,0,1.50392e+06,5.10579e+07,26.9683,26.9683,26.9683,20.2882,0,0.0696065,0,6.99604e+06
11/30/2009 18:00,11,30,1,18,0,2.8,62,0,0,3.58997e+07,27.007,27.007,27.007,27.007,0,0,0,0
11/30/2009 19:00,11,30,1,19,0,2.2,82,0,0,2.51644e+07,27.007,27.007,27.007,27.007,0,0,0,0
11/30/2009 20:00,11,30,1,20,0,1.1,89,0,0,2.51644e+07,27.007,27.007,27.007,27.007,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,0.6,89,0,0,2.08757e+07,27.007,27.007,27.007,27.007,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-0.1,82,0,0,2.08757e+07,27.007,27.007,27.007,27.007,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-0.9,85,0,0,1.70159e+07,27.007,27.007,27.007,27.007,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-1.7,85,0,0,1.48716e+07,27.007,27.007,27.007,27.007,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-2.5,71,0,0,1.63447e+07,27.007,27.007,27.007,27.007,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-3.3,71,0,0,1.63447e+07,27.007,27.007,27.007,27.007,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-4.1,71,0,0,1.63447e+07,27.007,27.007,27.007,27.007,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-5,71,0,0,1.63447e+07,27.007,27.007,27.007,27.007,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-5,71,0,0,1.63447e+07,27.007,27.007,27.007,27.007,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-5,74,0,0,1.8489e+07,27.007,27.007,27.007,27.007,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,-5.6,78,3.11069e+06,0,2.33057e+07,17.9291,17.9291,20.3802,17.8371,0.0813982,0.064043,3.94709e+06,443363
12/01/2009 08:00,12,1,2,8,0,-5,68,2.14977e+06,0,3.02866e+07,16.7026,16.7026,20.2882,16.7026,0.0946744,0,5.11269e+06,0
12/01/2009 09:00,12,1,2,9,0,-4.4,66,23831.2,0,4.93004e+07,16.6908,16.6908,18.4895,16.6908,4.65159e-05,0,2520.29,0
12/01/2009 10:00,12,1,2,10,0,-5.6,71,0,0,4.92764e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
12/01/2009 11:00,12,1,2,11,0,-5.6,68,0,0,4.92764e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
12/01/2009 12:00,12,1,2,12,0,-4.4,66,0,0,4.92764e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
12/01/2009 13:00,12,1,2,13,0,-3.9,63,0,0,4.44704e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
12/01/2009 14:00,12,1,2,14,0,-2.8,63,0,0,4.92764e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
12/01/2009 15:00,12,1,2,15,0,-2.2,63,0,0,4.92764e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
12/01/2009 16:00,12,1,2,16,0,-1.7,63,0,0,4.92764e+07,16.6908,16.6908,16.6908,16.6908,0,0,0,0
12/01/2009 17:00,12,1,2,17,0,-1.7,61,0,170906,4.94692e+07,17.7525,17.7525,20.2882,17.7525,0.00549014,0,209631,0
12/01/2009 18:00,12,1,2,18,0,-2.2,69,0,0,3.58997e+07,18.7397,18.7397,18.7397,18.7397,0,0,0,0
12/01/2009 19:00,12,1,2,19,0,-3.9,75,497484,0,2.57304e+07,18.2852,18.2852,20.2882,18.2852,0.0167941,0,531562,0
12/01/2009 20:00,12,1,2,20,0,-1.1,69,0,0,2.51644e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,-0.6,66,0,0,2.08757e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,-1.7,69,0,0,2.08757e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,-1.7,72,0,0,1.70159e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,-1.7,72,0,0,1.48716e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,-1.7,75,0,0,1.37579e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,-1.7,78,0,0,1.37579e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,0,75,0,0,1.37579e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-0.6,78,0,0,1.37579e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,-0.6,78,0,0,1.37579e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,-0.6,78,0,0,1.37579e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,79,0,0,1.48716e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,2.2,76,0,0,1.48716e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,2.8,79,0,0,1.14998e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,3.3,82,0,0,1.14998e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,4.4,82,0,0,1.14998e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,3.9,82,0,0,1.14998e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,3.9,82,0,0,1.14998e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,4.4,82,0,0,1.14998e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,5,82,0,0,1.14998e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,6.1,79,0,0,1.14998e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,6.1,76,0,0,1.14998e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,5.6,76,0,0,1.48716e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,5.6,76,0,0,1.48716e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,5,82,0,0,1.48716e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,5,82,0,0,1.48716e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,4.4,89,0,0,1.48716e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,5,86,0,0,1.48716e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,6.1,79,0,0,1.48716e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,5.6,83,0,0,1.37579e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,5.6,83,0,0,1.37579e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,6.7,80,0,0,1.37579e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,6.7,76,0,0,1.37579e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,6.7,74,0,0,1.37579e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,6.7,74,0,0,1.37579e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,6.7,74,0,0,1.48716e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,6.1,73,0,0,1.48716e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,5.6,76,0,0,1.14998e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,7.8,71,0,0,1.14998e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,8.9,71,0,0,1.14998e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,10,64,0,0,1.14998e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,7.2,77,0,0,1.14998e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,7.8,77,0,0,1.14998e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9.4,69,0,0,1.14998e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,9.4,66,0,0,1.14998e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,7.8,77,0,0,1.14998e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,7.8,68,0,0,1.48716e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,8.3,63,0,0,1.48716e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,7.8,66,0,0,1.48716e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,5,79,0,0,1.48716e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,4.4,82,0,0,1.48716e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,4.4,79,0,0,1.48716e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,6.7,68,0,0,1.48716e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,6.7,68,0,0,1.63447e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,6.7,65,0,0,1.63447e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,6.1,65,0,0,1.63447e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,7.2,58,0,0,1.63447e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,6.1,63,0,0,1.63447e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,6.1,63,0,0,1.8489e+07,17.7414,17.7414,17.7414,17.7414,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,6.1,63,9.14722e+06,0,3.04531e+07,16.6559,16.6559,20.2882,16.6559,0.419698,0,2.27819e+07,0
12/04/2009 08:00,12,4,5,8,0,6.7,58,7.51304e+06,0,3.67521e+07,16.6898,16.6898,20.2882,16.6898,0.366615,0,1.98688e+07,0
12/04/2009 09:00,12,4,5,9,0,6.7,58,3.94623e+06,0,5.39648e+07,16.6899,16.6899,20.2882,16.6899,0.182315,0,9.8804e+06,0
12/04/2009 10:00,12,4,5,10,0,7.2,58,2.25971e+06,0,5.19438e+07,16.6899,16.6899,20.2882,16.6899,0.100117,0,5.42578e+06,0
12/04/2009 11:00,12,4,5,11,0,7.8,56,1.47592e+06,0,5.10024e+07,16.6899,16.6899,20.2882,16.6899,0.0614109,0,3.32814e+06,0
12/04/2009 12:00,12,4,5,12,0,8.9,52,761827,0,5.01469e+07,16.6899,16.6899,20.2882,16.6899,0.0266502,0,1.44431e+06,0
12/04/2009 13:00,12,4,5,13,0,9.4,52,1.04325e+06,0,4.56778e+07,16.6898,16.6898,20.2882,16.6898,0.0402944,0,2.18379e+06,0
12/04/2009 14:00,12,4,5,14,0,10,52,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
12/04/2009 15:00,12,4,5,15,0,9.4,52,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
12/04/2009 16:00,12,4,5,16,0,8.9,61,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
12/04/2009 17:00,12,4,5,17,0,6.7,63,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
12/04/2009 18:00,12,4,5,18,0,6.1,73,880142,0,3.69117e+07,16.6935,16.6935,20.2882,16.6935,0.0323875,0,1.75337e+06,0
12/04/2009 19:00,12,4,5,19,0,5.6,79,1.82606e+06,0,2.73106e+07,16.6904,16.6904,20.2882,16.6904,0.0786451,0,4.26157e+06,0
12/04/2009 20:00,12,4,5,20,0,5,79,0,0,2.51644e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,3.9,79,0,0,2.08757e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,1.1,89,0,0,2.08757e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,1.1,85,0,0,1.70159e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,2.2,82,0,0,1.48716e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,1.7,82,0,0,1.63447e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,1.1,67,0,0,1.63447e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,0.6,79,0,0,1.63447e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0.6,75,0,0,1.63447e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,0,79,0,0,1.63447e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-0.6,78,0,0,1.8489e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.6,82,6.39663e+06,0,2.72976e+07,16.6416,16.6416,20.2882,16.6416,0.319334,0,1.75836e+07,0
12/05/2009 08:00,12,5,6,8,0,-1.1,82,4.42356e+06,0,3.30146e+07,16.6898,16.6898,20.2882,16.6898,0.206456,0,1.11892e+07,0
12/05/2009 09:00,12,5,6,9,0,0,79,946129,0,5.03771e+07,16.6898,16.6898,20.2882,16.6898,0.0379452,0,2.05649e+06,0
12/05/2009 10:00,12,5,6,10,0,2.2,73,197549,0,4.94926e+07,16.6898,16.6898,20.2882,16.6898,0.00455252,0,246730,0
12/05/2009 11:00,12,5,6,11,0,3.9,65,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
12/05/2009 12:00,12,5,6,12,0,3.9,67,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
12/05/2009 13:00,12,5,6,13,0,4.4,68,0,0,4.44704e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
12/05/2009 14:00,12,5,6,14,0,4.4,68,0,286288,4.96084e+07,17.9786,17.9786,20.2882,17.9786,0.011275,0,297720,0
12/05/2009 15:00,12,5,6,15,0,5.6,60,0,779977,5.02028e+07,22.9605,22.9605,22.9605,20.2882,0,0.0361417,0,1.46826e+06
12/05/2009 16:00,12,5,6,16,0,4.4,65,0,529815,4.99011e+07,25.2861,25.2861,25.2861,20.2882,0,0.0234101,0,1.76153e+06
12/05/2009 17:00,12,5,6,17,0,3.9,65,0,144635,4.94382e+07,25.7162,25.7162,25.7162,20.2882,0,0.00423336,0,345713
12/05/2009 18:00,12,5,6,18,0,2.8,65,0,0,3.58997e+07,25.7623,25.7623,25.7623,25.7623,0,0,0,0
12/05/2009 19:00,12,5,6,19,0,3.3,67,186673,0,2.53777e+07,24.9693,24.9693,24.9693,22.1129,0,0.00656512,0,433286
12/05/2009 20:00,12,5,6,20,0,3.9,65,0,0,2.51644e+07,23.6778,23.6778,23.6778,23.6778,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,3.9,65,0,0,2.08757e+07,23.6778,23.6778,23.6778,23.6778,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,3.9,62,0,0,2.08757e+07,23.6778,23.6778,23.6778,23.6778,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,3.3,70,0,0,1.70159e+07,23.6778,23.6778,23.6778,23.6778,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,2.8,73,0,0,1.48716e+07,23.6778,23.6778,23.6778,23.6778,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,2.8,73,0,0,1.63447e+07,23.6778,23.6778,23.6778,23.6778,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.8,73,0,0,1.63447e+07,23.6778,23.6778,23.6778,23.6778,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.2,76,0,0,1.63447e+07,23.6778,23.6778,23.6778,23.6778,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,1.7,79,0,0,1.63447e+07,23.6778,23.6778,23.6778,23.6778,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1.7,79,0,0,1.63447e+07,23.6778,23.6778,23.6778,23.6778,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,0.6,82,0,0,1.8489e+07,23.6778,23.6778,23.6778,23.6778,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,0,85,2.59088e+06,0,2.26813e+07,17.5032,17.5032,20.2882,17.5032,0.119736,0,3.94327e+06,0
12/06/2009 08:00,12,6,0,8,0,-0.6,85,2.10952e+06,0,3.02387e+07,16.7036,16.7036,20.2882,16.7036,0.0927837,0,5.00922e+06,0
12/06/2009 09:00,12,6,0,9,0,0,85,0,0,4.92764e+07,16.6909,16.6909,16.6909,16.6909,0,0,0,0
12/06/2009 10:00,12,6,0,10,0,0.6,85,0,0,4.92764e+07,16.6909,16.6909,16.6909,16.6909,0,0,0,0
12/06/2009 11:00,12,6,0,11,0,2.8,79,0,0,4.92764e+07,16.6909,16.6909,16.6909,16.6909,0,0,0,0
12/06/2009 12:00,12,6,0,12,0,7.8,56,0,442096,4.97977e+07,19.1326,19.1326,21.318,18.4895,0.0155223,0.00403731,503244,106415
12/06/2009 13:00,12,6,0,13,0,8.3,56,0,867143,4.55008e+07,24.2162,24.2162,24.2162,20.2882,0,0.0403037,0,2.45782e+06
12/06/2009 14:00,12,6,0,14,0,8.3,56,0,1.67304e+06,5.1286e+07,26.1773,26.1773,26.1773,20.2882,0,0.0830493,0,7.35599e+06
12/06/2009 15:00,12,6,0,15,0,8.9,54,0,798743,5.02252e+07,26.3336,26.3336,26.3336,20.2882,0,0.0370282,0,3.36795e+06
12/06/2009 16:00,12,6,0,16,0,8.9,54,0,568370,4.99473e+07,26.3475,26.3475,26.3475,20.2882,0,0.0253061,0,2.30702e+06
