Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/06/2009 17:00,12,6,0,17,0,8.3,56,0,672823,5.00581e+07,26.5891,26.5891,26.5891,20.2882,0,0.0272496,0,2.58327e+06
12/06/2009 18:00,12,6,0,18,0,7.2,63,0,0,3.58997e+07,26.755,26.755,26.755,26.755,0,0,0,0
12/06/2009 19:00,12,6,0,19,0,5,76,0,0,2.51644e+07,26.755,26.755,26.755,26.755,0,0,0,0
12/06/2009 20:00,12,6,0,20,0,3.9,79,0,0,2.51644e+07,26.755,26.755,26.755,26.755,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,3.9,76,0,0,2.08757e+07,26.755,26.755,26.755,26.755,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,3.9,76,0,0,2.08757e+07,26.755,26.755,26.755,26.755,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,3.9,79,0,0,1.70159e+07,26.755,26.755,26.755,26.755,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,3.3,82,0,0,1.48716e+07,26.755,26.755,26.755,26.755,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,3.3,79,0,0,1.63447e+07,26.755,26.755,26.755,26.755,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,3.3,79,0,0,1.63447e+07,26.755,26.755,26.755,26.755,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,3.3,79,0,0,1.63447e+07,26.755,26.755,26.755,26.755,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,3.3,79,0,0,1.63447e+07,26.755,26.755,26.755,26.755,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,3.3,79,0,0,1.63447e+07,26.755,26.755,26.755,26.755,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,3.3,79,0,0,1.8489e+07,26.755,26.755,26.755,26.755,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,3.3,79,1.96584e+06,0,2.19219e+07,18.7691,18.7691,20.6099,18.4474,0.0431851,0.0435329,1.73761e+06,842970
12/07/2009 08:00,12,7,1,8,0,3.3,79,1.32238e+06,0,2.92937e+07,16.8327,16.8327,20.2882,16.8327,0.0539915,0,2.80985e+06,0
12/07/2009 09:00,12,7,1,9,0,3.3,79,0,0,4.92764e+07,16.7302,16.7302,16.7302,16.7302,0,0,0,0
12/07/2009 10:00,12,7,1,10,0,3.9,76,0,0,4.92764e+07,16.7302,16.7302,16.7302,16.7302,0,0,0,0
12/07/2009 11:00,12,7,1,11,0,4.4,76,0,0,4.92764e+07,16.7302,16.7302,16.7302,16.7302,0,0,0,0
12/07/2009 12:00,12,7,1,12,0,5,76,0,0,4.92764e+07,16.7302,16.7302,16.7302,16.7302,0,0,0,0
12/07/2009 13:00,12,7,1,13,0,6.1,71,0,0,4.44704e+07,16.7302,16.7302,16.7302,16.7302,0,0,0,0
12/07/2009 14:00,12,7,1,14,0,6.7,71,0,0,4.92764e+07,16.7302,16.7302,16.7302,16.7302,0,0,0,0
12/07/2009 15:00,12,7,1,15,0,6.7,71,0,0,4.92764e+07,16.7302,16.7302,16.7302,16.7302,0,0,0,0
12/07/2009 16:00,12,7,1,16,0,6.7,74,0,313614,4.96396e+07,18.9292,18.9292,20.2882,18.9292,0.0124545,0,254803,0
12/07/2009 17:00,12,7,1,17,0,6.7,80,0,706446,5.01101e+07,23.5488,23.5488,23.5488,20.2882,0,0.0319736,0,1.56865e+06
12/07/2009 18:00,12,7,1,18,0,6.1,76,0,0,3.58997e+07,25.3606,25.3606,25.3606,25.3606,0,0,0,0
12/07/2009 19:00,12,7,1,19,0,3.9,82,0,0,2.51644e+07,25.3606,25.3606,25.3606,25.3606,0,0,0,0
12/07/2009 20:00,12,7,1,20,0,2.2,85,0,0,2.51644e+07,25.3606,25.3606,25.3606,25.3606,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,0.6,85,0,0,2.08757e+07,25.3606,25.3606,25.3606,25.3606,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,1.7,85,0,0,2.08757e+07,25.3606,25.3606,25.3606,25.3606,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,2.8,89,0,0,1.70159e+07,25.3606,25.3606,25.3606,25.3606,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,3.3,86,0,0,1.48716e+07,25.3606,25.3606,25.3606,25.3606,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,3.3,86,0,0,1.63447e+07,25.3606,25.3606,25.3606,25.3606,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,3.3,86,0,0,1.63447e+07,25.3606,25.3606,25.3606,25.3606,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,3.3,86,0,0,1.63447e+07,25.3606,25.3606,25.3606,25.3606,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,3.9,86,0,0,1.63447e+07,25.3606,25.3606,25.3606,25.3606,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3.9,82,0,0,1.63447e+07,25.3606,25.3606,25.3606,25.3606,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2.8,82,0,0,1.8489e+07,25.3606,25.3606,25.3606,25.3606,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,1.1,85,3.75059e+06,0,2.4079e+07,17.3655,17.3655,20.2882,17.3655,0.178229,0,6.48914e+06,0
12/08/2009 08:00,12,8,2,8,0,1.1,85,2.05187e+06,0,3.01688e+07,16.6911,16.6911,20.2882,16.6911,0.0897994,0,4.86503e+06,0
12/08/2009 09:00,12,8,2,9,0,2.2,85,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
12/08/2009 10:00,12,8,2,10,0,5.6,73,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
12/08/2009 11:00,12,8,2,11,0,7.8,68,0,60550.6,4.93461e+07,17.0063,17.0063,17.7993,17.0063,0.00224972,0,107475,0
12/08/2009 12:00,12,8,2,12,0,8.3,66,0,1.15625e+06,5.06565e+07,22.7418,22.7418,23.4472,17.4874,0.0352119,0.0200433,356648,2.31555e+06
12/08/2009 13:00,12,8,2,13,0,8.9,66,0,1.46235e+06,4.62221e+07,26.2939,26.2939,26.2939,20.2882,0,0.0714279,0,6.45008e+06
12/08/2009 14:00,12,8,2,14,0,8.9,66,0,1.67981e+06,5.12831e+07,26.4798,26.4798,26.4798,20.2882,0,0.0808429,0,7.53611e+06
12/08/2009 15:00,12,8,2,15,0,9.4,63,0,1.99395e+06,5.1653e+07,26.5849,26.5849,26.5849,20.2882,0,0.094853,0,8.98606e+06
12/08/2009 16:00,12,8,2,16,0,8.3,74,0,2.8251e+06,5.26551e+07,26.6815,26.6815,26.6815,20.2882,0,0.137661,0,1.32413e+07
12/08/2009 17:00,12,8,2,17,0,7.8,74,0,2.52001e+06,5.22836e+07,26.7573,26.7573,26.7573,20.2882,0,0.12152,0,1.18278e+07
12/08/2009 18:00,12,8,2,18,0,5,86,0,0,3.58997e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/08/2009 19:00,12,8,2,19,0,2.8,85,0,0,2.51644e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/08/2009 20:00,12,8,2,20,0,3.3,86,0,0,2.51644e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,3.3,86,0,0,2.08757e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,2.8,85,0,0,2.08757e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,3.3,82,0,0,1.70159e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,2.8,85,0,0,1.48716e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,1.7,89,0,0,1.37579e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,1.7,85,0,0,1.37579e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,1.1,82,0,0,1.37579e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,1.1,82,0,0,1.37579e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,0,85,0,0,1.37579e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,0.6,85,0,0,1.37579e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,-0.6,89,0,0,1.48716e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,0.6,85,0,0,1.48716e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,1.7,82,0,0,1.14998e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,1.1,85,0,0,1.14998e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,2.8,82,0,0,1.14998e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,3.9,79,0,0,1.14998e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,6.1,71,0,0,1.14998e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,7.2,68,0,0,1.14998e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,6.7,71,0,0,1.14998e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,6.7,71,0,0,1.14998e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,5,79,0,0,1.14998e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,4.4,79,0,0,1.48716e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,3.3,86,0,0,1.48716e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,2.2,89,0,0,1.48716e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,2.2,89,0,0,1.48716e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,2.2,89,0,0,1.48716e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,2.2,89,0,0,1.48716e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,2.2,89,0,0,1.48716e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,2.2,89,0,0,1.37579e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,3.9,82,0,0,1.37579e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,4.4,82,0,0,1.37579e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,5,76,0,0,1.37579e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,7.2,60,0,0,1.37579e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,2.8,82,0,0,1.37579e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,2.2,76,0,0,1.48716e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,2.2,62,0,0,1.48716e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,2.2,44,0,0,1.14998e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,1.7,46,0,0,1.14998e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,2.2,46,0,0,1.14998e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,2.2,50,0,0,1.14998e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,2.2,40,0,0,1.14998e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,2.2,44,0,0,1.14998e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,2.2,42,0,0,1.14998e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,2.2,44,0,0,1.14998e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,1.1,48,0,0,1.14998e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,0,49,0,0,1.48716e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,-1.1,56,0,0,1.48716e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,-2.2,56,0,0,1.48716e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,-3.3,66,0,0,1.48716e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,-3.9,66,0,0,1.48716e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,-3.9,66,0,0,1.48716e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,-5,74,0,0,1.48716e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,-5,71,0,0,1.63447e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,-5.6,74,0,0,1.63447e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,-5.6,74,0,0,1.63447e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,-6.1,78,0,0,1.63447e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,-7.8,81,0,0,1.63447e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,-8.3,81,0,0,1.8489e+07,26.7752,26.7752,26.7752,26.7752,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,-8.3,77,1.19241e+07,0,3.35295e+07,16.8214,16.8214,20.2882,16.8214,0.493116,0,2.33725e+07,0
12/11/2009 08:00,12,11,5,8,0,-7.8,77,9.10081e+06,0,3.86924e+07,16.69,16.69,20.2882,16.69,0.453198,0,2.45601e+07,0
12/11/2009 09:00,12,11,5,9,0,-7.2,77,4.8081e+06,0,5.50107e+07,16.6901,16.6901,20.2882,16.6901,0.227528,0,1.23301e+07,0
12/11/2009 10:00,12,11,5,10,0,-5,71,2.24381e+06,0,5.19435e+07,16.6901,16.6901,20.2882,16.6901,0.103913,0,5.6312e+06,0
12/11/2009 11:00,12,11,5,11,0,-2.8,58,1.52559e+06,0,5.10873e+07,16.6901,16.6901,20.2882,16.6901,0.0700887,0,3.79825e+06,0
12/11/2009 12:00,12,11,5,12,0,-0.6,54,1.05885e+06,0,5.05252e+07,16.69,16.69,20.2882,16.69,0.0466954,0,2.53054e+06,0
12/11/2009 13:00,12,11,5,13,0,0,52,1.43967e+06,0,4.61671e+07,16.6901,16.6901,20.2882,16.6901,0.0631067,0,3.41985e+06,0
12/11/2009 14:00,12,11,5,14,0,0.6,50,605891,321049,5.03466e+07,18.0359,18.0359,20.2882,18.0359,0.0353436,0,1.1376e+06,0
12/11/2009 15:00,12,11,5,15,0,1.1,42,281496,575676,5.02835e+07,21.0509,21.0509,21.0509,20.2882,0,0.0369974,0,442576
12/11/2009 16:00,12,11,5,16,0,1.1,42,147807,432909,4.99513e+07,22.8459,22.8459,22.8459,20.2882,0,0.0232508,0,895197
12/11/2009 17:00,12,11,5,17,0,0.6,44,0,0,4.92764e+07,23.3191,23.3191,23.3191,23.3191,0,0,0,0
12/11/2009 18:00,12,11,5,18,0,-2.8,61,914730,0,3.69719e+07,20.2398,20.2398,20.9677,19.5603,0.0245283,0.0142083,440197,313573
12/11/2009 19:00,12,11,5,19,0,-5,78,1.86335e+06,0,2.73712e+07,17.1114,17.1114,20.2882,17.1114,0.084312,0,4.04977e+06,0
12/11/2009 20:00,12,11,5,20,0,-5,71,0,0,2.51644e+07,16.7395,16.7395,16.7395,16.7395,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,-4.4,66,0,0,2.08757e+07,16.7395,16.7395,16.7395,16.7395,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,-3.3,60,0,0,2.08757e+07,16.7395,16.7395,16.7395,16.7395,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-3.3,55,0,0,1.70159e+07,16.7395,16.7395,16.7395,16.7395,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,-2.2,45,0,0,1.48716e+07,16.7395,16.7395,16.7395,16.7395,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,-2.2,47,0,0,1.63447e+07,16.7395,16.7395,16.7395,16.7395,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,-2.2,47,0,0,1.63447e+07,16.7395,16.7395,16.7395,16.7395,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,-2.2,45,0,0,1.63447e+07,16.7395,16.7395,16.7395,16.7395,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,-1.7,43,0,0,1.63447e+07,16.7395,16.7395,16.7395,16.7395,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,-1.1,43,0,0,1.63447e+07,16.7395,16.7395,16.7395,16.7395,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,-1.1,43,0,0,1.8489e+07,16.7395,16.7395,16.7395,16.7395,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,-1.7,43,7.8243e+06,0,2.89536e+07,16.6404,16.6404,20.2882,16.6404,0.375373,0,2.06773e+07,0
12/12/2009 08:00,12,12,6,8,0,-1.1,41,5.63592e+06,0,3.44836e+07,16.69,16.69,20.2882,16.69,0.269546,0,1.46073e+07,0
12/12/2009 09:00,12,12,6,9,0,-1.1,43,2.78442e+06,0,5.25767e+07,16.6901,16.6901,20.2882,16.6901,0.126619,0,6.86171e+06,0
12/12/2009 10:00,12,12,6,10,0,-0.6,40,1.9352e+06,0,5.15548e+07,16.69,16.69,20.2882,16.69,0.0842113,0,4.56359e+06,0
12/12/2009 11:00,12,12,6,11,0,0.6,42,1.07006e+06,0,5.05287e+07,16.69,16.69,20.2882,16.69,0.0446649,0,2.4205e+06,0
12/12/2009 12:00,12,12,6,12,0,2.2,37,427404,0,4.97584e+07,16.69,16.69,20.2882,16.69,0.0134184,0,727181,0
12/12/2009 13:00,12,12,6,13,0,4.4,32,563746,0,4.51156e+07,16.69,16.69,20.2882,16.69,0.0200067,0,1.08422e+06,0
12/12/2009 14:00,12,12,6,14,0,5.6,32,0,166536,4.94678e+07,17.4588,17.4588,19.3886,17.4588,0.00612719,0,238647,0
12/12/2009 15:00,12,12,6,15,0,6.7,30,0,571273,4.99517e+07,21.1278,21.1278,22.1428,18.8421,0.0156789,0.0100039,233146,473824
12/12/2009 16:00,12,12,6,16,0,6.7,30,0,622431,5.00129e+07,24.3712,24.3712,24.3712,20.2882,0,0.0281487,0,1.7265e+06
12/12/2009 17:00,12,12,6,17,0,3.9,39,0,0,4.92764e+07,25.1176,25.1176,25.1176,25.1176,0,0,0,0
12/12/2009 18:00,12,12,6,18,0,-0.6,59,338260,0,3.62888e+07,23.6484,23.6484,23.6484,21.2541,0,0.0124955,0,575367
12/12/2009 19:00,12,12,6,19,0,-1.7,66,1.06924e+06,0,2.64183e+07,19.2611,19.2611,20.5012,19.0481,0.0370814,0.00825662,887702,105855
12/12/2009 20:00,12,12,6,20,0,-1.1,61,0,0,2.51644e+07,17.5773,17.5773,17.5773,17.5773,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,-1.1,64,0,0,2.08757e+07,17.5773,17.5773,17.5773,17.5773,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,0,61,0,0,2.08757e+07,17.5773,17.5773,17.5773,17.5773,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,0.6,59,0,0,1.70159e+07,17.5773,17.5773,17.5773,17.5773,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,0,59,0,0,1.48716e+07,17.5773,17.5773,17.5773,17.5773,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,-0.6,61,0,0,1.63447e+07,17.5773,17.5773,17.5773,17.5773,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,-1.1,64,0,0,1.63447e+07,17.5773,17.5773,17.5773,17.5773,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,-1.7,66,0,0,1.63447e+07,17.5773,17.5773,17.5773,17.5773,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1.1,64,0,0,1.63447e+07,17.5773,17.5773,17.5773,17.5773,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,-1.1,64,0,0,1.63447e+07,17.5773,17.5773,17.5773,17.5773,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,-0.6,61,0,0,1.8489e+07,17.5773,17.5773,17.5773,17.5773,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,-1.1,61,6.94984e+06,0,2.79791e+07,16.6706,16.6706,20.2882,16.6706,0.350558,0,1.89571e+07,0
12/13/2009 08:00,12,13,0,8,0,-1.1,61,4.35151e+06,0,3.29435e+07,16.69,16.69,20.2882,16.69,0.206448,0,1.1188e+07,0
12/13/2009 09:00,12,13,0,9,0,-1.1,61,1.26821e+06,0,5.07667e+07,16.69,16.69,20.2882,16.69,0.0544724,0,2.95202e+06,0
12/13/2009 10:00,12,13,0,10,0,2.8,52,418664,0,4.9757e+07,16.69,16.69,20.2882,16.69,0.0152263,0,825164,0
12/13/2009 11:00,12,13,0,11,0,4.4,47,0,0,4.92764e+07,16.69,16.69,16.69,16.69,0,0,0,0
12/13/2009 12:00,12,13,0,12,0,5.6,45,0,126644,4.94207e+07,17.1697,17.1697,19.0888,17.1697,0.00434892,0,186620,0
12/13/2009 13:00,12,13,0,13,0,6.7,42,0,525697,4.50901e+07,20.8549,20.8549,22.6141,18.9937,0.015363,0.0078452,370649,330109
12/13/2009 14:00,12,13,0,14,0,8.3,37,0,1.006e+06,5.04757e+07,24.779,24.779,24.779,20.2882,0,0.0477153,0,3.22033e+06
12/13/2009 15:00,12,13,0,15,0,7.8,36,0,156499,4.94525e+07,25.7276,25.7276,25.7276,20.2882,0,0.0048306,0,395311
12/13/2009 16:00,12,13,0,16,0,6.1,43,0,0,4.92764e+07,25.7634,25.7634,25.7634,25.7634,0,0,0,0
12/13/2009 17:00,12,13,0,17,0,5,47,0,0,4.92764e+07,25.7634,25.7634,25.7634,25.7634,0,0,0,0
12/13/2009 18:00,12,13,0,18,0,3.9,53,0,0,3.58997e+07,25.7634,25.7634,25.7634,25.7634,0,0,0,0
12/13/2009 19:00,12,13,0,19,0,3.3,55,463334,0,2.56957e+07,23.5916,23.5916,23.5916,20.2882,0,0.016696,0,764968
12/13/2009 20:00,12,13,0,20,0,4.4,49,0,0,2.51644e+07,21.3807,21.3807,21.3807,21.3807,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,1.7,59,0,0,2.08757e+07,21.3807,21.3807,21.3807,21.3807,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,2.8,52,0,0,2.08757e+07,21.3807,21.3807,21.3807,21.3807,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,1.7,59,0,0,1.70159e+07,21.3807,21.3807,21.3807,21.3807,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,1.1,59,0,0,1.48716e+07,21.3807,21.3807,21.3807,21.3807,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,-0.6,66,0,0,1.63447e+07,21.3807,21.3807,21.3807,21.3807,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,-0.6,66,0,0,1.63447e+07,21.3807,21.3807,21.3807,21.3807,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-0.6,64,0,0,1.63447e+07,21.3807,21.3807,21.3807,21.3807,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-1.1,64,0,0,1.63447e+07,21.3807,21.3807,21.3807,21.3807,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-1.7,66,0,0,1.63447e+07,21.3807,21.3807,21.3807,21.3807,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-3.9,78,0,0,1.8489e+07,21.3807,21.3807,21.3807,21.3807,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,-1.1,64,4.69948e+06,0,2.52403e+07,16.884,16.884,20.2882,16.884,0.230345,0,1.08716e+07,0
12/14/2009 08:00,12,14,1,8,0,-3.3,75,3.26929e+06,0,3.16354e+07,16.6898,16.6898,20.2882,16.6898,0.150974,0,8.18207e+06,0
12/14/2009 09:00,12,14,1,9,0,-1.1,66,731727,0,5.01229e+07,16.6898,16.6898,20.2882,16.6898,0.0281318,0,1.52462e+06,0
12/14/2009 10:00,12,14,1,10,0,0,61,139024,0,4.94226e+07,16.6898,16.6898,20.2882,16.6898,0.00174282,0,94453.2,0
12/14/2009 11:00,12,14,1,11,0,2.2,59,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
12/14/2009 12:00,12,14,1,12,0,6.1,47,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
12/14/2009 13:00,12,14,1,13,0,7.8,44,0,271731,4.47888e+07,18.1157,18.1157,19.0887,18.1157,0.0115371,0,298142,0
12/14/2009 14:00,12,14,1,14,0,8.3,42,0,1.10883e+06,5.06007e+07,23.6959,23.6959,23.6959,20.2882,0,0.0531869,0,2.74071e+06
12/14/2009 15:00,12,14,1,15,0,9.4,41,0,1.30409e+06,5.08376e+07,25.9805,25.9805,25.9805,20.2882,0,0.0634472,0,5.43506e+06
12/14/2009 16:00,12,14,1,16,0,8.9,42,0,1.31688e+06,5.08531e+07,26.248,26.248,26.248,20.2882,0,0.0641085,0,5.74845e+06
12/14/2009 17:00,12,14,1,17,0,7.2,46,0,1.24786e+06,5.07518e+07,26.4075,26.4075,26.4075,20.2882,0,0.0564024,0,5.19282e+06
12/14/2009 18:00,12,14,1,18,0,3.9,53,0,0,3.58997e+07,26.4737,26.4737,26.4737,26.4737,0,0,0,0
12/14/2009 19:00,12,14,1,19,0,1.1,67,125386,0,2.53043e+07,25.9821,25.9821,25.9821,21.8346,0,0.00357457,0,296971
12/14/2009 20:00,12,14,1,20,0,1.1,67,0,0,2.51644e+07,25.1771,25.1771,25.1771,25.1771,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,2.8,57,0,0,2.08757e+07,25.1771,25.1771,25.1771,25.1771,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,1.1,67,0,0,2.08757e+07,25.1771,25.1771,25.1771,25.1771,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,1.1,70,0,0,1.70159e+07,25.1771,25.1771,25.1771,25.1771,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,2.2,64,0,0,1.48716e+07,25.1771,25.1771,25.1771,25.1771,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,1.1,67,0,0,1.63447e+07,25.1771,25.1771,25.1771,25.1771,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,1.1,67,0,0,1.63447e+07,25.1771,25.1771,25.1771,25.1771,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,1.1,67,0,0,1.63447e+07,25.1771,25.1771,25.1771,25.1771,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,0.6,70,0,0,1.63447e+07,25.1771,25.1771,25.1771,25.1771,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,1.1,70,0,0,1.63447e+07,25.1771,25.1771,25.1771,25.1771,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,1.7,67,0,0,1.8489e+07,25.1771,25.1771,25.1771,25.1771,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,1.1,70,2.67385e+06,0,2.27826e+07,17.6238,17.6238,20.2882,17.6238,0.124236,0,3.62864e+06,0
12/15/2009 08:00,12,15,2,8,0,1.7,67,1.87184e+06,0,2.99534e+07,16.7057,16.7057,20.2882,16.7057,0.0810911,0,4.37542e+06,0
12/15/2009 09:00,12,15,2,9,0,2.2,64,0,0,4.92764e+07,16.6917,16.6917,16.6917,16.6917,0,0,0,0
12/15/2009 10:00,12,15,2,10,0,3.3,62,0,0,4.92764e+07,16.6917,16.6917,16.6917,16.6917,0,0,0,0
12/15/2009 11:00,12,15,2,11,0,4.4,57,0,0,4.92764e+07,16.6917,16.6917,16.6917,16.6917,0,0,0,0
12/15/2009 12:00,12,15,2,12,0,6.1,51,0,0,4.92764e+07,16.6917,16.6917,16.6917,16.6917,0,0,0,0
12/15/2009 13:00,12,15,2,13,0,8.3,46,0,0,4.44704e+07,16.6917,16.6917,16.6917,16.6917,0,0,0,0
12/15/2009 14:00,12,15,2,14,0,9.4,43,0,355908,4.96921e+07,17.97,17.97,20.2882,17.97,0.0147654,0,271103,0
12/15/2009 15:00,12,15,2,15,0,9.4,44,0,733721,5.01464e+07,23.3995,23.3995,23.3995,20.2882,0,0.0336383,0,1.60701e+06
12/15/2009 16:00,12,15,2,16,0,7.8,50,0,801280,5.02134e+07,25.7786,25.7786,25.7786,20.2882,0,0.0336918,0,2.78306e+06
12/15/2009 17:00,12,15,2,17,0,5,60,0,692092,5.00929e+07,26.6196,26.6196,26.6196,20.2882,0,0.0312579,0,2.98314e+06
12/15/2009 18:00,12,15,2,18,0,3.3,67,0,0,3.58997e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/15/2009 19:00,12,15,2,19,0,2.2,70,0,0,2.51644e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/15/2009 20:00,12,15,2,20,0,1.1,73,0,0,2.51644e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,0.6,75,0,0,2.08757e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,0,75,0,0,2.08757e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,-0.6,78,0,0,1.70159e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,-2.2,82,0,0,1.48716e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,-2.2,82,0,0,1.37579e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,-2.2,82,0,0,1.37579e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,-1.7,78,0,0,1.37579e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,-1.1,75,0,0,1.37579e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,-1.1,78,0,0,1.37579e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,-1.7,78,0,0,1.37579e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,-2.8,78,0,0,1.48716e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,-1.1,75,0,0,1.48716e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,-2.2,78,0,0,1.14998e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,2.2,67,0,0,1.14998e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,4.4,65,0,0,1.14998e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,6.1,60,0,0,1.14998e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,6.7,58,0,0,1.14998e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,7.8,56,0,0,1.14998e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,8.9,52,0,0,1.14998e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,8.9,52,0,0,1.14998e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,6.1,60,0,0,1.14998e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,2.8,67,0,0,1.48716e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,2.2,73,0,0,1.48716e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,5,62,0,0,1.48716e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,5.6,58,0,0,1.48716e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,2.8,67,0,0,1.48716e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,2.8,67,0,0,1.48716e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,0.6,79,0,0,1.48716e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,0,79,0,0,1.37579e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-0.6,78,0,0,1.37579e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/17/2009 03:00,12,17,4,3,0,0,79,0,0,1.37579e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/17/2009 04:00,12,17,4,4,0,-0.6,75,0,0,1.37579e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/17/2009 05:00,12,17,4,5,0,0,75,0,0,1.37579e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/17/2009 06:00,12,17,4,6,0,-0.6,78,0,0,1.37579e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/17/2009 07:00,12,17,4,7,0,1.7,67,0,0,1.48716e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/17/2009 08:00,12,17,4,8,0,-0.6,78,0,0,1.48716e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/17/2009 09:00,12,17,4,9,0,-1.1,78,0,0,1.14998e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/17/2009 10:00,12,17,4,10,0,3.9,65,0,0,1.14998e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/17/2009 11:00,12,17,4,11,0,5,60,0,0,1.14998e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/17/2009 12:00,12,17,4,12,0,6.1,53,0,0,1.14998e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/17/2009 13:00,12,17,4,13,0,7.2,51,0,0,1.14998e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/17/2009 14:00,12,17,4,14,0,8.9,48,0,0,1.14998e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/17/2009 15:00,12,17,4,15,0,9.4,48,0,0,1.14998e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/17/2009 16:00,12,17,4,16,0,8.9,50,0,0,1.14998e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/17/2009 17:00,12,17,4,17,0,6.7,58,0,0,1.14998e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/17/2009 18:00,12,17,4,18,0,8.3,63,0,0,1.48716e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/17/2009 19:00,12,17,4,19,0,3.9,65,0,0,1.48716e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/17/2009 20:00,12,17,4,20,0,3.3,67,0,0,1.48716e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/17/2009 21:00,12,17,4,21,0,0.6,72,0,0,1.48716e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,2.8,65,0,0,1.48716e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/17/2009 23:00,12,17,4,23,0,3.3,57,0,0,1.48716e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/18/2009 00:00,12,18,5,0,0,4.4,51,0,0,1.48716e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/18/2009 01:00,12,18,5,1,0,-0.6,72,0,0,1.63447e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/18/2009 02:00,12,18,5,2,0,-0.6,69,0,0,1.63447e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/18/2009 03:00,12,18,5,3,0,-2.8,72,0,0,1.63447e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/18/2009 04:00,12,18,5,4,0,-0.6,69,0,0,1.63447e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/18/2009 05:00,12,18,5,5,0,-0.6,64,0,0,1.63447e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/18/2009 06:00,12,18,5,6,0,-1.1,66,0,0,1.8489e+07,26.8794,26.8794,26.8794,26.8794,0,0,0,0
12/18/2009 07:00,12,18,5,7,0,-0.6,64,7.38307e+06,0,2.84321e+07,16.8764,16.8764,20.2882,16.8764,0.356242,0,1.58003e+07,0
12/18/2009 08:00,12,18,5,8,0,-0.6,61,7.03913e+06,0,3.61797e+07,16.6899,16.6899,20.2882,16.6899,0.342146,0,1.85425e+07,0
12/18/2009 09:00,12,18,5,9,0,0,64,3.03684e+06,0,5.28827e+07,16.69,16.69,20.2882,16.69,0.139795,0,7.57597e+06,0
12/18/2009 10:00,12,18,5,10,0,4.4,55,1.1014e+06,0,5.05764e+07,16.6899,16.6899,20.2882,16.6899,0.0487822,0,2.64369e+06,0
12/18/2009 11:00,12,18,5,11,0,5,53,668426,0,5.00563e+07,16.6899,16.6899,20.2882,16.6899,0.0274133,0,1.48564e+06,0
12/18/2009 12:00,12,18,5,12,0,7.8,48,234370,69336.6,4.96237e+07,16.9354,16.9354,20.2882,16.9354,0.0107484,0,539727,0
12/18/2009 13:00,12,18,5,13,0,8.3,44,444612,315397,4.53492e+07,18.5854,18.5854,20.2882,18.5854,0.0293019,0,721430,0
12/18/2009 14:00,12,18,5,14,0,10,41,0,1.1023e+06,5.05937e+07,23.373,23.373,23.373,20.2882,0,0.0530667,0,2.45384e+06
12/18/2009 15:00,12,18,5,15,0,11.7,35,0,1.25171e+06,5.07747e+07,25.7429,25.7429,25.7429,20.2882,0,0.0608683,0,4.99913e+06
12/18/2009 16:00,12,18,5,16,0,11.1,40,0,885239,5.03304e+07,26.0642,26.0642,26.0642,20.2882,0,0.0416376,0,3.61835e+06
12/18/2009 17:00,12,18,5,17,0,8.3,46,0,191991,4.94951e+07,26.1012,26.1012,26.1012,20.2882,0,0.00658042,0,575511
12/18/2009 18:00,12,18,5,18,0,3.9,62,107065,0,3.60199e+07,25.6617,25.6617,25.6617,21.7432,0,0.00324378,0,255626
12/18/2009 19:00,12,18,5,19,0,3.9,62,500008,0,2.57397e+07,22.8213,22.8213,22.8213,20.2882,0,0.0185281,0,630006
12/18/2009 20:00,12,18,5,20,0,0.6,70,0,0,2.51644e+07,20.6522,20.6522,20.6522,20.6522,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,0.6,72,0,0,2.08757e+07,20.6522,20.6522,20.6522,20.6522,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-0.6,75,0,0,2.08757e+07,20.6522,20.6522,20.6522,20.6522,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-0.6,75,0,0,1.70159e+07,20.6522,20.6522,20.6522,20.6522,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,0.6,64,0,0,1.48716e+07,20.6522,20.6522,20.6522,20.6522,0,0,0,0
12/19/2009 01:00,12,19,6,1,0,0.6,61,0,0,1.63447e+07,20.6522,20.6522,20.6522,20.6522,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,-0.6,66,0,0,1.63447e+07,20.6522,20.6522,20.6522,20.6522,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,-0.6,69,0,0,1.63447e+07,20.6522,20.6522,20.6522,20.6522,0,0,0,0
12/19/2009 04:00,12,19,6,4,0,-1.1,66,0,0,1.63447e+07,20.6522,20.6522,20.6522,20.6522,0,0,0,0
12/19/2009 05:00,12,19,6,5,0,-2.2,72,0,0,1.63447e+07,20.6522,20.6522,20.6522,20.6522,0,0,0,0
12/19/2009 06:00,12,19,6,6,0,-1.7,69,0,0,1.8489e+07,20.6522,20.6522,20.6522,20.6522,0,0,0,0
12/19/2009 07:00,12,19,6,7,0,-2.2,72,4.71638e+06,0,2.52464e+07,16.8494,16.8494,20.2882,16.8494,0.227849,0,1.1011e+07,0
12/19/2009 08:00,12,19,6,8,0,-1.1,66,3.05288e+06,0,3.13753e+07,16.6897,16.6897,20.2882,16.6897,0.14022,0,7.59947e+06,0
12/19/2009 09:00,12,19,6,9,0,0,67,483841,0,4.98351e+07,16.6897,16.6897,20.2882,16.6897,0.0183879,0,996568,0
12/19/2009 10:00,12,19,6,10,0,2.8,59,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
12/19/2009 11:00,12,19,6,11,0,2.8,57,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
12/19/2009 12:00,12,19,6,12,0,3.9,57,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
12/19/2009 13:00,12,19,6,13,0,5,49,0,0,4.44704e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
12/19/2009 14:00,12,19,6,14,0,5.6,51,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
12/19/2009 15:00,12,19,6,15,0,5.6,53,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
12/19/2009 16:00,12,19,6,16,0,5.6,53,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
12/19/2009 17:00,12,19,6,17,0,4.4,57,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
12/19/2009 18:00,12,19,6,18,0,3.9,62,0,0,3.58997e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
12/19/2009 19:00,12,19,6,19,0,1.7,73,658102,0,2.59187e+07,16.6918,16.6918,20.2882,16.6918,0.0235984,0,1.27816e+06,0
12/19/2009 20:00,12,19,6,20,0,1.1,76,0,0,2.51644e+07,16.6912,16.6912,16.6912,16.6912,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,1.1,76,0,0,2.08757e+07,16.6912,16.6912,16.6912,16.6912,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,1.1,76,0,0,2.08757e+07,16.6912,16.6912,16.6912,16.6912,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,1.1,76,0,0,1.70159e+07,16.6912,16.6912,16.6912,16.6912,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,1.7,73,0,0,1.48716e+07,16.6912,16.6912,16.6912,16.6912,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,1.7,76,0,0,1.63447e+07,16.6912,16.6912,16.6912,16.6912,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,1.7,76,0,0,1.63447e+07,16.6912,16.6912,16.6912,16.6912,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,1.7,79,0,0,1.63447e+07,16.6912,16.6912,16.6912,16.6912,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,1.1,82,0,0,1.63447e+07,16.6912,16.6912,16.6912,16.6912,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,2.8,79,0,0,1.63447e+07,16.6912,16.6912,16.6912,16.6912,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,2.2,82,0,0,1.8489e+07,16.6912,16.6912,16.6912,16.6912,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,2.2,82,4.89606e+06,0,2.5475e+07,16.6448,16.6448,20.2882,16.6448,0.239769,0,1.31756e+07,0
12/20/2009 08:00,12,20,0,8,0,3.9,76,2.95172e+06,0,3.12519e+07,16.6895,16.6895,20.2882,16.6895,0.134798,0,7.30603e+06,0
12/20/2009 09:00,12,20,0,9,0,3.3,76,333632,0,4.96553e+07,16.6896,16.6896,20.2882,16.6896,0.0111018,0,601707,0
12/20/2009 10:00,12,20,0,10,0,6.1,71,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/20/2009 11:00,12,20,0,11,0,6.7,68,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/20/2009 12:00,12,20,0,12,0,7.2,68,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/20/2009 13:00,12,20,0,13,0,8.3,68,0,0,4.44704e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/20/2009 14:00,12,20,0,14,0,8.9,66,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/20/2009 15:00,12,20,0,15,0,8.9,61,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/20/2009 16:00,12,20,0,16,0,8.3,63,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/20/2009 17:00,12,20,0,17,0,7.2,65,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/20/2009 18:00,12,20,0,18,0,4.4,73,0,0,3.58997e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/20/2009 19:00,12,20,0,19,0,6.7,65,0,0,2.51644e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/20/2009 20:00,12,20,0,20,0,6.1,68,0,0,2.51644e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,6.1,68,0,0,2.08757e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,5.6,73,0,0,2.08757e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,5.6,73,0,0,1.70159e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,6.1,68,0,0,1.48716e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,5.6,71,0,0,1.63447e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,4.4,73,0,0,1.63447e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,3.9,79,0,0,1.63447e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,3.9,79,0,0,1.63447e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,3.3,86,0,0,1.63447e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,3.3,86,0,0,1.8489e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,3.9,82,3.1723e+06,0,2.33808e+07,16.6451,16.6451,20.2882,16.6451,0.148786,0,8.16411e+06,0
12/21/2009 08:00,12,21,1,8,0,3.9,82,1.76873e+06,0,2.98288e+07,16.6886,16.6886,20.2882,16.6886,0.0758174,0,4.11034e+06,0
12/21/2009 09:00,12,21,1,9,0,3.3,86,0,0,4.92764e+07,16.6895,16.6895,16.6895,16.6895,0,0,0,0
12/21/2009 10:00,12,21,1,10,0,4.4,82,0,0,4.92764e+07,16.6895,16.6895,16.6895,16.6895,0,0,0,0
12/21/2009 11:00,12,21,1,11,0,6.1,76,0,0,4.92764e+07,16.6895,16.6895,16.6895,16.6895,0,0,0,0
12/21/2009 12:00,12,21,1,12,0,6.7,76,0,0,4.92764e+07,16.6895,16.6895,16.6895,16.6895,0,0,0,0
12/21/2009 13:00,12,21,1,13,0,7.2,74,0,0,4.44704e+07,16.6895,16.6895,16.6895,16.6895,0,0,0,0
12/21/2009 14:00,12,21,1,14,0,7.2,74,0,0,4.92764e+07,16.6895,16.6895,16.6895,16.6895,0,0,0,0
12/21/2009 15:00,12,21,1,15,0,7.2,74,0,0,4.92764e+07,16.6895,16.6895,16.6895,16.6895,0,0,0,0
12/21/2009 16:00,12,21,1,16,0,7.2,71,0,0,4.92764e+07,16.6895,16.6895,16.6895,16.6895,0,0,0,0
12/21/2009 17:00,12,21,1,17,0,6.7,74,0,369427,4.97063e+07,19.2946,19.2946,20.2882,19.2946,0.0151978,0,227318,0
12/21/2009 18:00,12,21,1,18,0,5,79,0,0,3.58997e+07,21.4253,21.4253,21.4253,21.4253,0,0,0,0
12/21/2009 19:00,12,21,1,19,0,3.9,79,0,0,2.51644e+07,21.4253,21.4253,21.4253,21.4253,0,0,0,0
12/21/2009 20:00,12,21,1,20,0,3.3,86,0,0,2.51644e+07,21.4253,21.4253,21.4253,21.4253,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,3.3,82,0,0,2.08757e+07,21.4253,21.4253,21.4253,21.4253,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,2.8,85,0,0,2.08757e+07,21.4253,21.4253,21.4253,21.4253,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,2.8,85,0,0,1.70159e+07,21.4253,21.4253,21.4253,21.4253,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,2.8,85,0,0,1.48716e+07,21.4253,21.4253,21.4253,21.4253,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,2.8,89,0,0,1.63447e+07,21.4253,21.4253,21.4253,21.4253,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,2.8,89,0,0,1.63447e+07,21.4253,21.4253,21.4253,21.4253,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,2.8,85,0,0,1.63447e+07,21.4253,21.4253,21.4253,21.4253,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,2.2,85,0,0,1.63447e+07,21.4253,21.4253,21.4253,21.4253,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,1.7,85,0,0,1.63447e+07,21.4253,21.4253,21.4253,21.4253,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,1.1,85,0,0,1.8489e+07,21.4253,21.4253,21.4253,21.4253,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,1.1,79,4.52473e+06,0,2.50199e+07,16.9447,16.9447,20.2882,16.9447,0.219199,0,1.02234e+07,0
12/22/2009 08:00,12,22,2,8,0,0.6,75,2.28903e+06,0,3.04539e+07,16.6898,16.6898,20.2882,16.6898,0.101577,0,5.50499e+06,0
12/22/2009 09:00,12,22,2,9,0,0,67,141450,0,4.94268e+07,16.6898,16.6898,20.2882,16.6898,0.00219038,0,118711,0
12/22/2009 10:00,12,22,2,10,0,0,69,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
12/22/2009 11:00,12,22,2,11,0,1.1,67,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
12/22/2009 12:00,12,22,2,12,0,1.7,62,0,312934,4.96445e+07,18.2939,18.2939,19.0887,18.2939,0.0136094,0,295014,0
12/22/2009 13:00,12,22,2,13,0,2.8,57,0,695010,4.52942e+07,23.039,23.039,23.039,20.2882,0,0.0318066,0,1.32381e+06
12/22/2009 14:00,12,22,2,14,0,3.3,48,0,1.33898e+06,5.08802e+07,25.6478,25.6478,25.6478,20.2882,0,0.0653538,0,5.27378e+06
12/22/2009 15:00,12,22,2,15,0,2.8,50,0,1.64247e+06,5.1239e+07,26.2006,26.2006,26.2006,20.2882,0,0.079088,0,7.0372e+06
12/22/2009 16:00,12,22,2,16,0,2.8,50,0,2.28837e+06,5.2007e+07,26.4822,26.4822,26.4822,20.2882,0,0.109844,0,1.02367e+07
12/22/2009 17:00,12,22,2,17,0,2.2,48,0,2.16235e+06,5.18512e+07,26.6864,26.6864,26.6864,20.2882,0,0.102858,0,9.90158e+06
12/22/2009 18:00,12,22,2,18,0,0.6,54,0,0,3.58997e+07,26.7299,26.7299,26.7299,26.7299,0,0,0,0
12/22/2009 19:00,12,22,2,19,0,-1.1,64,34864.4,0,2.52009e+07,26.6894,26.6894,26.6894,23.5091,0,0.000408321,0,39076.2
12/22/2009 20:00,12,22,2,20,0,-2.2,69,0,0,2.51644e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-3.3,72,0,0,2.08757e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-3.3,72,0,0,2.08757e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5,78,0,0,1.70159e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6.1,84,0,0,1.48716e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-4.4,78,0,0,1.37579e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-5.6,78,0,0,1.37579e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-5,78,0,0,1.37579e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-5,74,0,0,1.37579e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-5,71,0,0,1.37579e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-5,71,0,0,1.37579e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-4.4,71,0,0,1.48716e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-3.9,66,0,0,1.48716e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-2.2,58,0,0,1.14998e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,0,49,0,0,1.14998e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,1.1,46,0,0,1.14998e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,2.8,42,0,0,1.14998e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,3.3,43,0,0,1.14998e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,3.3,41,0,0,1.14998e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3.3,41,0,0,1.14998e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,3.3,48,0,0,1.14998e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,3.3,55,0,0,1.14998e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,0.6,79,0,0,1.48716e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,0.6,85,0,0,1.48716e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,0.6,85,0,0,1.48716e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,1.7,79,0,0,1.48716e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,2.2,76,0,0,1.48716e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,2.8,70,0,0,1.48716e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,3.9,65,0,0,1.48716e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,4.4,62,0,0,1.37579e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,3.9,65,0,0,1.37579e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,4.4,62,0,0,1.37579e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,5.6,55,0,0,1.37579e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,6.1,53,0,0,1.37579e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,5,58,0,0,1.37579e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,6.1,53,0,0,1.48716e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,6.7,49,0,0,1.48716e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,5.6,58,0,0,1.14998e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,5.6,60,0,0,1.14998e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,6.7,56,0,0,1.14998e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,5.6,60,0,0,1.14998e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,65,0,0,1.14998e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,6.1,60,0,0,1.14998e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,6.1,60,0,0,1.14998e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5.6,65,0,0,1.14998e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4.4,70,0,0,1.14998e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,4.4,70,0,0,1.48716e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,5,65,0,0,1.48716e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,5.6,63,0,0,1.48716e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,6.7,58,0,0,1.48716e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,6.1,60,0,0,1.48716e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,6.1,60,0,0,1.48716e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,4.4,73,0,0,1.48716e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,4.4,76,0,0,1.63447e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,4.4,79,0,0,1.63447e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,3.9,82,0,0,1.63447e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,5,76,0,0,1.63447e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,5,76,0,0,1.63447e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,5,76,0,0,1.8489e+07,26.5682,26.5682,26.5682,26.5682,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,4.4,79,1.23391e+07,0,3.39586e+07,16.8044,16.8044,20.2882,16.8044,0.497184,0,2.37128e+07,0
12/25/2009 08:00,12,25,5,8,0,3.3,82,9.7298e+06,0,3.94551e+07,16.6898,16.6898,20.2882,16.6898,0.486525,0,2.63674e+07,0
12/25/2009 09:00,12,25,5,9,0,2.8,82,6.00439e+06,0,5.64518e+07,16.6899,16.6899,20.2882,16.6899,0.288111,0,1.56141e+07,0
12/25/2009 10:00,12,25,5,10,0,6.1,73,2.27529e+06,0,5.19652e+07,16.6899,16.6899,20.2882,16.6899,0.101496,0,5.50048e+06,0
12/25/2009 11:00,12,25,5,11,0,6.7,71,1.99889e+06,0,5.16309e+07,16.6899,16.6899,20.2882,16.6899,0.0873001,0,4.73118e+06,0
12/25/2009 12:00,12,25,5,12,0,6.7,63,1.73603e+06,0,5.13147e+07,16.6899,16.6899,20.2882,16.6899,0.0742126,0,4.02195e+06,0
12/25/2009 13:00,12,25,5,13,0,6.7,65,2.01956e+06,0,4.68492e+07,16.6898,16.6898,20.2882,16.6898,0.0882176,0,4.78102e+06,0
12/25/2009 14:00,12,25,5,14,0,7.8,58,408575,0,4.97359e+07,16.6898,16.6898,20.2882,16.6898,0.0124948,0,677173,0
12/25/2009 15:00,12,25,5,15,0,7.2,58,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
12/25/2009 16:00,12,25,5,16,0,7.2,56,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
12/25/2009 17:00,12,25,5,17,0,7.2,56,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
12/25/2009 18:00,12,25,5,18,0,4.4,68,877628,0,3.69175e+07,16.6916,16.6916,20.2882,16.6916,0.0344235,0,1.86458e+06,0
12/25/2009 19:00,12,25,5,19,0,3.3,76,2.07e+06,0,2.76041e+07,16.691,16.691,20.2882,16.691,0.0907981,0,4.91934e+06,0
12/25/2009 20:00,12,25,5,20,0,2.8,79,0,0,2.51644e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,3.3,76,0,0,2.08757e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,3.3,76,0,0,2.08757e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,2.2,79,0,0,1.70159e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,1.1,82,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,0.6,85,0,0,1.63447e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,0.6,89,0,0,1.63447e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,0,85,0,0,1.63447e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-0.6,85,0,0,1.63447e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-1.7,92,0,0,1.63447e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-1.7,92,0,0,1.8489e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-2.2,92,5.35083e+06,0,2.60223e+07,16.6347,16.6347,20.2882,16.6347,0.263035,0,1.45033e+07,0
12/26/2009 08:00,12,26,6,8,0,-3.3,88,4.82856e+06,0,3.35033e+07,16.6896,16.6896,20.2882,16.6896,0.227126,0,1.23098e+07,0
12/26/2009 09:00,12,26,6,9,0,-3.3,88,2.04097e+06,0,5.16809e+07,16.6897,16.6897,20.2882,16.6897,0.0892688,0,4.83816e+06,0
12/26/2009 10:00,12,26,6,10,0,-2.8,92,974595,0,5.04016e+07,16.6897,16.6897,20.2882,16.6897,0.0369605,0,2.00318e+06,0
12/26/2009 11:00,12,26,6,11,0,-1.1,85,153280,0,4.94396e+07,16.6897,16.6897,20.2882,16.6897,0.00242605,0,131487,0
12/26/2009 12:00,12,26,6,12,0,0,89,0,0,4.92764e+07,16.6897,16.6897,16.6897,16.6897,0,0,0,0
12/26/2009 13:00,12,26,6,13,0,0.6,92,136832,0,4.46205e+07,16.6897,16.6897,19.0887,16.6897,0.00327961,0,177742,0
12/26/2009 14:00,12,26,6,14,0,0,92,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
12/26/2009 15:00,12,26,6,15,0,0.6,92,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
12/26/2009 16:00,12,26,6,16,0,0,92,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
12/26/2009 17:00,12,26,6,17,0,-0.6,92,0,0,4.92764e+07,16.6898,16.6898,16.6898,16.6898,0,0,0,0
12/26/2009 18:00,12,26,6,18,0,-0.6,92,485556,0,3.64573e+07,16.6906,16.6906,19.0887,16.6906,0.0176636,0,956976,0
12/26/2009 19:00,12,26,6,19,0,-0.6,92,1.37807e+06,0,2.67732e+07,16.6912,16.6912,20.2882,16.6912,0.0566515,0,3.06913e+06,0
12/26/2009 20:00,12,26,6,20,0,-0.6,96,0,0,2.51644e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,0,92,0,0,2.08757e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,-0.6,92,0,0,2.08757e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,-0.6,92,0,0,1.70159e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,-0.6,89,0,0,1.48716e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,-1.1,89,0,0,1.63447e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,-1.1,89,0,0,1.63447e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,-1.1,89,0,0,1.63447e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,-1.1,89,0,0,1.63447e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,-1.1,89,0,0,1.63447e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,-1.1,89,0,0,1.8489e+07,16.6901,16.6901,16.6901,16.6901,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,-1.1,89,5.76603e+06,0,2.65266e+07,16.6402,16.6402,20.2882,16.6402,0.284655,0,1.5674e+07,0
12/27/2009 08:00,12,27,0,8,0,-1.1,89,4.3763e+06,0,3.29598e+07,16.6897,16.6897,20.2882,16.6897,0.204441,0,1.10803e+07,0
12/27/2009 09:00,12,27,0,9,0,-1.1,85,1.82611e+06,0,5.14228e+07,16.6897,16.6897,20.2882,16.6897,0.0786306,0,4.26162e+06,0
12/27/2009 10:00,12,27,0,10,0,-1.1,85,1.02852e+06,0,5.04662e+07,16.6896,16.6896,20.2882,16.6896,0.039578,0,2.14506e+06,0
12/27/2009 11:00,12,27,0,11,0,-1.1,85,667541,0,5.00341e+07,16.6896,16.6896,20.2882,16.6896,0.0220989,0,1.19773e+06,0
12/27/2009 12:00,12,27,0,12,0,-1.7,89,349230,0,4.96637e+07,16.6896,16.6896,20.2882,16.6896,0.00931344,0,504779,0
12/27/2009 13:00,12,27,0,13,0,-1.7,89,910669,0,4.5519e+07,16.6896,16.6896,20.2882,16.6896,0.0338585,0,1.8351e+06,0
12/27/2009 14:00,12,27,0,14,0,-1.1,85,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/27/2009 15:00,12,27,0,15,0,-1.1,85,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/27/2009 16:00,12,27,0,16,0,-0.6,82,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/27/2009 17:00,12,27,0,17,0,-0.6,85,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/27/2009 18:00,12,27,0,18,0,-0.6,85,1.21842e+06,0,3.73169e+07,16.6964,16.6964,20.2882,16.6964,0.0488096,0,2.64041e+06,0
12/27/2009 19:00,12,27,0,19,0,-0.6,78,2.21283e+06,0,2.77754e+07,16.6903,16.6903,20.2882,16.6903,0.0978066,0,5.30007e+06,0
12/27/2009 20:00,12,27,0,20,0,-0.6,78,0,0,2.51644e+07,16.6893,16.6893,16.6893,16.6893,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,0,79,0,0,2.08757e+07,16.6893,16.6893,16.6893,16.6893,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,0,79,0,0,2.08757e+07,16.6893,16.6893,16.6893,16.6893,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,0,75,0,0,1.70159e+07,16.6893,16.6893,16.6893,16.6893,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,-0.6,78,0,0,1.48716e+07,16.6893,16.6893,16.6893,16.6893,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,-0.6,72,0,0,1.63447e+07,16.6893,16.6893,16.6893,16.6893,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,-1.1,69,0,0,1.63447e+07,16.6893,16.6893,16.6893,16.6893,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,-1.7,78,0,0,1.63447e+07,16.6893,16.6893,16.6893,16.6893,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,-1.7,72,0,0,1.63447e+07,16.6893,16.6893,16.6893,16.6893,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,-2.2,78,0,0,1.63447e+07,16.6893,16.6893,16.6893,16.6893,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,-2.8,72,0,0,1.8489e+07,16.6893,16.6893,16.6893,16.6893,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,-3.9,75,9.5935e+06,0,3.10426e+07,16.6411,16.6411,20.2882,16.6411,0.453866,0,2.502e+07,0
12/28/2009 08:00,12,28,1,8,0,-5.6,78,6.0359e+06,0,3.4971e+07,16.6898,16.6898,20.2882,16.6898,0.290942,0,1.57677e+07,0
12/28/2009 09:00,12,28,1,9,0,-5.6,78,2.92223e+06,0,5.27415e+07,16.6898,16.6898,20.2882,16.6898,0.133323,0,7.22553e+06,0
12/28/2009 10:00,12,28,1,10,0,-4.4,68,1.08276e+06,0,5.0554e+07,16.6898,16.6898,20.2882,16.6898,0.0477857,0,2.58978e+06,0
12/28/2009 11:00,12,28,1,11,0,-3.3,69,639191,0,5.00213e+07,16.6898,16.6898,20.2882,16.6898,0.0259366,0,1.40566e+06,0
12/28/2009 12:00,12,28,1,12,0,-2.2,66,283136,0,4.95949e+07,16.6898,16.6898,20.2882,16.6898,0.00866583,0,469655,0
12/28/2009 13:00,12,28,1,13,0,-1.1,64,427851,0,4.4962e+07,16.6898,16.6898,20.2882,16.6898,0.0156637,0,848917,0
12/28/2009 14:00,12,28,1,14,0,0,64,0,366760,4.97051e+07,18.5735,18.5735,22.5397,18.4618,0.0126678,0.00261755,552774,13204.3
12/28/2009 15:00,12,28,1,15,0,0.6,59,0,466001,4.98233e+07,22.6774,22.6774,22.6774,20.2882,0,0.0199717,0,752349
12/28/2009 16:00,12,28,1,16,0,0.6,59,0,402353,4.97473e+07,24.7157,24.7157,24.7157,20.2882,0,0.0169075,0,1.13034e+06
12/28/2009 17:00,12,28,1,17,0,-0.6,59,0,0,4.92764e+07,25.2423,25.2423,25.2423,25.2423,0,0,0,0
12/28/2009 18:00,12,28,1,18,0,-2.2,69,275819,0,3.62148e+07,24.0789,24.0789,24.0789,21.5267,0,0.00968128,0,512831
12/28/2009 19:00,12,28,1,19,0,-3.9,78,1.02736e+06,0,2.63654e+07,19.7488,19.7488,20.7014,19.3356,0.0318976,0.0107085,644094,199780
12/28/2009 20:00,12,28,1,20,0,-5.6,85,0,0,2.51644e+07,17.8237,17.8237,17.8237,17.8237,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,-5.6,85,0,0,2.08757e+07,17.8237,17.8237,17.8237,17.8237,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,-5,81,0,0,2.08757e+07,17.8237,17.8237,17.8237,17.8237,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,-5.6,81,0,0,1.70159e+07,17.8237,17.8237,17.8237,17.8237,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,-6.1,81,0,0,1.48716e+07,17.8237,17.8237,17.8237,17.8237,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,-6.1,81,0,0,1.63447e+07,17.8237,17.8237,17.8237,17.8237,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,-6.1,84,0,0,1.63447e+07,17.8237,17.8237,17.8237,17.8237,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,-6.1,84,0,0,1.63447e+07,17.8237,17.8237,17.8237,17.8237,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,-5.6,81,0,0,1.63447e+07,17.8237,17.8237,17.8237,17.8237,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,-6.1,84,0,0,1.63447e+07,17.8237,17.8237,17.8237,17.8237,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,-5.6,81,0,0,1.8489e+07,17.8237,17.8237,17.8237,17.8237,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,-5.6,78,6.82764e+06,0,2.78285e+07,16.6739,16.6739,20.2882,16.6739,0.343686,0,1.8505e+07,0
12/29/2009 08:00,12,29,2,8,0,-5.6,81,5.26607e+06,0,3.40374e+07,16.6897,16.6897,20.2882,16.6897,0.250612,0,1.35825e+07,0
12/29/2009 09:00,12,29,2,9,0,-5,74,2.65792e+06,0,5.24235e+07,16.6897,16.6897,20.2882,16.6897,0.120081,0,6.50808e+06,0
12/29/2009 10:00,12,29,2,10,0,-3.9,75,1.63798e+06,0,5.11974e+07,16.6897,16.6897,20.2882,16.6897,0.0694508,0,3.76407e+06,0
12/29/2009 11:00,12,29,2,11,0,-2.8,69,852366,0,5.02675e+07,16.6897,16.6897,20.2882,16.6897,0.0340151,0,1.84355e+06,0
12/29/2009 12:00,12,29,2,12,0,-1.7,66,554014,0,4.99101e+07,16.6896,16.6896,20.2882,16.6896,0.0195155,0,1.05771e+06,0
12/29/2009 13:00,12,29,2,13,0,-0.6,64,807950,0,4.54082e+07,16.6896,16.6896,20.2882,16.6896,0.0318426,0,1.72583e+06,0
12/29/2009 14:00,12,29,2,14,0,-0.6,61,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/29/2009 15:00,12,29,2,15,0,1.1,54,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/29/2009 16:00,12,29,2,16,0,0.6,56,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/29/2009 17:00,12,29,2,17,0,-0.6,64,0,0,4.92764e+07,16.6896,16.6896,16.6896,16.6896,0,0,0,0
12/29/2009 18:00,12,29,2,18,0,-1.1,64,587620,0,3.6577e+07,16.691,16.691,20.2882,16.691,0.0219993,0,1.19178e+06,0
12/29/2009 19:00,12,29,2,19,0,-3.3,75,2.03761e+06,0,2.75654e+07,16.6915,16.6915,20.2882,16.6915,0.0892183,0,4.8331e+06,0
12/29/2009 20:00,12,29,2,20,0,-3.3,75,0,0,2.51644e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,-4.4,85,0,0,2.08757e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,-6.1,84,0,0,2.08757e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,-5,81,0,0,1.70159e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,-4.4,81,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,-3.9,75,0,0,1.37579e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,-5.6,78,0,0,1.37579e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,-6.1,84,0,0,1.37579e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,-5.6,78,0,0,1.37579e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,-6.1,81,0,0,1.37579e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,-6.1,81,0,0,1.37579e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,-5,71,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,-4.4,71,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,-3.9,75,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,-6.7,92,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,-2.2,69,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,-0.6,69,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,-1.1,69,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,1.7,64,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,0,72,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,-0.6,75,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,0.6,72,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,1.1,67,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,1.1,70,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,0,72,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,1.7,67,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,0.6,72,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,0.6,72,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,1.1,73,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,-0.6,75,0,0,1.37579e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,-1.1,78,0,0,1.37579e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,-1.1,82,0,0,1.37579e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,-1.1,82,0,0,1.37579e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,0,82,0,0,1.37579e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,2.2,70,0,0,1.37579e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,0,79,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,1.1,73,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,0.6,79,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,0.6,82,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,2.2,76,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,4.4,68,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,4.4,70,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,6.7,68,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,7.8,66,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,3.9,79,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,2.2,79,0,0,1.14998e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,1.7,85,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,1.1,89,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,1.7,89,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,0.6,92,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,0,96,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,0.6,92,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,0.6,89,0,0,1.48716e+07,16.6899,16.6899,16.6899,16.6899,0,0,0,0
