Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/21/2009 04:00,1,21,3,4,0,-3.9,96,0,0,1.4487e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,-2.8,89,0,0,1.4487e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,-5.6,92,0,0,1.4487e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/21/2009 07:00,1,21,3,7,0,-5,92,0,0,1.56007e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/21/2009 08:00,1,21,3,8,0,-5,92,0,0,1.56007e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/21/2009 09:00,1,21,3,9,0,-2.8,92,0,0,1.22289e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/21/2009 10:00,1,21,3,10,0,-0.6,75,0,0,1.22289e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/21/2009 11:00,1,21,3,11,0,-1.7,85,0,0,1.22289e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/21/2009 12:00,1,21,3,12,0,-0.6,85,0,0,1.22289e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/21/2009 13:00,1,21,3,13,0,0.6,79,0,0,1.22289e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/21/2009 14:00,1,21,3,14,0,1.1,70,0,0,1.22289e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/21/2009 15:00,1,21,3,15,0,2.2,73,0,0,1.22289e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/21/2009 16:00,1,21,3,16,0,1.7,64,0,0,1.22289e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/21/2009 17:00,1,21,3,17,0,1.1,76,0,0,1.22289e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/21/2009 18:00,1,21,3,18,0,-0.6,75,0,0,1.22289e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/21/2009 19:00,1,21,3,19,0,-1.1,72,0,0,1.56007e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/21/2009 20:00,1,21,3,20,0,-1.7,82,0,0,1.56007e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/21/2009 21:00,1,21,3,21,0,-2.8,81,0,0,1.56007e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/21/2009 22:00,1,21,3,22,0,-2.2,82,0,0,1.56007e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/21/2009 23:00,1,21,3,23,0,-2.2,85,0,0,1.56007e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,-2.2,69,0,0,1.56007e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,-2.8,85,0,0,1.4487e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,-2.8,81,0,0,1.4487e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,-2.2,82,0,0,1.4487e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,-1.7,75,0,0,1.4487e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,-2.2,82,0,0,1.4487e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,-1.1,75,0,0,1.4487e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,-1.1,75,0,0,1.56007e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,-0.6,79,0,0,1.56007e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/22/2009 09:00,1,22,4,9,0,0.6,73,0,0,1.22289e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/22/2009 10:00,1,22,4,10,0,1.1,73,0,0,1.22289e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/22/2009 11:00,1,22,4,11,0,2.8,67,0,0,1.22289e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/22/2009 12:00,1,22,4,12,0,3.9,62,0,0,1.22289e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/22/2009 13:00,1,22,4,13,0,3.3,70,0,0,1.22289e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/22/2009 14:00,1,22,4,14,0,4.4,62,0,0,1.22289e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/22/2009 15:00,1,22,4,15,0,4.4,68,0,0,1.22289e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/22/2009 16:00,1,22,4,16,0,3.9,70,0,0,1.22289e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/22/2009 17:00,1,22,4,17,0,3.9,70,0,0,1.22289e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/22/2009 18:00,1,22,4,18,0,2.8,73,0,0,1.22289e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/22/2009 19:00,1,22,4,19,0,2.2,76,0,0,1.56007e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/22/2009 20:00,1,22,4,20,0,1.7,79,0,0,1.56007e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,2.2,76,0,0,1.56007e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,2.2,79,0,0,1.56007e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,2.8,73,0,0,1.56007e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,1.1,82,0,0,1.56007e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,2.2,73,0,0,2.04442e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,3.3,67,0,0,2.04442e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,2.8,70,0,0,2.04442e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,2.8,73,0,0,2.04442e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,2.8,73,0,0,2.04442e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,3.9,65,0,0,2.21669e+07,23.9835,23.9835,23.9835,23.9835,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,2.8,76,9.9841e+06,0,3.50274e+07,12.4055,12.4055,16.2078,12.4055,0.382955,0,1.93508e+07,0
01/23/2009 08:00,1,23,5,8,0,3.3,73,9.82e+06,0,4.16178e+07,12.2666,12.2666,16.2078,12.2666,0.427879,0,2.54263e+07,0
01/23/2009 09:00,1,23,5,9,0,1.7,82,5.32763e+06,0,5.92691e+07,12.2667,12.2667,16.2078,12.2667,0.220706,0,1.31149e+07,0
01/23/2009 10:00,1,23,5,10,0,2.8,79,2.825e+06,0,5.62643e+07,12.2667,12.2667,16.2078,12.2667,0.111864,0,6.64725e+06,0
01/23/2009 11:00,1,23,5,11,0,5.6,63,1.41158e+06,0,5.45692e+07,12.2667,12.2667,16.2078,12.2667,0.050848,0,3.02153e+06,0
01/23/2009 12:00,1,23,5,12,0,4.4,68,832300,0,5.38878e+07,12.2667,12.2667,16.2078,12.2667,0.0287699,0,1.7096e+06,0
01/23/2009 13:00,1,23,5,13,0,6.1,58,1.12967e+06,0,4.96068e+07,12.2666,12.2666,16.2078,12.2666,0.0414246,0,2.46162e+06,0
01/23/2009 14:00,1,23,5,14,0,6.1,56,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
01/23/2009 15:00,1,23,5,15,0,6.7,56,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
01/23/2009 16:00,1,23,5,16,0,6.7,51,0,170904,5.31185e+07,13.3685,13.3685,16.2078,13.3685,0.00549443,0,225728,0
01/23/2009 17:00,1,23,5,17,0,5.6,60,0,37423.5,5.2962e+07,14.6544,14.6544,15.4081,14.6544,0.0004893,0,11113.7,0
01/23/2009 18:00,1,23,5,18,0,5.6,55,317408,0,3.33652e+07,14.3838,14.3838,15.9245,14.3838,0.00997612,0,286312,0
01/23/2009 19:00,1,23,5,19,0,1.1,79,1.31042e+06,0,2.54079e+07,12.9577,12.9577,16.2078,12.9577,0.0492113,0,2.44015e+06,0
01/23/2009 20:00,1,23,5,20,0,0.6,82,0,0,2.387e+07,12.4445,12.4445,12.4445,12.4445,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,-1.7,89,0,0,2.04245e+07,12.4445,12.4445,12.4445,12.4445,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,-1.7,89,0,0,2.04245e+07,12.4445,12.4445,12.4445,12.4445,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,0.6,79,0,0,1.73235e+07,12.4445,12.4445,12.4445,12.4445,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,-1.7,85,0,0,1.56007e+07,12.4445,12.4445,12.4445,12.4445,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,-1.1,89,0,0,2.04442e+07,12.4445,12.4445,12.4445,12.4445,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,-2.8,92,0,0,2.04442e+07,12.4445,12.4445,12.4445,12.4445,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,-2.2,89,0,0,2.04442e+07,12.4445,12.4445,12.4445,12.4445,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,-2.8,92,0,0,2.04442e+07,12.4445,12.4445,12.4445,12.4445,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,-2.8,92,0,0,2.04442e+07,12.4445,12.4445,12.4445,12.4445,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,-3.3,92,0,0,2.21669e+07,12.4445,12.4445,12.4445,12.4445,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-3.3,92,5.67218e+06,0,3.0083e+07,12.2156,12.2156,16.2078,12.2156,0.244813,0,1.47332e+07,0
01/24/2009 08:00,1,24,6,8,0,-4.4,96,4.61573e+06,0,3.5315e+07,12.2666,12.2666,16.2078,12.2666,0.188779,0,1.12182e+07,0
01/24/2009 09:00,1,24,6,9,0,-3.3,88,838442,0,5.38951e+07,12.2666,12.2666,16.2078,12.2666,0.0290524,0,1.72642e+06,0
01/24/2009 10:00,1,24,6,10,0,0,85,58535.4,0,5.29818e+07,12.2666,12.2666,16.2078,12.2666,0.000198743,0,11810.2,0
01/24/2009 11:00,1,24,6,11,0,3.3,67,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
01/24/2009 12:00,1,24,6,12,0,3.9,65,0,269458,5.32427e+07,14.0298,14.0298,14.894,14.0298,0.0110625,0,277431,0
01/24/2009 13:00,1,24,6,13,0,3.9,65,0,428216,4.8795e+07,18.5056,18.5056,18.5056,16.2078,0,0.0176974,0,617605
01/24/2009 14:00,1,24,6,14,0,3.3,67,0,1.03905e+06,5.41803e+07,21.8751,21.8751,21.8751,16.2078,0,0.0476015,0,4.06354e+06
01/24/2009 15:00,1,24,6,15,0,3.3,65,0,1.17403e+06,5.43464e+07,23.0075,23.0075,23.0075,16.2078,0,0.0543602,0,5.56258e+06
01/24/2009 16:00,1,24,6,16,0,2.8,67,0,1.09487e+06,5.42488e+07,23.1611,23.1611,23.1611,16.2078,0,0.0503517,0,5.2682e+06
01/24/2009 17:00,1,24,6,17,0,2.8,67,0,1.15524e+06,5.43074e+07,23.2582,23.2582,23.2582,16.2078,0,0.0500968,0,5.31966e+06
01/24/2009 18:00,1,24,6,18,0,0.6,79,0,0,3.30018e+07,23.3842,23.3842,23.3842,23.3842,0,0,0,0
01/24/2009 19:00,1,24,6,19,0,-1.1,89,322596,0,2.42429e+07,21.4912,21.4912,21.4912,18.0019,0,0.0109279,0,797154
01/24/2009 20:00,1,24,6,20,0,-1.1,89,0,0,2.387e+07,19.0754,19.0754,19.0754,19.0754,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-1.7,89,0,0,2.04245e+07,19.0754,19.0754,19.0754,19.0754,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4.4,92,0,0,2.04245e+07,19.0754,19.0754,19.0754,19.0754,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-4.4,92,0,0,1.73235e+07,19.0754,19.0754,19.0754,19.0754,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-3.9,92,0,0,1.56007e+07,19.0754,19.0754,19.0754,19.0754,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-5.6,92,0,0,2.04442e+07,19.0754,19.0754,19.0754,19.0754,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-5,88,0,0,2.04442e+07,19.0754,19.0754,19.0754,19.0754,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-3.9,85,0,0,2.04442e+07,19.0754,19.0754,19.0754,19.0754,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-5,88,0,0,2.04442e+07,19.0754,19.0754,19.0754,19.0754,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-4.4,88,0,0,2.04442e+07,19.0754,19.0754,19.0754,19.0754,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-4.4,85,0,0,2.21669e+07,19.0754,19.0754,19.0754,19.0754,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-4.4,81,5.35355e+06,0,2.97019e+07,12.5202,12.5202,16.2078,12.5202,0.23104,0,1.16462e+07,0
01/25/2009 08:00,1,25,0,8,0,-4.4,78,3.56729e+06,0,3.40634e+07,12.2664,12.2664,16.2078,12.2664,0.144738,0,8.6013e+06,0
01/25/2009 09:00,1,25,0,9,0,-3.3,75,484852,0,5.34812e+07,12.2664,12.2664,16.2078,12.2664,0.0160118,0,951532,0
01/25/2009 10:00,1,25,0,10,0,-1.1,69,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
01/25/2009 11:00,1,25,0,11,0,0,64,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
01/25/2009 12:00,1,25,0,12,0,1.1,64,0,509276,5.3531e+07,15.9168,15.9168,16.9848,14.5908,0.0178136,0.00379227,265658,227135
01/25/2009 13:00,1,25,0,13,0,2.2,70,0,643766,4.90582e+07,20.7835,20.7835,20.7835,16.2078,0,0.0280642,0,1.9362e+06
01/25/2009 14:00,1,25,0,14,0,2.2,70,0,1.24929e+06,5.44391e+07,22.7453,22.7453,22.7453,16.2078,0,0.0581546,0,5.72168e+06
01/25/2009 15:00,1,25,0,15,0,2.8,67,0,1.37045e+06,5.45886e+07,23.1394,23.1394,23.1394,16.2078,0,0.0643295,0,6.70962e+06
01/25/2009 16:00,1,25,0,16,0,2.8,70,0,1.80326e+06,5.50997e+07,23.3635,23.3635,23.3635,16.2078,0,0.0816901,0,8.79762e+06
01/25/2009 17:00,1,25,0,17,0,1.7,73,0,2.17929e+06,5.55549e+07,23.6585,23.6585,23.6585,16.2078,0,0.0993961,0,1.11422e+07
01/25/2009 18:00,1,25,0,18,0,0,82,0,0,3.30018e+07,23.6966,23.6966,23.6966,23.6966,0,0,0,0
01/25/2009 19:00,1,25,0,19,0,-1.1,85,318338,0,2.42378e+07,21.7548,21.7548,21.7548,18.08,0,0.010756,0,829766
01/25/2009 20:00,1,25,0,20,0,-1.1,78,0,0,2.387e+07,19.3211,19.3211,19.3211,19.3211,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-1.7,78,0,0,2.04245e+07,19.3211,19.3211,19.3211,19.3211,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,-2.2,82,0,0,2.04245e+07,19.3211,19.3211,19.3211,19.3211,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-2.8,81,0,0,1.73235e+07,19.3211,19.3211,19.3211,19.3211,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,-2.8,78,0,0,1.56007e+07,19.3211,19.3211,19.3211,19.3211,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,-3.3,78,0,0,2.04442e+07,19.3211,19.3211,19.3211,19.3211,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,-3.9,85,0,0,2.04442e+07,19.3211,19.3211,19.3211,19.3211,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,-3.9,78,0,0,2.04442e+07,19.3211,19.3211,19.3211,19.3211,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,-4.4,81,0,0,2.04442e+07,19.3211,19.3211,19.3211,19.3211,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,-4.4,81,0,0,2.04442e+07,19.3211,19.3211,19.3211,19.3211,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,-5,78,0,0,2.21669e+07,19.3211,19.3211,19.3211,19.3211,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-5.6,85,5.27852e+06,0,2.96123e+07,12.5264,12.5264,16.2078,12.5264,0.227892,0,1.13818e+07,0
01/26/2009 08:00,1,26,1,8,0,-6.7,92,3.54684e+06,0,3.40388e+07,12.2667,12.2667,16.2078,12.2667,0.143846,0,8.54787e+06,0
01/26/2009 09:00,1,26,1,9,0,-4.4,81,392444,0,5.33707e+07,12.2666,12.2666,16.2078,12.2666,0.0121071,0,719448,0
01/26/2009 10:00,1,26,1,10,0,-2.2,72,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
01/26/2009 11:00,1,26,1,11,0,-0.6,64,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
01/26/2009 12:00,1,26,1,12,0,0.6,61,0,505019,5.35262e+07,15.7501,15.7501,17.1942,14.4516,0.0180459,0.00344092,297661,201816
01/26/2009 13:00,1,26,1,13,0,1.1,64,0,750163,4.91887e+07,20.8632,20.8632,20.8632,16.2078,0,0.0332978,0,2.33958e+06
01/26/2009 14:00,1,26,1,14,0,1.7,57,0,1.30251e+06,5.45052e+07,22.7271,22.7271,22.7271,16.2078,0,0.0609619,0,5.98305e+06
01/26/2009 15:00,1,26,1,15,0,2.2,62,0,1.58238e+06,5.48421e+07,23.0743,23.0743,23.0743,16.2078,0,0.0733735,0,7.58181e+06
01/26/2009 16:00,1,26,1,16,0,2.8,62,0,2.21758e+06,5.56068e+07,23.4067,23.4067,23.4067,16.2078,0,0.102071,0,1.10595e+07
01/26/2009 17:00,1,26,1,17,0,2.2,59,0,2.53946e+06,5.5992e+07,23.639,23.639,23.639,16.2078,0,0.116234,0,1.29965e+07
01/26/2009 18:00,1,26,1,18,0,1.1,62,0,0,3.30018e+07,23.6414,23.6414,23.6414,23.6414,0,0,0,0
01/26/2009 19:00,1,26,1,19,0,-1.1,78,172400,0,2.40679e+07,22.6065,22.6065,22.6065,18.0662,0,0.00553867,0,511035
01/26/2009 20:00,1,26,1,20,0,-2.8,89,0,0,2.387e+07,21.1394,21.1394,21.1394,21.1394,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,-3.9,96,0,0,2.04245e+07,21.1394,21.1394,21.1394,21.1394,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,-3.9,92,0,0,2.04245e+07,21.1394,21.1394,21.1394,21.1394,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,-4.4,88,0,0,1.73235e+07,21.1394,21.1394,21.1394,21.1394,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,-2.8,85,0,0,1.56007e+07,21.1394,21.1394,21.1394,21.1394,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,-5,88,0,0,2.04442e+07,21.1394,21.1394,21.1394,21.1394,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,-5.6,85,0,0,2.04442e+07,21.1394,21.1394,21.1394,21.1394,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-6.1,92,0,0,2.04442e+07,21.1394,21.1394,21.1394,21.1394,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-4.4,92,0,0,2.04442e+07,21.1394,21.1394,21.1394,21.1394,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-5.6,92,0,0,2.04442e+07,21.1394,21.1394,21.1394,21.1394,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-6.7,92,0,0,2.21669e+07,21.1394,21.1394,21.1394,21.1394,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-5.6,88,4.05537e+06,0,2.81372e+07,12.6968,12.6968,15.6754,12.6968,0.173358,0,7.49938e+06,0
01/27/2009 08:00,1,27,2,8,0,-5.6,88,3.06888e+06,0,3.34635e+07,12.2669,12.2669,16.2078,12.2669,0.122779,0,7.2956e+06,0
01/27/2009 09:00,1,27,2,9,0,-4.4,85,446003,0,5.34347e+07,12.2665,12.2665,16.2078,12.2665,0.014371,0,854020,0
01/27/2009 10:00,1,27,2,10,0,-1.1,75,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
01/27/2009 11:00,1,27,2,11,0,0,69,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
01/27/2009 12:00,1,27,2,12,0,1.7,64,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
01/27/2009 13:00,1,27,2,13,0,1.7,64,0,0,4.82854e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
01/27/2009 14:00,1,27,2,14,0,1.7,70,0,356929,5.33451e+07,14.2973,14.2973,16.2078,14.2973,0.0143256,0,233079,0
01/27/2009 15:00,1,27,2,15,0,0.6,73,0,75182,5.30021e+07,17.5727,17.5727,17.5727,16.2078,0,0.000983847,0,20221
01/27/2009 16:00,1,27,2,16,0,-0.6,79,0,265516,5.32322e+07,18.5642,18.5642,18.5642,16.2078,0,0.00979498,0,404256
01/27/2009 17:00,1,27,2,17,0,-0.6,75,0,643240,5.36904e+07,21.8356,21.8356,21.8356,16.2078,0,0.0275961,0,2.33718e+06
01/27/2009 18:00,1,27,2,18,0,-1.7,82,0,0,3.30018e+07,23.0348,23.0348,23.0348,23.0348,0,0,0,0
01/27/2009 19:00,1,27,2,19,0,-1.7,82,630359,0,2.45967e+07,19.6687,19.6687,19.6687,16.2078,0,0.0208364,0,958810
01/27/2009 20:00,1,27,2,20,0,-1.7,82,0,0,2.387e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2.2,85,0,0,2.04245e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2.2,82,0,0,2.04245e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-1.7,82,0,0,1.73235e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-1.7,82,0,0,1.56007e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-1.7,89,0,0,1.4487e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-1.7,89,0,0,1.4487e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-1.7,89,0,0,1.4487e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-1.7,85,0,0,1.4487e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-1.7,85,0,0,1.4487e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-1.7,85,0,0,1.4487e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-1.7,89,0,0,1.56007e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-1.7,92,0,0,1.56007e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-1.7,92,0,0,1.22289e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-1.1,89,0,0,1.22289e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,-0.6,92,0,0,1.22289e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,0,92,0,0,1.22289e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,0,92,0,0,1.22289e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,0,92,0,0,1.22289e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,0.6,92,0,0,1.22289e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,0.6,96,0,0,1.22289e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,0,96,0,0,1.22289e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,0,96,0,0,1.22289e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,0,96,0,0,1.56007e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,0.6,96,0,0,1.56007e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,0.6,96,0,0,1.56007e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,0.6,96,0,0,1.56007e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,0.6,96,0,0,1.56007e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,3.9,89,0,0,1.56007e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,2.8,89,0,0,1.4487e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,0,100,0,0,1.4487e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,0,96,0,0,1.4487e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,1.1,92,0,0,1.4487e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,0.6,96,0,0,1.4487e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,0.6,96,0,0,1.4487e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,1.1,92,0,0,1.56007e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,1.7,89,0,0,1.56007e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,1.1,96,0,0,1.22289e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,4.4,79,0,0,1.22289e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,2.8,89,0,0,1.22289e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,2.8,93,0,0,1.22289e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,4.4,82,0,0,1.22289e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,5,83,0,0,1.22289e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,5,83,0,0,1.22289e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,5.6,83,0,0,1.22289e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,5,86,0,0,1.22289e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,4.4,86,0,0,1.22289e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,2.8,93,0,0,1.56007e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,2.2,96,0,0,1.56007e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,2.8,93,0,0,1.56007e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,2.2,96,0,0,1.56007e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,3.9,86,0,0,1.56007e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,2.8,93,0,0,1.56007e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,2.2,93,0,0,2.04442e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,2.2,93,0,0,2.04442e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,1.7,92,0,0,2.04442e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,1.7,92,0,0,2.04442e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,1.1,96,0,0,2.04442e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,1.1,96,0,0,2.21669e+07,16.4958,16.4958,16.4958,16.4958,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,2.8,89,1.00248e+07,0,3.51112e+07,12.2785,12.2785,16.2078,12.2785,0.392205,0,2.23851e+07,0
01/30/2009 08:00,1,30,5,8,0,1.1,96,9.33085e+06,0,4.10218e+07,12.2665,12.2665,16.2078,12.2665,0.404642,0,2.40459e+07,0
01/30/2009 09:00,1,30,5,9,0,1.1,92,4.85866e+06,0,5.87035e+07,12.2667,12.2667,16.2078,12.2667,0.199699,0,1.18669e+07,0
01/30/2009 10:00,1,30,5,10,0,2.2,89,2.81688e+06,0,5.62542e+07,12.2666,12.2666,16.2078,12.2666,0.111438,0,6.62206e+06,0
01/30/2009 11:00,1,30,5,11,0,4.4,82,1.21499e+06,0,5.43336e+07,12.2666,12.2666,16.2078,12.2666,0.0424233,0,2.52097e+06,0
01/30/2009 12:00,1,30,5,12,0,6.7,77,685293,0,5.36999e+07,12.2666,12.2666,16.2078,12.2666,0.0199256,0,1.18407e+06,0
01/30/2009 13:00,1,30,5,13,0,9.4,69,706040,0,4.90997e+07,12.2665,12.2665,16.2078,12.2665,0.0233665,0,1.38856e+06,0
01/30/2009 14:00,1,30,5,14,0,8.9,74,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
01/30/2009 15:00,1,30,5,15,0,10,71,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
01/30/2009 16:00,1,30,5,16,0,7.2,77,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
01/30/2009 17:00,1,30,5,17,0,6.1,80,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
01/30/2009 18:00,1,30,5,18,0,5.6,83,228392,0,3.32575e+07,12.2673,12.2673,15.2225,12.2673,0.00589538,0,350233,0
01/30/2009 19:00,1,30,5,19,0,3.9,93,1.60525e+06,0,2.57482e+07,12.2685,12.2685,16.2078,12.2685,0.0590674,0,3.50842e+06,0
01/30/2009 20:00,1,30,5,20,0,3.3,89,0,0,2.387e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,2.8,93,0,0,2.04245e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2.2,96,0,0,2.04245e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,3.3,93,0,0,1.73235e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,4.4,96,0,0,1.56007e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,5,93,0,0,2.04442e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,5,93,0,0,2.04442e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,5,93,0,0,2.04442e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,3.9,93,0,0,2.04442e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,3.3,96,0,0,2.04442e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,3.9,93,0,0,2.21669e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,3.3,96,3.73629e+06,0,2.77334e+07,12.2022,12.2022,16.2078,12.2022,0.155169,0,9.37662e+06,0
01/31/2009 08:00,1,31,6,8,0,3.3,96,3.21399e+06,0,3.36367e+07,12.266,12.266,16.2078,12.266,0.128898,0,7.66095e+06,0
01/31/2009 09:00,1,31,6,9,0,3.3,96,64335.7,0,5.29894e+07,12.2665,12.2665,16.2078,12.2665,0.000589807,0,35050.2,0
01/31/2009 10:00,1,31,6,10,0,3.9,96,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
01/31/2009 11:00,1,31,6,11,0,5,93,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
01/31/2009 12:00,1,31,6,12,0,7.2,86,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
01/31/2009 13:00,1,31,6,13,0,11.1,69,0,0,4.82854e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
01/31/2009 14:00,1,31,6,14,0,11.7,66,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
01/31/2009 15:00,1,31,6,15,0,11.7,64,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
01/31/2009 16:00,1,31,6,16,0,11.1,69,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,10.6,72,0,135758,5.30751e+07,13.2209,13.2209,16.2078,13.2209,0.0037521,0,168930,0
01/31/2009 18:00,1,31,6,18,0,5.6,96,0,0,3.30018e+07,14.1233,14.1233,14.1233,14.1233,0,0,0,0
01/31/2009 19:00,1,31,6,19,0,3.9,96,0,0,2.387e+07,14.1233,14.1233,14.1233,14.1233,0,0,0,0
01/31/2009 20:00,1,31,6,20,0,2.8,100,0,0,2.387e+07,14.1233,14.1233,14.1233,14.1233,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,2.8,100,0,0,2.04245e+07,14.1233,14.1233,14.1233,14.1233,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,3.2,100,0,0,2.04245e+07,14.1233,14.1233,14.1233,14.1233,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,3.6,96,0,0,1.73235e+07,14.1233,14.1233,14.1233,14.1233,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,4,96,0,0,1.56007e+07,14.1233,14.1233,14.1233,14.1233,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,4.4,73,0,0,2.04442e+07,14.1233,14.1233,14.1233,14.1233,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,4.8,73,0,0,2.04442e+07,14.1233,14.1233,14.1233,14.1233,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,5.2,71,0,0,2.04442e+07,14.1233,14.1233,14.1233,14.1233,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,5.6,71,0,0,2.04442e+07,14.1233,14.1233,14.1233,14.1233,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,5,73,0,0,2.04442e+07,14.1233,14.1233,14.1233,14.1233,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,5,73,0,0,2.21669e+07,14.1233,14.1233,14.1233,14.1233,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,5,73,2.55536e+06,0,2.63093e+07,12.4573,12.4573,16.2078,12.4573,0.102431,0,5.54081e+06,0
02/01/2009 08:00,2,1,0,8,0,5.6,71,1.44992e+06,0,3.15188e+07,12.2707,12.2707,16.2078,12.2707,0.0523136,0,3.10548e+06,0
02/01/2009 09:00,2,1,0,9,0,6.1,65,0,0,5.29224e+07,12.2675,12.2675,12.2675,12.2675,0,0,0,0
02/01/2009 10:00,2,1,0,10,0,6.7,63,0,0,5.29224e+07,12.2675,12.2675,12.2675,12.2675,0,0,0,0
02/01/2009 11:00,2,1,0,11,0,8.3,54,0,0,5.29224e+07,12.2675,12.2675,12.2675,12.2675,0,0,0,0
02/01/2009 12:00,2,1,0,12,0,8.9,48,0,0,5.29224e+07,12.2675,12.2675,12.2675,12.2675,0,0,0,0
02/01/2009 13:00,2,1,0,13,0,8.3,52,0,0,4.82854e+07,12.2675,12.2675,12.2675,12.2675,0,0,0,0
02/01/2009 14:00,2,1,0,14,0,8.3,52,0,446658,5.34587e+07,14.2921,14.2921,14.2921,14.2377,0,0.0198367,0,32560.8
02/01/2009 15:00,2,1,0,15,0,8.9,48,0,787430,5.3866e+07,21.7117,21.7117,21.7117,16.2078,0,0.0345469,0,2.87861e+06
02/01/2009 16:00,2,1,0,16,0,8.3,50,0,1.17202e+06,5.4336e+07,23.8088,23.8088,23.8088,16.2078,0,0.0534335,0,6.11099e+06
02/01/2009 17:00,2,1,0,17,0,8.9,42,0,1.38166e+06,5.45934e+07,24.107,24.107,24.107,16.2078,0,0.0640054,0,7.60698e+06
02/01/2009 18:00,2,1,0,18,0,8.9,44,0,0,3.30018e+07,24.1112,24.1112,24.1112,24.1112,0,0,0,0
02/01/2009 19:00,2,1,0,19,0,7.8,50,0,0,2.387e+07,24.1112,24.1112,24.1112,24.1112,0,0,0,0
02/01/2009 20:00,2,1,0,20,0,7.8,50,0,0,2.387e+07,24.1112,24.1112,24.1112,24.1112,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,7.2,54,0,0,2.04245e+07,24.1112,24.1112,24.1112,24.1112,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,6.7,60,0,0,2.04245e+07,24.1112,24.1112,24.1112,24.1112,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,6.1,65,0,0,1.73235e+07,24.1112,24.1112,24.1112,24.1112,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,6.1,65,0,0,1.56007e+07,24.1112,24.1112,24.1112,24.1112,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,4.4,76,0,0,2.04442e+07,24.1112,24.1112,24.1112,24.1112,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,5,70,0,0,2.04442e+07,24.1112,24.1112,24.1112,24.1112,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,4.4,73,0,0,2.04442e+07,24.1112,24.1112,24.1112,24.1112,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,4.4,73,0,0,2.04442e+07,24.1112,24.1112,24.1112,24.1112,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,5,70,0,0,2.04442e+07,24.1112,24.1112,24.1112,24.1112,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,3.9,73,0,0,2.21669e+07,24.1112,24.1112,24.1112,24.1112,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,2.8,79,1.87699e+06,0,2.54873e+07,14.9866,14.9866,16.7495,14.4449,0.0313031,0.04002,1.33581e+06,979294
02/02/2009 08:00,2,2,1,8,0,2.2,82,906262,0,3.08685e+07,12.549,12.549,16.2078,12.549,0.0292238,0,1.61206e+06,0
02/02/2009 09:00,2,2,1,9,0,3.3,73,0,0,5.29224e+07,12.4031,12.4031,12.4031,12.4031,0,0,0,0
02/02/2009 10:00,2,2,1,10,0,3.3,76,0,0,5.29224e+07,12.4031,12.4031,12.4031,12.4031,0,0,0,0
02/02/2009 11:00,2,2,1,11,0,4.4,70,0,52512.4,5.29801e+07,12.5557,12.5557,14.3054,12.5557,0.00116768,0,61605.2,0
02/02/2009 12:00,2,2,1,12,0,7.8,56,0,491593,5.35055e+07,16.6603,16.6603,19.0682,14.3411,0.0124068,0.00783774,438177,363060
02/02/2009 13:00,2,2,1,13,0,8.3,56,0,0,4.82854e+07,19.8947,19.8947,19.8947,19.8947,0,0,0,0
02/02/2009 14:00,2,2,1,14,0,7.2,68,0,1.23348e+06,5.44092e+07,22.8432,22.8432,22.8432,16.2078,0,0.0560447,0,5.58394e+06
02/02/2009 15:00,2,2,1,15,0,6.7,77,0,1.41797e+06,5.46377e+07,24.1192,24.1192,24.1192,16.2078,0,0.0657683,0,7.82861e+06
02/02/2009 16:00,2,2,1,16,0,5.6,89,0,1.4835e+06,5.47189e+07,24.0856,24.0856,24.0856,16.2078,0,0.0692276,0,8.20539e+06
02/02/2009 17:00,2,2,1,17,0,5,89,0,1.46574e+06,5.46977e+07,23.9671,23.9671,23.9671,16.2078,0,0.0684636,0,7.99279e+06
02/02/2009 18:00,2,2,1,18,0,4.4,93,0,0,3.30018e+07,23.9321,23.9321,23.9321,23.9321,0,0,0,0
02/02/2009 19:00,2,2,1,19,0,3.9,96,0,0,2.387e+07,23.9321,23.9321,23.9321,23.9321,0,0,0,0
02/02/2009 20:00,2,2,1,20,0,3.3,96,0,0,2.387e+07,23.9321,23.9321,23.9321,23.9321,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3.3,96,0,0,2.04245e+07,23.9321,23.9321,23.9321,23.9321,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3.3,96,0,0,2.04245e+07,23.9321,23.9321,23.9321,23.9321,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,2.8,100,0,0,1.73235e+07,23.9321,23.9321,23.9321,23.9321,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2.8,100,0,0,1.56007e+07,23.9321,23.9321,23.9321,23.9321,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,2.8,96,0,0,2.04442e+07,23.9321,23.9321,23.9321,23.9321,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,2.2,100,0,0,2.04442e+07,23.9321,23.9321,23.9321,23.9321,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,2.2,100,0,0,2.04442e+07,23.9321,23.9321,23.9321,23.9321,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,2.2,100,0,0,2.04442e+07,23.9321,23.9321,23.9321,23.9321,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2.2,100,0,0,2.04442e+07,23.9321,23.9321,23.9321,23.9321,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,2.2,100,0,0,2.21669e+07,23.9321,23.9321,23.9321,23.9321,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2.8,100,1.32585e+06,0,2.48251e+07,16.3459,16.3459,17.3236,15.2301,0.0152945,0.0320013,450671,1.07527e+06
02/03/2009 08:00,2,3,2,8,0,2.8,100,784763,0,3.07233e+07,13.1103,13.1103,16.2078,13.1103,0.0241016,0,1.12535e+06,0
02/03/2009 09:00,2,3,2,9,0,2.8,100,0,0,5.29224e+07,12.7345,12.7345,12.7345,12.7345,0,0,0,0
02/03/2009 10:00,2,3,2,10,0,2.8,100,0,0,5.29224e+07,12.7345,12.7345,12.7345,12.7345,0,0,0,0
02/03/2009 11:00,2,3,2,11,0,2.8,100,0,39037.7,5.29639e+07,12.8044,12.8044,14.4711,12.8044,0.000551343,0,27707,0
02/03/2009 12:00,2,3,2,12,0,3.9,100,0,431142,5.34325e+07,16.4803,16.4803,18.384,14.6915,0.0131779,0.00430641,332475,231989
02/03/2009 13:00,2,3,2,13,0,6.1,89,0,125730,4.843e+07,19.402,19.402,19.402,17.192,0,0.00410235,0,208128
02/03/2009 14:00,2,3,2,14,0,7.8,80,0,1.77766e+06,5.50608e+07,23.0368,23.0368,23.0368,16.2078,0,0.0794539,0,8.16632e+06
02/03/2009 15:00,2,3,2,15,0,8.3,74,0,2.98476e+06,5.65436e+07,23.9156,23.9156,23.9156,16.2078,0,0.139673,0,1.61989e+07
02/03/2009 16:00,2,3,2,16,0,8.3,68,0,3.73049e+06,5.7449e+07,23.7787,23.7787,23.7787,16.2078,0,0.174202,0,1.98485e+07
02/03/2009 17:00,2,3,2,17,0,7.8,68,0,3.54807e+06,5.72227e+07,23.6849,23.6849,23.6849,16.2078,0,0.164484,0,1.85049e+07
02/03/2009 18:00,2,3,2,18,0,6.7,74,0,168643,3.31945e+07,23.6913,23.6913,23.6913,16.2078,0,0.00532468,0,599571
02/03/2009 19:00,2,3,2,19,0,5,79,0,0,2.387e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/03/2009 20:00,2,3,2,20,0,3.3,82,0,0,2.387e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,1.1,89,0,0,2.04245e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-1.1,92,0,0,2.04245e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,0.6,89,0,0,1.73235e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-2.2,96,0,0,1.56007e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-2.8,92,0,0,1.4487e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-2.8,89,0,0,1.4487e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-2.2,89,0,0,1.4487e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-2.2,89,0,0,1.4487e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-3.3,88,0,0,1.4487e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-2.8,89,0,0,1.4487e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-1.7,89,0,0,1.56007e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-3.3,92,0,0,1.56007e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-1.7,92,0,0,1.22289e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,1.7,85,0,0,1.22289e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,4.4,65,0,0,1.22289e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,6.1,56,0,0,1.22289e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,7.2,49,0,0,1.22289e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,8.3,50,0,0,1.22289e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8.3,48,0,0,1.22289e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8.9,46,0,0,1.22289e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,8.3,48,0,0,1.22289e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,6.1,63,0,0,1.22289e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,1.7,82,0,0,1.56007e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,2.2,82,0,0,1.56007e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,2.8,79,0,0,1.56007e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,2.2,79,0,0,1.56007e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2.2,79,0,0,1.56007e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,2.2,76,0,0,1.56007e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,1.7,79,0,0,1.4487e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,1.1,79,0,0,1.4487e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,1.1,79,0,0,1.4487e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,1.1,79,0,0,1.4487e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,1.1,79,0,0,1.4487e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,1.1,76,0,0,1.4487e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,1.1,76,0,0,1.56007e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,-0.6,85,0,0,1.56007e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,-0.6,85,0,0,1.22289e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,2.2,73,0,0,1.22289e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,5.6,55,0,0,1.22289e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,7.2,47,0,0,1.22289e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,8.3,46,0,0,1.22289e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,9.4,46,0,0,1.22289e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,10,45,0,0,1.22289e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,10.6,41,0,0,1.22289e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,10.6,41,0,0,1.22289e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9.4,46,0,0,1.22289e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,2.8,76,0,0,1.56007e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,2.8,76,0,0,1.56007e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,1.7,82,0,0,1.56007e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,1.1,82,0,0,1.56007e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,0.6,82,0,0,1.56007e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,1.1,79,0,0,1.56007e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,0.6,79,0,0,2.04442e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,1.1,76,0,0,2.04442e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,0,79,0,0,2.04442e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,1.1,73,0,0,2.04442e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-1.1,89,0,0,2.04442e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-1.1,82,0,0,2.21669e+07,23.7023,23.7023,23.7023,23.7023,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,0,72,6.20496e+06,0,3.07286e+07,12.5642,12.5642,16.2078,12.5642,0.26958,0,1.24536e+07,0
02/06/2009 08:00,2,6,5,8,0,-2.8,85,5.08426e+06,0,3.58784e+07,12.2667,12.2667,16.2078,12.2667,0.209552,0,1.24521e+07,0
02/06/2009 09:00,2,6,5,9,0,-0.6,79,953723,0,5.40427e+07,12.2667,12.2667,16.2078,12.2667,0.0360998,0,2.14513e+06,0
02/06/2009 10:00,2,6,5,10,0,3.3,65,195926,0,5.31457e+07,12.2667,12.2667,16.2078,12.2667,0.00596016,0,354166,0
02/06/2009 11:00,2,6,5,11,0,6.1,53,0,0,5.29224e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
02/06/2009 12:00,2,6,5,12,0,6.7,51,0,398851,5.33992e+07,14.9962,14.9962,16.3549,14.4316,0.0132383,0.00372362,379356,80189.3
02/06/2009 13:00,2,6,5,13,0,8.3,46,0,708085,4.91375e+07,20.1562,20.1562,20.1562,16.2078,0,0.0313111,0,1.87363e+06
02/06/2009 14:00,2,6,5,14,0,9.4,48,0,1.2249e+06,5.44105e+07,22.3743,22.3743,22.3743,16.2078,0,0.0572437,0,5.31097e+06
02/06/2009 15:00,2,6,5,15,0,9.4,48,0,1.45979e+06,5.47006e+07,22.8139,22.8139,22.8139,16.2078,0,0.069243,0,6.88271e+06
02/06/2009 16:00,2,6,5,16,0,10,46,0,1.52475e+06,5.47767e+07,22.9385,22.9385,22.9385,16.2078,0,0.0716626,0,7.25879e+06
02/06/2009 17:00,2,6,5,17,0,10,46,0,1.71553e+06,5.49868e+07,23.051,23.051,23.051,16.2078,0,0.0757022,0,7.79517e+06
02/06/2009 18:00,2,6,5,18,0,8.9,52,0,179037,3.32078e+07,23.0726,23.0726,23.0726,16.2078,0,0.00586225,0,605550
02/06/2009 19:00,2,6,5,19,0,3.9,73,0,0,2.387e+07,23.075,23.075,23.075,23.075,0,0,0,0
02/06/2009 20:00,2,6,5,20,0,1.7,85,0,0,2.387e+07,23.075,23.075,23.075,23.075,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,1.1,85,0,0,2.04245e+07,23.075,23.075,23.075,23.075,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,1.1,82,0,0,2.04245e+07,23.075,23.075,23.075,23.075,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,1.7,79,0,0,1.73235e+07,23.075,23.075,23.075,23.075,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,0.6,82,0,0,1.56007e+07,23.075,23.075,23.075,23.075,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,0,82,0,0,2.04442e+07,23.075,23.075,23.075,23.075,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,0.6,76,0,0,2.04442e+07,23.075,23.075,23.075,23.075,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-1.7,85,0,0,2.04442e+07,23.075,23.075,23.075,23.075,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-3.3,92,0,0,2.04442e+07,23.075,23.075,23.075,23.075,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,-1.7,82,0,0,2.04442e+07,23.075,23.075,23.075,23.075,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-1.7,82,0,0,2.21669e+07,23.075,23.075,23.075,23.075,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-1.7,82,2.67059e+06,0,2.64489e+07,13.7905,13.7905,16.3437,13.6545,0.0587245,0.0489556,2.99935e+06,501243
02/07/2009 08:00,2,7,6,8,0,-2.8,85,1.90579e+06,0,3.20661e+07,12.3,12.3,16.2078,12.3,0.072085,0,4.24729e+06,0
02/07/2009 09:00,2,7,6,9,0,-0.6,79,0,0,5.29224e+07,12.271,12.271,12.271,12.271,0,0,0,0
02/07/2009 10:00,2,7,6,10,0,2.8,65,0,0,5.29224e+07,12.271,12.271,12.271,12.271,0,0,0,0
02/07/2009 11:00,2,7,6,11,0,4.4,60,0,34966.2,5.2961e+07,12.3341,12.3341,13.5832,12.3341,0.000795899,0,44967.7,0
02/07/2009 12:00,2,7,6,12,0,6.1,58,0,634574,5.36843e+07,16.9043,16.9043,17.5423,14.2849,0.0206835,0.00702308,200119,559617
02/07/2009 13:00,2,7,6,13,0,7.2,49,0,130920,4.84329e+07,20.269,20.269,20.269,16.2078,0,0.00360183,0,220502
02/07/2009 14:00,2,7,6,14,0,8.9,48,0,1.3163e+06,5.45016e+07,22.1718,22.1718,22.1718,16.2078,0,0.0575384,0,5.36528e+06
02/07/2009 15:00,2,7,6,15,0,9.4,46,0,1.75779e+06,5.50386e+07,23.6078,23.6078,23.6078,16.2078,0,0.0786028,0,8.75282e+06
02/07/2009 16:00,2,7,6,16,0,8.9,50,0,2.03656e+06,5.53793e+07,23.7729,23.7729,23.7729,16.2078,0,0.0923899,0,1.05164e+07
02/07/2009 17:00,2,7,6,17,0,10.6,45,0,2.60853e+06,5.60702e+07,23.7522,23.7522,23.7522,16.2078,0,0.118361,0,1.34358e+07
02/07/2009 18:00,2,7,6,18,0,8.3,54,0,99387,3.31109e+07,23.7207,23.7207,23.7207,16.2078,0,0.0021099,0,238503
02/07/2009 19:00,2,7,6,19,0,3.9,86,0,0,2.387e+07,23.7005,23.7005,23.7005,23.7005,0,0,0,0
02/07/2009 20:00,2,7,6,20,0,1.1,92,0,0,2.387e+07,23.7005,23.7005,23.7005,23.7005,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-2.2,92,0,0,2.04245e+07,23.7005,23.7005,23.7005,23.7005,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,0,92,0,0,2.04245e+07,23.7005,23.7005,23.7005,23.7005,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-2.2,92,0,0,1.73235e+07,23.7005,23.7005,23.7005,23.7005,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-2.2,92,0,0,1.56007e+07,23.7005,23.7005,23.7005,23.7005,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-1.1,89,0,0,2.04442e+07,23.7005,23.7005,23.7005,23.7005,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-1.1,85,0,0,2.04442e+07,23.7005,23.7005,23.7005,23.7005,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-0.6,82,0,0,2.04442e+07,23.7005,23.7005,23.7005,23.7005,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-2.2,85,0,0,2.04442e+07,23.7005,23.7005,23.7005,23.7005,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-3.3,88,0,0,2.04442e+07,23.7005,23.7005,23.7005,23.7005,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-2.2,82,0,0,2.21669e+07,23.7005,23.7005,23.7005,23.7005,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-1.1,78,2.97381e+06,0,2.68094e+07,13.7812,13.7812,16.3916,13.5974,0.0700078,0.0500775,3.62403e+06,693081
02/08/2009 08:00,2,8,0,8,0,-1.1,75,1.4707e+06,0,3.1544e+07,12.2937,12.2937,16.2078,12.2937,0.0532659,0,3.14349e+06,0
02/08/2009 09:00,2,8,0,9,0,-1.1,78,0,0,5.29224e+07,12.2729,12.2729,12.2729,12.2729,0,0,0,0
02/08/2009 10:00,2,8,0,10,0,3.3,62,0,0,5.29224e+07,12.2729,12.2729,12.2729,12.2729,0,0,0,0
02/08/2009 11:00,2,8,0,11,0,4.4,57,0,32056.6,5.29574e+07,12.3259,12.3259,13.5846,12.3259,0.000655595,0,37322.9,0
02/08/2009 12:00,2,8,0,12,0,6.7,49,0,1.00971e+06,5.41293e+07,18.4481,18.4481,20.8936,12.9642,0.025278,0.0177025,916303,1.88217e+06
02/08/2009 13:00,2,8,0,13,0,7.2,49,0,886508,4.93528e+07,23.1234,23.1234,23.1234,16.2078,0,0.0393289,0,4.09357e+06
02/08/2009 14:00,2,8,0,14,0,8.9,48,0,2.56668e+06,5.60315e+07,23.6509,23.6509,23.6509,16.2078,0,0.118832,0,1.33103e+07
02/08/2009 15:00,2,8,0,15,0,8.9,46,0,3.20125e+06,5.68155e+07,23.615,23.615,23.615,16.2078,0,0.151552,0,1.68936e+07
02/08/2009 16:00,2,8,0,16,0,9.4,48,0,3.37746e+06,5.70163e+07,23.5952,23.5952,23.5952,16.2078,0,0.156854,0,1.7435e+07
02/08/2009 17:00,2,8,0,17,0,8.3,54,0,2.83063e+06,5.63392e+07,23.6225,23.6225,23.6225,16.2078,0,0.128637,0,1.43514e+07
02/08/2009 18:00,2,8,0,18,0,6.7,63,0,86875.3,3.30956e+07,23.6315,23.6315,23.6315,16.2078,0,0.00152438,0,170278
02/08/2009 19:00,2,8,0,19,0,4.4,73,0,0,2.387e+07,23.639,23.639,23.639,23.639,0,0,0,0
02/08/2009 20:00,2,8,0,20,0,1.7,82,0,0,2.387e+07,23.639,23.639,23.639,23.639,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,1.1,89,0,0,2.04245e+07,23.639,23.639,23.639,23.639,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-0.6,92,0,0,2.04245e+07,23.639,23.639,23.639,23.639,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-0.6,92,0,0,1.73235e+07,23.639,23.639,23.639,23.639,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-1.1,92,0,0,1.56007e+07,23.639,23.639,23.639,23.639,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,0.6,89,0,0,2.04442e+07,23.639,23.639,23.639,23.639,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-0.6,89,0,0,2.04442e+07,23.639,23.639,23.639,23.639,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-2.8,92,0,0,2.04442e+07,23.639,23.639,23.639,23.639,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-2.2,92,0,0,2.04442e+07,23.639,23.639,23.639,23.639,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-0.6,82,0,0,2.04442e+07,23.639,23.639,23.639,23.639,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-0.6,82,0,0,2.21669e+07,23.639,23.639,23.639,23.639,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,0,79,1.5319e+06,0,2.50739e+07,15.4026,15.4026,16.8321,14.7782,0.0223692,0.0341627,807398,963501
02/09/2009 08:00,2,9,1,8,0,-0.6,85,616386,0,3.05341e+07,12.8636,12.8636,16.2078,12.8636,0.0195857,0,987397,0
02/09/2009 09:00,2,9,1,9,0,-0.6,89,0,0,5.29224e+07,12.639,12.639,12.639,12.639,0,0,0,0
02/09/2009 10:00,2,9,1,10,0,1.7,76,0,0,5.29224e+07,12.639,12.639,12.639,12.639,0,0,0,0
02/09/2009 11:00,2,9,1,11,0,4.4,65,0,91547.4,5.30246e+07,13.0594,13.0594,14.4234,13.0594,0.00236236,0,106338,0
02/09/2009 12:00,2,9,1,12,0,7.2,52,0,964293,5.40686e+07,19.0649,19.0649,20.0955,13.0232,0.0244983,0.0154297,357908,1.87256e+06
02/09/2009 13:00,2,9,1,13,0,7.2,49,0,1.18771e+06,4.97093e+07,23.0965,23.0965,23.0965,16.2078,0,0.0514501,0,5.33365e+06
02/09/2009 14:00,2,9,1,14,0,8.9,44,0,3.12095e+06,5.67169e+07,23.5941,23.5941,23.5941,16.2078,0,0.147475,0,1.63894e+07
02/09/2009 15:00,2,9,1,15,0,10,41,0,3.75537e+06,5.74928e+07,23.5975,23.5975,23.5975,16.2078,0,0.178447,0,1.98421e+07
02/09/2009 16:00,2,9,1,16,0,10.6,38,0,4.34023e+06,5.82032e+07,23.5825,23.5825,23.5825,16.2078,0,0.205448,0,2.27973e+07
02/09/2009 17:00,2,9,1,17,0,11.1,40,0,4.00333e+06,5.77732e+07,23.6101,23.6101,23.6101,16.2078,0,0.185222,0,2.06297e+07
02/09/2009 18:00,2,9,1,18,0,6.7,74,0,413330,3.34798e+07,23.6136,23.6136,23.6136,16.2078,0,0.0142415,0,1.58694e+06
02/09/2009 19:00,2,9,1,19,0,5,79,0,0,2.387e+07,23.6159,23.6159,23.6159,23.6159,0,0,0,0
02/09/2009 20:00,2,9,1,20,0,1.7,89,0,0,2.387e+07,23.6159,23.6159,23.6159,23.6159,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,0,96,0,0,2.04245e+07,23.6159,23.6159,23.6159,23.6159,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,0,92,0,0,2.04245e+07,23.6159,23.6159,23.6159,23.6159,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,2.8,73,0,0,1.73235e+07,23.6159,23.6159,23.6159,23.6159,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,1.1,89,0,0,1.56007e+07,23.6159,23.6159,23.6159,23.6159,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,2.2,73,0,0,2.04442e+07,23.6159,23.6159,23.6159,23.6159,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,3.9,65,0,0,2.04442e+07,23.6159,23.6159,23.6159,23.6159,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,5,58,0,0,2.04442e+07,23.6159,23.6159,23.6159,23.6159,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,2.2,82,0,0,2.04442e+07,23.6159,23.6159,23.6159,23.6159,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,1.7,85,0,0,2.04442e+07,23.6159,23.6159,23.6159,23.6159,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,1.7,85,0,0,2.21669e+07,23.6159,23.6159,23.6159,23.6159,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,1.7,85,486535,0,2.38327e+07,20.6587,20.6587,20.6587,16.2078,0,0.0141709,0,949294
02/10/2009 08:00,2,10,2,8,0,2.2,82,285246,0,3.01385e+07,17.5642,17.5642,17.5642,16.2078,0,0.00565451,0,115496
02/10/2009 09:00,2,10,2,9,0,1.7,89,0,132891,5.30764e+07,17.4187,17.4187,17.4187,16.4928,0,0.00467295,0,97920
02/10/2009 10:00,2,10,2,10,0,4.4,70,0,36705.2,5.29611e+07,18.2625,18.2625,18.2625,17.221,0,0.000449751,0,14106.2
02/10/2009 11:00,2,10,2,11,0,7.8,52,0,455135,5.34624e+07,20.0304,20.0304,20.0304,16.2078,0,0.0187763,0,1.11613e+06
02/10/2009 12:00,2,10,2,12,0,10,46,0,1.57985e+06,5.48218e+07,22.9017,22.9017,22.9017,16.2078,0,0.0701301,0,7.11447e+06
02/10/2009 13:00,2,10,2,13,0,11.7,35,0,1.45135e+06,5.00296e+07,23.4451,23.4451,23.4451,16.2078,0,0.0640391,0,6.97368e+06
