Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/10/2009 14:00,2,10,2,14,0,13.3,37,0,2.97739e+06,5.654e+07,23.4791,23.4791,23.4791,16.2078,0,0.14026,0,1.53457e+07
02/10/2009 15:00,2,10,2,15,0,13.9,37,0,4.08168e+06,5.78852e+07,23.4386,23.4386,23.4386,16.2078,0,0.192588,0,2.09538e+07
02/10/2009 16:00,2,10,2,16,0,13.9,39,0,4.96258e+06,5.89572e+07,23.442,23.442,23.442,16.2078,0,0.233859,0,2.54557e+07
02/10/2009 17:00,2,10,2,17,0,14.4,38,0,4.16472e+06,5.79562e+07,23.503,23.503,23.503,16.2078,0,0.189816,0,2.08357e+07
02/10/2009 18:00,2,10,2,18,0,11.7,49,0,885493,3.40443e+07,23.4706,23.4706,23.4706,16.2078,0,0.0344711,0,3.767e+06
02/10/2009 19:00,2,10,2,19,0,8.3,61,0,0,2.387e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/10/2009 20:00,2,10,2,20,0,3.9,82,0,0,2.387e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,4.4,76,0,0,2.04245e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,5.6,68,0,0,2.04245e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,3.9,76,0,0,1.73235e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,4.4,70,0,0,1.56007e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,5,68,0,0,1.4487e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,4.4,68,0,0,1.4487e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,4.4,68,0,0,1.4487e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,3.9,70,0,0,1.4487e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,3.9,70,0,0,1.4487e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,3.9,70,0,0,1.4487e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,3.9,70,0,0,1.56007e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,2.8,76,0,0,1.56007e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,2.2,82,0,0,1.22289e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,6.1,63,0,0,1.22289e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,8.9,54,0,0,1.22289e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,5.6,73,0,0,1.22289e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8.3,58,0,0,1.22289e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,10.6,50,0,0,1.22289e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,11.1,53,0,0,1.22289e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,11.7,51,0,0,1.22289e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,11.1,53,0,0,1.22289e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,8.9,63,0,0,1.22289e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,8.3,66,0,0,1.56007e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,5.6,79,0,0,1.56007e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,3.9,86,0,0,1.56007e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,3.3,86,0,0,1.56007e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,2.2,93,0,0,1.56007e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,1.1,96,0,0,1.56007e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,0.6,96,0,0,1.4487e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,0.6,96,0,0,1.4487e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,0.6,92,0,0,1.4487e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,1.1,89,0,0,1.4487e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-0.6,96,0,0,1.4487e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,0.6,92,0,0,1.4487e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,1.1,92,0,0,1.56007e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,1.7,92,0,0,1.56007e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,3.9,86,0,0,1.22289e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,4.4,89,0,0,1.22289e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,6.7,74,0,0,1.22289e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,8.9,66,0,0,1.22289e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,10.6,59,0,0,1.22289e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,11.1,57,0,0,1.22289e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,11.7,59,0,0,1.22289e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,11.7,57,0,0,1.22289e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,12.2,53,0,0,1.22289e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,9.4,71,0,0,1.22289e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,5.6,86,0,0,1.56007e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,5,86,0,0,1.56007e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,7.2,74,0,0,1.56007e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,8.3,68,0,0,1.56007e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,8.9,63,0,0,1.56007e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,9.4,61,0,0,1.56007e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,8.3,68,0,0,2.04442e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,7.2,86,0,0,2.04442e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,7.2,89,0,0,2.04442e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,7.2,86,0,0,2.04442e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,7.8,80,0,0,2.04442e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,8.3,77,0,0,2.21669e+07,23.4462,23.4462,23.4462,23.4462,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,8.3,74,5.17033e+06,0,2.94669e+07,12.6568,12.6568,16.2078,12.6568,0.220398,0,9.56532e+06,0
02/13/2009 08:00,2,13,5,8,0,7.2,86,4.34848e+06,0,3.49882e+07,12.2666,12.2666,16.2078,12.2666,0.176098,0,1.04646e+07,0
02/13/2009 09:00,2,13,5,9,0,7.8,86,689856,0,5.37052e+07,12.2666,12.2666,16.2078,12.2666,0.0200976,0,1.1943e+06,0
02/13/2009 10:00,2,13,5,10,0,9.4,74,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
02/13/2009 11:00,2,13,5,11,0,10.6,72,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
02/13/2009 12:00,2,13,5,12,0,11.1,69,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
02/13/2009 13:00,2,13,5,13,0,11.7,69,0,0,4.82854e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
02/13/2009 14:00,2,13,5,14,0,5,96,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
02/13/2009 15:00,2,13,5,15,0,6.7,83,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
02/13/2009 16:00,2,13,5,16,0,6.1,60,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
02/13/2009 17:00,2,13,5,17,0,7.8,77,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
02/13/2009 18:00,2,13,5,18,0,6.7,83,0,0,3.30018e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
02/13/2009 19:00,2,13,5,19,0,6.1,93,99046.3,0,2.39749e+07,12.2666,12.2666,14.894,12.2666,0.00126305,0,75053.6,0
02/13/2009 20:00,2,13,5,20,0,4.4,96,0,0,2.387e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,4.4,93,0,0,2.04245e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,3.9,89,0,0,2.04245e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,1.7,96,0,0,1.73235e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,2.2,96,0,0,1.56007e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,2.8,96,0,0,2.04442e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,3.3,93,0,0,2.04442e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,4.4,79,0,0,2.04442e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,5,73,0,0,2.04442e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,4.4,73,0,0,2.04442e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,4.4,73,0,0,2.21669e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,4.4,73,3.11553e+06,0,2.69846e+07,12.2091,12.2091,16.2078,12.2091,0.127339,0,7.67625e+06,0
02/14/2009 08:00,2,14,6,8,0,3.9,76,1.77965e+06,0,3.19138e+07,12.2647,12.2647,16.2078,12.2647,0.0664383,0,3.94991e+06,0
02/14/2009 09:00,2,14,6,9,0,3.9,73,0,0,5.29224e+07,12.2662,12.2662,12.2662,12.2662,0,0,0,0
02/14/2009 10:00,2,14,6,10,0,4.4,70,0,0,5.29224e+07,12.2662,12.2662,12.2662,12.2662,0,0,0,0
02/14/2009 11:00,2,14,6,11,0,5,68,0,0,5.29224e+07,12.2662,12.2662,12.2662,12.2662,0,0,0,0
02/14/2009 12:00,2,14,6,12,0,6.7,60,0,0,5.29224e+07,12.2662,12.2662,12.2662,12.2662,0,0,0,0
02/14/2009 13:00,2,14,6,13,0,7.2,58,0,0,4.82854e+07,12.2662,12.2662,12.2662,12.2662,0,0,0,0
02/14/2009 14:00,2,14,6,14,0,7.2,56,0,182707,5.31377e+07,13.1388,13.1388,14.237,13.1388,0.00722048,0,238987,0
02/14/2009 15:00,2,14,6,15,0,7.8,50,0,584767,5.36193e+07,19.0238,19.0238,19.0238,16.2078,0,0.0248036,0,1.05151e+06
02/14/2009 16:00,2,14,6,16,0,9.4,46,0,1.25726e+06,5.44304e+07,23.0617,23.0617,23.0617,16.2078,0,0.0553013,0,5.7494e+06
02/14/2009 17:00,2,14,6,17,0,8.9,46,0,2.62719e+06,5.60901e+07,23.8609,23.8609,23.8609,16.2078,0,0.118358,0,1.36289e+07
02/14/2009 18:00,2,14,6,18,0,7.2,47,0,0,3.30018e+07,23.8658,23.8658,23.8658,23.8658,0,0,0,0
02/14/2009 19:00,2,14,6,19,0,2.2,73,0,0,2.387e+07,23.8658,23.8658,23.8658,23.8658,0,0,0,0
02/14/2009 20:00,2,14,6,20,0,1.1,76,0,0,2.387e+07,23.8658,23.8658,23.8658,23.8658,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,3.3,70,0,0,2.04245e+07,23.8658,23.8658,23.8658,23.8658,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,3.9,67,0,0,2.04245e+07,23.8658,23.8658,23.8658,23.8658,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,3.3,67,0,0,1.73235e+07,23.8658,23.8658,23.8658,23.8658,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,3.9,62,0,0,1.56007e+07,23.8658,23.8658,23.8658,23.8658,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,3.3,62,0,0,2.04442e+07,23.8658,23.8658,23.8658,23.8658,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,3.9,57,0,0,2.04442e+07,23.8658,23.8658,23.8658,23.8658,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,4.4,53,0,0,2.04442e+07,23.8658,23.8658,23.8658,23.8658,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,4.4,53,0,0,2.04442e+07,23.8658,23.8658,23.8658,23.8658,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,3.3,60,0,0,2.04442e+07,23.8658,23.8658,23.8658,23.8658,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,3.9,57,0,0,2.21669e+07,23.8658,23.8658,23.8658,23.8658,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,4.4,55,2.32059e+06,0,2.60211e+07,14.3643,14.3643,16.5537,14.0184,0.0475125,0.0433507,2.23504e+06,903170
02/15/2009 08:00,2,15,0,8,0,5,51,868213,0,3.0823e+07,12.4015,12.4015,16.2078,12.4015,0.0276231,0,1.58523e+06,0
02/15/2009 09:00,2,15,0,9,0,2.8,86,0,0,5.29224e+07,12.3348,12.3348,12.3348,12.3348,0,0,0,0
02/15/2009 10:00,2,15,0,10,0,2.8,89,0,0,5.29224e+07,12.3348,12.3348,12.3348,12.3348,0,0,0,0
02/15/2009 11:00,2,15,0,11,0,2.2,93,0,0,5.29224e+07,12.3348,12.3348,12.3348,12.3348,0,0,0,0
02/15/2009 12:00,2,15,0,12,0,3.9,86,0,154089,5.3103e+07,13.056,13.056,14.2713,13.056,0.00587816,0,215319,0
02/15/2009 13:00,2,15,0,13,0,3.9,86,0,0,4.82854e+07,15.0985,15.0985,15.0985,15.0985,0,0,0,0
02/15/2009 14:00,2,15,0,14,0,3.3,89,0,819358,5.39053e+07,19.1539,19.1539,19.1539,16.2078,0,0.0361751,0,1.91092e+06
02/15/2009 15:00,2,15,0,15,0,2.2,96,0,1.12983e+06,5.42843e+07,23.5073,23.5073,23.5073,16.2078,0,0.0513322,0,5.63796e+06
02/15/2009 16:00,2,15,0,16,0,2.2,93,0,1.24211e+06,5.44221e+07,24.0956,24.0956,24.0956,16.2078,0,0.0569704,0,6.76109e+06
02/15/2009 17:00,2,15,0,17,0,2.8,89,0,1.31923e+06,5.45171e+07,24.0699,24.0699,24.0699,16.2078,0,0.0609302,0,7.20755e+06
02/15/2009 18:00,2,15,0,18,0,2.8,93,0,0,3.30018e+07,24.0452,24.0452,24.0452,24.0452,0,0,0,0
02/15/2009 19:00,2,15,0,19,0,1.1,96,0,0,2.387e+07,24.0452,24.0452,24.0452,24.0452,0,0,0,0
02/15/2009 20:00,2,15,0,20,0,1.7,92,0,0,2.387e+07,24.0452,24.0452,24.0452,24.0452,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,1.7,96,0,0,2.04245e+07,24.0452,24.0452,24.0452,24.0452,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,2.2,96,0,0,2.04245e+07,24.0452,24.0452,24.0452,24.0452,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,2.2,96,0,0,1.73235e+07,24.0452,24.0452,24.0452,24.0452,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,1.7,100,0,0,1.56007e+07,24.0452,24.0452,24.0452,24.0452,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,2.2,96,0,0,2.04442e+07,24.0452,24.0452,24.0452,24.0452,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,1.1,100,0,0,2.04442e+07,24.0452,24.0452,24.0452,24.0452,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,1.1,100,0,0,2.04442e+07,24.0452,24.0452,24.0452,24.0452,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,0,100,0,0,2.04442e+07,24.0452,24.0452,24.0452,24.0452,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-0.6,100,0,0,2.04442e+07,24.0452,24.0452,24.0452,24.0452,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,0,100,0,0,2.21669e+07,24.0452,24.0452,24.0452,24.0452,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,0.6,100,2.13438e+06,0,2.57963e+07,14.7179,14.7179,16.6448,14.2809,0.0375642,0.0449327,1.72486e+06,887006
02/16/2009 08:00,2,16,1,8,0,0,100,1.87259e+06,0,3.20252e+07,12.3703,12.3703,16.2078,12.3703,0.0704469,0,4.07604e+06,0
02/16/2009 09:00,2,16,1,9,0,-0.6,100,0,0,5.29224e+07,12.2809,12.2809,12.2809,12.2809,0,0,0,0
02/16/2009 10:00,2,16,1,10,0,0,100,0,0,5.29224e+07,12.2809,12.2809,12.2809,12.2809,0,0,0,0
02/16/2009 11:00,2,16,1,11,0,1.1,100,0,0,5.29224e+07,12.2809,12.2809,12.2809,12.2809,0,0,0,0
02/16/2009 12:00,2,16,1,12,0,3.3,93,0,0,5.29224e+07,12.2809,12.2809,12.2809,12.2809,0,0,0,0
02/16/2009 13:00,2,16,1,13,0,5,73,0,74684.7,4.83733e+07,12.7857,12.7857,13.5968,12.7857,0.00286687,0,140209,0
02/16/2009 14:00,2,16,1,14,0,6.1,68,0,1.22776e+06,5.43898e+07,19.2715,19.2715,20.0227,12.5678,0.0305615,0.022129,329455,3.14628e+06
02/16/2009 15:00,2,16,1,15,0,6.7,65,0,2.09391e+06,5.54481e+07,23.7452,23.7452,23.7452,16.2078,0,0.0948055,0,1.07575e+07
02/16/2009 16:00,2,16,1,16,0,7.2,61,0,2.50873e+06,5.5953e+07,23.8151,23.8151,23.8151,16.2078,0,0.114569,0,1.31144e+07
02/16/2009 17:00,2,16,1,17,0,7.2,58,0,3.17924e+06,5.67691e+07,23.7009,23.7009,23.7009,16.2078,0,0.146037,0,1.64647e+07
02/16/2009 18:00,2,16,1,18,0,6.1,63,0,112285,3.31286e+07,23.6793,23.6793,23.6793,16.2078,0,0.00312075,0,350825
02/16/2009 19:00,2,16,1,19,0,4.4,73,0,0,2.387e+07,23.6675,23.6675,23.6675,23.6675,0,0,0,0
02/16/2009 20:00,2,16,1,20,0,3.9,70,0,0,2.387e+07,23.6675,23.6675,23.6675,23.6675,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,0,85,0,0,2.04245e+07,23.6675,23.6675,23.6675,23.6675,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-1.1,89,0,0,2.04245e+07,23.6675,23.6675,23.6675,23.6675,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,0,85,0,0,1.73235e+07,23.6675,23.6675,23.6675,23.6675,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-1.7,89,0,0,1.56007e+07,23.6675,23.6675,23.6675,23.6675,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-1.1,89,0,0,2.04442e+07,23.6675,23.6675,23.6675,23.6675,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-1.1,89,0,0,2.04442e+07,23.6675,23.6675,23.6675,23.6675,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-1.7,89,0,0,2.04442e+07,23.6675,23.6675,23.6675,23.6675,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-2.2,89,0,0,2.04442e+07,23.6675,23.6675,23.6675,23.6675,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-2.2,89,0,0,2.04442e+07,23.6675,23.6675,23.6675,23.6675,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-1.1,89,0,0,2.21669e+07,23.6675,23.6675,23.6675,23.6675,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,0,85,2.31457e+06,0,2.60208e+07,14.1124,14.1124,16.4606,13.8596,0.0490256,0.0430605,2.34645e+06,819631
02/17/2009 08:00,2,17,2,8,0,0,85,1.29533e+06,0,3.1334e+07,12.3556,12.3556,16.2078,12.3556,0.0457628,0,2.65795e+06,0
02/17/2009 09:00,2,17,2,9,0,0.6,85,0,0,5.29224e+07,12.2934,12.2934,12.2934,12.2934,0,0,0,0
02/17/2009 10:00,2,17,2,10,0,4.4,65,0,0,5.29224e+07,12.2934,12.2934,12.2934,12.2934,0,0,0,0
02/17/2009 11:00,2,17,2,11,0,5.6,63,0,0,5.29224e+07,12.2934,12.2934,12.2934,12.2934,0,0,0,0
02/17/2009 12:00,2,17,2,12,0,6.7,65,0,767968,5.38302e+07,16.9576,16.9576,19.3751,13.6853,0.0179768,0.0126564,639689,843200
02/17/2009 13:00,2,17,2,13,0,7.2,61,0,97829.5,4.83922e+07,21.2013,21.2013,21.2013,16.2078,0,0.00194046,0,145870
02/17/2009 14:00,2,17,2,14,0,7.8,61,0,2.12025e+06,5.54792e+07,23.4245,23.4245,23.4245,16.2078,0,0.0958831,0,1.04111e+07
02/17/2009 15:00,2,17,2,15,0,8.3,58,0,2.28381e+06,5.56827e+07,23.8412,23.8412,23.8412,16.2078,0,0.104756,0,1.20334e+07
02/17/2009 16:00,2,17,2,16,0,8.3,54,0,2.71514e+06,5.62015e+07,23.7229,23.7229,23.7229,16.2078,0,0.123753,0,1.39933e+07
02/17/2009 17:00,2,17,2,17,0,8.3,54,0,2.71925e+06,5.62061e+07,23.6608,23.6608,23.6608,16.2078,0,0.1238,0,1.3883e+07
02/17/2009 18:00,2,17,2,18,0,7.2,61,0,163579,3.31771e+07,23.6567,23.6567,23.6567,16.2078,0,0.00257693,0,288815
02/17/2009 19:00,2,17,2,19,0,5,73,0,0,2.387e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/17/2009 20:00,2,17,2,20,0,5,76,0,0,2.387e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,4.4,76,0,0,2.04245e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,3.3,86,0,0,2.04245e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,2.2,89,0,0,1.73235e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,2.2,89,0,0,1.56007e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,1.1,96,0,0,1.4487e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,1.1,96,0,0,1.4487e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,0.6,96,0,0,1.4487e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-0.6,100,0,0,1.4487e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-1.1,100,0,0,1.4487e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1.7,92,0,0,1.4487e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,-2.2,92,0,0,1.56007e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,-2.8,92,0,0,1.56007e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,-1.7,92,0,0,1.22289e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,1.1,76,0,0,1.22289e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,2.2,67,0,0,1.22289e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,3.3,55,0,0,1.22289e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,5,49,0,0,1.22289e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,5,41,0,0,1.22289e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,6.1,38,0,0,1.22289e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,6.7,37,0,0,1.22289e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,5.6,38,0,0,1.22289e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,5,41,0,0,1.22289e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,3.3,50,0,0,1.56007e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2.8,52,0,0,1.56007e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,1.1,59,0,0,1.56007e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,1.7,57,0,0,1.56007e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,64,0,0,1.56007e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,-1.1,72,0,0,1.56007e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,-2.2,82,0,0,1.4487e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,-2.2,82,0,0,1.4487e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,-3.3,85,0,0,1.4487e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,-3.9,85,0,0,1.4487e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,-3.3,85,0,0,1.4487e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,-2.8,85,0,0,1.4487e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,-2.8,81,0,0,1.56007e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,-3.3,85,0,0,1.56007e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,-1.7,82,0,0,1.22289e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,1.1,73,0,0,1.22289e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,3.3,57,0,0,1.22289e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,4.4,55,0,0,1.22289e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,5,53,0,0,1.22289e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,6.7,47,0,0,1.22289e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,6.1,43,0,0,1.22289e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,6.7,40,0,0,1.22289e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,6.7,42,0,0,1.22289e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5.6,47,0,0,1.22289e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3.9,57,0,0,1.56007e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,2.2,64,0,0,1.56007e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,1.7,62,0,0,1.56007e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1.1,78,0,0,1.56007e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,-2.2,82,0,0,1.56007e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2.2,75,0,0,1.56007e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-3.3,78,0,0,2.04442e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-3.3,85,0,0,2.04442e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,-4.4,85,0,0,2.04442e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-5.6,85,0,0,2.04442e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,-5,81,0,0,2.04442e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,-4.4,75,0,0,2.21669e+07,23.6545,23.6545,23.6545,23.6545,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,-3.9,72,7.6658e+06,0,3.24229e+07,12.4887,12.4887,16.2078,12.4887,0.32027,0,1.5551e+07,0
02/20/2009 08:00,2,20,5,8,0,-4.4,75,6.36403e+06,0,3.74254e+07,12.2668,12.2668,16.2078,12.2668,0.267582,0,1.59003e+07,0
02/20/2009 09:00,2,20,5,9,0,-2.8,78,1.39404e+06,0,5.45716e+07,12.2668,12.2668,16.2078,12.2668,0.0552537,0,3.28324e+06,0
02/20/2009 10:00,2,20,5,10,0,1.1,59,641805,0,5.36689e+07,12.2668,12.2668,16.2078,12.2668,0.0227049,0,1.34915e+06,0
02/20/2009 11:00,2,20,5,11,0,2.8,46,141299,0,5.30805e+07,12.2668,12.2668,16.2078,12.2668,0.00366239,0,217625,0
02/20/2009 12:00,2,20,5,12,0,3.3,44,0,92003.5,5.30256e+07,12.6813,12.6813,15.2225,12.6813,0.00244136,0,124846,0
02/20/2009 13:00,2,20,5,13,0,4.4,45,68368.1,533909,4.8997e+07,16.8668,16.8668,19.819,14.67,0.0147564,0.0090257,607049,394890
02/20/2009 14:00,2,20,5,14,0,5,45,0,1.11266e+06,5.42694e+07,21.7683,21.7683,21.7683,16.2078,0,0.0509634,0,4.263e+06
02/20/2009 15:00,2,20,5,15,0,6.1,43,0,1.24167e+06,5.44306e+07,22.8479,22.8479,22.8479,16.2078,0,0.0579629,0,5.79107e+06
02/20/2009 16:00,2,20,5,16,0,6.7,40,0,1.28423e+06,5.4483e+07,22.9612,22.9612,22.9612,16.2078,0,0.0600998,0,6.1078e+06
02/20/2009 17:00,2,20,5,17,0,6.1,43,0,1.08479e+06,5.42311e+07,23.0171,23.0171,23.0171,16.2078,0,0.0486692,0,4.98686e+06
02/20/2009 18:00,2,20,5,18,0,5,47,0,113834,3.31285e+07,23.0229,23.0229,23.0229,16.2078,0,0.00280311,0,287455
02/20/2009 19:00,2,20,5,19,0,3.3,50,234356,0,2.41414e+07,21.5522,21.5522,21.5522,17.5712,0,0.00804787,0,616390
02/20/2009 20:00,2,20,5,20,0,2.2,57,0,0,2.387e+07,19.7643,19.7643,19.7643,19.7643,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2.8,81,0,0,2.04245e+07,19.7643,19.7643,19.7643,19.7643,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-3.3,85,0,0,2.04245e+07,19.7643,19.7643,19.7643,19.7643,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-3.3,85,0,0,1.73235e+07,19.7643,19.7643,19.7643,19.7643,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2.2,78,0,0,1.56007e+07,19.7643,19.7643,19.7643,19.7643,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2.8,81,0,0,2.04442e+07,19.7643,19.7643,19.7643,19.7643,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2.2,78,0,0,2.04442e+07,19.7643,19.7643,19.7643,19.7643,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2.2,75,0,0,2.04442e+07,19.7643,19.7643,19.7643,19.7643,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-1.7,66,0,0,2.04442e+07,19.7643,19.7643,19.7643,19.7643,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-1.1,61,0,0,2.04442e+07,19.7643,19.7643,19.7643,19.7643,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-1.7,69,0,0,2.21669e+07,19.7643,19.7643,19.7643,19.7643,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-1.7,69,4.07891e+06,0,2.81605e+07,12.648,12.648,16.2078,12.648,0.173333,0,7.94262e+06,0
02/21/2009 08:00,2,21,6,8,0,-2.2,72,2.6481e+06,0,3.29577e+07,12.2671,12.2671,16.2078,12.2671,0.104394,0,6.20274e+06,0
02/21/2009 09:00,2,21,6,9,0,-1.7,75,76503.3,0,5.30032e+07,12.2667,12.2667,16.2078,12.2667,0.00094889,0,56385.4,0
02/21/2009 10:00,2,21,6,10,0,1.1,62,0,0,5.29224e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
02/21/2009 11:00,2,21,6,11,0,2.8,50,0,0,5.29224e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
02/21/2009 12:00,2,21,6,12,0,3.3,55,0,194320,5.31501e+07,13.5465,13.5465,15.2225,13.5465,0.007269,0,262161,0
02/21/2009 13:00,2,21,6,13,0,4.4,53,0,615876,4.90248e+07,18.367,18.367,18.367,16.2078,0,0.026861,0,891612
02/21/2009 14:00,2,21,6,14,0,5.6,43,0,1.14137e+06,5.43012e+07,21.9856,21.9856,21.9856,16.2078,0,0.0517061,0,4.52692e+06
02/21/2009 15:00,2,21,6,15,0,6.1,40,0,1.71312e+06,5.49914e+07,23.087,23.087,23.087,16.2078,0,0.0776743,0,8.06414e+06
02/21/2009 16:00,2,21,6,16,0,7.2,40,0,2.15101e+06,5.55212e+07,23.5407,23.5407,23.5407,16.2078,0,0.0981615,0,1.08319e+07
02/21/2009 17:00,2,21,6,17,0,6.1,47,0,2.26812e+06,5.56534e+07,23.7356,23.7356,23.7356,16.2078,0,0.101712,0,1.15205e+07
02/21/2009 18:00,2,21,6,18,0,5.6,51,0,0,3.30018e+07,23.7694,23.7694,23.7694,23.7694,0,0,0,0
02/21/2009 19:00,2,21,6,19,0,3.9,51,0,0,2.387e+07,23.7694,23.7694,23.7694,23.7694,0,0,0,0
02/21/2009 20:00,2,21,6,20,0,2.2,62,0,0,2.387e+07,23.7694,23.7694,23.7694,23.7694,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,-1.7,78,0,0,2.04245e+07,23.7694,23.7694,23.7694,23.7694,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-2.2,82,0,0,2.04245e+07,23.7694,23.7694,23.7694,23.7694,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-3.3,85,0,0,1.73235e+07,23.7694,23.7694,23.7694,23.7694,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,-2.8,89,0,0,1.56007e+07,23.7694,23.7694,23.7694,23.7694,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-2.8,89,0,0,2.04442e+07,23.7694,23.7694,23.7694,23.7694,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,-1.7,92,0,0,2.04442e+07,23.7694,23.7694,23.7694,23.7694,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1.1,89,0,0,2.04442e+07,23.7694,23.7694,23.7694,23.7694,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-0.6,85,0,0,2.04442e+07,23.7694,23.7694,23.7694,23.7694,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,-0.6,82,0,0,2.04442e+07,23.7694,23.7694,23.7694,23.7694,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,0,79,0,0,2.21669e+07,23.7694,23.7694,23.7694,23.7694,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,82,1.82926e+06,0,2.54311e+07,14.8745,14.8745,16.6893,14.393,0.034727,0.0347693,1.4038e+06,1.00829e+06
02/22/2009 08:00,2,22,0,8,0,0,82,1.34937e+06,0,3.13991e+07,12.4807,12.4807,16.2078,12.4807,0.0481506,0,2.70572e+06,0
02/22/2009 09:00,2,22,0,9,0,1.1,73,0,0,5.29224e+07,12.3268,12.3268,12.3268,12.3268,0,0,0,0
02/22/2009 10:00,2,22,0,10,0,1.7,73,0,0,5.29224e+07,12.3268,12.3268,12.3268,12.3268,0,0,0,0
02/22/2009 11:00,2,22,0,11,0,2.2,67,0,0,5.29224e+07,12.3268,12.3268,12.3268,12.3268,0,0,0,0
02/22/2009 12:00,2,22,0,12,0,2.2,70,0,0,5.29224e+07,12.3268,12.3268,12.3268,12.3268,0,0,0,0
02/22/2009 13:00,2,22,0,13,0,3.9,60,0,0,4.82854e+07,12.3268,12.3268,12.3268,12.3268,0,0,0,0
02/22/2009 14:00,2,22,0,14,0,3.9,55,0,567114,5.35985e+07,15.3516,15.3516,17.3536,13.9745,0.0136077,0.0105019,289275,435571
02/22/2009 15:00,2,22,0,15,0,3.3,57,0,1.02859e+06,5.41596e+07,22.6363,22.6363,22.6363,16.2078,0,0.0461444,0,4.46376e+06
02/22/2009 16:00,2,22,0,16,0,2.2,73,0,1.19846e+06,5.43683e+07,24.0583,24.0583,24.0583,16.2078,0,0.0547337,0,6.465e+06
02/22/2009 17:00,2,22,0,17,0,0.6,96,0,1.34754e+06,5.45516e+07,24.1118,24.1118,24.1118,16.2078,0,0.062309,0,7.40989e+06
02/22/2009 18:00,2,22,0,18,0,0,100,0,0,3.30018e+07,24.0912,24.0912,24.0912,24.0912,0,0,0,0
02/22/2009 19:00,2,22,0,19,0,0,100,0,0,2.387e+07,24.0912,24.0912,24.0912,24.0912,0,0,0,0
02/22/2009 20:00,2,22,0,20,0,0,96,0,0,2.387e+07,24.0912,24.0912,24.0912,24.0912,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,-0.6,96,0,0,2.04245e+07,24.0912,24.0912,24.0912,24.0912,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,-1.7,92,0,0,2.04245e+07,24.0912,24.0912,24.0912,24.0912,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,-1.1,96,0,0,1.73235e+07,24.0912,24.0912,24.0912,24.0912,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1.1,100,0,0,1.56007e+07,24.0912,24.0912,24.0912,24.0912,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1.1,100,0,0,2.04442e+07,24.0912,24.0912,24.0912,24.0912,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,-0.6,96,0,0,2.04442e+07,24.0912,24.0912,24.0912,24.0912,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-0.6,100,0,0,2.04442e+07,24.0912,24.0912,24.0912,24.0912,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1.1,100,0,0,2.04442e+07,24.0912,24.0912,24.0912,24.0912,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1.1,96,0,0,2.04442e+07,24.0912,24.0912,24.0912,24.0912,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1.7,100,0,0,2.21669e+07,24.0912,24.0912,24.0912,24.0912,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-1.7,96,3.24662e+06,0,2.71409e+07,13.6205,13.6205,16.327,13.5013,0.0743923,0.0583813,3.9782e+06,524273
02/23/2009 08:00,2,23,1,8,0,-1.7,96,2.08335e+06,0,3.2278e+07,12.2795,12.2795,16.2078,12.2795,0.079523,0,4.71009e+06,0
02/23/2009 09:00,2,23,1,9,0,-2.2,96,0,0,5.29224e+07,12.2677,12.2677,12.2677,12.2677,0,0,0,0
02/23/2009 10:00,2,23,1,10,0,-1.7,92,0,0,5.29224e+07,12.2677,12.2677,12.2677,12.2677,0,0,0,0
02/23/2009 11:00,2,23,1,11,0,-1.1,89,0,0,5.29224e+07,12.2677,12.2677,12.2677,12.2677,0,0,0,0
02/23/2009 12:00,2,23,1,12,0,-1.1,82,0,0,5.29224e+07,12.2677,12.2677,12.2677,12.2677,0,0,0,0
02/23/2009 13:00,2,23,1,13,0,0,79,0,0,4.82854e+07,12.2677,12.2677,12.2677,12.2677,0,0,0,0
02/23/2009 14:00,2,23,1,14,0,0,82,0,389626,5.33891e+07,14.0734,14.0734,14.2377,14.0734,0.017071,0,84532.7,0
02/23/2009 15:00,2,23,1,15,0,0.6,76,0,868176,5.39644e+07,21.5956,21.5956,21.5956,16.2078,0,0.0384522,0,3.11784e+06
02/23/2009 16:00,2,23,1,16,0,1.1,76,0,1.08217e+06,5.42259e+07,23.8311,23.8311,23.8311,16.2078,0,0.0489554,0,5.61523e+06
02/23/2009 17:00,2,23,1,17,0,1.7,67,0,1.28831e+06,5.44787e+07,24.135,24.135,24.135,16.2078,0,0.0592758,0,7.06986e+06
02/23/2009 18:00,2,23,1,18,0,1.7,67,0,0,3.30018e+07,24.1439,24.1439,24.1439,24.1439,0,0,0,0
02/23/2009 19:00,2,23,1,19,0,1.1,73,0,0,2.387e+07,24.1439,24.1439,24.1439,24.1439,0,0,0,0
02/23/2009 20:00,2,23,1,20,0,0.6,79,0,0,2.387e+07,24.1439,24.1439,24.1439,24.1439,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,0,85,0,0,2.04245e+07,24.1439,24.1439,24.1439,24.1439,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,85,0,0,2.04245e+07,24.1439,24.1439,24.1439,24.1439,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,-0.6,89,0,0,1.73235e+07,24.1439,24.1439,24.1439,24.1439,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,-1.1,92,0,0,1.56007e+07,24.1439,24.1439,24.1439,24.1439,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,-1.1,89,0,0,2.04442e+07,24.1439,24.1439,24.1439,24.1439,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,-1.1,89,0,0,2.04442e+07,24.1439,24.1439,24.1439,24.1439,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,-1.1,85,0,0,2.04442e+07,24.1439,24.1439,24.1439,24.1439,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-0.6,79,0,0,2.04442e+07,24.1439,24.1439,24.1439,24.1439,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,0,72,0,0,2.04442e+07,24.1439,24.1439,24.1439,24.1439,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-0.6,72,0,0,2.21669e+07,24.1439,24.1439,24.1439,24.1439,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-0.6,69,4.06186e+06,0,2.8126e+07,13.1087,13.1087,16.2078,13.1087,0.169563,0,6.22242e+06,0
02/24/2009 08:00,2,24,2,8,0,-0.6,75,2.26259e+06,0,3.2493e+07,12.2674,12.2674,16.2078,12.2674,0.0872804,0,5.18551e+06,0
02/24/2009 09:00,2,24,2,9,0,0,72,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
02/24/2009 10:00,2,24,2,10,0,0,67,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
02/24/2009 11:00,2,24,2,11,0,-1.1,85,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
02/24/2009 12:00,2,24,2,12,0,-0.6,92,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
02/24/2009 13:00,2,24,2,13,0,0.6,92,0,0,4.82854e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
02/24/2009 14:00,2,24,2,14,0,1.7,85,0,345193,5.33265e+07,14.5469,14.5469,15.6297,14.2015,0.0115041,0.00152478,248537,39658.8
02/24/2009 15:00,2,24,2,15,0,3.3,70,0,667477,5.372e+07,20.2356,20.2356,20.2356,16.2078,0,0.0287845,0,1.85564e+06
02/24/2009 16:00,2,24,2,16,0,5,53,0,1.09753e+06,5.42447e+07,23.5007,23.5007,23.5007,16.2078,0,0.0497218,0,5.45239e+06
02/24/2009 17:00,2,24,2,17,0,3.9,62,0,1.3324e+06,5.45329e+07,24.0864,24.0864,24.0864,16.2078,0,0.0615068,0,7.291e+06
02/24/2009 18:00,2,24,2,18,0,3.3,60,0,0,3.30018e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/24/2009 19:00,2,24,2,19,0,1.7,67,0,0,2.387e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/24/2009 20:00,2,24,2,20,0,0,75,0,0,2.387e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-1.1,78,0,0,2.04245e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-2.2,85,0,0,2.04245e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-3.9,88,0,0,1.73235e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,88,0,0,1.56007e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-5,92,0,0,1.4487e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-5,88,0,0,1.4487e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-5.6,85,0,0,1.4487e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-6.7,84,0,0,1.4487e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6.7,81,0,0,1.4487e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-6.7,84,0,0,1.4487e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-6.1,88,0,0,1.56007e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-5,96,0,0,1.56007e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,-2.8,92,0,0,1.22289e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,-1.7,85,0,0,1.22289e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,-1.1,85,0,0,1.22289e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,1.1,73,0,0,1.22289e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,2.8,62,0,0,1.22289e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,3.9,53,0,0,1.22289e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,3.3,53,0,0,1.22289e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,3.3,55,0,0,1.22289e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,3.3,53,0,0,1.22289e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,2.8,57,0,0,1.22289e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,-1.1,75,0,0,1.56007e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,-2.8,81,0,0,1.56007e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,-1.7,82,0,0,1.56007e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,-2.8,81,0,0,1.56007e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-3.3,85,0,0,1.56007e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1.7,78,0,0,1.56007e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-1.1,82,0,0,1.4487e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1.7,78,0,0,1.4487e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-4.4,88,0,0,1.4487e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-3.3,85,0,0,1.4487e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-2.2,78,0,0,1.4487e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2.8,81,0,0,1.4487e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-3.3,78,0,0,1.56007e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,-2.8,78,0,0,1.56007e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,-1.7,66,0,0,1.22289e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,0,59,0,0,1.22289e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,0.6,70,0,0,1.22289e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,2.8,55,0,0,1.22289e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,2.8,52,0,0,1.22289e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,3.3,48,0,0,1.22289e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,3.9,51,0,0,1.22289e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,5,51,0,0,1.22289e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,5,43,0,0,1.22289e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,3.9,41,0,0,1.22289e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,2.2,50,0,0,1.56007e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-2.2,72,0,0,1.56007e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-2.2,75,0,0,1.56007e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-3.3,81,0,0,1.56007e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-3.9,81,0,0,1.56007e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-3.9,81,0,0,1.56007e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-3.9,85,0,0,2.04442e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-3.9,81,0,0,2.04442e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-4.4,81,0,0,2.04442e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-4.4,81,0,0,2.04442e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-4.4,81,0,0,2.04442e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-4.4,81,0,0,2.21669e+07,24.1204,24.1204,24.1204,24.1204,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-4.4,75,1.07093e+07,0,3.5881e+07,12.428,12.428,16.2078,12.428,0.41044,0,2.08912e+07,0
02/27/2009 08:00,2,27,5,8,0,-4.4,78,9.0515e+06,0,4.06854e+07,12.2667,12.2667,16.2078,12.2667,0.392092,0,2.32991e+07,0
02/27/2009 09:00,2,27,5,9,0,-1.1,66,3.55301e+06,0,5.7142e+07,12.2668,12.2668,16.2078,12.2668,0.14431,0,8.57504e+06,0
02/27/2009 10:00,2,27,5,10,0,1.1,62,1.2635e+06,0,5.44146e+07,12.2668,12.2668,16.2078,12.2668,0.049529,0,2.94308e+06,0
02/27/2009 11:00,2,27,5,11,0,2.8,50,653926,0,5.36835e+07,12.2668,12.2668,16.2078,12.2668,0.0232203,0,1.37979e+06,0
02/27/2009 12:00,2,27,5,12,0,3.9,45,286782,0,5.32444e+07,12.2667,12.2667,16.2078,12.2667,0.00767493,0,456061,0
02/27/2009 13:00,2,27,5,13,0,5.6,40,390891,0,4.87319e+07,12.2667,12.2667,16.2078,12.2667,0.0120699,0,717227,0
02/27/2009 14:00,2,27,5,14,0,6.1,40,0,20435.1,5.29433e+07,12.276,12.276,13.5804,12.276,0.000119007,0,7021.44,0
02/27/2009 15:00,2,27,5,15,0,7.2,40,0,522974,5.35467e+07,16.2332,16.2332,20.1163,14.618,0.0146734,0.00737236,774581,270133
02/27/2009 16:00,2,27,5,16,0,7.2,35,0,104212,5.30368e+07,19.4541,19.4541,19.4541,16.2078,0,0.00221498,0,109521
02/27/2009 17:00,2,27,5,17,0,7.2,37,0,222618,5.31803e+07,20.3414,20.3414,20.3414,16.2078,0,0.00767291,0,478778
02/27/2009 18:00,2,27,5,18,0,6.7,38,0,0,3.30018e+07,20.9235,20.9235,20.9235,20.9235,0,0,0,0
02/27/2009 19:00,2,27,5,19,0,2.2,59,627482,0,2.45973e+07,18.3278,18.3278,18.3278,16.2078,0,0.0216514,0,577432
02/27/2009 20:00,2,27,5,20,0,0,69,0,0,2.387e+07,15.7928,15.7928,15.7928,15.7928,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,1.7,57,0,0,2.04245e+07,15.7928,15.7928,15.7928,15.7928,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,2.2,57,0,0,2.04245e+07,15.7928,15.7928,15.7928,15.7928,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,1.7,57,0,0,1.73235e+07,15.7928,15.7928,15.7928,15.7928,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,1.1,62,0,0,1.56007e+07,15.7928,15.7928,15.7928,15.7928,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,0.6,79,0,0,2.04442e+07,15.7928,15.7928,15.7928,15.7928,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-0.6,69,0,0,2.04442e+07,15.7928,15.7928,15.7928,15.7928,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-1.1,72,0,0,2.04442e+07,15.7928,15.7928,15.7928,15.7928,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-3.9,85,0,0,2.04442e+07,15.7928,15.7928,15.7928,15.7928,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-3.3,81,0,0,2.04442e+07,15.7928,15.7928,15.7928,15.7928,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-5,88,0,0,2.21669e+07,15.7928,15.7928,15.7928,15.7928,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-3.9,85,5.18404e+06,0,2.94955e+07,12.3995,12.3995,16.2078,12.3995,0.22308,0,1.21851e+07,0
02/28/2009 08:00,2,28,6,8,0,-2.8,78,3.5302e+06,0,3.06466e+07,12.2667,12.2667,16.2078,12.2667,0.143042,0,8.49995e+06,0
02/28/2009 09:00,2,28,6,9,0,0.6,67,114435,0,5.30485e+07,12.2667,12.2667,16.2078,12.2667,0.00253586,0,150688,0
02/28/2009 10:00,2,28,6,10,0,2.2,59,0,0,5.29224e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
02/28/2009 11:00,2,28,6,11,0,5,51,0,0,5.29224e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
02/28/2009 12:00,2,28,6,12,0,7.2,47,0,28905.6,5.29546e+07,12.3942,12.3942,13.3368,12.3942,0.000725534,0,41245,0
02/28/2009 13:00,2,28,6,13,0,7.8,42,0,0,4.82854e+07,12.6061,12.6061,12.6061,12.6061,0,0,0,0
02/28/2009 14:00,2,28,6,14,0,8.9,39,0,206880,5.31663e+07,13.8272,13.8272,15.0072,13.8272,0.00807029,0,235431,0
02/28/2009 15:00,2,28,6,15,0,9.4,36,0,0,5.29224e+07,15.7528,15.7528,15.7528,15.7528,0,0,0,0
02/28/2009 16:00,2,28,6,16,0,10,36,0,216284,5.31725e+07,17.031,17.031,17.031,16.2078,0,0.00747896,0,92719.2
02/28/2009 17:00,2,28,6,17,0,10,36,0,777221,5.38535e+07,21.1407,21.1407,21.1407,16.2078,0,0.0340373,0,2.52695e+06
02/28/2009 18:00,2,28,6,18,0,8.9,41,0,0,3.30018e+07,22.939,22.939,22.939,22.939,0,0,0,0
02/28/2009 19:00,2,28,6,19,0,7.2,46,0,0,2.387e+07,22.939,22.939,22.939,22.939,0,0,0,0
02/28/2009 20:00,2,28,6,20,0,6.7,49,0,0,2.387e+07,22.939,22.939,22.939,22.939,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,7.8,42,0,0,2.04245e+07,22.939,22.939,22.939,22.939,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,7.8,46,0,0,2.04245e+07,22.939,22.939,22.939,22.939,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,7.8,48,0,0,1.73235e+07,22.939,22.939,22.939,22.939,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,7.8,49,0,0,1.56007e+07,22.939,22.939,22.939,22.939,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,7.8,73,0,0,2.04442e+07,22.939,22.939,22.939,22.939,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,7.8,82,0,0,2.04442e+07,22.939,22.939,22.939,22.939,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,7.8,80,0,0,2.04442e+07,22.939,22.939,22.939,22.939,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,7.8,76,0,0,2.04442e+07,22.939,22.939,22.939,22.939,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,7.8,73,0,0,2.04442e+07,22.939,22.939,22.939,22.939,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,7.8,73,0,0,2.21669e+07,22.939,22.939,22.939,22.939,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,8.3,68,1.15504e+06,0,2.46297e+07,15.9143,15.9143,16.8804,15.2417,0.0131341,0.028824,349260,875705
03/01/2009 08:00,3,1,0,8,0,8.3,68,401920,0,2.69061e+07,13.5396,13.5396,16.2078,13.5396,0.0105447,0,424067,0
03/01/2009 09:00,3,1,0,9,0,8.3,74,0,0,5.29224e+07,13.262,13.262,13.262,13.262,0,0,0,0
03/01/2009 10:00,3,1,0,10,0,7.8,82,0,0,5.29224e+07,13.262,13.262,13.262,13.262,0,0,0,0
03/01/2009 11:00,3,1,0,11,0,7.2,90,0,0,5.29224e+07,13.262,13.262,13.262,13.262,0,0,0,0
03/01/2009 12:00,3,1,0,12,0,7.8,86,0,397236,5.33914e+07,16.3593,16.3593,18.1625,14.8012,0.0117792,0.0041007,290389,192421
03/01/2009 13:00,3,1,0,13,0,11.1,66,0,459689,4.88335e+07,20.0508,20.0508,20.0508,16.2078,0,0.0192202,0,1.20684e+06
03/01/2009 14:00,3,1,0,14,0,11.7,56,0,1.82145e+06,5.5116e+07,23.3559,23.3559,23.3559,16.2078,0,0.0819776,0,8.79676e+06
03/01/2009 15:00,3,1,0,15,0,12.8,55,0,2.52732e+06,5.59774e+07,23.8361,23.8361,23.8361,16.2078,0,0.116042,0,1.33194e+07
03/01/2009 16:00,3,1,0,16,0,12.2,53,0,2.38425e+06,5.5798e+07,23.8045,23.8045,23.8045,16.2078,0,0.108191,0,1.23663e+07
03/01/2009 17:00,3,1,0,17,0,12.8,48,0,3.33389e+06,5.69517e+07,23.6521,23.6521,23.6521,16.2078,0,0.152336,0,1.70631e+07
03/01/2009 18:00,3,1,0,18,0,10,68,0,205335,3.32389e+07,23.6512,23.6512,23.6512,16.2078,0,0.00703107,0,787491
03/01/2009 19:00,3,1,0,19,0,9.4,71,0,0,2.387e+07,23.6764,23.6764,23.6764,23.6764,0,0,0,0
03/01/2009 20:00,3,1,0,20,0,8.9,73,0,0,2.387e+07,23.6764,23.6764,23.6764,23.6764,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,9.4,71,0,0,2.04245e+07,23.6764,23.6764,23.6764,23.6764,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,7.8,86,0,0,2.04245e+07,23.6764,23.6764,23.6764,23.6764,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,7.2,90,0,0,1.73235e+07,23.6764,23.6764,23.6764,23.6764,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,7.2,86,0,0,1.56007e+07,23.6764,23.6764,23.6764,23.6764,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,6.7,89,0,0,2.04442e+07,23.6764,23.6764,23.6764,23.6764,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,6.7,89,0,0,2.04442e+07,23.6764,23.6764,23.6764,23.6764,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,7.8,79,0,0,2.04442e+07,23.6764,23.6764,23.6764,23.6764,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,7.8,73,0,0,2.04442e+07,23.6764,23.6764,23.6764,23.6764,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,8.3,63,0,0,2.04442e+07,23.6764,23.6764,23.6764,23.6764,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,8.3,60,0,0,2.21669e+07,23.6764,23.6764,23.6764,23.6764,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,7.2,63,0,0,2.32806e+07,23.6764,23.6764,23.6764,23.6764,0,0,0,0
03/02/2009 08:00,3,2,1,8,0,6.7,57,0,0,2.64553e+07,23.6764,23.6764,23.6764,23.6764,0,0,0,0
03/02/2009 09:00,3,2,1,9,0,8.9,49,0,478989,5.34964e+07,23.75,23.75,23.75,18.6973,0,0.021024,0,2.39306e+06
03/02/2009 10:00,3,2,1,10,0,10.6,44,0,862283,5.39448e+07,23.8081,23.8081,23.8081,16.2078,0,0.0352244,0,4.02362e+06
03/02/2009 11:00,3,2,1,11,0,11.7,41,0,2.35844e+06,5.57642e+07,23.5518,23.5518,23.5518,16.2078,0,0.105812,0,1.16889e+07
03/02/2009 12:00,3,2,1,12,0,12.2,34,0,2.86184e+06,5.63826e+07,23.4739,23.4739,23.4739,16.2078,0,0.131008,0,1.43235e+07
03/02/2009 13:00,3,2,1,13,0,11.7,37,0,1.57879e+06,5.01739e+07,23.5366,23.5366,23.5366,16.2078,0,0.0680483,0,7.50393e+06
03/02/2009 14:00,3,2,1,14,0,10.6,40,0,2.75334e+06,5.62279e+07,23.5322,23.5322,23.5322,16.2078,0,0.121155,0,1.3352e+07
03/02/2009 15:00,3,2,1,15,0,9.4,49,0,3.21943e+06,5.67977e+07,23.4873,23.4873,23.4873,16.2078,0,0.143682,0,1.57378e+07
03/02/2009 16:00,3,2,1,16,0,9.4,49,0,3.40682e+06,5.70268e+07,23.4549,23.4549,23.4549,16.2078,0,0.152724,0,1.66538e+07
03/02/2009 17:00,3,2,1,17,0,10,58,0,3.65184e+06,5.73263e+07,23.4317,23.4317,23.4317,16.2078,0,0.164498,0,1.78803e+07
03/02/2009 18:00,3,2,1,18,0,10,54,0,547363,3.36546e+07,23.4534,23.4534,23.4534,16.2078,0,0.0233154,0,2.54193e+06
03/02/2009 19:00,3,2,1,19,0,10,56,0,0,2.387e+07,23.4734,23.4734,23.4734,23.4734,0,0,0,0
03/02/2009 20:00,3,2,1,20,0,10,52,0,0,2.387e+07,23.4734,23.4734,23.4734,23.4734,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,10,52,0,0,2.04245e+07,23.4734,23.4734,23.4734,23.4734,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,8.3,56,0,0,2.04245e+07,23.4734,23.4734,23.4734,23.4734,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,7.8,58,0,0,1.73235e+07,23.4734,23.4734,23.4734,23.4734,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,7.8,58,0,0,1.56007e+07,23.4734,23.4734,23.4734,23.4734,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,6.7,59,0,0,2.04442e+07,23.4734,23.4734,23.4734,23.4734,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,2.2,81,0,0,2.04442e+07,23.4734,23.4734,23.4734,23.4734,0,0,0,0
