Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/03/2009 03:00,3,3,2,3,0,5,70,0,0,2.04442e+07,23.4734,23.4734,23.4734,23.4734,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,6.7,65,0,0,2.04442e+07,23.4734,23.4734,23.4734,23.4734,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,6.7,65,0,0,2.04442e+07,23.4734,23.4734,23.4734,23.4734,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,7.8,60,0,0,2.21669e+07,23.4734,23.4734,23.4734,23.4734,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,7.8,68,74174,0,2.33595e+07,23.2238,23.2238,23.2238,16.2078,0,0.00100627,0,106232
03/03/2009 08:00,3,3,2,8,0,7.2,76,0,0,2.64553e+07,22.978,22.978,22.978,22.978,0,0,0,0
03/03/2009 09:00,3,3,2,9,0,8.3,65,0,522281,5.35473e+07,23.1612,23.1612,23.1612,17.5618,0,0.0227105,0,2.39004e+06
03/03/2009 10:00,3,3,2,10,0,10.6,52,0,706621,5.37692e+07,23.4614,23.4614,23.4614,16.2078,0,0.0310156,0,3.39081e+06
03/03/2009 11:00,3,3,2,11,0,11.1,50,0,966803,5.40868e+07,23.5823,23.5823,23.5823,16.2078,0,0.043704,0,4.84982e+06
03/03/2009 12:00,3,3,2,12,0,11.7,46,0,1.17401e+06,5.43407e+07,23.6096,23.6096,23.6096,16.2078,0,0.0540264,0,6.017e+06
03/03/2009 13:00,3,3,2,13,0,12.8,47,0,1.11469e+06,4.96173e+07,23.5495,23.5495,23.5495,16.2078,0,0.0478679,0,5.28764e+06
03/03/2009 14:00,3,3,2,14,0,17.2,36,0,3.91386e+06,5.76544e+07,23.3754,23.3754,23.3754,16.2078,0,0.178789,0,1.92781e+07
03/03/2009 15:00,3,3,2,15,0,17.8,35,0,4.94455e+06,5.89196e+07,23.321,23.321,23.321,16.2078,0,0.229585,0,2.45732e+07
03/03/2009 16:00,3,3,2,16,0,16.7,38,0,5.80109e+06,5.99737e+07,23.3069,23.3069,23.3069,16.2078,0,0.272329,0,2.90901e+07
03/03/2009 17:00,3,3,2,17,0,17.2,33,0,5.88632e+06,6.00762e+07,23.2993,23.2993,23.2993,16.2078,0,0.275973,0,2.94479e+07
03/03/2009 18:00,3,3,2,18,0,16.7,27,0,1.70244e+06,3.50415e+07,23.2866,23.2866,23.2866,16.2078,0,0.0735824,0,7.8375e+06
03/03/2009 19:00,3,3,2,19,0,15,30,0,0,2.387e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/03/2009 20:00,3,3,2,20,0,13.9,30,0,0,2.387e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,12.8,29,0,0,2.04245e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,10.6,38,0,0,2.04245e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,8.3,51,0,0,1.73235e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,7.8,58,0,0,1.56007e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,8.9,49,0,0,1.4487e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,8.3,53,0,0,1.4487e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,9.4,47,0,0,1.4487e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,10,45,0,0,1.4487e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,10,54,0,0,1.4487e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,7.8,76,0,0,1.4487e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,6.7,82,0,0,1.56007e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,7.8,73,0,0,1.22289e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,7.8,76,0,0,1.22289e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,8.9,77,0,0,1.22289e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,10,74,0,0,1.22289e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,9.4,68,0,0,1.22289e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,10.6,77,0,0,1.22289e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,10.6,79,0,0,1.22289e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,12.2,77,0,0,1.22289e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,14.4,70,0,0,1.22289e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,12.2,61,0,0,1.22289e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,12.8,59,0,0,1.22289e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,10.6,63,0,0,1.22289e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,11.1,54,0,0,1.56007e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,9.4,68,0,0,1.56007e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,8.9,73,0,0,1.56007e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,7.8,79,0,0,1.56007e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,7.2,80,0,0,1.56007e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,7.8,65,0,0,1.4487e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,5.6,79,0,0,1.4487e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,3.9,82,0,0,1.4487e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,3.3,72,0,0,1.4487e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,2.8,65,0,0,1.4487e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,2.8,59,0,0,1.4487e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,1.7,61,0,0,1.56007e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,1.1,48,0,0,1.22289e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,1.7,48,0,0,1.22289e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,2.8,44,0,0,1.22289e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,2.2,40,0,0,1.22289e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,3.9,37,0,0,1.22289e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,3.9,29,0,0,1.22289e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,3.9,28,0,0,1.22289e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,3.9,32,0,0,1.22289e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,3.3,43,0,0,1.22289e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,3.9,37,0,0,1.22289e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,2.8,46,0,0,1.22289e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2.8,44,0,0,1.22289e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1.1,58,0,0,1.56007e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,0,69,0,0,1.56007e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,-0.6,69,0,0,1.56007e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1.7,76,0,0,1.56007e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.7,76,0,0,1.56007e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-2.8,76,0,0,2.04442e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-3.9,86,0,0,2.04442e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-2.2,72,0,0,2.04442e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-2.8,79,0,0,2.04442e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-1.7,76,0,0,2.04442e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-1.7,80,0,0,2.21669e+07,23.2801,23.2801,23.2801,23.2801,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-1.1,76,5.44216e+06,0,2.97956e+07,12.6356,12.6356,16.2078,12.6356,0.232622,0,1.03609e+07,0
03/06/2009 08:00,3,6,5,8,0,-2.2,95,4.87597e+06,0,3.22548e+07,12.2668,12.2668,16.2078,12.2668,0.200082,0,1.18891e+07,0
03/06/2009 09:00,3,6,5,9,0,-1.1,87,1.37064e+06,0,5.45191e+07,12.2668,12.2668,16.2078,12.2668,0.0489322,0,2.90759e+06,0
03/06/2009 10:00,3,6,5,10,0,0,79,0,0,5.29224e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
03/06/2009 11:00,3,6,5,11,0,2.8,65,0,0,5.29224e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
03/06/2009 12:00,3,6,5,12,0,3.3,57,0,0,5.29224e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
03/06/2009 13:00,3,6,5,13,0,3.3,55,0,0,4.82854e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
03/06/2009 14:00,3,6,5,14,0,1.7,77,0,0,5.29224e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
03/06/2009 15:00,3,6,5,15,0,4.4,58,0,0,5.29224e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
03/06/2009 16:00,3,6,5,16,0,4.4,53,0,0,5.29224e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
03/06/2009 17:00,3,6,5,17,0,4.4,48,0,58231.8,5.29874e+07,12.5549,12.5549,14.6314,12.5549,0.0014683,0,79571.3,0
03/06/2009 18:00,3,6,5,18,0,4.4,51,0,0,3.30018e+07,12.9527,12.9527,12.9527,12.9527,0,0,0,0
03/06/2009 19:00,3,6,5,19,0,2.2,74,220959,0,2.07482e+07,12.8869,12.8869,15.5568,12.8869,0.00630674,0,317855,0
03/06/2009 20:00,3,6,5,20,0,1.7,81,0,0,2.387e+07,12.784,12.784,12.784,12.784,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,1.1,77,0,0,2.04245e+07,12.784,12.784,12.784,12.784,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,0,87,0,0,2.04245e+07,12.784,12.784,12.784,12.784,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-1.1,91,0,0,1.73235e+07,12.784,12.784,12.784,12.784,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-2.2,100,0,0,1.56007e+07,12.784,12.784,12.784,12.784,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-3.3,95,0,0,2.04442e+07,12.784,12.784,12.784,12.784,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-2.8,100,0,0,2.04442e+07,12.784,12.784,12.784,12.784,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-1.7,96,0,0,2.04442e+07,12.784,12.784,12.784,12.784,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-2.2,100,0,0,2.04442e+07,12.784,12.784,12.784,12.784,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-2.2,95,0,0,2.04442e+07,12.784,12.784,12.784,12.784,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-2.2,95,0,0,2.21669e+07,12.784,12.784,12.784,12.784,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-3.3,95,3.71245e+06,0,2.77054e+07,12.2525,12.2525,16.2078,12.2525,0.154184,0,9.12217e+06,0
03/07/2009 08:00,3,7,6,8,0,-2.8,96,2.70265e+06,0,2.96499e+07,12.2661,12.2661,16.2078,12.2661,0.106515,0,6.33037e+06,0
03/07/2009 09:00,3,7,6,9,0,-1.1,91,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
03/07/2009 10:00,3,7,6,10,0,0.6,80,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
03/07/2009 11:00,3,7,6,11,0,3.3,55,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
03/07/2009 12:00,3,7,6,12,0,3.9,52,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
03/07/2009 13:00,3,7,6,13,0,5,48,0,0,4.82854e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
03/07/2009 14:00,3,7,6,14,0,6.1,45,0,117779,5.30568e+07,12.8515,12.8515,14.2371,12.8515,0.00362385,0,169095,0
03/07/2009 15:00,3,7,6,15,0,6.7,43,0,227128,5.31916e+07,14.8574,14.8574,15.0603,14.8574,0.00930717,0,56889.5,0
03/07/2009 16:00,3,7,6,16,0,6.7,43,0,810358,5.38938e+07,20.8605,20.8605,20.8605,16.2078,0,0.0356396,0,2.4957e+06
03/07/2009 17:00,3,7,6,17,0,6.7,43,0,1.32906e+06,5.45192e+07,23.6982,23.6982,23.6982,16.2078,0,0.0591379,0,6.6693e+06
03/07/2009 18:00,3,7,6,18,0,6.7,43,0,0,3.30018e+07,24.0058,24.0058,24.0058,24.0058,0,0,0,0
03/07/2009 19:00,3,7,6,19,0,6.1,43,0,0,2.04982e+07,24.0058,24.0058,24.0058,24.0058,0,0,0,0
03/07/2009 20:00,3,7,6,20,0,6.1,43,0,0,2.387e+07,24.0058,24.0058,24.0058,24.0058,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,3.9,60,0,0,2.04245e+07,24.0058,24.0058,24.0058,24.0058,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,2.8,65,0,0,2.04245e+07,24.0058,24.0058,24.0058,24.0058,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,3.9,57,0,0,1.73235e+07,24.0058,24.0058,24.0058,24.0058,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,3.3,63,0,0,1.56007e+07,24.0058,24.0058,24.0058,24.0058,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,2.2,74,0,0,2.04442e+07,24.0058,24.0058,24.0058,24.0058,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,1.7,74,0,0,2.04442e+07,24.0058,24.0058,24.0058,24.0058,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,0.6,76,0,0,2.04442e+07,24.0058,24.0058,24.0058,24.0058,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,0,76,0,0,2.04442e+07,24.0058,24.0058,24.0058,24.0058,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-2.8,87,0,0,2.04442e+07,24.0058,24.0058,24.0058,24.0058,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-2.8,79,0,0,2.21669e+07,24.0058,24.0058,24.0058,24.0058,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-1.1,79,2.61103e+06,0,2.63712e+07,14.1088,14.1088,16.4645,13.8521,0.0541238,0.0496832,2.70705e+06,768218
03/08/2009 08:00,3,8,0,8,0,-1.1,79,967338,0,2.75789e+07,12.3417,12.3417,16.2078,12.3417,0.033835,0,1.97228e+06,0
03/08/2009 09:00,3,8,0,9,0,1.7,64,0,0,5.29224e+07,12.2985,12.2985,12.2985,12.2985,0,0,0,0
03/08/2009 10:00,3,8,0,10,0,3.3,63,0,132012,5.30765e+07,13.2157,13.2157,15.2305,13.2157,0.00475407,0,203561,0
03/08/2009 11:00,3,8,0,11,0,5.6,56,0,582190,5.36132e+07,17.4924,17.4924,18.7226,14.3191,0.0134388,0.0100324,248015,613964
03/08/2009 12:00,3,8,0,12,0,6.7,49,0,1.60528e+06,5.48435e+07,22.5852,22.5852,22.5852,16.2078,0,0.0689269,0,6.64588e+06
03/08/2009 13:00,3,8,0,13,0,7.8,42,0,1.35625e+06,4.99188e+07,23.39,23.39,23.39,16.2078,0,0.0603182,0,6.51869e+06
03/08/2009 14:00,3,8,0,14,0,9.4,36,0,3.30935e+06,5.69357e+07,23.6483,23.6483,23.6483,16.2078,0,0.1542,0,1.72629e+07
03/08/2009 15:00,3,8,0,15,0,10,33,0,3.92336e+06,5.76861e+07,23.6086,23.6086,23.6086,16.2078,0,0.183921,0,2.0485e+07
03/08/2009 16:00,3,8,0,16,0,10,33,0,4.72718e+06,5.8666e+07,23.5351,23.5351,23.5351,16.2078,0,0.22177,0,2.44503e+07
03/08/2009 17:00,3,8,0,17,0,10,30,0,4.97011e+06,5.89641e+07,23.5125,23.5125,23.5125,16.2078,0,0.233521,0,2.56666e+07
03/08/2009 18:00,3,8,0,18,0,9.4,29,0,1.74501e+06,3.50951e+07,23.4357,23.4357,23.4357,16.2078,0,0.0756102,0,8.22317e+06
03/08/2009 19:00,3,8,0,19,0,4.4,46,0,0,2.04982e+07,23.3998,23.3998,23.3998,23.3998,0,0,0,0
03/08/2009 20:00,3,8,0,20,0,2.2,59,0,0,2.387e+07,23.3998,23.3998,23.3998,23.3998,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,4.4,48,0,0,2.04245e+07,23.3998,23.3998,23.3998,23.3998,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,2.8,54,0,0,2.04245e+07,23.3998,23.3998,23.3998,23.3998,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,4.4,44,0,0,1.73235e+07,23.3998,23.3998,23.3998,23.3998,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,2.8,51,0,0,1.56007e+07,23.3998,23.3998,23.3998,23.3998,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,2.2,56,0,0,2.04442e+07,23.3998,23.3998,23.3998,23.3998,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,5.6,38,0,0,2.04442e+07,23.3998,23.3998,23.3998,23.3998,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,5,42,0,0,2.04442e+07,23.3998,23.3998,23.3998,23.3998,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,5.6,38,0,0,2.04442e+07,23.3998,23.3998,23.3998,23.3998,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,6.7,32,0,0,2.04442e+07,23.3998,23.3998,23.3998,23.3998,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,5.6,37,0,0,2.21669e+07,23.3998,23.3998,23.3998,23.3998,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,5.6,37,641574,0,2.40064e+07,19.1523,19.1523,19.1523,16.2078,0,0.018212,0,1.00223e+06
03/09/2009 08:00,3,9,1,8,0,5,38,29474.4,0,2.64853e+07,17.1541,17.1541,17.1541,17.1541,0,0,0,0
03/09/2009 09:00,3,9,1,9,0,7.8,31,0,324692,5.33085e+07,18.4008,18.4008,18.4008,16.5212,0,0.01359,0,531303
03/09/2009 10:00,3,9,1,10,0,10.6,25,0,398559,5.33944e+07,20.9909,20.9909,20.9909,16.2078,0,0.0162614,0,1.22321e+06
03/09/2009 11:00,3,9,1,11,0,12.8,21,0,1.83784e+06,5.51288e+07,22.8814,22.8814,22.8814,16.2078,0,0.0807155,0,8.13895e+06
03/09/2009 12:00,3,9,1,12,0,14.4,19,0,2.17609e+06,5.55429e+07,23.2636,23.2636,23.2636,16.2078,0,0.0974537,0,1.03466e+07
03/09/2009 13:00,3,9,1,13,0,14.4,20,0,1.77591e+06,5.04169e+07,23.2429,23.2429,23.2429,16.2078,0,0.0779263,0,8.24924e+06
03/09/2009 14:00,3,9,1,14,0,14.4,20,0,2.5739e+06,5.60152e+07,23.306,23.306,23.306,16.2078,0,0.11382,0,1.21568e+07
03/09/2009 15:00,3,9,1,15,0,15.6,20,0,3.11685e+06,5.66731e+07,23.2954,23.2954,23.2954,16.2078,0,0.138779,0,1.48001e+07
03/09/2009 16:00,3,9,1,16,0,14.4,24,0,3.69512e+06,5.73813e+07,23.2666,23.2666,23.2666,16.2078,0,0.166979,0,1.77354e+07
03/09/2009 17:00,3,9,1,17,0,14.4,26,0,3.745e+06,5.74421e+07,23.2811,23.2811,23.2811,16.2078,0,0.169361,0,1.80253e+07
03/09/2009 18:00,3,9,1,18,0,13.9,28,0,655340,3.37742e+07,23.346,23.346,23.346,16.2078,0,0.0258614,0,2.77776e+06
03/09/2009 19:00,3,9,1,19,0,12.2,30,0,0,2.04982e+07,23.3903,23.3903,23.3903,23.3903,0,0,0,0
03/09/2009 20:00,3,9,1,20,0,10,36,0,0,2.387e+07,23.3903,23.3903,23.3903,23.3903,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,10,36,0,0,2.04245e+07,23.3903,23.3903,23.3903,23.3903,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,8.9,41,0,0,2.04245e+07,23.3903,23.3903,23.3903,23.3903,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,7.2,48,0,0,1.73235e+07,23.3903,23.3903,23.3903,23.3903,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,7.8,46,0,0,1.56007e+07,23.3903,23.3903,23.3903,23.3903,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,9.4,39,0,0,2.04442e+07,23.3903,23.3903,23.3903,23.3903,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,8.9,39,0,0,2.04442e+07,23.3903,23.3903,23.3903,23.3903,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,8.3,42,0,0,2.04442e+07,23.3903,23.3903,23.3903,23.3903,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,8.9,41,0,0,2.04442e+07,23.3903,23.3903,23.3903,23.3903,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,8.3,42,0,0,2.04442e+07,23.3903,23.3903,23.3903,23.3903,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,8.3,46,0,0,2.21669e+07,23.3903,23.3903,23.3903,23.3903,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,6.7,62,0,0,2.32806e+07,23.3903,23.3903,23.3903,23.3903,0,0,0,0
03/10/2009 08:00,3,10,2,8,0,6.1,62,0,0,2.64553e+07,23.3903,23.3903,23.3903,23.3903,0,0,0,0
03/10/2009 09:00,3,10,2,9,0,10,50,0,1.0446e+06,5.41688e+07,23.3453,23.3453,23.3453,17.4049,0,0.0443277,0,4.75506e+06
03/10/2009 10:00,3,10,2,10,0,10.6,44,0,1.43966e+06,5.46492e+07,23.3077,23.3077,23.3077,16.2078,0,0.063043,0,6.72806e+06
03/10/2009 11:00,3,10,2,11,0,11.7,28,0,1.84721e+06,5.51409e+07,23.2684,23.2684,23.2684,16.2078,0,0.0815171,0,8.66085e+06
03/10/2009 12:00,3,10,2,12,0,10.6,35,0,2.77905e+06,5.62597e+07,23.2218,23.2218,23.2218,16.2078,0,0.122219,0,1.28978e+07
03/10/2009 13:00,3,10,2,13,0,12.2,23,0,1.6498e+06,5.0257e+07,23.2779,23.2779,23.2779,16.2078,0,0.0706622,0,7.51729e+06
03/10/2009 14:00,3,10,2,14,0,11.1,28,0,3.81753e+06,5.75325e+07,23.1803,23.1803,23.1803,16.2078,0,0.173187,0,1.81701e+07
03/10/2009 15:00,3,10,2,15,0,10.6,33,0,3.71803e+06,5.7409e+07,23.2063,23.2063,23.2063,16.2078,0,0.167989,0,1.76904e+07
03/10/2009 16:00,3,10,2,16,0,8.3,51,0,3.5733e+06,5.72317e+07,23.2412,23.2412,23.2412,16.2078,0,0.160962,0,1.70347e+07
03/10/2009 17:00,3,10,2,17,0,8.3,48,0,4.11062e+06,5.78901e+07,23.2444,23.2444,23.2444,16.2078,0,0.187199,0,1.98205e+07
03/10/2009 18:00,3,10,2,18,0,7.8,50,0,724317,3.38584e+07,23.2968,23.2968,23.2968,16.2078,0,0.0292226,0,3.11712e+06
03/10/2009 19:00,3,10,2,19,0,7.2,52,0,0,2.04982e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/10/2009 20:00,3,10,2,20,0,4.4,63,0,0,2.387e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,5.6,61,0,0,2.04245e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,3.9,66,0,0,2.04245e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,3.3,72,0,0,1.73235e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,1.7,77,0,0,1.56007e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,0.6,80,0,0,1.4487e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-0.6,83,0,0,1.4487e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-0.6,80,0,0,1.4487e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,0.6,76,0,0,1.4487e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,0,72,0,0,1.4487e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-0.6,76,0,0,1.4487e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,0,72,0,0,1.56007e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,0.6,66,0,0,1.22289e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,2.2,56,0,0,1.22289e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,3.3,45,0,0,1.22289e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,4.4,41,0,0,1.22289e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,5.6,37,0,0,1.22289e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,6.7,29,0,0,1.22289e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,6.7,28,0,0,1.22289e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,7.2,24,0,0,1.22289e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,7.2,22,0,0,1.22289e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,7.8,20,0,0,1.22289e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,6.7,22,0,0,1.22289e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,4.4,38,0,0,1.22289e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,2.8,40,0,0,1.56007e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,0,54,0,0,1.56007e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,1.1,48,0,0,1.56007e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,2.2,48,0,0,1.56007e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,3.3,41,0,0,1.56007e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,3.9,45,0,0,1.4487e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,0.6,91,0,0,1.4487e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,1.1,88,0,0,1.4487e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,0.6,91,0,0,1.4487e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,1.1,84,0,0,1.4487e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,1.1,84,0,0,1.4487e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,1.7,81,0,0,1.56007e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,2.2,74,0,0,1.22289e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,2.8,78,0,0,1.22289e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,2.2,85,0,0,1.22289e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,3.3,89,0,0,1.22289e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,4.4,79,0,0,1.22289e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,5.6,73,0,0,1.22289e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,5.6,76,0,0,1.22289e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,6.7,67,0,0,1.22289e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,5.6,79,0,0,1.22289e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,5.6,82,0,0,1.22289e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,5,79,0,0,1.22289e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,5.6,73,0,0,1.22289e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,5,82,0,0,1.56007e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,4.4,83,0,0,1.56007e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,4.4,83,0,0,1.56007e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,5,79,0,0,1.56007e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,4.4,83,0,0,1.56007e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,4.4,83,0,0,2.04442e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,2.8,96,0,0,2.04442e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,2.8,92,0,0,2.04442e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,2.8,92,0,0,2.04442e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,2.8,92,0,0,2.04442e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,3.3,92,0,0,2.21669e+07,23.331,23.331,23.331,23.331,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,2.8,92,4.25181e+06,0,2.83585e+07,12.7176,12.7176,15.664,12.7176,0.179243,0,7.13304e+06,0
03/13/2009 08:00,3,13,5,8,0,2.8,96,4.69117e+06,0,3.20308e+07,12.2669,12.2669,16.2078,12.2669,0.191591,0,1.13845e+07,0
03/13/2009 09:00,3,13,5,9,0,2.8,96,1.00403e+06,0,5.40806e+07,12.2667,12.2667,16.2078,12.2667,0.0333528,0,1.98194e+06,0
03/13/2009 10:00,3,13,5,10,0,3.9,89,0,0,5.29224e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
03/13/2009 11:00,3,13,5,11,0,5,82,0,0,5.29224e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
03/13/2009 12:00,3,13,5,12,0,6.1,73,0,0,5.29224e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
03/13/2009 13:00,3,13,5,13,0,6.7,76,0,0,4.82854e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
03/13/2009 14:00,3,13,5,14,0,7.2,68,0,0,5.29224e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
03/13/2009 15:00,3,13,5,15,0,7.8,65,0,0,5.29224e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
03/13/2009 16:00,3,13,5,16,0,7.8,63,0,0,5.29224e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
03/13/2009 17:00,3,13,5,17,0,7.8,60,0,0,5.29224e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
03/13/2009 18:00,3,13,5,18,0,7.8,60,0,0,3.30018e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
03/13/2009 19:00,3,13,5,19,0,7.8,60,0,0,2.04982e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
03/13/2009 20:00,3,13,5,20,0,6.7,70,0,0,2.387e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,6.1,70,0,0,2.04245e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,5,76,0,0,2.04245e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4.4,73,0,0,1.73235e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,4.4,67,0,0,1.56007e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,3.3,66,0,0,2.04442e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2.2,68,0,0,2.04442e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,1.1,73,0,0,2.04442e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,0.6,76,0,0,2.04442e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-0.6,83,0,0,2.04442e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,0,83,0,0,2.21669e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,0,83,2.84928e+06,0,2.6664e+07,12.215,12.215,16.2078,12.215,0.115568,0,6.95558e+06,0
03/14/2009 08:00,3,14,6,8,0,0,87,1.76688e+06,0,2.85267e+07,12.2646,12.2646,16.2078,12.2646,0.0658841,0,3.91712e+06,0
03/14/2009 09:00,3,14,6,9,0,1.1,77,0,0,5.29224e+07,12.2662,12.2662,12.2662,12.2662,0,0,0,0
03/14/2009 10:00,3,14,6,10,0,2.2,71,0,0,5.29224e+07,12.2662,12.2662,12.2662,12.2662,0,0,0,0
03/14/2009 11:00,3,14,6,11,0,4.4,61,0,0,5.29224e+07,12.2662,12.2662,12.2662,12.2662,0,0,0,0
03/14/2009 12:00,3,14,6,12,0,6.1,51,0,0,5.29224e+07,12.2662,12.2662,12.2662,12.2662,0,0,0,0
03/14/2009 13:00,3,14,6,13,0,7.2,46,0,352853,4.87065e+07,14.6784,14.6784,15.5884,14.3247,0.0126796,0.00215514,304577,45923.8
03/14/2009 14:00,3,14,6,14,0,8.3,40,0,1.77418e+06,5.50617e+07,21.6086,21.6086,21.6086,16.2078,0,0.0799678,0,6.85183e+06
03/14/2009 15:00,3,14,6,15,0,8.9,29,0,2.29879e+06,5.57016e+07,23.6226,23.6226,23.6226,16.2078,0,0.105446,0,1.17656e+07
03/14/2009 16:00,3,14,6,16,0,8.9,30,0,3.08822e+06,5.66594e+07,23.6208,23.6208,23.6208,16.2078,0,0.142095,0,1.58503e+07
03/14/2009 17:00,3,14,6,17,0,8.3,29,0,3.19338e+06,5.67881e+07,23.5753,23.5753,23.5753,16.2078,0,0.147164,0,1.63139e+07
03/14/2009 18:00,3,14,6,18,0,7.2,30,0,487529,3.35625e+07,23.4788,23.4788,23.4788,16.2078,0,0.0157437,0,1.72237e+06
03/14/2009 19:00,3,14,6,19,0,6.1,33,0,0,2.04982e+07,23.4003,23.4003,23.4003,23.4003,0,0,0,0
03/14/2009 20:00,3,14,6,20,0,4.4,40,0,0,2.387e+07,23.4003,23.4003,23.4003,23.4003,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,3.3,47,0,0,2.04245e+07,23.4003,23.4003,23.4003,23.4003,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,2.2,51,0,0,2.04245e+07,23.4003,23.4003,23.4003,23.4003,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,0,62,0,0,1.73235e+07,23.4003,23.4003,23.4003,23.4003,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,-2.8,76,0,0,1.56007e+07,23.4003,23.4003,23.4003,23.4003,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,-2.2,72,0,0,2.04442e+07,23.4003,23.4003,23.4003,23.4003,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,-2.8,79,0,0,2.04442e+07,23.4003,23.4003,23.4003,23.4003,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,-2.8,83,0,0,2.04442e+07,23.4003,23.4003,23.4003,23.4003,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,-5,86,0,0,2.04442e+07,23.4003,23.4003,23.4003,23.4003,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-5,91,0,0,2.04442e+07,23.4003,23.4003,23.4003,23.4003,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,-5,86,0,0,2.21669e+07,23.4003,23.4003,23.4003,23.4003,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,-4.4,90,1.92376e+06,0,2.55444e+07,14.6633,14.6633,16.5962,14.2748,0.0360901,0.0374978,1.54065e+06,877385
03/15/2009 08:00,3,15,0,8,0,-3.9,86,656002,0,2.72068e+07,12.5321,12.5321,16.2078,12.5321,0.0206869,0,1.13925e+06,0
03/15/2009 09:00,3,15,0,9,0,0,72,0,0,5.29224e+07,12.4413,12.4413,12.4413,12.4413,0,0,0,0
03/15/2009 10:00,3,15,0,10,0,1.7,67,0,43271.5,5.29706e+07,12.6548,12.6548,14.4468,12.6548,0.00106733,0,56645,0
03/15/2009 11:00,3,15,0,11,0,3.9,57,0,1.04004e+06,5.4156e+07,18.054,18.054,19.6068,13.0233,0.0225174,0.0197438,447567,1.78523e+06
03/15/2009 12:00,3,15,0,12,0,6.1,51,0,2.02833e+06,5.53587e+07,23.3307,23.3307,23.3307,16.2078,0,0.0893328,0,9.57554e+06
03/15/2009 13:00,3,15,0,13,0,7.2,46,0,1.58639e+06,5.01957e+07,23.4646,23.4646,23.4646,16.2078,0,0.0707802,0,7.72872e+06
03/15/2009 14:00,3,15,0,14,0,8.3,42,0,3.15695e+06,5.67484e+07,23.5437,23.5437,23.5437,16.2078,0,0.146607,0,1.61829e+07
03/15/2009 15:00,3,15,0,15,0,7.8,40,0,3.89982e+06,5.76522e+07,23.5228,23.5228,23.5228,16.2078,0,0.181663,0,1.9994e+07
03/15/2009 16:00,3,15,0,16,0,8.9,39,0,4.49283e+06,5.83783e+07,23.466,23.466,23.466,16.2078,0,0.210311,0,2.29684e+07
03/15/2009 17:00,3,15,0,17,0,8.9,37,0,4.5905e+06,5.84849e+07,23.4516,23.4516,23.4516,16.2078,0,0.212198,0,2.31285e+07
03/15/2009 18:00,3,15,0,18,0,8.3,35,0,1.286e+06,3.45327e+07,23.4131,23.4131,23.4131,16.2078,0,0.0534204,0,5.7916e+06
03/15/2009 19:00,3,15,0,19,0,6.1,41,0,0,2.04982e+07,23.3938,23.3938,23.3938,23.3938,0,0,0,0
03/15/2009 20:00,3,15,0,20,0,4.4,48,0,0,2.387e+07,23.3938,23.3938,23.3938,23.3938,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,4.4,46,0,0,2.04245e+07,23.3938,23.3938,23.3938,23.3938,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,-1.1,68,0,0,2.04245e+07,23.3938,23.3938,23.3938,23.3938,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,0,62,0,0,1.73235e+07,23.3938,23.3938,23.3938,23.3938,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,0,62,0,0,1.56007e+07,23.3938,23.3938,23.3938,23.3938,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,-2.8,76,0,0,2.04442e+07,23.3938,23.3938,23.3938,23.3938,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,-4.4,79,0,0,2.04442e+07,23.3938,23.3938,23.3938,23.3938,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,-4.4,86,0,0,2.04442e+07,23.3938,23.3938,23.3938,23.3938,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,-3.9,86,0,0,2.04442e+07,23.3938,23.3938,23.3938,23.3938,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,-3.9,86,0,0,2.04442e+07,23.3938,23.3938,23.3938,23.3938,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-3.9,83,0,0,2.21669e+07,23.3938,23.3938,23.3938,23.3938,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,-3.3,82,1.35337e+06,0,2.48583e+07,16.0209,16.0209,17.1043,15.1243,0.0150428,0.0335072,491246,904684
03/16/2009 08:00,3,16,1,8,0,-1.7,83,319056,0,2.6816e+07,13.2748,13.2748,16.2078,13.2748,0.00902578,0,397318,0
03/16/2009 09:00,3,16,1,9,0,3.3,60,0,518508,5.35332e+07,15.7492,15.7492,16.0649,15.0025,0.00948051,0.0106684,175522,291450
03/16/2009 10:00,3,16,1,10,0,6.1,47,0,838778,5.39208e+07,20.9983,20.9983,20.9983,16.2078,0,0.0346712,0,2.59141e+06
03/16/2009 11:00,3,16,1,11,0,7.8,42,0,2.22242e+06,5.55997e+07,23.0518,23.0518,23.0518,16.2078,0,0.0991899,0,1.02246e+07
03/16/2009 12:00,3,16,1,12,0,10,34,0,2.80638e+06,5.63165e+07,23.3079,23.3079,23.3079,16.2078,0,0.128418,0,1.37197e+07
03/16/2009 13:00,3,16,1,13,0,10.6,29,0,2.55182e+06,5.13722e+07,23.2763,23.2763,23.2763,16.2078,0,0.116844,0,1.24275e+07
03/16/2009 14:00,3,16,1,14,0,11.1,28,0,3.86703e+06,5.76244e+07,23.3091,23.3091,23.3091,16.2078,0,0.182576,0,1.95087e+07
03/16/2009 15:00,3,16,1,15,0,11.7,25,0,4.70141e+06,5.86428e+07,23.3059,23.3059,23.3059,16.2078,0,0.222467,0,2.37604e+07
03/16/2009 16:00,3,16,1,16,0,12.2,24,0,5.47242e+06,5.95758e+07,23.3026,23.3026,23.3026,16.2078,0,0.257423,0,2.7481e+07
03/16/2009 17:00,3,16,1,17,0,11.7,25,0,5.34228e+06,5.94076e+07,23.3208,23.3208,23.3208,16.2078,0,0.249144,0,2.66654e+07
03/16/2009 18:00,3,16,1,18,0,11.7,25,0,1.83859e+06,3.51982e+07,23.2955,23.2955,23.2955,16.2078,0,0.0780468,0,8.32355e+06
03/16/2009 19:00,3,16,1,19,0,8.3,35,0,0,2.04982e+07,23.2866,23.2866,23.2866,23.2866,0,0,0,0
03/16/2009 20:00,3,16,1,20,0,3.3,52,0,0,2.387e+07,23.2866,23.2866,23.2866,23.2866,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,2.8,54,0,0,2.04245e+07,23.2866,23.2866,23.2866,23.2866,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,3.3,55,0,0,2.04245e+07,23.2866,23.2866,23.2866,23.2866,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,2.8,54,0,0,1.73235e+07,23.2866,23.2866,23.2866,23.2866,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,3.3,52,0,0,1.56007e+07,23.2866,23.2866,23.2866,23.2866,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,2.8,54,0,0,2.04442e+07,23.2866,23.2866,23.2866,23.2866,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.8,54,0,0,2.04442e+07,23.2866,23.2866,23.2866,23.2866,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,2.8,51,0,0,2.04442e+07,23.2866,23.2866,23.2866,23.2866,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,2.2,56,0,0,2.04442e+07,23.2866,23.2866,23.2866,23.2866,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2.2,51,0,0,2.04442e+07,23.2866,23.2866,23.2866,23.2866,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,3.3,49,0,0,2.21669e+07,23.2866,23.2866,23.2866,23.2866,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,0.6,63,0,0,2.32806e+07,23.2866,23.2866,23.2866,23.2866,0,0,0,0
03/17/2009 08:00,3,17,2,8,0,1.1,67,0,0,2.64553e+07,23.2866,23.2866,23.2866,23.2866,0,0,0,0
03/17/2009 09:00,3,17,2,9,0,3.9,52,0,553244,5.35828e+07,23.3796,23.3796,23.3796,17.3876,0,0.023702,0,2.56498e+06
03/17/2009 10:00,3,17,2,10,0,5,51,0,1.25879e+06,5.44261e+07,23.3621,23.3621,23.3621,16.2078,0,0.053648,0,5.75815e+06
03/17/2009 11:00,3,17,2,11,0,8.3,42,0,2.06637e+06,5.54081e+07,23.2519,23.2519,23.2519,16.2078,0,0.0918262,0,9.73286e+06
03/17/2009 12:00,3,17,2,12,0,11.7,35,0,2.71695e+06,5.62063e+07,23.2611,23.2611,23.2611,16.2078,0,0.124077,0,1.31685e+07
03/17/2009 13:00,3,17,2,13,0,15,28,0,2.71874e+06,5.15756e+07,23.225,23.225,23.225,16.2078,0,0.124899,0,1.31878e+07
03/17/2009 14:00,3,17,2,14,0,15,24,0,4.60053e+06,5.85023e+07,23.229,23.229,23.229,16.2078,0,0.213754,0,2.25833e+07
03/17/2009 15:00,3,17,2,15,0,15,24,0,5.53358e+06,5.96507e+07,23.2359,23.2359,23.2359,16.2078,0,0.260446,0,2.75425e+07
03/17/2009 16:00,3,17,2,16,0,15.6,23,0,6.05885e+06,6.02942e+07,23.2492,23.2492,23.2492,16.2078,0,0.285983,0,3.03006e+07
03/17/2009 17:00,3,17,2,17,0,16.1,22,0,6.49864e+06,6.08347e+07,23.2535,23.2535,23.2535,16.2078,0,0.307743,0,3.26258e+07
03/17/2009 18:00,3,17,2,18,0,15,21,0,2.75387e+06,3.63204e+07,23.2246,23.2246,23.2246,16.2078,0,0.122793,0,1.29647e+07
03/17/2009 19:00,3,17,2,19,0,13.3,24,0,0,2.04982e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,10.6,35,0,0,2.387e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,4.4,53,0,0,2.04245e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,5,55,0,0,2.04245e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,6.7,49,0,0,1.73235e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,6.1,49,0,0,1.56007e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,6.1,49,0,0,1.4487e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,6.7,47,0,0,1.4487e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,5.6,51,0,0,1.4487e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,7.8,40,0,0,1.4487e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,8.9,33,0,0,1.4487e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,5.6,51,0,0,1.4487e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,6.7,45,0,0,1.56007e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,8.9,41,0,0,1.22289e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,10.6,36,0,0,1.22289e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,13.3,32,0,0,1.22289e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,13.9,27,0,0,1.22289e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,15,24,0,0,1.22289e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,16.1,22,0,0,1.22289e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,16.1,21,0,0,1.22289e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,16.7,20,0,0,1.22289e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,16.1,21,0,0,1.22289e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,15.6,23,0,0,1.22289e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,14.4,27,0,0,1.22289e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,13.3,30,0,0,1.22289e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,10.6,44,0,0,1.56007e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,9.4,49,0,0,1.56007e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,9.4,47,0,0,1.56007e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,8.9,49,0,0,1.56007e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,6.1,65,0,0,1.56007e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,7.2,55,0,0,1.4487e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,5.6,64,0,0,1.4487e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,4.4,67,0,0,1.4487e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,5.6,64,0,0,1.4487e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,5,61,0,0,1.4487e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,3.9,66,0,0,1.4487e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,3.3,66,0,0,1.56007e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,4.4,67,0,0,1.22289e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,6.7,52,0,0,1.22289e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,8.9,42,0,0,1.22289e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,10,38,0,0,1.22289e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,10.6,35,0,0,1.22289e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,12.2,37,0,0,1.22289e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,12.2,41,0,0,1.22289e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,13.3,37,0,0,1.22289e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,13.9,32,0,0,1.22289e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,12.8,38,0,0,1.22289e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,10.6,54,0,0,1.22289e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,7.2,86,0,0,1.22289e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,5.6,89,0,0,1.56007e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,5,86,0,0,1.56007e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,6.1,76,0,0,1.56007e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,5.6,76,0,0,1.56007e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,4.4,76,0,0,1.56007e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,2.8,82,0,0,2.04442e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,0.6,87,0,0,2.04442e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,0.6,87,0,0,2.04442e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,0,87,0,0,2.04442e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-0.6,88,0,0,2.04442e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,-1.7,87,0,0,2.21669e+07,23.2161,23.2161,23.2161,23.2161,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,-1.1,87,3.29425e+06,0,2.71992e+07,13.2291,13.2291,16.2078,13.2291,0.135123,0,4.46852e+06,0
03/20/2009 08:00,3,20,5,8,0,0,91,1.52294e+06,0,2.82441e+07,12.2744,12.2744,16.2078,12.2744,0.0576104,0,3.41665e+06,0
03/20/2009 09:00,3,20,5,9,0,4.4,79,0,0,5.29224e+07,12.2683,12.2683,12.2683,12.2683,0,0,0,0
03/20/2009 10:00,3,20,5,10,0,6.7,54,0,0,5.29224e+07,12.2683,12.2683,12.2683,12.2683,0,0,0,0
03/20/2009 11:00,3,20,5,11,0,7.8,50,0,0,5.29224e+07,12.2683,12.2683,12.2683,12.2683,0,0,0,0
03/20/2009 12:00,3,20,5,12,0,8.9,45,0,627519,5.36748e+07,16.4101,16.4101,20.2919,13.9686,0.0187544,0.00840801,888542,531765
03/20/2009 13:00,3,20,5,13,0,10.6,42,0,878718,4.93437e+07,21.9384,21.9384,21.9384,16.2078,0,0.039053,0,3.36335e+06
03/20/2009 14:00,3,20,5,14,0,11.1,33,0,1.71136e+06,5.49875e+07,23.0483,23.0483,23.0483,16.2078,0,0.0771746,0,7.9616e+06
03/20/2009 15:00,3,20,5,15,0,11.1,29,0,2.61876e+06,5.6084e+07,23.2421,23.2421,23.2421,16.2078,0,0.118549,0,1.25495e+07
03/20/2009 16:00,3,20,5,16,0,11.7,25,0,3.69545e+06,5.73973e+07,23.3262,23.3262,23.3262,16.2078,0,0.169931,0,1.82012e+07
03/20/2009 17:00,3,20,5,17,0,12.8,23,0,4.10439e+06,5.78977e+07,23.3803,23.3803,23.3803,16.2078,0,0.189845,0,2.04886e+07
03/20/2009 18:00,3,20,5,18,0,11.7,27,0,1.25944e+06,3.45043e+07,23.2836,23.2836,23.2836,16.2078,0,0.0525583,0,5.59587e+06
03/20/2009 19:00,3,20,5,19,0,9.4,32,0,0,2.04982e+07,23.2319,23.2319,23.2319,23.2319,0,0,0,0
03/20/2009 20:00,3,20,5,20,0,8.9,33,0,0,2.387e+07,23.2319,23.2319,23.2319,23.2319,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,7.2,48,0,0,2.04245e+07,23.2319,23.2319,23.2319,23.2319,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,3.9,57,0,0,2.04245e+07,23.2319,23.2319,23.2319,23.2319,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,1.7,70,0,0,1.73235e+07,23.2319,23.2319,23.2319,23.2319,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,1.7,67,0,0,1.56007e+07,23.2319,23.2319,23.2319,23.2319,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,1.7,64,0,0,2.04442e+07,23.2319,23.2319,23.2319,23.2319,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,0.6,66,0,0,2.04442e+07,23.2319,23.2319,23.2319,23.2319,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-1.7,80,0,0,2.04442e+07,23.2319,23.2319,23.2319,23.2319,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-2.8,87,0,0,2.04442e+07,23.2319,23.2319,23.2319,23.2319,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-2.2,75,0,0,2.04442e+07,23.2319,23.2319,23.2319,23.2319,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-2.2,75,0,0,2.21669e+07,23.2319,23.2319,23.2319,23.2319,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,-1.1,72,190180,0,2.34982e+07,21.2767,21.2767,21.2767,18.4354,0,0.0059273,0,506897
03/21/2009 08:00,3,21,6,8,0,-0.6,73,0,0,2.64553e+07,20.6629,20.6629,20.6629,20.6629,0,0,0,0
03/21/2009 09:00,3,21,6,9,0,2.8,62,0,537743,5.35608e+07,21.4594,21.4594,21.4594,16.9503,0,0.0220118,0,1.81154e+06
03/21/2009 10:00,3,21,6,10,0,5.6,51,0,1.18325e+06,5.4338e+07,22.8613,22.8613,22.8613,16.2078,0,0.0504671,0,5.08822e+06
03/21/2009 11:00,3,21,6,11,0,7.2,48,0,2.52886e+06,5.59744e+07,23.3168,23.3168,23.3168,16.2078,0,0.114109,0,1.22072e+07
03/21/2009 12:00,3,21,6,12,0,9.4,41,0,3.03874e+06,5.66009e+07,23.4014,23.4014,23.4014,16.2078,0,0.139824,0,1.51344e+07
03/21/2009 13:00,3,21,6,13,0,11.1,30,0,2.78712e+06,5.16599e+07,23.3453,23.3453,23.3453,16.2078,0,0.128284,0,1.37775e+07
03/21/2009 14:00,3,21,6,14,0,12.2,27,0,4.35478e+06,5.82134e+07,23.34,23.34,23.34,16.2078,0,0.204542,0,2.19505e+07
03/21/2009 15:00,3,21,6,15,0,12.8,21,0,5.2703e+06,5.93302e+07,23.3238,23.3238,23.3238,16.2078,0,0.248142,0,2.65692e+07
03/21/2009 16:00,3,21,6,16,0,13.3,21,0,5.97941e+06,6.01988e+07,23.3162,23.3162,23.3162,16.2078,0,0.282597,0,3.02265e+07
03/21/2009 17:00,3,21,6,17,0,13.9,20,0,6.24888e+06,6.05268e+07,23.3172,23.3172,23.3172,16.2078,0,0.29515,0,3.15733e+07
03/21/2009 18:00,3,21,6,18,0,12.8,17,0,2.68414e+06,3.62357e+07,23.2654,23.2654,23.2654,16.2078,0,0.119456,0,1.26856e+07
03/21/2009 19:00,3,21,6,19,0,11.1,23,0,0,2.04982e+07,23.2503,23.2503,23.2503,23.2503,0,0,0,0
03/21/2009 20:00,3,21,6,20,0,10,27,0,0,2.387e+07,23.2503,23.2503,23.2503,23.2503,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,1.1,58,0,0,2.04245e+07,23.2503,23.2503,23.2503,23.2503,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,6.1,41,0,0,2.04245e+07,23.2503,23.2503,23.2503,23.2503,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,6.1,45,0,0,1.73235e+07,23.2503,23.2503,23.2503,23.2503,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,3.3,60,0,0,1.56007e+07,23.2503,23.2503,23.2503,23.2503,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,3.3,63,0,0,2.04442e+07,23.2503,23.2503,23.2503,23.2503,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,2.2,68,0,0,2.04442e+07,23.2503,23.2503,23.2503,23.2503,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,0.6,76,0,0,2.04442e+07,23.2503,23.2503,23.2503,23.2503,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,-0.6,76,0,0,2.04442e+07,23.2503,23.2503,23.2503,23.2503,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2.8,68,0,0,2.04442e+07,23.2503,23.2503,23.2503,23.2503,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,-1.7,80,0,0,2.21669e+07,23.2503,23.2503,23.2503,23.2503,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,-2.2,79,117493,0,2.34104e+07,22.6177,22.6177,22.6177,16.2078,0,0.00266844,0,257387
03/22/2009 08:00,3,22,0,8,0,2.2,71,0,0,2.64553e+07,22.0099,22.0099,22.0099,22.0099,0,0,0,0
03/22/2009 09:00,3,22,0,9,0,6.1,62,0,1.0159e+06,5.41347e+07,22.6549,22.6549,22.6549,17.1748,0,0.0431676,0,4.27815e+06
03/22/2009 10:00,3,22,0,10,0,7.8,53,0,1.97657e+06,5.5299e+07,23.2478,23.2478,23.2478,16.2078,0,0.087418,0,9.26164e+06
03/22/2009 11:00,3,22,0,11,0,8.9,49,0,1.97058e+06,5.52874e+07,23.358,23.358,23.358,16.2078,0,0.0865544,0,9.31244e+06
03/22/2009 12:00,3,22,0,12,0,8.3,46,0,2.08144e+06,5.54169e+07,23.4146,23.4146,23.4146,16.2078,0,0.0907069,0,9.83625e+06
03/22/2009 13:00,3,22,0,13,0,8.9,42,0,2.19357e+06,5.09162e+07,23.3482,23.3482,23.3482,16.2078,0,0.095684,0,1.02803e+07
03/22/2009 14:00,3,22,0,14,0,8.9,41,0,3.13507e+06,5.66939e+07,23.3551,23.3551,23.3551,16.2078,0,0.139252,0,1.49761e+07
03/22/2009 15:00,3,22,0,15,0,8.3,46,0,3.35027e+06,5.69573e+07,23.3699,23.3699,23.3699,16.2078,0,0.149764,0,1.61395e+07
03/22/2009 16:00,3,22,0,16,0,8.3,48,0,3.91387e+06,5.76472e+07,23.3684,23.3684,23.3684,16.2078,0,0.177154,0,1.90871e+07
03/22/2009 17:00,3,22,0,17,0,8.3,46,0,4.77045e+06,5.8699e+07,23.3632,23.3632,23.3632,16.2078,0,0.219353,0,2.36169e+07
03/22/2009 18:00,3,22,0,18,0,8.3,46,0,1.3818e+06,3.46409e+07,23.3535,23.3535,23.3535,16.2078,0,0.0561438,0,6.03655e+06
03/22/2009 19:00,3,22,0,19,0,7.8,50,0,0,2.04982e+07,23.3493,23.3493,23.3493,23.3493,0,0,0,0
03/22/2009 20:00,3,22,0,20,0,6.1,62,0,0,2.387e+07,23.3493,23.3493,23.3493,23.3493,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,3.9,69,0,0,2.04245e+07,23.3493,23.3493,23.3493,23.3493,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,3.9,69,0,0,2.04245e+07,23.3493,23.3493,23.3493,23.3493,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,4.4,63,0,0,1.73235e+07,23.3493,23.3493,23.3493,23.3493,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,5,64,0,0,1.56007e+07,23.3493,23.3493,23.3493,23.3493,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,5.6,61,0,0,2.04442e+07,23.3493,23.3493,23.3493,23.3493,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,6.1,59,0,0,2.04442e+07,23.3493,23.3493,23.3493,23.3493,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6.1,59,0,0,2.04442e+07,23.3493,23.3493,23.3493,23.3493,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,5,82,0,0,2.04442e+07,23.3493,23.3493,23.3493,23.3493,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,4.4,83,0,0,2.04442e+07,23.3493,23.3493,23.3493,23.3493,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,3.9,82,0,0,2.21669e+07,23.3493,23.3493,23.3493,23.3493,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,4.4,79,0,0,2.32806e+07,23.3493,23.3493,23.3493,23.3493,0,0,0,0
03/23/2009 08:00,3,23,1,8,0,5.6,73,0,0,2.64553e+07,23.3493,23.3493,23.3493,23.3493,0,0,0,0
03/23/2009 09:00,3,23,1,9,0,7.2,65,0,564545,5.3599e+07,23.3889,23.3889,23.3889,17.6361,0,0.0247928,0,2.68181e+06
03/23/2009 10:00,3,23,1,10,0,7.8,60,0,764394,5.38399e+07,23.4598,23.4598,23.4598,16.2078,0,0.0338701,0,3.69701e+06
03/23/2009 11:00,3,23,1,11,0,7.8,63,0,994650,5.41212e+07,23.4969,23.4969,23.4969,16.2078,0,0.0451557,0,4.95271e+06
03/23/2009 12:00,3,23,1,12,0,8.3,60,0,1.18582e+06,5.43555e+07,23.5171,23.5171,23.5171,16.2078,0,0.0546971,0,6.0156e+06
03/23/2009 13:00,3,23,1,13,0,10,54,0,1.21317e+06,4.97377e+07,23.4578,23.4578,23.4578,16.2078,0,0.0526724,0,5.74561e+06
