Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/23/2009 14:00,3,23,1,14,0,10.6,52,0,2.6168e+06,5.60596e+07,23.3657,23.3657,23.3657,16.2078,0,0.114059,0,1.22831e+07
03/23/2009 15:00,3,23,1,15,0,11.1,46,0,4.07471e+06,5.78456e+07,23.3062,23.3062,23.3062,16.2078,0,0.18526,0,1.97873e+07
03/23/2009 16:00,3,23,1,16,0,10.6,54,0,4.38042e+06,5.82207e+07,23.3031,23.3031,23.3031,16.2078,0,0.200308,0,2.13853e+07
03/23/2009 17:00,3,23,1,17,0,11.1,50,0,4.5535e+06,5.84329e+07,23.3055,23.3055,23.3055,16.2078,0,0.208796,0,2.22991e+07
03/23/2009 18:00,3,23,1,18,0,11.1,48,0,1.47667e+06,3.47666e+07,23.2994,23.2994,23.2994,16.2078,0,0.0628024,0,6.70142e+06
03/23/2009 19:00,3,23,1,19,0,9.4,52,0,0,2.04982e+07,23.2967,23.2967,23.2967,23.2967,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6.1,70,0,0,2.387e+07,23.2967,23.2967,23.2967,23.2967,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,5.6,70,0,0,2.04245e+07,23.2967,23.2967,23.2967,23.2967,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,5,70,0,0,2.04245e+07,23.2967,23.2967,23.2967,23.2967,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,6.1,65,0,0,1.73235e+07,23.2967,23.2967,23.2967,23.2967,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,5,70,0,0,1.56007e+07,23.2967,23.2967,23.2967,23.2967,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,6.1,62,0,0,2.04442e+07,23.2967,23.2967,23.2967,23.2967,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,6.1,62,0,0,2.04442e+07,23.2967,23.2967,23.2967,23.2967,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,8.3,58,0,0,2.04442e+07,23.2967,23.2967,23.2967,23.2967,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,7.8,65,0,0,2.04442e+07,23.2967,23.2967,23.2967,23.2967,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,7.8,65,0,0,2.04442e+07,23.2967,23.2967,23.2967,23.2967,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,7.8,65,0,0,2.21669e+07,23.2967,23.2967,23.2967,23.2967,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,5.6,73,911878,0,2.43286e+07,19.0799,19.0799,19.0799,16.2078,0,0.0294601,0,967040
03/24/2009 08:00,3,24,2,8,0,5,61,0,0,2.64553e+07,15.209,15.209,15.209,15.209,0,0,0,0
03/24/2009 09:00,3,24,2,9,0,5.6,58,0,693449,5.37528e+07,18.3973,18.3973,18.3973,16.0413,0,0.0302727,0,1.24532e+06
03/24/2009 10:00,3,24,2,10,0,6.1,47,0,1.72731e+06,5.49995e+07,22.5426,22.5426,22.5426,16.2078,0,0.0764889,0,7.39851e+06
03/24/2009 11:00,3,24,2,11,0,8.3,30,0,2.68316e+06,5.61651e+07,23.1342,23.1342,23.1342,16.2078,0,0.122313,0,1.27475e+07
03/24/2009 12:00,3,24,2,12,0,9.4,26,0,3.45758e+06,5.70973e+07,23.1628,23.1628,23.1628,16.2078,0,0.156753,0,1.64044e+07
03/24/2009 13:00,3,24,2,13,0,10.6,16,0,3.03715e+06,5.19561e+07,23.1515,23.1515,23.1515,16.2078,0,0.13845,0,1.44656e+07
03/24/2009 14:00,3,24,2,14,0,11.1,18,0,4.84401e+06,5.88045e+07,23.142,23.142,23.142,16.2078,0,0.226598,0,2.36431e+07
03/24/2009 15:00,3,24,2,15,0,11.7,20,0,5.69701e+06,5.98539e+07,23.1454,23.1454,23.1454,16.2078,0,0.269137,0,2.80954e+07
03/24/2009 16:00,3,24,2,16,0,12.8,15,0,6.52908e+06,6.08788e+07,23.1585,23.1585,23.1585,16.2078,0,0.310814,0,3.25073e+07
03/24/2009 17:00,3,24,2,17,0,12.8,15,0,6.4896e+06,6.0824e+07,23.1757,23.1757,23.1757,16.2078,0,0.307411,0,3.22311e+07
03/24/2009 18:00,3,24,2,18,0,11.1,16,0,2.30761e+06,3.57608e+07,23.1898,23.1898,23.1898,16.2078,0,0.0984327,0,1.03411e+07
03/24/2009 19:00,3,24,2,19,0,10.6,17,0,0,2.04982e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,10,18,0,0,2.387e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,3.3,43,0,0,2.04245e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,3.3,43,0,0,2.04245e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,2.8,42,0,0,1.73235e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,3.9,41,0,0,1.56007e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,4.4,44,0,0,1.4487e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,5.6,38,0,0,1.4487e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,3.9,45,0,0,1.4487e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,3.9,43,0,0,1.4487e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,2.2,51,0,0,1.4487e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,1.1,55,0,0,1.4487e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,1.7,55,0,0,1.56007e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,3.3,52,0,0,1.22289e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,5,48,0,0,1.22289e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,5,51,0,0,1.22289e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,4.4,63,0,0,1.22289e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,1.7,88,0,0,1.22289e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,2.2,81,0,0,1.22289e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,3.3,75,0,0,1.22289e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,5.6,64,0,0,1.22289e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,6.1,62,0,0,1.22289e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,7.2,60,0,0,1.22289e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,7.2,57,0,0,1.22289e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,6.1,65,0,0,1.22289e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,3.9,69,0,0,1.56007e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,4.4,70,0,0,1.56007e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,3.3,75,0,0,1.56007e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,3.3,72,0,0,1.56007e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,2.2,78,0,0,1.56007e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,2.8,71,0,0,1.4487e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,1.7,81,0,0,1.4487e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,2.2,81,0,0,1.4487e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,2.2,85,0,0,1.4487e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,1.7,81,0,0,1.4487e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,2.2,78,0,0,1.4487e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,1.7,81,0,0,1.56007e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,1.7,81,0,0,1.22289e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,5,70,0,0,1.22289e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,6.7,52,0,0,1.22289e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,8.3,40,0,0,1.22289e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,9.4,31,0,0,1.22289e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,8.9,32,0,0,1.22289e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,10,30,0,0,1.22289e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,8.9,35,0,0,1.22289e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,10,27,0,0,1.22289e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,10.6,29,0,0,1.22289e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,7.8,42,0,0,1.22289e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,6.1,51,0,0,1.22289e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,4.4,58,0,0,1.56007e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,5,67,0,0,1.56007e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,4.4,67,0,0,1.56007e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,3.9,66,0,0,1.56007e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,1.7,70,0,0,1.56007e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,1.1,70,0,0,2.04442e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,0,66,0,0,2.04442e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,-2.2,79,0,0,2.04442e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,-2.8,79,0,0,2.04442e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,-4.4,82,0,0,2.04442e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,-4.4,82,0,0,2.21669e+07,23.1912,23.1912,23.1912,23.1912,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,-6.1,83,4.10609e+06,0,2.81725e+07,12.8995,12.8995,16.2078,12.8995,0.170221,0,6.59634e+06,0
03/27/2009 08:00,3,27,5,8,0,-1.7,80,2.28761e+06,0,2.91627e+07,12.2677,12.2677,16.2078,12.2677,0.0909617,0,5.40385e+06,0
03/27/2009 09:00,3,27,5,9,0,1.7,61,0,0,5.29224e+07,12.2669,12.2669,12.2669,12.2669,0,0,0,0
03/27/2009 10:00,3,27,5,10,0,3.3,55,0,0,5.29224e+07,12.2669,12.2669,12.2669,12.2669,0,0,0,0
03/27/2009 11:00,3,27,5,11,0,5,53,0,0,5.29224e+07,12.2669,12.2669,12.2669,12.2669,0,0,0,0
03/27/2009 12:00,3,27,5,12,0,6.7,45,0,315125,5.3297e+07,14.4483,14.4483,15.6949,14.3507,0.011493,0.00145311,315393,10686
03/27/2009 13:00,3,27,5,13,0,7.8,36,0,542108,4.89347e+07,19.054,19.054,19.054,16.2078,0,0.0233044,0,1.01065e+06
03/27/2009 14:00,3,27,5,14,0,8.9,32,0,973695,5.41012e+07,21.8482,21.8482,21.8482,16.2078,0,0.0446032,0,3.78495e+06
03/27/2009 15:00,3,27,5,15,0,9.4,26,0,1.28673e+06,5.44779e+07,22.6996,22.6996,22.6996,16.2078,0,0.0584751,0,5.71264e+06
03/27/2009 16:00,3,27,5,16,0,9.4,28,0,1.98479e+06,5.5306e+07,23.0783,23.0783,23.0783,16.2078,0,0.0870191,0,9.00681e+06
03/27/2009 17:00,3,27,5,17,0,8.9,28,0,2.52197e+06,5.59548e+07,23.2992,23.2992,23.2992,16.2078,0,0.111463,0,1.18934e+07
03/27/2009 18:00,3,27,5,18,0,8.9,25,0,185708,3.32063e+07,23.3005,23.3005,23.3005,16.2078,0,0.00407588,0,434988
03/27/2009 19:00,3,27,5,19,0,7.8,33,0,0,2.04982e+07,23.271,23.271,23.271,23.271,0,0,0,0
03/27/2009 20:00,3,27,5,20,0,5.6,38,0,0,2.387e+07,23.271,23.271,23.271,23.271,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,5.6,42,0,0,2.04245e+07,23.271,23.271,23.271,23.271,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,1.1,55,0,0,2.04245e+07,23.271,23.271,23.271,23.271,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,-1.1,68,0,0,1.73235e+07,23.271,23.271,23.271,23.271,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,-1.1,66,0,0,1.56007e+07,23.271,23.271,23.271,23.271,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,-0.6,63,0,0,2.04442e+07,23.271,23.271,23.271,23.271,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,-2.2,75,0,0,2.04442e+07,23.271,23.271,23.271,23.271,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,-2.2,75,0,0,2.04442e+07,23.271,23.271,23.271,23.271,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,-2.8,83,0,0,2.04442e+07,23.271,23.271,23.271,23.271,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,-2.2,79,0,0,2.04442e+07,23.271,23.271,23.271,23.271,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,-2.2,79,0,0,2.21669e+07,23.271,23.271,23.271,23.271,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,-2.2,79,2.19744e+06,0,2.58723e+07,14.4514,14.4514,16.5673,14.0918,0.0463258,0.0389952,2.10608e+06,844443
03/28/2009 08:00,3,28,6,8,0,1.7,67,388297,0,2.68987e+07,12.4793,12.4793,16.2078,12.4793,0.0119422,0,671321,0
03/28/2009 09:00,3,28,6,9,0,6.1,49,0,0,5.29224e+07,12.4273,12.4273,12.4273,12.4273,0,0,0,0
03/28/2009 10:00,3,28,6,10,0,8.3,39,0,349221,5.33401e+07,14.8203,14.8203,16.5401,14.478,0.0126739,0.00207099,288503,42702.7
03/28/2009 11:00,3,28,6,11,0,8.9,41,0,1.01392e+06,5.41262e+07,20.3979,20.3979,20.3979,16.2078,0,0.0413767,0,2.74375e+06
03/28/2009 12:00,3,28,6,12,0,10,39,0,2.25056e+06,5.56334e+07,23.21,23.21,23.21,16.2078,0,0.100648,0,1.06052e+07
03/28/2009 13:00,3,28,6,13,0,11.1,37,0,1.90222e+06,5.05746e+07,23.3518,23.3518,23.3518,16.2078,0,0.0844976,0,9.08306e+06
03/28/2009 14:00,3,28,6,14,0,12.2,36,0,3.50997e+06,5.71827e+07,23.4769,23.4769,23.4769,16.2078,0,0.164256,0,1.79651e+07
03/28/2009 15:00,3,28,6,15,0,11.7,35,0,3.54036e+06,5.72062e+07,23.5041,23.5041,23.5041,16.2078,0,0.162764,0,1.78689e+07
03/28/2009 16:00,3,28,6,16,0,12.2,34,0,3.95155e+06,5.76988e+07,23.4775,23.4775,23.4775,16.2078,0,0.180381,0,1.97309e+07
03/28/2009 17:00,3,28,6,17,0,11.7,32,0,3.67708e+06,5.73601e+07,23.4566,23.4566,23.4566,16.2078,0,0.166429,0,1.81523e+07
03/28/2009 18:00,3,28,6,18,0,11.1,32,0,728081,3.38624e+07,23.4656,23.4656,23.4656,16.2078,0,0.0291361,0,3.18181e+06
03/28/2009 19:00,3,28,6,19,0,9.4,41,0,0,2.04982e+07,23.465,23.465,23.465,23.465,0,0,0,0
03/28/2009 20:00,3,28,6,20,0,7.8,36,0,0,2.387e+07,23.465,23.465,23.465,23.465,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,6.7,37,0,0,2.04245e+07,23.465,23.465,23.465,23.465,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,6.7,35,0,0,2.04245e+07,23.465,23.465,23.465,23.465,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,42,0,0,1.73235e+07,23.465,23.465,23.465,23.465,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,4.4,46,0,0,1.56007e+07,23.465,23.465,23.465,23.465,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,3.9,50,0,0,2.04442e+07,23.465,23.465,23.465,23.465,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,3.3,52,0,0,2.04442e+07,23.465,23.465,23.465,23.465,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,3.9,52,0,0,2.04442e+07,23.465,23.465,23.465,23.465,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,3.9,55,0,0,2.04442e+07,23.465,23.465,23.465,23.465,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,2.8,59,0,0,2.04442e+07,23.465,23.465,23.465,23.465,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,1.7,64,0,0,2.21669e+07,23.465,23.465,23.465,23.465,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,0.6,69,793550,0,2.41878e+07,18.4748,18.4748,18.4748,16.2078,0,0.0245778,0,1.04829e+06
03/29/2009 08:00,3,29,0,8,0,1.7,64,0,0,2.64553e+07,15.974,15.974,15.974,15.974,0,0,0,0
03/29/2009 09:00,3,29,0,9,0,3.9,57,0,1.03855e+06,5.41655e+07,19.3609,19.3609,19.3609,16.1744,0,0.0446351,0,2.57587e+06
03/29/2009 10:00,3,29,0,10,0,6.7,52,0,1.79616e+06,5.50863e+07,22.7711,22.7711,22.7711,16.2078,0,0.0800527,0,7.96266e+06
03/29/2009 11:00,3,29,0,11,0,7.8,46,0,3.01395e+06,5.65731e+07,23.0663,23.0663,23.0663,16.2078,0,0.138863,0,1.43307e+07
03/29/2009 12:00,3,29,0,12,0,8.9,37,0,3.36011e+06,5.69996e+07,23.1349,23.1349,23.1349,16.2078,0,0.156645,0,1.6327e+07
03/29/2009 13:00,3,29,0,13,0,10,33,0,3.03894e+06,5.19715e+07,23.1351,23.1351,23.1351,16.2078,0,0.141306,0,1.47291e+07
03/29/2009 14:00,3,29,0,14,0,11.1,30,0,4.00904e+06,5.77835e+07,23.1878,23.1878,23.1878,16.2078,0,0.186258,0,1.95627e+07
03/29/2009 15:00,3,29,0,15,0,11.1,30,0,5.04136e+06,5.90484e+07,23.1851,23.1851,23.1851,16.2078,0,0.236668,0,2.48472e+07
03/29/2009 16:00,3,29,0,16,0,11.1,28,0,5.83507e+06,6.00233e+07,23.1958,23.1958,23.1958,16.2078,0,0.275812,0,2.90012e+07
03/29/2009 17:00,3,29,0,17,0,11.1,28,0,6.24417e+06,6.05239e+07,23.2091,23.2091,23.2091,16.2078,0,0.29545,0,3.11254e+07
03/29/2009 18:00,3,29,0,18,0,11.1,30,0,2.71899e+06,3.62784e+07,23.1914,23.1914,23.1914,16.2078,0,0.121196,0,1.27356e+07
03/29/2009 19:00,3,29,0,19,0,10,34,0,0,2.04982e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,8.9,39,0,0,2.387e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,7.2,46,0,0,2.04245e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,6.7,47,0,0,2.04245e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,5,53,0,0,1.73235e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,5,51,0,0,1.56007e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,4.4,55,0,0,2.04442e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,0,72,0,0,2.04442e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.1,76,0,0,2.04442e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-1.1,76,0,0,2.04442e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-1.1,79,0,0,2.04442e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-0.6,73,0,0,2.21669e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-0.6,73,72732.7,0,2.33622e+07,22.955,22.955,22.955,19.6953,0,0.00191495,0,187860
03/30/2009 08:00,3,30,1,8,0,2.8,68,0,0,2.64553e+07,22.2845,22.2845,22.2845,22.2845,0,0,0,0
03/30/2009 09:00,3,30,1,9,0,7.8,46,0,1.72708e+06,5.50029e+07,22.8224,22.8224,22.8224,16.2078,0,0.0771083,0,7.76555e+06
03/30/2009 10:00,3,30,1,10,0,10.6,38,0,2.79462e+06,5.63045e+07,23.1235,23.1235,23.1235,16.2078,0,0.127996,0,1.33187e+07
03/30/2009 11:00,3,30,1,11,0,11.7,37,0,3.79324e+06,5.75239e+07,23.1436,23.1436,23.1436,16.2078,0,0.176121,0,1.83809e+07
03/30/2009 12:00,3,30,1,12,0,13.3,37,0,4.59396e+06,5.85004e+07,23.1813,23.1813,23.1813,16.2078,0,0.214562,0,2.25148e+07
03/30/2009 13:00,3,30,1,13,0,14.4,34,0,4.28447e+06,5.34862e+07,23.1699,23.1699,23.1699,16.2078,0,0.199753,0,2.09259e+07
03/30/2009 14:00,3,30,1,14,0,15,33,0,6.16184e+06,6.04379e+07,23.1855,23.1855,23.1855,16.2078,0,0.295034,0,3.09768e+07
03/30/2009 15:00,3,30,1,15,0,16.1,30,0,6.94412e+06,6.14e+07,23.198,23.198,23.198,16.2078,0,0.333964,0,3.51271e+07
03/30/2009 16:00,3,30,1,16,0,16.7,29,0,7.72782e+06,6.23659e+07,23.2066,23.2066,23.2066,16.2078,0,0.373308,0,3.93136e+07
03/30/2009 17:00,3,30,1,17,0,16.7,29,0,8.01586e+06,6.27191e+07,23.2105,23.2105,23.2105,16.2078,0,0.387241,0,4.08038e+07
03/30/2009 18:00,3,30,1,18,0,16.1,30,0,4.32546e+06,3.82409e+07,23.1849,23.1849,23.1849,16.2078,0,0.198347,0,2.08233e+07
03/30/2009 19:00,3,30,1,19,0,15.6,30,0,0,2.04982e+07,23.1763,23.1763,23.1763,23.1763,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,10.6,46,0,0,2.387e+07,23.1763,23.1763,23.1763,23.1763,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,5.6,61,0,0,2.04245e+07,23.1763,23.1763,23.1763,23.1763,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,7.2,57,0,0,2.04245e+07,23.1763,23.1763,23.1763,23.1763,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,6.7,62,0,0,1.73235e+07,23.1763,23.1763,23.1763,23.1763,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,5,70,0,0,1.56007e+07,23.1763,23.1763,23.1763,23.1763,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,7.2,60,0,0,2.04442e+07,23.1763,23.1763,23.1763,23.1763,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,6.7,59,0,0,2.04442e+07,23.1763,23.1763,23.1763,23.1763,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,6.1,62,0,0,2.04442e+07,23.1763,23.1763,23.1763,23.1763,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,5.6,64,0,0,2.04442e+07,23.1763,23.1763,23.1763,23.1763,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,6.1,59,0,0,2.04442e+07,23.1763,23.1763,23.1763,23.1763,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,6.1,59,0,0,2.21669e+07,23.1763,23.1763,23.1763,23.1763,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,4.4,58,0,0,2.32806e+07,23.1763,23.1763,23.1763,23.1763,0,0,0,0
03/31/2009 08:00,3,31,2,8,0,7.8,53,0,144862,2.66257e+07,23.1312,23.1312,23.1312,18.1988,0,0.00547945,0,569433
03/31/2009 09:00,3,31,2,9,0,11.1,44,0,2.96824e+06,5.65071e+07,22.9787,22.9787,22.9787,16.2078,0,0.134368,0,1.36764e+07
03/31/2009 10:00,3,31,2,10,0,13.3,40,0,4.29543e+06,5.81333e+07,22.9521,22.9521,22.9521,16.2078,0,0.199347,0,2.0229e+07
03/31/2009 11:00,3,31,2,11,0,16.7,34,0,5.50322e+06,5.96174e+07,22.9658,22.9658,22.9658,16.2078,0,0.259394,0,2.63773e+07
03/31/2009 12:00,3,31,2,12,0,20.6,18,0,6.23193e+06,6.05186e+07,23.0227,23.0227,23.0227,16.2078,0,0.2971,0,3.04658e+07
03/31/2009 13:00,3,31,2,13,0,21.1,18,0,5.70279e+06,5.52322e+07,23.0388,23.0388,23.0388,16.2078,0,0.270928,0,2.78481e+07
03/31/2009 14:00,3,31,2,14,0,21.7,18,0,7.12529e+06,6.16275e+07,23.0608,23.0608,23.0608,16.2078,0,0.344121,0,3.54853e+07
03/31/2009 15:00,3,31,2,15,0,22.8,17,0,7.75545e+06,6.24036e+07,23.0811,23.0811,23.0811,16.2078,0,0.375716,0,3.88578e+07
03/31/2009 16:00,3,31,2,16,0,22.8,17,0,8.36899e+06,6.31619e+07,23.1003,23.1003,23.1003,16.2078,0,0.406945,0,4.22056e+07
03/31/2009 17:00,3,31,2,17,0,21.7,20,0,7.98786e+06,6.26817e+07,23.1175,23.1175,23.1175,16.2078,0,0.385469,0,4.00779e+07
03/31/2009 18:00,3,31,2,18,0,20.6,23,0,4.01453e+06,3.78517e+07,23.1259,23.1259,23.1259,16.2078,0,0.181828,0,1.89277e+07
03/31/2009 19:00,3,31,2,19,0,18.3,28,0,0,2.04982e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,11.7,44,0,0,2.387e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,11.7,42,0,0,2.04245e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,10,33,0,0,2.04245e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,8.4,42,0,0,1.73235e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6.7,39,0,0,1.56007e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,5,75,0,0,1.4487e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,3.3,73,0,0,1.4487e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,1.7,75,0,0,1.4487e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,0,72,0,0,1.4487e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,0,72,0,0,1.4487e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,-0.6,72,0,0,1.4487e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,-0.6,79,0,0,1.56007e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,3.9,65,0,0,1.22289e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,7.8,48,0,0,1.22289e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,10,38,0,0,1.22289e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,12.2,37,0,0,1.22289e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,13.9,32,0,0,1.22289e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,15.6,29,0,0,1.22289e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,17.8,28,0,0,1.22289e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,18.3,26,0,0,1.22289e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,18.9,24,0,0,1.22289e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,18.9,24,0,0,1.22289e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,18.9,24,0,0,1.22289e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,17.2,27,0,0,1.22289e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,9.4,50,0,0,1.56007e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,8.9,54,0,0,1.56007e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,8.9,52,0,0,1.56007e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,10,48,0,0,1.56007e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,9.4,48,0,0,1.56007e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,8.9,50,0,0,1.4487e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8.9,46,0,0,1.4487e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,8.9,46,0,0,1.4487e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8.3,48,0,0,1.4487e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7.2,52,0,0,1.4487e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,8.3,48,0,0,1.4487e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,7.2,54,0,0,1.56007e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,7.8,54,0,0,1.22289e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,11.1,45,0,0,1.22289e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,13.9,37,0,0,1.22289e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,17.2,31,0,0,1.22289e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,19.4,25,0,0,1.22289e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,18.9,27,0,0,1.22289e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,19.4,26,0,0,1.22289e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,20.6,25,0,0,1.22289e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,20,27,0,0,1.22289e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,20,27,0,0,1.22289e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,18.9,31,0,0,1.22289e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,17.8,30,0,0,1.22289e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,16.7,34,0,0,1.56007e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,15,44,0,0,1.56007e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,12.2,64,0,0,1.56007e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,11.7,69,0,0,1.56007e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,10,83,0,0,1.56007e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,10,83,0,0,2.04442e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,9.4,86,0,0,2.04442e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,9.4,86,0,0,2.04442e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,8.9,89,0,0,2.04442e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,8.9,89,0,0,2.04442e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,8.9,89,0,0,2.21669e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,8.9,89,0,0,1.99089e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/03/2009 08:00,4,3,5,8,0,8.9,89,0,0,2.64553e+07,23.1229,23.1229,23.1229,23.1229,0,0,0,0
04/03/2009 09:00,4,3,5,9,0,9.4,90,0,524397,5.3551e+07,23.189,23.189,23.189,17.9366,0,0.0230655,0,2.42813e+06
04/03/2009 10:00,4,3,5,10,0,10,86,0,746778,5.38187e+07,23.3123,23.3123,23.3123,16.2078,0,0.0330705,0,3.53724e+06
04/03/2009 11:00,4,3,5,11,0,11.7,77,0,1.9078e+06,5.51969e+07,23.2237,23.2237,23.2237,16.2078,0,0.0803373,0,8.47319e+06
04/03/2009 12:00,4,3,5,12,0,8.3,86,0,2.11873e+06,5.54511e+07,23.2206,23.2206,23.2206,16.2078,0,0.08989,0,9.48533e+06
04/03/2009 13:00,4,3,5,13,0,9.4,77,0,1.72434e+06,5.03315e+07,23.2394,23.2394,23.2394,16.2078,0,0.0705047,0,7.45966e+06
04/03/2009 14:00,4,3,5,14,0,9.4,80,0,3.01982e+06,5.65522e+07,23.2416,23.2416,23.2416,16.2078,0,0.133383,0,1.41169e+07
04/03/2009 15:00,4,3,5,15,0,11.1,72,0,3.80248e+06,5.75104e+07,23.2605,23.2605,23.2605,16.2078,0,0.171482,0,1.8198e+07
04/03/2009 16:00,4,3,5,16,0,11.7,66,0,4.20897e+06,5.80088e+07,23.2907,23.2907,23.2907,16.2078,0,0.191459,0,2.0405e+07
04/03/2009 17:00,4,3,5,17,0,13.3,53,0,4.7108e+06,5.86248e+07,23.311,23.311,23.311,16.2078,0,0.216222,0,2.311e+07
04/03/2009 18:00,4,3,5,18,0,11.1,61,0,988604,3.41613e+07,23.3231,23.3231,23.3231,16.2078,0,0.0375078,0,4.01568e+06
04/03/2009 19:00,4,3,5,19,0,11.1,53,0,0,2.04982e+07,23.329,23.329,23.329,23.329,0,0,0,0
04/03/2009 20:00,4,3,5,20,0,10,59,0,0,2.387e+07,23.329,23.329,23.329,23.329,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,9.4,59,0,0,2.04245e+07,23.329,23.329,23.329,23.329,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,7.2,71,0,0,2.04245e+07,23.329,23.329,23.329,23.329,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,6.1,83,0,0,1.73235e+07,23.329,23.329,23.329,23.329,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,6.7,83,0,0,1.56007e+07,23.329,23.329,23.329,23.329,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6.7,83,0,0,2.04442e+07,23.329,23.329,23.329,23.329,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,7.2,74,0,0,2.04442e+07,23.329,23.329,23.329,23.329,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,7.2,71,0,0,2.04442e+07,23.329,23.329,23.329,23.329,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5.6,63,0,0,2.04442e+07,23.329,23.329,23.329,23.329,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.4,60,0,0,2.04442e+07,23.329,23.329,23.329,23.329,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4.4,57,0,0,2.21669e+07,23.329,23.329,23.329,23.329,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,4.4,55,0,0,1.99089e+07,23.329,23.329,23.329,23.329,0,0,0,0
04/04/2009 08:00,4,4,6,8,0,5,55,0,0,2.64553e+07,23.329,23.329,23.329,23.329,0,0,0,0
04/04/2009 09:00,4,4,6,9,0,6.1,53,0,1.55876e+06,5.48019e+07,23.2636,23.2636,23.2636,16.2078,0,0.0700574,0,7.43492e+06
04/04/2009 10:00,4,4,6,10,0,7.2,52,0,2.35106e+06,5.57653e+07,23.2347,23.2347,23.2347,16.2078,0,0.107303,0,1.13442e+07
04/04/2009 11:00,4,4,6,11,0,7.8,40,0,3.39908e+06,5.70241e+07,23.2388,23.2388,23.2388,16.2078,0,0.153342,0,1.62232e+07
04/04/2009 12:00,4,4,6,12,0,6.7,51,0,3.38694e+06,5.70041e+07,23.2708,23.2708,23.2708,16.2078,0,0.151917,0,1.61452e+07
04/04/2009 13:00,4,4,6,13,0,7.8,46,0,2.89236e+06,5.17594e+07,23.2709,23.2709,23.2709,16.2078,0,0.127143,0,1.35125e+07
04/04/2009 14:00,4,4,6,14,0,8.9,36,0,4.66771e+06,5.85755e+07,23.2407,23.2407,23.2407,16.2078,0,0.215059,0,2.27584e+07
04/04/2009 15:00,4,4,6,15,0,9.4,32,0,5.51397e+06,5.96173e+07,23.2357,23.2357,23.2357,16.2078,0,0.257446,0,2.72247e+07
04/04/2009 16:00,4,4,6,16,0,10.6,32,0,5.71862e+06,5.98681e+07,23.2386,23.2386,23.2386,16.2078,0,0.267397,0,2.82887e+07
04/04/2009 17:00,4,4,6,17,0,10,35,0,5.62318e+06,5.97505e+07,23.2402,23.2402,23.2402,16.2078,0,0.262623,0,2.77898e+07
04/04/2009 18:00,4,4,6,18,0,9.4,39,0,2.52162e+06,3.60232e+07,23.2295,23.2295,23.2295,16.2078,0,0.108782,0,1.14935e+07
04/04/2009 19:00,4,4,6,19,0,8.3,41,0,0,2.04982e+07,23.2186,23.2186,23.2186,23.2186,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,6.7,47,0,0,2.387e+07,23.2186,23.2186,23.2186,23.2186,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,5,55,0,0,2.04245e+07,23.2186,23.2186,23.2186,23.2186,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,3.9,62,0,0,2.04245e+07,23.2186,23.2186,23.2186,23.2186,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,1.1,76,0,0,1.73235e+07,23.2186,23.2186,23.2186,23.2186,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,0.6,73,0,0,1.56007e+07,23.2186,23.2186,23.2186,23.2186,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,0,79,0,0,2.04442e+07,23.2186,23.2186,23.2186,23.2186,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,-0.6,85,0,0,2.04442e+07,23.2186,23.2186,23.2186,23.2186,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,-1.1,82,0,0,2.04442e+07,23.2186,23.2186,23.2186,23.2186,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,2.2,64,0,0,2.04442e+07,23.2186,23.2186,23.2186,23.2186,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,1.7,73,0,0,2.04442e+07,23.2186,23.2186,23.2186,23.2186,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,2.8,62,0,0,2.21669e+07,23.2186,23.2186,23.2186,23.2186,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,2.2,62,0,0,1.99089e+07,23.2186,23.2186,23.2186,23.2186,0,0,0,0
04/05/2009 08:00,4,5,0,8,0,5,53,0,0,2.64553e+07,23.2186,23.2186,23.2186,23.2186,0,0,0,0
04/05/2009 09:00,4,5,0,9,0,7.8,40,0,1.6346e+06,5.48937e+07,23.1506,23.1506,23.1506,16.2078,0,0.0735604,0,7.67711e+06
04/05/2009 10:00,4,5,0,10,0,9.4,38,0,2.43087e+06,5.58638e+07,23.1071,23.1071,23.1071,16.2078,0,0.111409,0,1.1564e+07
04/05/2009 11:00,4,5,0,11,0,11.1,34,0,3.45246e+06,5.70862e+07,23.1238,23.1238,23.1238,16.2078,0,0.155245,0,1.61561e+07
04/05/2009 12:00,4,5,0,12,0,12.8,31,0,4.21217e+06,5.80163e+07,23.167,23.167,23.167,16.2078,0,0.192387,0,2.01464e+07
04/05/2009 13:00,4,5,0,13,0,15,25,0,4.05105e+06,5.31828e+07,23.1848,23.1848,23.1848,16.2078,0,0.184553,0,1.9375e+07
04/05/2009 14:00,4,5,0,14,0,15,24,0,5.66342e+06,5.98032e+07,23.1958,23.1958,23.1958,16.2078,0,0.265338,0,2.79001e+07
04/05/2009 15:00,4,5,0,15,0,16.1,23,0,6.62667e+06,6.09932e+07,23.2001,23.2001,23.2001,16.2078,0,0.314522,0,3.30918e+07
04/05/2009 16:00,4,5,0,16,0,17.2,25,0,7.25024e+06,6.17638e+07,23.2041,23.2041,23.2041,16.2078,0,0.346229,0,3.64488e+07
04/05/2009 17:00,4,5,0,17,0,17.2,30,0,7.14336e+06,6.16305e+07,23.2034,23.2034,23.2034,16.2078,0,0.34047,0,3.58388e+07
04/05/2009 18:00,4,5,0,18,0,16.7,34,0,3.51644e+06,3.72403e+07,23.1913,23.1913,23.1913,16.2078,0,0.157035,0,1.65015e+07
04/05/2009 19:00,4,5,0,19,0,13.9,49,0,0,2.04982e+07,23.181,23.181,23.181,23.181,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,12.8,53,0,0,2.387e+07,23.181,23.181,23.181,23.181,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,12.8,49,0,0,2.04245e+07,23.181,23.181,23.181,23.181,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,12.2,49,0,0,2.04245e+07,23.181,23.181,23.181,23.181,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,11.7,53,0,0,1.73235e+07,23.181,23.181,23.181,23.181,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,11.1,53,0,0,1.56007e+07,23.181,23.181,23.181,23.181,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,11.7,49,0,0,2.04442e+07,23.181,23.181,23.181,23.181,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,11.1,51,0,0,2.04442e+07,23.181,23.181,23.181,23.181,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,10,54,0,0,2.04442e+07,23.181,23.181,23.181,23.181,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,11.1,49,0,0,2.04442e+07,23.181,23.181,23.181,23.181,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,10.6,50,0,0,2.04442e+07,23.181,23.181,23.181,23.181,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,10.6,48,0,0,2.21669e+07,23.181,23.181,23.181,23.181,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,10.6,50,0,0,1.99089e+07,23.181,23.181,23.181,23.181,0,0,0,0
04/06/2009 08:00,4,6,1,8,0,10.6,52,0,43934.1,2.65029e+07,23.1823,23.1823,23.1823,19.6944,0,0.000800524,0,84027.2
04/06/2009 09:00,4,6,1,9,0,13.9,44,0,3.22481e+06,5.68172e+07,23.0379,23.0379,23.0379,16.2078,0,0.146355,0,1.49879e+07
04/06/2009 10:00,4,6,1,10,0,17.2,35,0,4.81986e+06,5.87666e+07,22.9711,22.9711,22.9711,16.2078,0,0.223143,0,2.27087e+07
04/06/2009 11:00,4,6,1,11,0,19.4,30,0,5.94639e+06,6.01566e+07,23.0009,23.0009,23.0009,16.2078,0,0.280378,0,2.86596e+07
04/06/2009 12:00,4,6,1,12,0,22.2,24,0,6.68228e+06,6.10656e+07,23.055,23.055,23.055,16.2078,0,0.318194,0,3.27845e+07
04/06/2009 13:00,4,6,1,13,0,22.8,20,0,6.13465e+06,5.57533e+07,23.0698,23.0698,23.0698,16.2078,0,0.290346,0,2.99796e+07
04/06/2009 14:00,4,6,1,14,0,23.9,21,0,7.39692e+06,6.19523e+07,23.0763,23.0763,23.0763,16.2078,0,0.35566,0,3.67579e+07
04/06/2009 15:00,4,6,1,15,0,24.4,19,0,8.20508e+06,6.29542e+07,23.0958,23.0958,23.0958,16.2078,0,0.397612,0,4.12107e+07
04/06/2009 16:00,4,6,1,16,0,25,19,0,8.96545e+06,6.38985e+07,23.1164,23.1164,23.1164,16.2078,0,0.437288,0,4.54581e+07
04/06/2009 17:00,4,6,1,17,0,24.4,20,0,8.90613e+06,6.38227e+07,23.1248,23.1248,23.1248,16.2078,0,0.433695,0,4.51396e+07
04/06/2009 18:00,4,6,1,18,0,22.2,28,0,5.47924e+06,3.96555e+07,23.1194,23.1194,23.1194,16.2078,0,0.255245,0,2.65455e+07
04/06/2009 19:00,4,6,1,19,0,20.6,29,0,0,2.04982e+07,23.1158,23.1158,23.1158,23.1158,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,16.7,40,0,0,2.387e+07,23.1158,23.1158,23.1158,23.1158,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,18.9,27,0,0,2.04245e+07,23.1158,23.1158,23.1158,23.1158,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,14.4,42,0,0,2.04245e+07,23.1158,23.1158,23.1158,23.1158,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,14.4,42,0,0,1.73235e+07,23.1158,23.1158,23.1158,23.1158,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,14.4,44,0,0,1.56007e+07,23.1158,23.1158,23.1158,23.1158,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,16.1,34,0,0,2.04442e+07,23.1158,23.1158,23.1158,23.1158,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,15,38,0,0,2.04442e+07,23.1158,23.1158,23.1158,23.1158,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,12.2,57,0,0,2.04442e+07,23.1158,23.1158,23.1158,23.1158,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,10,64,0,0,2.04442e+07,23.1158,23.1158,23.1158,23.1158,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,8.9,63,0,0,2.04442e+07,23.1158,23.1158,23.1158,23.1158,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,7.8,66,0,0,2.21669e+07,23.1158,23.1158,23.1158,23.1158,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,7.2,66,0,406391,2.03907e+07,23.1742,23.1742,23.1742,16.2078,0,0.0166822,0,1.74637e+06
04/07/2009 08:00,4,7,2,8,0,7.2,66,0,532726,2.70907e+07,23.2223,23.2223,23.2223,16.2078,0,0.0227023,0,2.39606e+06
04/07/2009 09:00,4,7,2,9,0,7.2,66,0,3.89448e+06,5.76281e+07,23.0425,23.0425,23.0425,16.2078,0,0.177224,0,1.82232e+07
04/07/2009 10:00,4,7,2,10,0,7.2,66,0,4.46922e+06,5.83339e+07,23.0511,23.0511,23.0511,16.2078,0,0.205762,0,2.11878e+07
04/07/2009 11:00,4,7,2,11,0,7.2,71,0,4.8723e+06,5.88291e+07,23.0881,23.0881,23.0881,16.2078,0,0.225803,0,2.33773e+07
04/07/2009 12:00,4,7,2,12,0,7.2,74,0,5.15635e+06,5.91783e+07,23.118,23.118,23.118,16.2078,0,0.239962,0,2.4951e+07
04/07/2009 13:00,4,7,2,13,0,5.6,76,0,4.11704e+06,5.32618e+07,23.1356,23.1356,23.1356,16.2078,0,0.187624,0,1.95585e+07
04/07/2009 14:00,4,7,2,14,0,1.7,96,0,4.67101e+06,5.85817e+07,23.1463,23.1463,23.1463,16.2078,0,0.215883,0,2.25391e+07
04/07/2009 15:00,4,7,2,15,0,1.7,96,0,5.01437e+06,5.90036e+07,23.1615,23.1615,23.1615,16.2078,0,0.232927,0,2.4372e+07
04/07/2009 16:00,4,7,2,16,0,0.6,96,0,5.44952e+06,5.95387e+07,23.1788,23.1788,23.1788,16.2078,0,0.254592,0,2.6705e+07
04/07/2009 17:00,4,7,2,17,0,3.9,93,0,5.7603e+06,5.99214e+07,23.1963,23.1963,23.1963,16.2078,0,0.270121,0,2.84048e+07
04/07/2009 18:00,4,7,2,18,0,5,79,0,2.38965e+06,3.58609e+07,23.2069,23.2069,23.2069,16.2078,0,0.10251,0,1.07959e+07
04/07/2009 19:00,4,7,2,19,0,4.4,79,0,0,2.04982e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,3.3,57,0,0,2.387e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,1.7,64,0,0,2.04245e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,0.6,79,0,0,2.04245e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,0,85,0,0,1.73235e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,0,85,0,0,1.56007e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,-1.1,82,0,0,1.4487e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,-1.1,89,0,0,1.4487e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,-1.1,85,0,0,1.4487e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,-1.1,78,0,0,1.4487e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,-2.2,78,0,0,1.4487e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,-2.2,78,0,0,1.4487e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,-2.2,78,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,-1.1,78,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,1.7,73,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,3.9,62,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,5,60,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,6.7,47,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,7.8,42,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,8.9,37,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,9.4,36,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,10,36,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,10,31,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,9.4,28,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,8.3,29,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,5,43,0,0,1.56007e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,5,43,0,0,1.56007e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,0.6,64,0,0,1.56007e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,2.2,55,0,0,1.56007e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,0.6,61,0,0,1.56007e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,-1.1,66,0,0,1.4487e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,0,64,0,0,1.4487e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,-0.6,59,0,0,1.4487e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,-1.1,64,0,0,1.4487e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,-0.6,67,0,0,1.4487e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,-2.2,72,0,0,1.4487e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,0.6,61,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,2.8,55,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,6.7,40,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,8.3,29,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,9.4,22,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,11.1,28,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,11.7,27,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,12.2,25,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,13.3,24,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,13.3,23,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,13.9,22,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,13.3,22,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,11.7,30,0,0,1.22289e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,5,53,0,0,1.56007e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,4.4,55,0,0,1.56007e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,3.9,53,0,0,1.56007e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,1.7,64,0,0,1.56007e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,2.8,62,0,0,1.56007e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,3.3,60,0,0,2.04442e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,2.8,62,0,0,2.04442e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,2.2,62,0,0,2.04442e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,2.8,57,0,0,2.04442e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,2.2,59,0,0,2.04442e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,2.2,59,0,0,2.21669e+07,23.2093,23.2093,23.2093,23.2093,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,2.8,59,1.71502e+06,0,2.19305e+07,14.6918,14.6918,16.5598,14.3397,0.0289535,0.0375294,1.20151e+06,795853
04/10/2009 08:00,4,10,5,8,0,5.6,51,322055,0,2.6827e+07,12.7126,12.7126,16.2078,12.7126,0.0107875,0,566325,0
04/10/2009 09:00,4,10,5,9,0,8.3,41,0,274354,5.32505e+07,14.4539,14.4539,15.4916,14.4539,0.00894199,0,252496,0
04/10/2009 10:00,4,10,5,10,0,10,36,0,565620,5.3606e+07,18.8682,18.8682,18.8682,16.2078,0,0.0253715,0,1.03689e+06
04/10/2009 11:00,4,10,5,11,0,12.2,33,0,868881,5.3959e+07,21.5118,21.5118,21.5118,16.2078,0,0.0362001,0,2.91346e+06
04/10/2009 12:00,4,10,5,12,0,14.4,27,0,1.64655e+06,5.4898e+07,22.6473,22.6473,22.6473,16.2078,0,0.0716731,0,6.9447e+06
04/10/2009 13:00,4,10,5,13,0,18.3,19,0,1.60206e+06,5.02083e+07,22.8571,22.8571,22.8571,16.2078,0,0.0698537,0,6.98923e+06
04/10/2009 14:00,4,10,5,14,0,20,15,0,3.30607e+06,5.69147e+07,22.9838,22.9838,22.9838,16.2078,0,0.149732,0,1.52678e+07
04/10/2009 15:00,4,10,5,15,0,21.1,14,0,4.43015e+06,5.82901e+07,23.0192,23.0192,23.0192,16.2078,0,0.204307,0,2.09401e+07
04/10/2009 16:00,4,10,5,16,0,21.7,14,0,5.24468e+06,5.92905e+07,23.042,23.042,23.042,16.2078,0,0.244607,0,2.51546e+07
04/10/2009 17:00,4,10,5,17,0,21.7,13,0,5.95982e+06,6.0174e+07,23.0588,23.0588,23.0588,16.2078,0,0.280993,0,2.8967e+07
04/10/2009 18:00,4,10,5,18,0,20.6,15,0,2.66516e+06,3.62042e+07,23.0641,23.0641,23.0641,16.2078,0,0.116542,0,1.20234e+07
04/10/2009 19:00,4,10,5,19,0,18.9,28,0,0,2.04982e+07,23.0633,23.0633,23.0633,23.0633,0,0,0,0
04/10/2009 20:00,4,10,5,20,0,11.1,49,0,0,2.387e+07,23.0633,23.0633,23.0633,23.0633,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,9.4,50,0,0,2.04245e+07,23.0633,23.0633,23.0633,23.0633,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,8.3,48,0,0,2.04245e+07,23.0633,23.0633,23.0633,23.0633,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,8.3,48,0,0,1.73235e+07,23.0633,23.0633,23.0633,23.0633,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,8.3,48,0,0,1.56007e+07,23.0633,23.0633,23.0633,23.0633,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,7.8,50,0,0,2.04442e+07,23.0633,23.0633,23.0633,23.0633,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,3.9,65,0,0,2.04442e+07,23.0633,23.0633,23.0633,23.0633,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,6.7,51,0,0,2.04442e+07,23.0633,23.0633,23.0633,23.0633,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,5.6,55,0,0,2.04442e+07,23.0633,23.0633,23.0633,23.0633,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,5.6,55,0,0,2.04442e+07,23.0633,23.0633,23.0633,23.0633,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,6.1,51,0,0,2.21669e+07,23.0633,23.0633,23.0633,23.0633,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,6.7,49,0,0,1.99089e+07,23.0633,23.0633,23.0633,23.0633,0,0,0,0
04/11/2009 08:00,4,11,6,8,0,10,46,0,182477,2.66722e+07,23.0095,23.0095,23.0095,18.493,0,0.00738705,0,753989
04/11/2009 09:00,4,11,6,9,0,13.3,30,0,2.56028e+06,5.60104e+07,22.9829,22.9829,22.9829,16.2078,0,0.114967,0,1.17375e+07
04/11/2009 10:00,4,11,6,10,0,15.6,29,0,4.04697e+06,5.78223e+07,23.0119,23.0119,23.0119,16.2078,0,0.185654,0,1.90075e+07
04/11/2009 11:00,4,11,6,11,0,16.7,30,0,5.00352e+06,5.89942e+07,23.065,23.065,23.065,16.2078,0,0.232583,0,2.39978e+07
04/11/2009 12:00,4,11,6,12,0,18.9,26,0,5.50805e+06,5.96134e+07,23.111,23.111,23.111,16.2078,0,0.257764,0,2.67748e+07
04/11/2009 13:00,4,11,6,13,0,20,23,0,5.11751e+06,5.44971e+07,23.113,23.113,23.113,16.2078,0,0.23836,0,2.47665e+07
04/11/2009 14:00,4,11,6,14,0,22.2,22,0,6.86831e+06,6.12969e+07,23.1224,23.1224,23.1224,16.2078,0,0.328055,0,3.41328e+07
04/11/2009 15:00,4,11,6,15,0,23.3,20,0,7.60474e+06,6.22058e+07,23.1457,23.1457,23.1457,16.2078,0,0.365378,0,3.81436e+07
04/11/2009 16:00,4,11,6,16,0,23.9,21,0,8.29638e+06,6.30632e+07,23.154,23.154,23.154,16.2078,0,0.40118,0,4.19315e+07
04/11/2009 17:00,4,11,6,17,0,22.8,20,0,8.42569e+06,6.32232e+07,23.1649,23.1649,23.1649,16.2078,0,0.407742,0,4.26843e+07
04/11/2009 18:00,4,11,6,18,0,21.7,24,0,4.40551e+06,3.83308e+07,23.1594,23.1594,23.1594,16.2078,0,0.200873,0,2.10117e+07
04/11/2009 19:00,4,11,6,19,0,21.1,26,0,0,2.04982e+07,23.1513,23.1513,23.1513,23.1513,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,18.9,31,0,0,2.387e+07,23.1513,23.1513,23.1513,23.1513,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,11.7,66,0,0,2.04245e+07,23.1513,23.1513,23.1513,23.1513,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,12.2,59,0,0,2.04245e+07,23.1513,23.1513,23.1513,23.1513,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,12.8,51,0,0,1.73235e+07,23.1513,23.1513,23.1513,23.1513,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,12.2,49,0,0,1.56007e+07,23.1513,23.1513,23.1513,23.1513,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,11.7,47,0,0,2.04442e+07,23.1513,23.1513,23.1513,23.1513,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,11.7,45,0,0,2.04442e+07,23.1513,23.1513,23.1513,23.1513,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,10.6,57,0,0,2.04442e+07,23.1513,23.1513,23.1513,23.1513,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,11.1,45,0,0,2.04442e+07,23.1513,23.1513,23.1513,23.1513,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,7.2,71,0,0,2.04442e+07,23.1513,23.1513,23.1513,23.1513,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,7.2,61,0,0,2.21669e+07,23.1513,23.1513,23.1513,23.1513,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,8.9,56,0,151065,2.00805e+07,23.1679,23.1679,23.1679,16.2078,0,0.0045599,0,477352
04/12/2009 08:00,4,12,0,8,0,12.2,49,0,875787,2.74982e+07,23.0883,23.0883,23.0883,16.2078,0,0.0363124,0,3.7572e+06
04/12/2009 09:00,4,12,0,9,0,16.1,40,0,5.11726e+06,5.91357e+07,23.0068,23.0068,23.0068,16.2078,0,0.238601,0,2.44106e+07
04/12/2009 10:00,4,12,0,10,0,18.3,30,0,6.37125e+06,6.06853e+07,23.0401,23.0401,23.0401,16.2078,0,0.302706,0,3.11207e+07
04/12/2009 11:00,4,12,0,11,0,20,29,0,7.21951e+06,6.17315e+07,23.0983,23.0983,23.0983,16.2078,0,0.345841,0,3.5859e+07
04/12/2009 12:00,4,12,0,12,0,21.7,26,0,7.72639e+06,6.23594e+07,23.1227,23.1227,23.1227,16.2078,0,0.372364,0,3.87443e+07
04/12/2009 13:00,4,12,0,13,0,23.3,23,0,7.18928e+06,5.70589e+07,23.1281,23.1281,23.1281,16.2078,0,0.344789,0,3.59031e+07
04/12/2009 14:00,4,12,0,14,0,25.6,23,0,8.69455e+06,6.35664e+07,23.1291,23.1291,23.1291,16.2078,0,0.42431,0,4.41904e+07
04/12/2009 15:00,4,12,0,15,0,26.1,23,0,9.42946e+06,6.4479e+07,23.1364,23.1364,23.1364,16.2078,0,0.462759,0,4.8245e+07
04/12/2009 16:00,4,12,0,16,0,26.7,21,0,1.01429e+07,6.53674e+07,23.138,23.138,23.138,16.2078,0,0.500492,0,5.21913e+07
04/12/2009 17:00,4,12,0,17,0,27.8,20,0,1.055e+07,6.5877e+07,23.1352,23.1352,23.1352,16.2078,0,0.522529,0,5.44668e+07
