Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/12/2009 18:00,4,12,0,18,0,26.7,23,0,7.14339e+06,4.17166e+07,23.1218,23.1218,23.1218,16.2078,0,0.34114,0,3.54908e+07
04/12/2009 19:00,4,12,0,19,0,24.4,30,0,0,2.04982e+07,23.1143,23.1143,23.1143,23.1143,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,20.6,41,0,0,2.387e+07,23.1143,23.1143,23.1143,23.1143,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,16.1,56,0,0,2.04245e+07,23.1143,23.1143,23.1143,23.1143,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,13.9,64,0,0,2.04245e+07,23.1143,23.1143,23.1143,23.1143,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,15,52,0,0,1.73235e+07,23.1143,23.1143,23.1143,23.1143,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,13.9,51,0,0,1.56007e+07,23.1143,23.1143,23.1143,23.1143,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,10.6,66,0,0,2.04442e+07,23.1143,23.1143,23.1143,23.1143,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,11.7,59,0,0,2.04442e+07,23.1143,23.1143,23.1143,23.1143,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,12.2,49,0,0,2.04442e+07,23.1143,23.1143,23.1143,23.1143,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,12.2,45,0,0,2.04442e+07,23.1143,23.1143,23.1143,23.1143,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,12.8,42,0,0,2.04442e+07,23.1143,23.1143,23.1143,23.1143,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,8.3,61,0,0,2.21669e+07,23.1143,23.1143,23.1143,23.1143,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,9.4,56,0,600816,2.06277e+07,23.174,23.174,23.174,16.2078,0,0.0261064,0,2.7334e+06
04/13/2009 08:00,4,13,1,8,0,12.8,49,0,1.5004e+06,2.8235e+07,23.0716,23.0716,23.0716,16.2078,0,0.0609559,0,6.2882e+06
04/13/2009 09:00,4,13,1,9,0,17.8,34,0,6.10972e+06,6.03596e+07,22.9414,22.9414,22.9414,16.2078,0,0.288871,0,2.9269e+07
04/13/2009 10:00,4,13,1,10,0,20.6,24,0,7.54923e+06,6.21428e+07,22.9734,22.9734,22.9734,16.2078,0,0.363509,0,3.70064e+07
04/13/2009 11:00,4,13,1,11,0,22.8,20,0,8.41482e+06,6.32174e+07,23.0113,23.0113,23.0113,16.2078,0,0.408972,0,4.18689e+07
04/13/2009 12:00,4,13,1,12,0,23.9,17,0,8.72777e+06,6.36049e+07,23.0432,23.0432,23.0432,16.2078,0,0.425395,0,4.3754e+07
04/13/2009 13:00,4,13,1,13,0,23.9,20,0,7.82348e+06,5.78417e+07,23.0556,23.0556,23.0556,16.2078,0,0.377037,0,3.88498e+07
04/13/2009 14:00,4,13,1,14,0,25,21,0,9.58654e+06,6.46782e+07,23.0669,23.0669,23.0669,16.2078,0,0.472059,0,4.8722e+07
04/13/2009 15:00,4,13,1,15,0,25.6,20,0,1.02264e+07,6.54749e+07,23.0795,23.0795,23.0795,16.2078,0,0.506019,0,5.23227e+07
04/13/2009 16:00,4,13,1,16,0,25.6,18,0,1.08135e+07,6.6207e+07,23.0932,23.0932,23.0932,16.2078,0,0.537296,0,5.56667e+07
04/13/2009 17:00,4,13,1,17,0,26.1,19,0,1.11699e+07,6.66541e+07,23.0956,23.0956,23.0956,16.2078,0,0.55679,0,5.77065e+07
04/13/2009 18:00,4,13,1,18,0,25,21,0,7.19886e+06,4.17809e+07,23.0942,23.0942,23.0942,16.2078,0,0.343444,0,3.55878e+07
04/13/2009 19:00,4,13,1,19,0,24.4,21,0,0,2.04982e+07,23.0889,23.0889,23.0889,23.0889,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,21.7,28,0,0,2.387e+07,23.0889,23.0889,23.0889,23.0889,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,15,54,0,0,2.04245e+07,23.0889,23.0889,23.0889,23.0889,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,13.9,51,0,0,2.04245e+07,23.0889,23.0889,23.0889,23.0889,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,13.3,51,0,0,1.73235e+07,23.0889,23.0889,23.0889,23.0889,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,14.4,44,0,0,1.56007e+07,23.0889,23.0889,23.0889,23.0889,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,15,39,0,0,2.04442e+07,23.0889,23.0889,23.0889,23.0889,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,15.6,38,0,0,2.04442e+07,23.0889,23.0889,23.0889,23.0889,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,16.1,32,0,0,2.04442e+07,23.0889,23.0889,23.0889,23.0889,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,13.3,40,0,0,2.04442e+07,23.0889,23.0889,23.0889,23.0889,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,11.7,47,0,0,2.04442e+07,23.0889,23.0889,23.0889,23.0889,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,12.8,40,0,0,2.21669e+07,23.0889,23.0889,23.0889,23.0889,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,13.9,40,0,1.19179e+06,2.13192e+07,23.083,23.083,23.083,16.2078,0,0.0479949,0,4.96757e+06
04/14/2009 08:00,4,14,2,8,0,16.7,35,0,2.54335e+06,2.95062e+07,22.8665,22.8665,22.8665,16.2078,0,0.110411,0,1.10649e+07
04/14/2009 09:00,4,14,2,9,0,20.6,25,0,7.04549e+06,6.15211e+07,22.8245,22.8245,22.8245,16.2078,0,0.337873,0,3.36401e+07
04/14/2009 10:00,4,14,2,10,0,22.2,25,0,8.26834e+06,6.30397e+07,22.8633,22.8633,22.8633,16.2078,0,0.402112,0,4.02705e+07
04/14/2009 11:00,4,14,2,11,0,23.3,27,0,8.8883e+06,6.38088e+07,22.9195,22.9195,22.9195,16.2078,0,0.434627,0,4.38937e+07
04/14/2009 12:00,4,14,2,12,0,23.3,28,0,9.10314e+06,6.40749e+07,22.9589,22.9589,22.9589,16.2078,0,0.445968,0,4.53039e+07
04/14/2009 13:00,4,14,2,13,0,23.9,27,0,8.29435e+06,5.84297e+07,22.9752,22.9752,22.9752,16.2078,0,0.40254,0,4.09914e+07
04/14/2009 14:00,4,14,2,14,0,24.4,26,0,9.5029e+06,6.45719e+07,22.9894,22.9894,22.9894,16.2078,0,0.46715,0,4.76706e+07
04/14/2009 15:00,4,14,2,15,0,23.9,27,0,9.72225e+06,6.48434e+07,23.0249,23.0249,23.0249,16.2078,0,0.478475,0,4.90811e+07
04/14/2009 16:00,4,14,2,16,0,23.9,26,0,1.01583e+07,6.53868e+07,23.0486,23.0486,23.0486,16.2078,0,0.501697,0,5.16423e+07
04/14/2009 17:00,4,14,2,17,0,23.9,26,0,1.03366e+07,6.56085e+07,23.0698,23.0698,23.0698,16.2078,0,0.511078,0,5.27712e+07
04/14/2009 18:00,4,14,2,18,0,21.7,34,0,6.52763e+06,4.09488e+07,23.0786,23.0786,23.0786,16.2078,0,0.308803,0,3.1926e+07
04/14/2009 19:00,4,14,2,19,0,20,41,0,0,2.04982e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,17.8,54,0,0,2.387e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,17.8,52,0,0,2.04245e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,18.3,45,0,0,2.04245e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,18.9,42,0,0,1.73235e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,17.8,48,0,0,1.56007e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,16.7,54,0,0,1.4487e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,15.6,62,0,0,1.4487e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,12.8,80,0,0,1.4487e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,12.2,86,0,0,1.4487e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,11.7,83,0,0,1.4487e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,11.1,86,0,0,1.4487e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,10.6,90,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,13.3,80,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,13.9,78,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,13.9,78,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16.7,63,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17.8,58,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,18.9,57,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,53,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21.7,48,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21.7,46,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21.7,46,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,22.8,41,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,21.1,47,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17.2,65,0,0,1.56007e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,16.7,54,0,0,1.56007e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,13.9,62,0,0,1.56007e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,12.2,69,0,0,1.56007e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,12.2,72,0,0,1.56007e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,11.7,77,0,0,1.4487e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,11.7,74,0,0,1.4487e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,11.7,74,0,0,1.4487e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,10,83,0,0,1.4487e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,7.8,89,0,0,1.4487e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,7.8,86,0,0,1.4487e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,8.9,83,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,12.8,72,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,16.7,54,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,17.8,50,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19.4,49,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,18.9,53,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22.2,43,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22.8,41,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23.9,39,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,24.4,32,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,24.4,32,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,23.3,36,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,21.7,40,0,0,1.22289e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,18.9,47,0,0,1.56007e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,18.3,47,0,0,1.56007e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,17.2,48,0,0,1.56007e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,14.4,62,0,0,1.56007e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,13.3,72,0,0,1.56007e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10.6,83,0,0,2.04442e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9.4,86,0,0,2.04442e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,11.7,77,0,0,2.04442e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,9.4,86,0,0,2.04442e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,8.3,89,0,0,2.04442e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,9.4,83,0,0,2.21669e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,10.6,83,0,0,1.99089e+07,23.074,23.074,23.074,23.074,0,0,0,0
04/17/2009 08:00,4,17,5,8,0,13.9,69,0,474732,2.70012e+07,23.0664,23.0664,23.0664,16.2078,0,0.015543,0,1.60376e+06
04/17/2009 09:00,4,17,5,9,0,15,62,0,4.47115e+06,5.83347e+07,23.0058,23.0058,23.0058,16.2078,0,0.205125,0,2.09829e+07
04/17/2009 10:00,4,17,5,10,0,16.7,58,0,5.81167e+06,5.99867e+07,23.0449,23.0449,23.0449,16.2078,0,0.27264,0,2.805e+07
04/17/2009 11:00,4,17,5,11,0,17.8,54,0,7.02654e+06,6.14894e+07,23.099,23.099,23.099,16.2078,0,0.33516,0,3.47549e+07
04/17/2009 12:00,4,17,5,12,0,18.9,51,0,7.54857e+06,6.21352e+07,23.1393,23.1393,23.1393,16.2078,0,0.362199,0,3.77772e+07
04/17/2009 13:00,4,17,5,13,0,18.9,51,0,6.49758e+06,5.61949e+07,23.1449,23.1449,23.1449,16.2078,0,0.307251,0,3.20722e+07
04/17/2009 14:00,4,17,5,14,0,20,47,0,7.81432e+06,6.24639e+07,23.133,23.133,23.133,16.2078,0,0.375893,0,3.91699e+07
04/17/2009 15:00,4,17,5,15,0,18.9,47,0,7.67721e+06,6.2293e+07,23.1377,23.1377,23.1377,16.2078,0,0.368651,0,3.84411e+07
04/17/2009 16:00,4,17,5,16,0,18.3,47,0,7.88797e+06,6.25544e+07,23.1468,23.1468,23.1468,16.2078,0,0.37965,0,3.96398e+07
04/17/2009 17:00,4,17,5,17,0,16.1,54,0,7.82701e+06,6.24785e+07,23.1562,23.1562,23.1562,16.2078,0,0.376481,0,3.93622e+07
04/17/2009 18:00,4,17,5,18,0,15,54,0,4.15214e+06,3.8019e+07,23.158,23.158,23.158,16.2078,0,0.188426,0,1.97056e+07
04/17/2009 19:00,4,17,5,19,0,13.9,60,0,0,2.04982e+07,23.1549,23.1549,23.1549,23.1549,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,13.3,64,0,0,2.387e+07,23.1549,23.1549,23.1549,23.1549,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,12.2,64,0,0,2.04245e+07,23.1549,23.1549,23.1549,23.1549,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,11.7,57,0,0,2.04245e+07,23.1549,23.1549,23.1549,23.1549,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,10,66,0,0,1.73235e+07,23.1549,23.1549,23.1549,23.1549,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,10,69,0,0,1.56007e+07,23.1549,23.1549,23.1549,23.1549,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,8.9,69,0,0,2.04442e+07,23.1549,23.1549,23.1549,23.1549,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,8.9,66,0,0,2.04442e+07,23.1549,23.1549,23.1549,23.1549,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,7.8,71,0,0,2.04442e+07,23.1549,23.1549,23.1549,23.1549,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,6.7,77,0,0,2.04442e+07,23.1549,23.1549,23.1549,23.1549,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,7.2,74,0,0,2.04442e+07,23.1549,23.1549,23.1549,23.1549,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,2.8,89,0,0,2.21669e+07,23.1549,23.1549,23.1549,23.1549,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,2.8,89,0,195500,2.01344e+07,23.1696,23.1696,23.1696,16.2078,0,0.00664552,0,696150
04/18/2009 08:00,4,18,6,8,0,9.4,66,0,657111,2.72369e+07,23.1301,23.1301,23.1301,16.2078,0,0.0271467,0,2.8252e+06
04/18/2009 09:00,4,18,6,9,0,10.6,59,0,4.45493e+06,5.83221e+07,23.0011,23.0011,23.0011,16.2078,0,0.205871,0,2.10343e+07
04/18/2009 10:00,4,18,6,10,0,12.2,55,0,5.80943e+06,5.99919e+07,23.0072,23.0072,23.0072,16.2078,0,0.27421,0,2.80548e+07
04/18/2009 11:00,4,18,6,11,0,12.8,51,0,6.43131e+06,6.07562e+07,23.0458,23.0458,23.0458,16.2078,0,0.305333,0,3.14172e+07
04/18/2009 12:00,4,18,6,12,0,14.4,44,0,6.87714e+06,6.13067e+07,23.0774,23.0774,23.0774,16.2078,0,0.32832,0,3.39384e+07
04/18/2009 13:00,4,18,6,13,0,15.6,39,0,6.31382e+06,5.59743e+07,23.0976,23.0976,23.0976,16.2078,0,0.299476,0,3.10473e+07
04/18/2009 14:00,4,18,6,14,0,16.1,35,0,7.67738e+06,6.2301e+07,23.1049,23.1049,23.1049,16.2078,0,0.370546,0,3.84557e+07
04/18/2009 15:00,4,18,6,15,0,17.8,32,0,8.34326e+06,6.31256e+07,23.1196,23.1196,23.1196,16.2078,0,0.404894,0,4.21103e+07
04/18/2009 16:00,4,18,6,16,0,17.8,32,0,8.90538e+06,6.38226e+07,23.1245,23.1245,23.1245,16.2078,0,0.43393,0,4.51617e+07
04/18/2009 17:00,4,18,6,17,0,18.3,30,0,9.19787e+06,6.4187e+07,23.1294,23.1294,23.1294,16.2078,0,0.449378,0,4.68032e+07
04/18/2009 18:00,4,18,6,18,0,17.2,31,0,5.45538e+06,3.96254e+07,23.123,23.123,23.123,16.2078,0,0.253966,0,2.64263e+07
04/18/2009 19:00,4,18,6,19,0,16.7,31,0,0,2.04982e+07,23.1122,23.1122,23.1122,23.1122,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,14.4,38,0,0,2.387e+07,23.1122,23.1122,23.1122,23.1122,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,10.6,55,0,0,2.04245e+07,23.1122,23.1122,23.1122,23.1122,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,11.1,53,0,0,2.04245e+07,23.1122,23.1122,23.1122,23.1122,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,8.9,63,0,0,1.73235e+07,23.1122,23.1122,23.1122,23.1122,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,8.9,61,0,0,1.56007e+07,23.1122,23.1122,23.1122,23.1122,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,10,59,0,0,2.04442e+07,23.1122,23.1122,23.1122,23.1122,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,8.3,63,0,0,2.04442e+07,23.1122,23.1122,23.1122,23.1122,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,7.8,63,0,0,2.04442e+07,23.1122,23.1122,23.1122,23.1122,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,8.3,58,0,0,2.04442e+07,23.1122,23.1122,23.1122,23.1122,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,6.7,63,0,0,2.04442e+07,23.1122,23.1122,23.1122,23.1122,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,6.1,65,0,0,2.21669e+07,23.1122,23.1122,23.1122,23.1122,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,7.2,66,0,309022,2.02723e+07,23.1511,23.1511,23.1511,16.2078,0,0.0120358,0,1.25625e+06
04/19/2009 08:00,4,19,0,8,0,11.1,55,0,728570,2.73212e+07,23.1325,23.1325,23.1325,16.2078,0,0.0300692,0,3.13128e+06
04/19/2009 09:00,4,19,0,9,0,13.3,49,0,4.34798e+06,5.81861e+07,22.97,22.97,22.97,16.2078,0,0.199768,0,2.03208e+07
04/19/2009 10:00,4,19,0,10,0,14.4,49,0,5.36289e+06,5.94352e+07,22.9746,22.9746,22.9746,16.2078,0,0.250569,0,2.55134e+07
04/19/2009 11:00,4,19,0,11,0,16.7,40,0,6.00292e+06,6.02232e+07,23.0268,23.0268,23.0268,16.2078,0,0.282794,0,2.90166e+07
04/19/2009 12:00,4,19,0,12,0,18.3,33,0,6.50238e+06,6.08391e+07,23.0848,23.0848,23.0848,16.2078,0,0.308128,0,3.18858e+07
04/19/2009 13:00,4,19,0,13,0,18.3,33,0,5.74506e+06,5.52655e+07,23.1013,23.1013,23.1013,16.2078,0,0.269002,0,2.79031e+07
04/19/2009 14:00,4,19,0,14,0,18.3,32,0,6.82681e+06,6.12402e+07,23.0962,23.0962,23.0962,16.2078,0,0.324763,0,3.36621e+07
04/19/2009 15:00,4,19,0,15,0,15.6,44,0,6.77258e+06,6.11731e+07,23.1088,23.1088,23.1088,16.2078,0,0.322044,0,3.34409e+07
04/19/2009 16:00,4,19,0,16,0,14.4,58,0,7.09915e+06,6.15769e+07,23.1283,23.1283,23.1283,16.2078,0,0.338801,0,3.52808e+07
04/19/2009 17:00,4,19,0,17,0,15,52,0,7.32106e+06,6.18513e+07,23.1486,23.1486,23.1486,16.2078,0,0.350213,0,3.6576e+07
04/19/2009 18:00,4,19,0,18,0,15.6,46,0,3.92762e+06,3.77432e+07,23.1634,23.1634,23.1634,16.2078,0,0.177302,0,1.85567e+07
04/19/2009 19:00,4,19,0,19,0,12.8,69,0,0,2.04982e+07,23.1653,23.1653,23.1653,23.1653,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,11.7,80,0,0,2.387e+07,23.1653,23.1653,23.1653,23.1653,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,10.6,93,0,0,2.04245e+07,23.1653,23.1653,23.1653,23.1653,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,10.6,93,0,0,2.04245e+07,23.1653,23.1653,23.1653,23.1653,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,10,96,0,0,1.73235e+07,23.1653,23.1653,23.1653,23.1653,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9.4,100,0,0,1.56007e+07,23.1653,23.1653,23.1653,23.1653,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,9.4,96,0,0,2.04442e+07,23.1653,23.1653,23.1653,23.1653,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,9.4,96,0,0,2.04442e+07,23.1653,23.1653,23.1653,23.1653,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,8.9,100,0,0,2.04442e+07,23.1653,23.1653,23.1653,23.1653,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,9.4,96,0,0,2.04442e+07,23.1653,23.1653,23.1653,23.1653,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,9.4,96,0,0,2.04442e+07,23.1653,23.1653,23.1653,23.1653,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8.9,100,0,0,2.21669e+07,23.1653,23.1653,23.1653,23.1653,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,8.9,100,0,165930,2.00986e+07,23.1761,23.1761,23.1761,16.2078,0,0.0052567,0,551175
04/20/2009 08:00,4,20,1,8,0,8.9,100,0,302547,2.68108e+07,23.2036,23.2036,23.2036,16.2078,0,0.0116989,0,1.23143e+06
04/20/2009 09:00,4,20,1,9,0,9.4,93,0,3.54009e+06,5.71913e+07,23.1748,23.1748,23.1748,16.2078,0,0.159314,0,1.67013e+07
04/20/2009 10:00,4,20,1,10,0,9.4,96,0,4.15957e+06,5.79502e+07,23.2024,23.2024,23.2024,16.2078,0,0.189579,0,1.99528e+07
04/20/2009 11:00,4,20,1,11,0,10,93,0,4.64582e+06,5.85473e+07,23.2332,23.2332,23.2332,16.2078,0,0.213678,0,2.2588e+07
04/20/2009 12:00,4,20,1,12,0,10.6,90,0,5.30423e+06,5.93567e+07,23.2625,23.2625,23.2625,16.2078,0,0.246444,0,2.61604e+07
04/20/2009 13:00,4,20,1,13,0,13.3,75,0,5.05087e+06,5.44066e+07,23.2596,23.2596,23.2596,16.2078,0,0.233201,0,2.47445e+07
04/20/2009 14:00,4,20,1,14,0,15,65,0,6.44887e+06,6.0769e+07,23.2439,23.2439,23.2439,16.2078,0,0.304473,0,3.22351e+07
04/20/2009 15:00,4,20,1,15,0,15,65,0,7.34418e+06,6.18776e+07,23.2396,23.2396,23.2396,16.2078,0,0.350736,0,3.71104e+07
04/20/2009 16:00,4,20,1,16,0,14.4,65,0,6.81325e+06,6.12202e+07,23.2327,23.2327,23.2327,16.2078,0,0.323382,0,3.41826e+07
04/20/2009 17:00,4,20,1,17,0,13.3,72,0,6.50208e+06,6.08359e+07,23.2333,23.2333,23.2333,16.2078,0,0.307608,0,3.2518e+07
04/20/2009 18:00,4,20,1,18,0,11.7,83,0,2.90138e+06,3.64851e+07,23.2305,23.2305,23.2305,16.2078,0,0.126997,0,1.34198e+07
04/20/2009 19:00,4,20,1,19,0,10.6,83,0,0,2.04982e+07,23.226,23.226,23.226,23.226,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,10.6,80,0,0,2.387e+07,23.226,23.226,23.226,23.226,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10.6,86,0,0,2.04245e+07,23.226,23.226,23.226,23.226,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,10,86,0,0,2.04245e+07,23.226,23.226,23.226,23.226,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,9.4,86,0,0,1.73235e+07,23.226,23.226,23.226,23.226,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,8.3,93,0,0,1.56007e+07,23.226,23.226,23.226,23.226,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,8.3,86,0,0,2.04442e+07,23.226,23.226,23.226,23.226,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,8.3,86,0,0,2.04442e+07,23.226,23.226,23.226,23.226,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,7.8,89,0,0,2.04442e+07,23.226,23.226,23.226,23.226,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,7.2,89,0,0,2.04442e+07,23.226,23.226,23.226,23.226,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,6.7,93,0,0,2.04442e+07,23.226,23.226,23.226,23.226,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,7.8,74,0,0,2.21669e+07,23.226,23.226,23.226,23.226,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,7.8,89,0,0,1.99089e+07,23.226,23.226,23.226,23.226,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,9.4,71,0,403321,2.69313e+07,23.197,23.197,23.197,17.9623,0,0.0157157,0,1.6511e+06
04/21/2009 09:00,4,21,2,9,0,11.1,57,0,3.90498e+06,5.76489e+07,23.1606,23.1606,23.1606,16.2078,0,0.179035,0,1.87264e+07
04/21/2009 10:00,4,21,2,10,0,10.6,57,0,4.78245e+06,5.87167e+07,23.1925,23.1925,23.1925,16.2078,0,0.22047,0,2.3172e+07
04/21/2009 11:00,4,21,2,11,0,10.6,61,0,4.93894e+06,5.89078e+07,23.222,23.222,23.222,16.2078,0,0.228171,0,2.40817e+07
04/21/2009 12:00,4,21,2,12,0,11.1,59,0,5.41263e+06,5.94906e+07,23.2381,23.2381,23.2381,16.2078,0,0.251918,0,2.6649e+07
04/21/2009 13:00,4,21,2,13,0,9.4,74,0,4.19372e+06,5.33536e+07,23.2413,23.2413,23.2413,16.2078,0,0.190754,0,2.01881e+07
04/21/2009 14:00,4,21,2,14,0,12.2,51,0,6.60897e+06,6.09684e+07,23.2321,23.2321,23.2321,16.2078,0,0.313026,0,3.30849e+07
04/21/2009 15:00,4,21,2,15,0,13.9,47,0,7.63042e+06,6.22349e+07,23.2265,23.2265,23.2265,16.2078,0,0.366119,0,3.86659e+07
04/21/2009 16:00,4,21,2,16,0,14.4,41,0,8.0493e+06,6.27544e+07,23.2185,23.2185,23.2185,16.2078,0,0.387783,0,4.09072e+07
04/21/2009 17:00,4,21,2,17,0,15,41,0,8.34105e+06,6.312e+07,23.2058,23.2058,23.2058,16.2078,0,0.403592,0,4.24978e+07
04/21/2009 18:00,4,21,2,18,0,14.4,42,0,4.87008e+06,3.89101e+07,23.1871,23.1871,23.1871,16.2078,0,0.225395,0,2.36707e+07
04/21/2009 19:00,4,21,2,19,0,13.3,47,0,0,2.04982e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,11.7,51,0,0,2.387e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,7.8,77,0,0,2.04245e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,7.8,83,0,0,2.04245e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,7.8,80,0,0,1.73235e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,8.9,77,0,0,1.56007e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,9.4,69,0,0,1.4487e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,8.9,74,0,0,1.4487e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,6.1,86,0,0,1.4487e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,5.6,86,0,0,1.4487e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,5,86,0,0,1.4487e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,3.3,93,0,0,1.4487e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,4.4,89,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,7.2,74,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,10,64,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,12.2,55,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,12.2,59,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,12.8,53,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,13.3,53,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,13.9,51,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,14.4,48,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,14.4,44,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,15,44,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,15,46,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,13.3,53,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,10.6,69,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,9.4,71,0,0,1.56007e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,10,69,0,0,1.56007e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,10,69,0,0,1.56007e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,9.4,66,0,0,1.56007e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,8.3,71,0,0,1.4487e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,6.7,80,0,0,1.4487e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,7.2,77,0,0,1.4487e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,7.2,77,0,0,1.4487e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,7.8,74,0,0,1.4487e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,6.7,80,0,0,1.4487e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,7.2,83,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,10.6,64,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,11.1,61,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,10,64,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,10.6,64,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,13.3,57,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,15,44,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,15.6,39,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,16.1,37,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,15.6,46,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,16.1,38,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,15,44,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,14.4,46,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,12.8,49,0,0,1.22289e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,10,69,0,0,1.56007e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,8.3,71,0,0,1.56007e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,8.3,71,0,0,1.56007e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,7.8,77,0,0,1.56007e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,8.3,74,0,0,2.04442e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,6.1,83,0,0,2.04442e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,7.2,80,0,0,2.04442e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,6.7,83,0,0,2.04442e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,6.7,83,0,0,2.04442e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,3.9,89,0,0,2.21669e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,6.1,80,0,0,1.99089e+07,23.1789,23.1789,23.1789,23.1789,0,0,0,0
04/24/2009 08:00,4,24,5,8,0,7.8,74,0,64131.3,2.6529e+07,23.1644,23.1644,23.1644,19.6933,0,0.00206181,0,215524
04/24/2009 09:00,4,24,5,9,0,10,61,0,1.60801e+06,5.48553e+07,22.9977,22.9977,22.9977,16.2078,0,0.0706423,0,7.205e+06
04/24/2009 10:00,4,24,5,10,0,11.7,49,0,2.70124e+06,5.61783e+07,22.9502,22.9502,22.9502,16.2078,0,0.120595,0,1.22337e+07
04/24/2009 11:00,4,24,5,11,0,11.7,43,0,3.33957e+06,5.69462e+07,23.0064,23.0064,23.0064,16.2078,0,0.149095,0,1.52526e+07
04/24/2009 12:00,4,24,5,12,0,13.3,39,0,4.25104e+06,5.8064e+07,23.0573,23.0573,23.0573,16.2078,0,0.194062,0,2.00009e+07
04/24/2009 13:00,4,24,5,13,0,13.9,40,0,3.9225e+06,5.30231e+07,23.1074,23.1074,23.1074,16.2078,0,0.177569,0,1.84354e+07
04/24/2009 14:00,4,24,5,14,0,15,38,0,5.57083e+06,5.96881e+07,23.1291,23.1291,23.1291,16.2078,0,0.260295,0,2.71086e+07
04/24/2009 15:00,4,24,5,15,0,14.4,36,0,5.99498e+06,6.02104e+07,23.1479,23.1479,23.1479,16.2078,0,0.281594,0,2.94063e+07
04/24/2009 16:00,4,24,5,16,0,12.2,49,0,5.84116e+06,6.00201e+07,23.1648,23.1648,23.1648,16.2078,0,0.273784,0,2.86605e+07
04/24/2009 17:00,4,24,5,17,0,10.6,59,0,5.57874e+06,5.96963e+07,23.1911,23.1911,23.1911,16.2078,0,0.260556,0,2.73787e+07
04/24/2009 18:00,4,24,5,18,0,9.4,66,0,2.15175e+06,3.55689e+07,23.2099,23.2099,23.2099,16.2078,0,0.0906789,0,9.55406e+06
04/24/2009 19:00,4,24,5,19,0,9.4,61,0,0,2.04982e+07,23.2139,23.2139,23.2139,23.2139,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,9.4,61,0,0,2.04982e+07,23.2139,23.2139,23.2139,23.2139,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,7.8,68,0,0,2.04245e+07,23.2139,23.2139,23.2139,23.2139,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.8,71,0,0,2.04245e+07,23.2139,23.2139,23.2139,23.2139,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7.2,71,0,0,1.73235e+07,23.2139,23.2139,23.2139,23.2139,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6.1,76,0,0,1.56007e+07,23.2139,23.2139,23.2139,23.2139,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,5,86,0,0,2.04442e+07,23.2139,23.2139,23.2139,23.2139,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,4.4,89,0,0,2.04442e+07,23.2139,23.2139,23.2139,23.2139,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,4.4,89,0,0,2.04442e+07,23.2139,23.2139,23.2139,23.2139,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,3.3,86,0,0,2.04442e+07,23.2139,23.2139,23.2139,23.2139,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,2.2,85,0,0,2.04442e+07,23.2139,23.2139,23.2139,23.2139,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,1.1,89,0,0,2.21669e+07,23.2139,23.2139,23.2139,23.2139,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2.2,82,0,0,1.99089e+07,23.2139,23.2139,23.2139,23.2139,0,0,0,0
04/25/2009 08:00,4,25,6,8,0,3.9,73,0,307744,2.68246e+07,23.1157,23.1157,23.1157,17.9593,0,0.013236,0,1.37158e+06
04/25/2009 09:00,4,25,6,9,0,6.1,63,0,2.60515e+06,5.60679e+07,23.0357,23.0357,23.0357,16.2078,0,0.117802,0,1.21082e+07
04/25/2009 10:00,4,25,6,10,0,7.2,49,0,3.5161e+06,5.71825e+07,23.055,23.055,23.055,16.2078,0,0.16212,0,1.6702e+07
04/25/2009 11:00,4,25,6,11,0,8.3,42,0,4.31479e+06,5.81464e+07,23.0908,23.0908,23.0908,16.2078,0,0.198179,0,2.05253e+07
04/25/2009 12:00,4,25,6,12,0,8.9,42,0,4.79472e+06,5.87335e+07,23.1239,23.1239,23.1239,16.2078,0,0.221648,0,2.30666e+07
04/25/2009 13:00,4,25,6,13,0,10.6,35,0,4.34872e+06,5.35479e+07,23.1408,23.1408,23.1408,16.2078,0,0.199234,0,2.07843e+07
04/25/2009 14:00,4,25,6,14,0,11.1,34,0,6.20816e+06,6.04796e+07,23.1455,23.1455,23.1455,16.2078,0,0.294,0,3.06915e+07
04/25/2009 15:00,4,25,6,15,0,11.7,31,0,6.93685e+06,6.13787e+07,23.153,23.153,23.153,16.2078,0,0.330904,0,3.45814e+07
04/25/2009 16:00,4,25,6,16,0,11.7,25,0,7.48009e+06,6.20496e+07,23.1602,23.1602,23.1602,16.2078,0,0.35836,0,3.7489e+07
04/25/2009 17:00,4,25,6,17,0,12.2,28,0,7.7321e+06,6.2364e+07,23.1637,23.1637,23.1637,16.2078,0,0.371734,0,3.89076e+07
04/25/2009 18:00,4,25,6,18,0,11.7,27,0,4.33857e+06,3.82564e+07,23.1552,23.1552,23.1552,16.2078,0,0.19887,0,2.07897e+07
04/25/2009 19:00,4,25,6,19,0,10.6,31,0,0,2.04982e+07,23.1478,23.1478,23.1478,23.1478,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,8.9,36,0,0,2.04982e+07,23.1478,23.1478,23.1478,23.1478,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,5.6,51,0,0,2.04245e+07,23.1478,23.1478,23.1478,23.1478,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,3.3,65,0,0,2.04245e+07,23.1478,23.1478,23.1478,23.1478,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,2.8,73,0,0,1.73235e+07,23.1478,23.1478,23.1478,23.1478,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3.9,62,0,0,1.56007e+07,23.1478,23.1478,23.1478,23.1478,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,3.9,62,0,0,2.04442e+07,23.1478,23.1478,23.1478,23.1478,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,3.3,62,0,0,2.04442e+07,23.1478,23.1478,23.1478,23.1478,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2.8,65,0,0,2.04442e+07,23.1478,23.1478,23.1478,23.1478,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,3.3,62,0,0,2.04442e+07,23.1478,23.1478,23.1478,23.1478,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,3.3,57,0,0,2.04442e+07,23.1478,23.1478,23.1478,23.1478,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,3.3,57,0,0,2.21669e+07,23.1478,23.1478,23.1478,23.1478,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,5,51,0,0,1.99089e+07,23.1478,23.1478,23.1478,23.1478,0,0,0,0
04/26/2009 08:00,4,26,0,8,0,7.8,44,0,0,2.64553e+07,23.1478,23.1478,23.1478,23.1478,0,0,0,0
04/26/2009 09:00,4,26,0,9,0,9.4,35,0,2.53539e+06,5.59728e+07,23.0446,23.0446,23.0446,16.2078,0,0.112594,0,1.15569e+07
04/26/2009 10:00,4,26,0,10,0,11.1,35,0,3.46449e+06,5.71017e+07,22.9779,22.9779,22.9779,16.2078,0,0.156023,0,1.58895e+07
04/26/2009 11:00,4,26,0,11,0,12.8,33,0,4.22879e+06,5.80378e+07,22.9968,22.9968,22.9968,16.2078,0,0.19337,0,1.97536e+07
04/26/2009 12:00,4,26,0,12,0,14.4,27,0,4.77229e+06,5.87051e+07,23.0574,23.0574,23.0574,16.2078,0,0.22034,0,2.271e+07
04/26/2009 13:00,4,26,0,13,0,15,26,0,4.14171e+06,5.32916e+07,23.0818,23.0818,23.0818,16.2078,0,0.188467,0,1.9494e+07
04/26/2009 14:00,4,26,0,14,0,15.6,24,0,5.93058e+06,6.01326e+07,23.0814,23.0814,23.0814,16.2078,0,0.27884,0,2.88405e+07
04/26/2009 15:00,4,26,0,15,0,15,30,0,6.17563e+06,6.04346e+07,23.1079,23.1079,23.1079,16.2078,0,0.29124,0,3.02387e+07
04/26/2009 16:00,4,26,0,16,0,13.9,39,0,5.87003e+06,6.00569e+07,23.1415,23.1415,23.1415,16.2078,0,0.27566,0,2.87605e+07
04/26/2009 17:00,4,26,0,17,0,13.3,40,0,6.21178e+06,6.04782e+07,23.1688,23.1688,23.1688,16.2078,0,0.292894,0,3.06789e+07
04/26/2009 18:00,4,26,0,18,0,13.9,40,0,2.95694e+06,3.65533e+07,23.1841,23.1841,23.1841,16.2078,0,0.129614,0,1.36059e+07
04/26/2009 19:00,4,26,0,19,0,13.9,42,0,0,2.04982e+07,23.1863,23.1863,23.1863,23.1863,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,10,54,0,0,2.04982e+07,23.1863,23.1863,23.1863,23.1863,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,7.2,63,0,0,2.04245e+07,23.1863,23.1863,23.1863,23.1863,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,5.6,73,0,0,2.04245e+07,23.1863,23.1863,23.1863,23.1863,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,5,76,0,0,1.73235e+07,23.1863,23.1863,23.1863,23.1863,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,7.2,66,0,0,1.56007e+07,23.1863,23.1863,23.1863,23.1863,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,5,76,0,0,2.04442e+07,23.1863,23.1863,23.1863,23.1863,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,5.6,73,0,0,2.04442e+07,23.1863,23.1863,23.1863,23.1863,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,6.1,68,0,0,2.04442e+07,23.1863,23.1863,23.1863,23.1863,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,5,70,0,0,2.04442e+07,23.1863,23.1863,23.1863,23.1863,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,6.1,71,0,0,2.04442e+07,23.1863,23.1863,23.1863,23.1863,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,6.1,71,0,0,2.21669e+07,23.1863,23.1863,23.1863,23.1863,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,6.1,71,0,0,1.99089e+07,23.1863,23.1863,23.1863,23.1863,0,0,0,0
04/27/2009 08:00,4,27,1,8,0,8.9,61,0,0,2.64553e+07,23.1863,23.1863,23.1863,23.1863,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,11.7,53,0,2.44019e+06,5.5854e+07,23.1348,23.1348,23.1348,16.2078,0,0.107513,0,1.11899e+07
04/27/2009 10:00,4,27,1,10,0,13.9,42,0,4.02829e+06,5.77917e+07,23.1134,23.1134,23.1134,16.2078,0,0.183345,0,1.9052e+07
04/27/2009 11:00,4,27,1,11,0,16.1,38,0,5.25806e+06,5.93042e+07,23.1344,23.1344,23.1344,16.2078,0,0.244714,0,2.55057e+07
04/27/2009 12:00,4,27,1,12,0,17.8,34,0,5.76827e+06,5.99315e+07,23.1562,23.1562,23.1562,16.2078,0,0.27034,0,2.82651e+07
04/27/2009 13:00,4,27,1,13,0,20,31,0,5.36335e+06,5.47959e+07,23.1539,23.1539,23.1539,16.2078,0,0.249868,0,2.61158e+07
04/27/2009 14:00,4,27,1,14,0,21.7,26,0,7.05992e+06,6.15299e+07,23.148,23.148,23.148,16.2078,0,0.337004,0,3.51932e+07
04/27/2009 15:00,4,27,1,15,0,21.7,26,0,7.45594e+06,6.20183e+07,23.1584,23.1584,23.1584,16.2078,0,0.356984,0,3.73355e+07
04/27/2009 16:00,4,27,1,16,0,22.2,24,0,8.0291e+06,6.27292e+07,23.1629,23.1629,23.1629,16.2078,0,0.386781,0,4.04782e+07
04/27/2009 17:00,4,27,1,17,0,22.8,26,0,8.02259e+06,6.27206e+07,23.1681,23.1681,23.1681,16.2078,0,0.386398,0,4.04686e+07
04/27/2009 18:00,4,27,1,18,0,20,31,0,4.12667e+06,3.79876e+07,23.1671,23.1671,23.1671,16.2078,0,0.187025,0,1.95846e+07
04/27/2009 19:00,4,27,1,19,0,18.9,39,0,0,2.04982e+07,23.1636,23.1636,23.1636,23.1636,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,15,58,0,0,2.04982e+07,23.1636,23.1636,23.1636,23.1636,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,13.9,58,0,0,2.04245e+07,23.1636,23.1636,23.1636,23.1636,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13.9,51,0,0,2.04245e+07,23.1636,23.1636,23.1636,23.1636,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,12.2,55,0,0,1.73235e+07,23.1636,23.1636,23.1636,23.1636,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,15,42,0,0,1.56007e+07,23.1636,23.1636,23.1636,23.1636,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,13.9,46,0,0,2.04442e+07,23.1636,23.1636,23.1636,23.1636,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,12.2,55,0,0,2.04442e+07,23.1636,23.1636,23.1636,23.1636,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,13.9,47,0,0,2.04442e+07,23.1636,23.1636,23.1636,23.1636,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11.7,59,0,0,2.04442e+07,23.1636,23.1636,23.1636,23.1636,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11.7,59,0,0,2.04442e+07,23.1636,23.1636,23.1636,23.1636,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,11.7,57,0,0,2.21669e+07,23.1636,23.1636,23.1636,23.1636,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,8.9,77,0,230672,2.0177e+07,23.1838,23.1838,23.1838,16.2078,0,0.00829791,0,871015
04/28/2009 08:00,4,28,2,8,0,12.2,69,0,414413,2.69423e+07,23.2198,23.2198,23.2198,16.2078,0,0.0160218,0,1.69047e+06
04/28/2009 09:00,4,28,2,9,0,14.4,58,0,4.45865e+06,5.83197e+07,23.0547,23.0547,23.0547,16.2078,0,0.204767,0,2.10966e+07
04/28/2009 10:00,4,28,2,10,0,18.9,39,0,6.03306e+06,6.02599e+07,23.0672,23.0672,23.0672,16.2078,0,0.284021,0,2.93158e+07
04/28/2009 11:00,4,28,2,11,0,19.4,32,0,6.54576e+06,6.08923e+07,23.0975,23.0975,23.0975,16.2078,0,0.310162,0,3.21549e+07
04/28/2009 12:00,4,28,2,12,0,20.6,36,0,7.24168e+06,6.17541e+07,23.1141,23.1141,23.1141,16.2078,0,0.346214,0,3.59787e+07
04/28/2009 13:00,4,28,2,13,0,19.4,39,0,6.37796e+06,5.60476e+07,23.1202,23.1202,23.1202,16.2078,0,0.301393,0,3.13484e+07
04/28/2009 14:00,4,28,2,14,0,21.7,31,0,8.18688e+06,6.29312e+07,23.1175,23.1175,23.1175,16.2078,0,0.396669,0,4.1242e+07
04/28/2009 15:00,4,28,2,15,0,22.2,28,0,8.82783e+06,6.37275e+07,23.1236,23.1236,23.1236,16.2078,0,0.430332,0,4.47815e+07
04/28/2009 16:00,4,28,2,16,0,20,33,0,7.9273e+06,6.2604e+07,23.138,23.138,23.138,16.2078,0,0.382043,0,3.98393e+07
04/28/2009 17:00,4,28,2,17,0,15.6,60,0,7.70168e+06,6.23238e+07,23.1525,23.1525,23.1525,16.2078,0,0.370263,0,3.86919e+07
04/28/2009 18:00,4,28,2,18,0,18.3,47,0,5.46908e+06,3.96412e+07,23.1495,23.1495,23.1495,16.2078,0,0.254432,0,2.65761e+07
04/28/2009 19:00,4,28,2,19,0,16.7,58,0,0,2.04982e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,14.4,65,0,0,2.04982e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,15.6,52,0,0,2.04245e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,13.9,64,0,0,2.04245e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,13.3,64,0,0,1.73235e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,12.2,69,0,0,1.56007e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,10.6,74,0,0,1.4487e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,12.2,49,0,0,1.4487e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,10,57,0,0,1.4487e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,8.9,61,0,0,1.4487e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,5,79,0,0,1.4487e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,5.6,86,0,0,1.4487e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,7.8,83,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,12.8,60,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,15,42,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,16.1,35,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,17.8,25,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,17.8,27,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,18.9,26,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,20.6,23,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,19.4,23,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,20.6,22,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,19.4,23,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,18.9,27,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,16.1,40,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,15,42,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,12.2,57,0,0,1.56007e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,10,80,0,0,1.56007e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,10,80,0,0,1.56007e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,10,80,0,0,1.56007e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,8.9,71,0,0,1.4487e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,7.8,71,0,0,1.4487e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,6.7,68,0,0,1.4487e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,5.6,71,0,0,1.4487e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,5,76,0,0,1.4487e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,4.4,73,0,0,1.4487e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,3.9,65,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,5.6,58,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,6.1,51,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,7.2,40,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,8.3,39,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,8.9,32,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,10,26,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,11.1,21,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,11.7,19,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,11.1,21,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,10,22,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,10,24,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,9.4,23,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,7.2,39,0,0,1.22289e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,6.1,42,0,0,1.56007e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,6.5,43,0,0,1.56007e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,6.9,55,0,0,1.56007e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,7.3,55,0,0,1.56007e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,7.7,45,0,0,2.04442e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,8.1,47,0,0,2.04442e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,8.5,47,0,0,2.04442e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,8.9,49,0,0,2.04442e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9.4,47,0,0,2.04442e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9.4,49,0,0,2.21669e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,12.2,43,0,0,1.99089e+07,23.1419,23.1419,23.1419,23.1419,0,0,0,0
05/01/2009 08:00,5,1,5,8,0,14.4,37,0,253293,2.67591e+07,23.0139,23.0139,23.0139,18.5191,0,0.0108634,0,1.10633e+06
05/01/2009 09:00,5,1,5,9,0,16.1,32,0,2.14915e+06,5.55128e+07,22.7378,22.7378,22.7378,16.2078,0,0.0958964,0,9.42129e+06
05/01/2009 10:00,5,1,5,10,0,19.4,26,0,3.45012e+06,5.70948e+07,22.7803,22.7803,22.7803,16.2078,0,0.156965,0,1.55235e+07
05/01/2009 11:00,5,1,5,11,0,20.6,23,0,4.51233e+06,5.8392e+07,22.8752,22.8752,22.8752,16.2078,0,0.208265,0,2.08939e+07
05/01/2009 12:00,5,1,5,12,0,22.8,20,0,5.0304e+06,5.90253e+07,22.946,22.946,22.946,16.2078,0,0.2336,0,2.36848e+07
05/01/2009 13:00,5,1,5,13,0,24.4,20,0,4.60145e+06,5.38593e+07,22.9927,22.9927,22.9927,16.2078,0,0.211754,0,2.16185e+07
05/01/2009 14:00,5,1,5,14,0,25,18,0,6.15756e+06,6.04149e+07,23.0285,23.0285,23.0285,16.2078,0,0.290759,0,2.98416e+07
05/01/2009 15:00,5,1,5,15,0,25.6,16,0,6.91894e+06,6.13554e+07,23.0521,23.0521,23.0521,16.2078,0,0.329602,0,3.39449e+07
05/01/2009 16:00,5,1,5,16,0,26.7,13,0,7.74963e+06,6.2385e+07,23.0801,23.0801,23.0801,16.2078,0,0.372552,0,3.85254e+07
05/01/2009 17:00,5,1,5,17,0,26.7,15,0,8.4379e+06,6.32436e+07,23.0849,23.0849,23.0849,16.2078,0,0.409316,0,4.23567e+07
05/01/2009 18:00,5,1,5,18,0,26.7,13,0,5.68969e+06,3.99209e+07,23.0979,23.0979,23.0979,16.2078,0,0.266747,0,2.76556e+07
05/01/2009 19:00,5,1,5,19,0,24.4,17,0,0,2.04982e+07,23.0921,23.0921,23.0921,23.0921,0,0,0,0
05/01/2009 20:00,5,1,5,20,0,22.2,23,0,0,2.04982e+07,23.0921,23.0921,23.0921,23.0921,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,20,27,0,0,2.04245e+07,23.0921,23.0921,23.0921,23.0921,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,17.2,31,0,0,2.04245e+07,23.0921,23.0921,23.0921,23.0921,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,17.2,31,0,0,1.73235e+07,23.0921,23.0921,23.0921,23.0921,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,15.6,37,0,0,1.56007e+07,23.0921,23.0921,23.0921,23.0921,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,14.4,40,0,0,2.04442e+07,23.0921,23.0921,23.0921,23.0921,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,13.9,42,0,0,2.04442e+07,23.0921,23.0921,23.0921,23.0921,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,12.8,45,0,0,2.04442e+07,23.0921,23.0921,23.0921,23.0921,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,12.8,45,0,0,2.04442e+07,23.0921,23.0921,23.0921,23.0921,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,11.7,48,0,0,2.04442e+07,23.0921,23.0921,23.0921,23.0921,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,11.7,48,0,0,2.21669e+07,23.0921,23.0921,23.0921,23.0921,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,12.8,48,0,798540,2.08498e+07,23.1324,23.1324,23.1324,16.2078,0,0.0312446,0,3.25554e+06
05/02/2009 08:00,5,2,6,8,0,15.6,42,0,1.98232e+06,2.88194e+07,22.9793,22.9793,22.9793,16.2078,0,0.0830283,0,8.4602e+06
05/02/2009 09:00,5,2,6,9,0,18.9,32,0,6.2301e+06,6.0508e+07,22.9441,22.9441,22.9441,16.2078,0,0.294911,0,2.98929e+07
05/02/2009 10:00,5,2,6,10,0,21.1,30,0,7.41473e+06,6.19766e+07,22.9834,22.9834,22.9834,16.2078,0,0.356559,0,3.63526e+07
05/02/2009 11:00,5,2,6,11,0,22.2,30,0,7.92804e+06,6.26093e+07,23.0451,23.0451,23.0451,16.2078,0,0.382632,0,3.93672e+07
05/02/2009 12:00,5,2,6,12,0,24.4,25,0,8.28243e+06,6.3047e+07,23.0843,23.0843,23.0843,16.2078,0,0.400942,0,4.14866e+07
05/02/2009 13:00,5,2,6,13,0,25.6,25,0,7.72138e+06,5.77136e+07,23.088,23.088,23.088,16.2078,0,0.37143,0,3.84533e+07
05/02/2009 14:00,5,2,6,14,0,27.2,21,0,9.22468e+06,6.42213e+07,23.0911,23.0911,23.0911,16.2078,0,0.451378,0,4.67513e+07
05/02/2009 15:00,5,2,6,15,0,28.3,17,0,9.96656e+06,6.51456e+07,23.0985,23.0985,23.0985,16.2078,0,0.490864,0,5.08959e+07
05/02/2009 16:00,5,2,6,16,0,28.9,15,0,1.07464e+07,6.61212e+07,23.1067,23.1067,23.1067,16.2078,0,0.533086,0,5.53388e+07
05/02/2009 17:00,5,2,6,17,0,28.9,15,0,1.12431e+07,6.67477e+07,23.0965,23.0965,23.0965,16.2078,0,0.561049,0,5.81555e+07
05/02/2009 18:00,5,2,6,18,0,28.3,17,0,8.47399e+06,4.33737e+07,23.0942,23.0942,23.0942,16.2078,0,0.411891,0,4.26807e+07
