Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/02/2009 19:00,5,2,6,19,0,27.2,18,0,0,2.04982e+07,23.0868,23.0868,23.0868,23.0868,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,25,22,0,0,2.04982e+07,23.0868,23.0868,23.0868,23.0868,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,21.7,28,0,0,2.04245e+07,23.0868,23.0868,23.0868,23.0868,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,18.3,36,0,0,2.04245e+07,23.0868,23.0868,23.0868,23.0868,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,17.2,39,0,0,1.73235e+07,23.0868,23.0868,23.0868,23.0868,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,16.1,42,0,0,1.56007e+07,23.0868,23.0868,23.0868,23.0868,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,15.6,44,0,0,2.04442e+07,23.0868,23.0868,23.0868,23.0868,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,15,45,0,0,2.04442e+07,23.0868,23.0868,23.0868,23.0868,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,14.4,46,0,0,2.04442e+07,23.0868,23.0868,23.0868,23.0868,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,12.8,57,0,0,2.04442e+07,23.0868,23.0868,23.0868,23.0868,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,11.7,61,0,0,2.04442e+07,23.0868,23.0868,23.0868,23.0868,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,12.8,52,0,0,2.21669e+07,23.0868,23.0868,23.0868,23.0868,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,13.3,51,0,2.60631e+06,2.30382e+07,23.0185,23.0185,23.0185,16.2078,0,0.114089,0,1.1705e+07
05/03/2009 08:00,5,3,0,8,0,16.7,48,0,4.25847e+06,3.16148e+07,22.9351,22.9351,22.9351,16.2078,0,0.19566,0,1.98078e+07
05/03/2009 09:00,5,3,0,9,0,17.8,50,0,8.17644e+06,6.29278e+07,22.9609,22.9609,22.9609,16.2078,0,0.397584,0,4.04005e+07
05/03/2009 10:00,5,3,0,10,0,20.6,40,0,8.96341e+06,6.39044e+07,23.0083,23.0083,23.0083,16.2078,0,0.438866,0,4.49095e+07
05/03/2009 11:00,5,3,0,11,0,23.3,34,0,9.4302e+06,6.44806e+07,23.0368,23.0368,23.0368,16.2078,0,0.462814,0,4.75587e+07
05/03/2009 12:00,5,3,0,12,0,25,25,0,9.83799e+06,6.4986e+07,23.0805,23.0805,23.0805,16.2078,0,0.484218,0,5.00764e+07
05/03/2009 13:00,5,3,0,13,0,25.6,23,0,9.12885e+06,5.94646e+07,23.0836,23.0836,23.0836,16.2078,0,0.446046,0,4.61485e+07
05/03/2009 14:00,5,3,0,14,0,26.7,19,0,1.04895e+07,6.58019e+07,23.0778,23.0778,23.0778,16.2078,0,0.520008,0,5.37551e+07
05/03/2009 15:00,5,3,0,15,0,27.2,18,0,1.11148e+07,6.6583e+07,23.086,23.086,23.086,16.2078,0,0.553742,0,5.73108e+07
05/03/2009 16:00,5,3,0,16,0,27.8,18,0,1.18513e+07,6.75077e+07,23.0916,23.0916,23.0916,16.2078,0,0.594245,0,6.15533e+07
05/03/2009 17:00,5,3,0,17,0,28.3,19,0,1.23303e+07,6.81117e+07,23.0845,23.0845,23.0845,16.2078,0,0.621257,0,6.42847e+07
05/03/2009 18:00,5,3,0,18,0,27.8,19,0,8.06692e+06,4.28573e+07,23.0836,23.0836,23.0836,16.2078,0,0.388929,0,4.02396e+07
05/03/2009 19:00,5,3,0,19,0,27.2,20,0,0,2.04982e+07,23.0733,23.0733,23.0733,23.0733,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,25,26,0,0,2.04982e+07,23.0733,23.0733,23.0733,23.0733,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,22.8,29,0,0,2.04245e+07,23.0733,23.0733,23.0733,23.0733,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,20.6,33,0,0,2.04245e+07,23.0733,23.0733,23.0733,23.0733,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,18.9,37,0,0,1.73235e+07,23.0733,23.0733,23.0733,23.0733,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,17.8,41,0,0,1.56007e+07,23.0733,23.0733,23.0733,23.0733,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,17.2,43,0,0,2.04442e+07,23.0733,23.0733,23.0733,23.0733,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,16.7,44,0,0,2.04442e+07,23.0733,23.0733,23.0733,23.0733,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,15.6,47,0,0,2.04442e+07,23.0733,23.0733,23.0733,23.0733,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,15,47,0,0,2.04442e+07,23.0733,23.0733,23.0733,23.0733,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,13.3,55,0,0,2.04442e+07,23.0733,23.0733,23.0733,23.0733,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,11.7,61,0,0,2.21669e+07,23.0733,23.0733,23.0733,23.0733,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,13.9,57,0,3.39483e+06,2.40057e+07,23.0051,23.0051,23.0051,16.2078,0,0.152999,0,1.56664e+07
05/04/2009 08:00,5,4,1,8,0,18.3,43,0,5.00784e+06,3.2537e+07,22.9477,22.9477,22.9477,16.2078,0,0.233266,0,2.36584e+07
05/04/2009 09:00,5,4,1,9,0,21.1,36,0,8.86025e+06,6.37789e+07,22.9733,22.9733,22.9733,16.2078,0,0.433963,0,4.41789e+07
05/04/2009 10:00,5,4,1,10,0,22.8,30,0,9.72164e+06,6.4851e+07,23.0164,23.0164,23.0164,16.2078,0,0.479769,0,4.91541e+07
05/04/2009 11:00,5,4,1,11,0,25.6,25,0,1.02946e+07,6.55602e+07,23.0643,23.0643,23.0643,16.2078,0,0.509524,0,5.25699e+07
05/04/2009 12:00,5,4,1,12,0,26.7,23,0,1.05955e+07,6.59336e+07,23.0833,23.0833,23.0833,16.2078,0,0.525516,0,5.43684e+07
05/04/2009 13:00,5,4,1,13,0,28.3,21,0,9.96344e+06,6.05072e+07,23.0798,23.0798,23.0798,16.2078,0,0.49124,0,5.07967e+07
05/04/2009 14:00,5,4,1,14,0,28.9,19,0,1.12181e+07,6.67154e+07,23.0746,23.0746,23.0746,16.2078,0,0.560181,0,5.78812e+07
05/04/2009 15:00,5,4,1,15,0,30.6,16,0,1.1969e+07,6.7656e+07,23.0822,23.0822,23.0822,16.2078,0,0.601198,0,6.2188e+07
05/04/2009 16:00,5,4,1,16,0,31.1,15,0,1.26357e+07,6.8494e+07,23.0881,23.0881,23.0881,16.2078,0,0.638122,0,6.60642e+07
05/04/2009 17:00,5,4,1,17,0,30.6,15,0,1.29519e+07,6.88955e+07,23.0766,23.0766,23.0766,16.2078,0,0.656455,0,6.78484e+07
05/04/2009 18:00,5,4,1,18,0,31.1,12,0,1.01816e+07,4.54996e+07,23.0766,23.0766,23.0766,16.2078,0,0.50292,0,5.19798e+07
05/04/2009 19:00,5,4,1,19,0,28.3,18,0,0,2.04982e+07,23.0691,23.0691,23.0691,23.0691,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,26.7,20,0,0,2.04982e+07,23.0691,23.0691,23.0691,23.0691,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,25,18,0,0,2.04245e+07,23.0691,23.0691,23.0691,23.0691,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,25,13,0,0,2.04245e+07,23.0691,23.0691,23.0691,23.0691,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,20,40,0,0,1.73235e+07,23.0691,23.0691,23.0691,23.0691,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,16.7,50,0,0,1.56007e+07,23.0691,23.0691,23.0691,23.0691,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,15,53,0,0,2.04442e+07,23.0691,23.0691,23.0691,23.0691,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,13.9,57,0,0,2.04442e+07,23.0691,23.0691,23.0691,23.0691,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,12.2,61,0,0,2.04442e+07,23.0691,23.0691,23.0691,23.0691,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,10.6,63,0,0,2.04442e+07,23.0691,23.0691,23.0691,23.0691,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,10,63,0,0,2.04442e+07,23.0691,23.0691,23.0691,23.0691,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,8.9,68,0,0,2.21669e+07,23.0691,23.0691,23.0691,23.0691,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,11.1,59,0,3.48188e+06,2.41151e+07,22.9783,22.9783,22.9783,16.2078,0,0.157951,0,1.61143e+07
05/05/2009 08:00,5,5,2,8,0,12.2,54,0,4.98814e+06,3.25132e+07,22.9127,22.9127,22.9127,16.2078,0,0.232444,0,2.3453e+07
05/05/2009 09:00,5,5,2,9,0,13.9,51,0,8.76866e+06,6.36658e+07,22.9342,22.9342,22.9342,16.2078,0,0.429397,0,4.34609e+07
05/05/2009 10:00,5,5,2,10,0,17.2,44,0,9.52878e+06,6.46116e+07,22.9784,22.9784,22.9784,16.2078,0,0.469761,0,4.78592e+07
05/05/2009 11:00,5,5,2,11,0,19.4,42,0,9.85886e+06,6.50174e+07,23.0178,23.0178,23.0178,16.2078,0,0.486397,0,4.9843e+07
05/05/2009 12:00,5,5,2,12,0,21.7,36,0,1.01325e+07,6.53557e+07,23.0509,23.0509,23.0509,16.2078,0,0.500681,0,5.15555e+07
05/05/2009 13:00,5,5,2,13,0,25,26,0,9.57276e+06,6.00198e+07,23.0574,23.0574,23.0574,16.2078,0,0.470325,0,4.84754e+07
05/05/2009 14:00,5,5,2,14,0,26.1,20,0,1.09508e+07,6.63807e+07,23.0597,23.0597,23.0597,16.2078,0,0.545627,0,5.62555e+07
05/05/2009 15:00,5,5,2,15,0,27.2,18,0,1.15988e+07,6.71913e+07,23.0676,23.0676,23.0676,16.2078,0,0.580775,0,5.99484e+07
05/05/2009 16:00,5,5,2,16,0,27.8,16,0,1.22242e+07,6.79764e+07,23.0759,23.0759,23.0759,16.2078,0,0.61517,0,6.35749e+07
05/05/2009 17:00,5,5,2,17,0,27.2,18,0,1.25676e+07,6.84117e+07,23.0697,23.0697,23.0697,16.2078,0,0.634913,0,6.55559e+07
05/05/2009 18:00,5,5,2,18,0,27.2,17,0,9.76889e+06,4.49864e+07,23.0719,23.0719,23.0719,16.2078,0,0.481067,0,4.96876e+07
05/05/2009 19:00,5,5,2,19,0,25,20,0,0,2.04982e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,22.2,25,0,0,2.04982e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,21.1,28,0,0,2.04245e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,17.8,37,0,0,2.04245e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,15.6,42,0,0,1.73235e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,14.4,53,0,0,1.56007e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,13.9,55,0,0,1.4487e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,12.8,59,0,0,1.4487e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,11.7,59,0,0,1.4487e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,11.7,59,0,0,1.4487e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,10.6,63,0,0,1.4487e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,10,63,0,0,1.4487e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,11.7,61,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,12.8,59,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,14.4,53,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,18.9,40,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,22.2,29,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,23.9,20,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,17,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,26.7,15,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,26.1,14,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,27.2,12,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,26.7,13,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,27.2,13,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,25,15,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,22.2,19,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,21.1,21,0,0,1.56007e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,18.9,26,0,0,1.56007e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,16.7,32,0,0,1.56007e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,16.7,32,0,0,1.56007e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,15.6,37,0,0,1.4487e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,15.6,40,0,0,1.4487e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,13.9,51,0,0,1.4487e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,13.3,47,0,0,1.4487e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,11.7,50,0,0,1.4487e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,12.2,49,0,0,1.4487e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,17,39,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,18.9,30,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,20,24,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,22.8,18,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,23.3,15,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,24.4,14,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,26.1,12,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,26.7,11,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,27.2,11,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,27.2,10,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,27.8,9,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,27.2,10,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,25.6,13,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,23.9,16,0,0,1.22289e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,22.8,14,0,0,1.56007e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,20.6,19,0,0,1.56007e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,19.4,21,0,0,1.56007e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,22.2,17,0,0,1.56007e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,18.9,32,0,0,2.04442e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,18.9,28,0,0,2.04442e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,17.8,31,0,0,2.04442e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,18.3,28,0,0,2.04442e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,15.6,31,0,0,2.04442e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,15,34,0,0,2.21669e+07,23.0644,23.0644,23.0644,23.0644,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,15.6,36,0,3.23717e+06,2.38139e+07,22.74,22.74,22.74,16.2078,0,0.145296,0,1.43344e+07
05/08/2009 08:00,5,8,5,8,0,16.7,35,0,4.67258e+06,3.21296e+07,22.6254,22.6254,22.6254,16.2078,0,0.217298,0,2.09868e+07
05/08/2009 09:00,5,8,5,9,0,17.8,32,0,8.73541e+06,6.36303e+07,22.6642,22.6642,22.6642,16.2078,0,0.42859,0,4.16392e+07
05/08/2009 10:00,5,8,5,10,0,18.3,33,0,8.99044e+06,6.39404e+07,22.7431,22.7431,22.7431,16.2078,0,0.440869,0,4.33543e+07
05/08/2009 11:00,5,8,5,11,0,18.9,32,0,9.57733e+06,6.46713e+07,22.7963,22.7963,22.7963,16.2078,0,0.472184,0,4.6812e+07
05/08/2009 12:00,5,8,5,12,0,19.4,29,0,9.71099e+06,6.48342e+07,22.8696,22.8696,22.8696,16.2078,0,0.478751,0,4.79904e+07
05/08/2009 13:00,5,8,5,13,0,20.6,27,0,8.92993e+06,5.92222e+07,22.8984,22.8984,22.8984,16.2078,0,0.436563,0,4.39514e+07
05/08/2009 14:00,5,8,5,14,0,21.7,25,0,1.01227e+07,6.53483e+07,22.9151,22.9151,22.9151,16.2078,0,0.501157,0,5.05808e+07
05/08/2009 15:00,5,8,5,15,0,22.2,23,0,1.05478e+07,6.58778e+07,22.9515,22.9515,22.9515,16.2078,0,0.523733,0,5.31457e+07
05/08/2009 16:00,5,8,5,16,0,21.7,24,0,1.09597e+07,6.63927e+07,22.9786,22.9786,22.9786,16.2078,0,0.545935,0,5.56214e+07
05/08/2009 17:00,5,8,5,17,0,21.7,24,0,1.12027e+07,6.66966e+07,23.0123,23.0123,23.0123,16.2078,0,0.559136,0,5.72499e+07
05/08/2009 18:00,5,8,5,18,0,21.1,24,0,8.37522e+06,4.32458e+07,23.032,23.032,23.032,16.2078,0,0.405989,0,4.16893e+07
05/08/2009 19:00,5,8,5,19,0,20.6,25,0,0,2.04982e+07,23.0375,23.0375,23.0375,23.0375,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,18.9,28,0,0,2.04982e+07,23.0375,23.0375,23.0375,23.0375,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,17.2,31,0,0,2.04245e+07,23.0375,23.0375,23.0375,23.0375,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,17,34,0,0,2.04245e+07,23.0375,23.0375,23.0375,23.0375,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,15,41,0,0,1.73235e+07,23.0375,23.0375,23.0375,23.0375,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,13.9,45,0,0,1.56007e+07,23.0375,23.0375,23.0375,23.0375,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,12.2,53,0,0,2.04442e+07,23.0375,23.0375,23.0375,23.0375,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,11.1,57,0,0,2.04442e+07,23.0375,23.0375,23.0375,23.0375,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,10,61,0,0,2.04442e+07,23.0375,23.0375,23.0375,23.0375,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,8.9,63,0,0,2.04442e+07,23.0375,23.0375,23.0375,23.0375,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,8.3,65,0,0,2.04442e+07,23.0375,23.0375,23.0375,23.0375,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,7.8,71,0,0,2.21669e+07,23.0375,23.0375,23.0375,23.0375,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,8.3,68,0,2.07162e+06,2.23906e+07,23.0015,23.0015,23.0015,16.2078,0,0.089665,0,9.17379e+06
05/09/2009 08:00,5,9,6,8,0,10,61,0,3.37748e+06,3.05315e+07,22.8943,22.8943,22.8943,16.2078,0,0.15189,0,1.52844e+07
05/09/2009 09:00,5,9,6,9,0,12.2,54,0,6.80179e+06,6.12152e+07,22.9056,22.9056,22.9056,16.2078,0,0.324686,0,3.27229e+07
05/09/2009 10:00,5,9,6,10,0,13.3,49,0,7.83064e+06,6.24916e+07,22.952,22.952,22.952,16.2078,0,0.378334,0,3.83939e+07
05/09/2009 11:00,5,9,6,11,0,15.6,40,0,8.39836e+06,6.31948e+07,23.0126,23.0126,23.0126,16.2078,0,0.40783,0,4.17603e+07
05/09/2009 12:00,5,9,6,12,0,17.2,34,0,8.81688e+06,6.37126e+07,23.0708,23.0708,23.0708,16.2078,0,0.429548,0,4.43601e+07
05/09/2009 13:00,5,9,6,13,0,19.4,26,0,8.20455e+06,5.83139e+07,23.0791,23.0791,23.0791,16.2078,0,0.396993,0,4.10468e+07
05/09/2009 14:00,5,9,6,14,0,20,23,0,9.4769e+06,6.45359e+07,23.0756,23.0756,23.0756,16.2078,0,0.465065,0,4.80607e+07
05/09/2009 15:00,5,9,6,15,0,19.4,23,0,9.79355e+06,6.49298e+07,23.0835,23.0835,23.0835,16.2078,0,0.481796,0,4.9847e+07
05/09/2009 16:00,5,9,6,16,0,20.6,23,0,1.03484e+07,6.56223e+07,23.0911,23.0911,23.0911,16.2078,0,0.51153,0,5.29812e+07
05/09/2009 17:00,5,9,6,17,0,19.4,24,0,9.9632e+06,6.51411e+07,23.0923,23.0923,23.0923,16.2078,0,0.490858,0,5.08491e+07
05/09/2009 18:00,5,9,6,18,0,18.3,24,0,6.9259e+06,4.14415e+07,23.0956,23.0956,23.0956,16.2078,0,0.329248,0,3.41242e+07
05/09/2009 19:00,5,9,6,19,0,17.8,26,0,0,2.04982e+07,23.0918,23.0918,23.0918,23.0918,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,16.7,25,0,0,2.04982e+07,23.0918,23.0918,23.0918,23.0918,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,16.1,26,0,0,2.04245e+07,23.0918,23.0918,23.0918,23.0918,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,15.6,30,0,0,2.04245e+07,23.0918,23.0918,23.0918,23.0918,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,14.4,32,0,0,1.73235e+07,23.0918,23.0918,23.0918,23.0918,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,12.8,43,0,0,1.56007e+07,23.0918,23.0918,23.0918,23.0918,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,12.2,45,0,0,2.04442e+07,23.0918,23.0918,23.0918,23.0918,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,12.2,45,0,0,2.04442e+07,23.0918,23.0918,23.0918,23.0918,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,11.7,48,0,0,2.04442e+07,23.0918,23.0918,23.0918,23.0918,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,11.1,54,0,0,2.04442e+07,23.0918,23.0918,23.0918,23.0918,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,10.6,58,0,0,2.04442e+07,23.0918,23.0918,23.0918,23.0918,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,10.6,61,0,0,2.21669e+07,23.0918,23.0918,23.0918,23.0918,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,11.1,57,0,992511,2.10905e+07,23.1334,23.1334,23.1334,16.2078,0,0.0417273,0,4.3452e+06
05/10/2009 08:00,5,10,0,8,0,11.7,54,0,1.40546e+06,2.8113e+07,23.0604,23.0604,23.0604,16.2078,0,0.0551706,0,5.6888e+06
05/10/2009 09:00,5,10,0,9,0,12.2,53,0,5.24617e+06,5.92906e+07,23.0003,23.0003,23.0003,16.2078,0,0.244748,0,2.50154e+07
05/10/2009 10:00,5,10,0,10,0,13.9,47,0,6.42633e+06,6.07466e+07,23.0323,23.0323,23.0323,16.2078,0,0.304616,0,3.12812e+07
05/10/2009 11:00,5,10,0,11,0,15.6,47,0,6.89592e+06,6.13267e+07,23.0765,23.0765,23.0765,16.2078,0,0.328626,0,3.39663e+07
05/10/2009 12:00,5,10,0,12,0,12.8,62,0,6.69867e+06,6.10823e+07,23.1164,23.1164,23.1164,16.2078,0,0.318492,0,3.31088e+07
05/10/2009 13:00,5,10,0,13,0,9.4,86,0,5.4315e+06,5.48791e+07,23.1396,23.1396,23.1396,16.2078,0,0.253433,0,2.64338e+07
05/10/2009 14:00,5,10,0,14,0,8.9,100,0,6.83949e+06,6.12558e+07,23.1446,23.1446,23.1446,16.2078,0,0.325583,0,3.39837e+07
05/10/2009 15:00,5,10,0,15,0,10,96,0,7.06494e+06,6.15347e+07,23.1524,23.1524,23.1524,16.2078,0,0.337211,0,3.52371e+07
05/10/2009 16:00,5,10,0,16,0,10,93,0,7.17632e+06,6.16725e+07,23.1654,23.1654,23.1654,16.2078,0,0.342945,0,3.59035e+07
05/10/2009 17:00,5,10,0,17,0,9.4,86,0,7.14317e+06,6.16314e+07,23.1746,23.1746,23.1746,16.2078,0,0.341258,0,3.57738e+07
05/10/2009 18:00,5,10,0,18,0,9.4,86,0,3.83996e+06,3.76359e+07,23.1825,23.1825,23.1825,16.2078,0,0.173167,0,1.81735e+07
05/10/2009 19:00,5,10,0,19,0,8.9,86,0,0,2.04982e+07,23.1835,23.1835,23.1835,23.1835,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,7,93,0,0,2.04982e+07,23.1835,23.1835,23.1835,23.1835,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,7,93,0,0,2.04245e+07,23.1835,23.1835,23.1835,23.1835,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,6.7,89,0,0,2.04245e+07,23.1835,23.1835,23.1835,23.1835,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,6.7,93,0,0,1.73235e+07,23.1835,23.1835,23.1835,23.1835,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,6.7,93,0,0,1.56007e+07,23.1835,23.1835,23.1835,23.1835,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,7.2,82,0,0,2.04442e+07,23.1835,23.1835,23.1835,23.1835,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,7.2,74,0,0,2.04442e+07,23.1835,23.1835,23.1835,23.1835,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7.2,80,0,0,2.04442e+07,23.1835,23.1835,23.1835,23.1835,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,6.7,85,0,0,2.04442e+07,23.1835,23.1835,23.1835,23.1835,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,6.7,85,0,0,2.04442e+07,23.1835,23.1835,23.1835,23.1835,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,6.1,86,0,0,2.21669e+07,23.1835,23.1835,23.1835,23.1835,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,6.7,82,0,183702,2.01201e+07,23.1914,23.1914,23.1914,16.2078,0,0.00609324,0,640291
05/11/2009 08:00,5,11,1,8,0,7.2,80,0,309439,2.68192e+07,23.2093,23.2093,23.2093,16.2078,0,0.0120299,0,1.26732e+06
05/11/2009 09:00,5,11,1,9,0,7.8,73,0,2.80564e+06,5.63057e+07,23.1277,23.1277,23.1277,16.2078,0,0.12659,0,1.3157e+07
05/11/2009 10:00,5,11,1,10,0,8.3,71,0,3.47575e+06,5.7114e+07,23.105,23.105,23.105,16.2078,0,0.156607,0,1.62532e+07
05/11/2009 11:00,5,11,1,11,0,9.4,68,0,4.28791e+06,5.811e+07,23.1157,23.1157,23.1157,16.2078,0,0.196515,0,2.04267e+07
05/11/2009 12:00,5,11,1,12,0,9.4,63,0,4.81384e+06,5.87562e+07,23.1354,23.1354,23.1354,16.2078,0,0.22265,0,2.32093e+07
05/11/2009 13:00,5,11,1,13,0,11.1,57,0,3.8626e+06,5.29489e+07,23.1683,23.1683,23.1683,16.2078,0,0.174885,0,1.83165e+07
05/11/2009 14:00,5,11,1,14,0,11.1,54,0,5.74019e+06,5.98965e+07,23.1631,23.1631,23.1631,16.2078,0,0.26907,0,2.816e+07
05/11/2009 15:00,5,11,1,15,0,12.8,48,0,6.32543e+06,6.06183e+07,23.1817,23.1817,23.1817,16.2078,0,0.298666,0,3.13413e+07
05/11/2009 16:00,5,11,1,16,0,12.8,48,0,6.41044e+06,6.07232e+07,23.1986,23.1986,23.1986,16.2078,0,0.303016,0,3.18746e+07
05/11/2009 17:00,5,11,1,17,0,13.3,45,0,7.11163e+06,6.15909e+07,23.2036,23.2036,23.2036,16.2078,0,0.338933,0,3.56778e+07
05/11/2009 18:00,5,11,1,18,0,13.3,47,0,3.6638e+06,3.74201e+07,23.2057,23.2057,23.2057,16.2078,0,0.164269,0,1.72971e+07
05/11/2009 19:00,5,11,1,19,0,11.7,54,0,0,2.04982e+07,23.206,23.206,23.206,23.206,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,10.6,56,0,0,2.04982e+07,23.206,23.206,23.206,23.206,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,9.4,66,0,0,2.04245e+07,23.206,23.206,23.206,23.206,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,8.3,74,0,0,2.04245e+07,23.206,23.206,23.206,23.206,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,8.9,71,0,0,1.73235e+07,23.206,23.206,23.206,23.206,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,8.3,76,0,0,1.56007e+07,23.206,23.206,23.206,23.206,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,8.9,73,0,0,2.04442e+07,23.206,23.206,23.206,23.206,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,8.3,80,0,0,2.04442e+07,23.206,23.206,23.206,23.206,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,8.3,80,0,0,2.04442e+07,23.206,23.206,23.206,23.206,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,7.8,79,0,0,2.04442e+07,23.206,23.206,23.206,23.206,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,7.2,82,0,0,2.04442e+07,23.206,23.206,23.206,23.206,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,7.2,82,0,0,1.99089e+07,23.206,23.206,23.206,23.206,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,7.8,76,0,63430.3,1.99744e+07,23.2066,23.2066,23.2066,16.2078,0,0.000465883,0,49062.6
05/12/2009 08:00,5,12,2,8,0,7.8,82,0,219365,2.67098e+07,23.2175,23.2175,23.2175,16.2078,0,0.00776717,0,819233
05/12/2009 09:00,5,12,2,9,0,7.8,89,0,2.85613e+06,5.6367e+07,23.1383,23.1383,23.1383,16.2078,0,0.128875,0,1.34128e+07
05/12/2009 10:00,5,12,2,10,0,8.3,83,0,3.61393e+06,5.7283e+07,23.0944,23.0944,23.0944,16.2078,0,0.163175,0,1.69076e+07
05/12/2009 11:00,5,12,2,11,0,10,71,0,4.68975e+06,5.86033e+07,23.1016,23.1016,23.1016,16.2078,0,0.216264,0,2.2434e+07
05/12/2009 12:00,5,12,2,12,0,11.7,61,0,5.43235e+06,5.95174e+07,23.128,23.128,23.128,16.2078,0,0.253549,0,2.64023e+07
05/12/2009 13:00,5,12,2,13,0,12.8,55,0,4.84994e+06,5.41621e+07,23.1356,23.1356,23.1356,16.2078,0,0.223864,0,2.33362e+07
05/12/2009 14:00,5,12,2,14,0,14.4,46,0,5.80289e+06,5.99743e+07,23.1345,23.1345,23.1345,16.2078,0,0.272321,0,2.83833e+07
05/12/2009 15:00,5,12,2,15,0,8.9,77,0,6.5084e+06,6.08455e+07,23.1433,23.1433,23.1433,16.2078,0,0.308254,0,3.2169e+07
05/12/2009 16:00,5,12,2,16,0,11.7,59,0,7.4031e+06,6.19533e+07,23.1595,23.1595,23.1595,16.2078,0,0.354285,0,3.7059e+07
05/12/2009 17:00,5,12,2,17,0,12.2,57,0,6.56748e+06,6.09187e+07,23.1688,23.1688,23.1688,16.2078,0,0.311431,0,3.26203e+07
05/12/2009 18:00,5,12,2,18,0,10.6,89,0,4.44431e+06,3.83812e+07,23.1732,23.1732,23.1732,16.2078,0,0.203276,0,2.13053e+07
05/12/2009 19:00,5,12,2,19,0,11.1,59,0,0,2.04982e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,10.6,63,0,0,2.04982e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,8.9,68,0,0,2.04245e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,7.8,63,0,0,2.04245e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,7.8,65,0,0,1.73235e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,6.7,70,0,0,1.56007e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,5.6,76,0,0,1.4487e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,4.4,83,0,0,1.4487e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,4.4,79,0,0,1.4487e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,3.3,82,0,0,1.4487e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,2.8,85,0,0,1.4487e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,2.2,85,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,4.4,79,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,6.7,70,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,7.8,63,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,10,56,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,12.2,43,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,13.3,33,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,14.4,35,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,15.6,31,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,16.7,28,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,16.1,26,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,16.7,29,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,16.7,25,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.1,29,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,15.6,24,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13.9,33,0,0,1.56007e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,13.3,40,0,0,1.56007e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,11.7,50,0,0,1.56007e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11.7,44,0,0,1.56007e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,10,50,0,0,1.4487e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,10.6,46,0,0,1.4487e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,9.4,52,0,0,1.4487e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,8.9,56,0,0,1.4487e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8.3,56,0,0,1.4487e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,8.9,54,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,11.1,48,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,13.3,42,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,14.4,42,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,16.1,35,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,16.7,35,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,18.3,31,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,19.4,28,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,20.6,25,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,20.6,23,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,21.1,23,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,21.7,17,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21.1,19,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,20,20,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,17.8,26,0,0,1.22289e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,16.7,28,0,0,1.56007e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13.9,37,0,0,1.56007e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12.2,45,0,0,1.56007e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12.2,41,0,0,1.56007e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,11.7,44,0,0,2.04442e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,10.6,46,0,0,2.04442e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,10.6,46,0,0,2.04442e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,10,45,0,0,2.04442e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,10.6,44,0,0,2.04442e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,10.6,44,0,0,1.99089e+07,23.1721,23.1721,23.1721,23.1721,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,12.2,41,0,57431.9,1.99744e+07,23.1556,23.1556,23.1556,19.69,0,0.00175162,0,182825
05/15/2009 08:00,5,15,5,8,0,15.6,31,0,351968,2.68697e+07,22.9771,22.9771,22.9771,16.2078,0,0.0134063,0,1.36072e+06
05/15/2009 09:00,5,15,5,9,0,17.2,28,0,4.06606e+06,5.78407e+07,22.77,22.77,22.77,16.2078,0,0.185585,0,1.83242e+07
05/15/2009 10:00,5,15,5,10,0,18.9,29,0,5.16436e+06,5.91919e+07,22.8196,22.8196,22.8196,16.2078,0,0.240512,0,2.39284e+07
05/15/2009 11:00,5,15,5,11,0,19.4,28,0,5.48523e+06,5.95854e+07,22.9048,22.9048,22.9048,16.2078,0,0.256436,0,2.58412e+07
05/15/2009 12:00,5,15,5,12,0,20.6,28,0,5.79972e+06,5.99723e+07,22.9786,22.9786,22.9786,16.2078,0,0.272277,0,2.77404e+07
05/15/2009 13:00,5,15,5,13,0,20.6,26,0,5.04021e+06,5.43975e+07,23.0164,23.0164,23.0164,16.2078,0,0.233398,0,2.39119e+07
05/15/2009 14:00,5,15,5,14,0,19.4,34,0,6.37594e+06,6.06829e+07,23.0473,23.0473,23.0473,16.2078,0,0.301545,0,3.10337e+07
05/15/2009 15:00,5,15,5,15,0,19.4,37,0,7.10781e+06,6.15879e+07,23.0813,23.0813,23.0813,16.2078,0,0.33909,0,3.50711e+07
05/15/2009 16:00,5,15,5,16,0,19.4,36,0,7.20499e+06,6.17078e+07,23.1086,23.1086,23.1086,16.2078,0,0.344088,0,3.57294e+07
05/15/2009 17:00,5,15,5,17,0,16.7,48,0,7.10063e+06,6.15786e+07,23.1199,23.1199,23.1199,16.2078,0,0.338772,0,3.52349e+07
05/15/2009 18:00,5,15,5,18,0,15.6,60,0,4.03798e+06,3.78791e+07,23.1371,23.1371,23.1371,16.2078,0,0.182677,0,1.9047e+07
05/15/2009 19:00,5,15,5,19,0,13.9,74,0,0,2.04982e+07,23.1348,23.1348,23.1348,23.1348,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,11.7,89,0,0,2.04982e+07,23.1348,23.1348,23.1348,23.1348,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,11.7,89,0,0,2.04245e+07,23.1348,23.1348,23.1348,23.1348,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11.7,89,0,0,2.04245e+07,23.1348,23.1348,23.1348,23.1348,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,11.7,89,0,0,1.73235e+07,23.1348,23.1348,23.1348,23.1348,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,93,0,0,1.56007e+07,23.1348,23.1348,23.1348,23.1348,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,9,93,0,0,2.04442e+07,23.1348,23.1348,23.1348,23.1348,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,8.9,93,0,0,2.04442e+07,23.1348,23.1348,23.1348,23.1348,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,8.9,86,0,0,2.04442e+07,23.1348,23.1348,23.1348,23.1348,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8.3,93,0,0,2.04442e+07,23.1348,23.1348,23.1348,23.1348,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,7.2,93,0,0,2.04442e+07,23.1348,23.1348,23.1348,23.1348,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,7.2,93,0,0,1.99089e+07,23.1348,23.1348,23.1348,23.1348,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8.3,86,0,233814,2.01809e+07,23.1583,23.1583,23.1583,16.2078,0,0.00844776,0,883512
05/16/2009 08:00,5,16,6,8,0,9.4,80,0,434996,2.69659e+07,23.2014,23.2014,23.2014,16.2078,0,0.0166699,0,1.75436e+06
05/16/2009 09:00,5,16,6,9,0,10.6,71,0,4.6934e+06,5.86108e+07,23.1267,23.1267,23.1267,16.2078,0,0.216779,0,2.25629e+07
05/16/2009 10:00,5,16,6,10,0,12.2,61,0,5.81798e+06,5.99958e+07,23.1508,23.1508,23.1508,16.2078,0,0.273269,0,2.85497e+07
05/16/2009 11:00,5,16,6,11,0,12.8,55,0,6.37012e+06,6.06738e+07,23.1844,23.1844,23.1844,16.2078,0,0.300772,0,3.15743e+07
05/16/2009 12:00,5,16,6,12,0,13.9,49,0,6.89565e+06,6.13231e+07,23.202,23.202,23.202,16.2078,0,0.327783,0,3.44967e+07
05/16/2009 13:00,5,16,6,13,0,13.9,49,0,6.08831e+06,5.56877e+07,23.1961,23.1961,23.1961,16.2078,0,0.286145,0,3.00894e+07
05/16/2009 14:00,5,16,6,14,0,16.1,41,0,7.5729e+06,6.21634e+07,23.185,23.185,23.185,16.2078,0,0.363239,0,3.81352e+07
05/16/2009 15:00,5,16,6,15,0,17.2,38,0,8.17291e+06,6.29073e+07,23.1832,23.1832,23.1832,16.2078,0,0.39441,0,4.13969e+07
05/16/2009 16:00,5,16,6,16,0,17.2,38,0,8.78091e+06,6.36639e+07,23.1779,23.1779,23.1779,16.2078,0,0.426445,0,4.47252e+07
05/16/2009 17:00,5,16,6,17,0,16.7,34,0,9.3102e+06,6.43282e+07,23.1657,23.1657,23.1657,16.2078,0,0.455473,0,4.76865e+07
05/16/2009 18:00,5,16,6,18,0,17.2,31,0,6.33765e+06,4.07228e+07,23.1522,23.1522,23.1522,16.2078,0,0.300239,0,3.1373e+07
05/16/2009 19:00,5,16,6,19,0,16.7,31,0,0,2.04982e+07,23.1428,23.1428,23.1428,23.1428,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,14.4,40,0,0,2.04982e+07,23.1428,23.1428,23.1428,23.1428,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,13.9,45,0,0,2.04245e+07,23.1428,23.1428,23.1428,23.1428,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,11.7,54,0,0,2.04245e+07,23.1428,23.1428,23.1428,23.1428,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,10.6,61,0,0,1.73235e+07,23.1428,23.1428,23.1428,23.1428,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,8.9,68,0,0,1.56007e+07,23.1428,23.1428,23.1428,23.1428,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,8.9,66,0,0,2.04442e+07,23.1428,23.1428,23.1428,23.1428,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,8.9,68,0,0,2.04442e+07,23.1428,23.1428,23.1428,23.1428,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,8.3,68,0,0,2.04442e+07,23.1428,23.1428,23.1428,23.1428,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7.8,68,0,0,2.04442e+07,23.1428,23.1428,23.1428,23.1428,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7.2,70,0,0,2.04442e+07,23.1428,23.1428,23.1428,23.1428,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,6.1,79,0,0,1.99089e+07,23.1428,23.1428,23.1428,23.1428,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8.3,71,0,1.12211e+06,2.12448e+07,23.1223,23.1223,23.1223,16.2078,0,0.0466318,0,4.85288e+06
05/17/2009 08:00,5,17,0,8,0,10.6,63,0,1.45031e+06,2.8175e+07,23.0849,23.0849,23.0849,16.2078,0,0.0587257,0,6.077e+06
05/17/2009 09:00,5,17,0,9,0,12.8,57,0,5.70274e+06,5.98534e+07,23.0844,23.0844,23.0844,16.2078,0,0.26735,0,2.76641e+07
05/17/2009 10:00,5,17,0,10,0,15,47,0,7.02661e+06,6.14919e+07,23.1273,23.1273,23.1273,16.2078,0,0.3356,0,3.49431e+07
05/17/2009 11:00,5,17,0,11,0,15.6,46,0,7.50265e+06,6.20777e+07,23.1569,23.1569,23.1569,16.2078,0,0.359593,0,3.76006e+07
05/17/2009 12:00,5,17,0,12,0,17.8,40,0,7.89596e+06,6.25639e+07,23.1712,23.1712,23.1712,16.2078,0,0.379945,0,3.98101e+07
05/17/2009 13:00,5,17,0,13,0,19.4,33,0,7.1988e+06,5.7062e+07,23.1669,23.1669,23.1669,16.2078,0,0.343377,0,3.59567e+07
05/17/2009 14:00,5,17,0,14,0,18.9,33,0,8.15071e+06,6.28809e+07,23.1454,23.1454,23.1454,16.2078,0,0.393517,0,4.10796e+07
05/17/2009 15:00,5,17,0,15,0,19.4,33,0,8.75268e+06,6.36293e+07,23.1455,23.1455,23.1455,16.2078,0,0.42529,0,4.43967e+07
05/17/2009 16:00,5,17,0,16,0,20.6,30,0,9.09419e+06,6.40545e+07,23.1433,23.1433,23.1433,16.2078,0,0.443425,0,4.62756e+07
05/17/2009 17:00,5,17,0,17,0,18.9,37,0,9.11994e+06,6.40869e+07,23.1365,23.1365,23.1365,16.2078,0,0.444901,0,4.63841e+07
05/17/2009 18:00,5,17,0,18,0,18.9,34,0,5.98396e+06,4.02758e+07,23.1375,23.1375,23.1375,16.2078,0,0.28053,0,2.92515e+07
05/17/2009 19:00,5,17,0,19,0,17.8,38,0,0,2.04982e+07,23.1376,23.1376,23.1376,23.1376,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,16.1,42,0,0,2.04982e+07,23.1376,23.1376,23.1376,23.1376,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,15,47,0,0,2.04245e+07,23.1376,23.1376,23.1376,23.1376,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,14.4,51,0,0,2.04245e+07,23.1376,23.1376,23.1376,23.1376,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,14.4,53,0,0,1.73235e+07,23.1376,23.1376,23.1376,23.1376,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,13.3,60,0,0,1.56007e+07,23.1376,23.1376,23.1376,23.1376,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,12.8,66,0,0,2.04442e+07,23.1376,23.1376,23.1376,23.1376,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,11.1,83,0,0,2.04442e+07,23.1376,23.1376,23.1376,23.1376,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,11.1,86,0,0,2.04442e+07,23.1376,23.1376,23.1376,23.1376,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,11.1,89,0,0,2.04442e+07,23.1376,23.1376,23.1376,23.1376,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,11.7,86,0,0,2.04442e+07,23.1376,23.1376,23.1376,23.1376,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,10,93,0,0,1.99089e+07,23.1376,23.1376,23.1376,23.1376,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10.6,92,0,772545,2.0825e+07,23.1778,23.1778,23.1778,16.2078,0,0.0317188,0,3.32473e+06
05/18/2009 08:00,5,18,1,8,0,11.1,89,0,1.48766e+06,2.8213e+07,23.1008,23.1008,23.1008,16.2078,0,0.0589152,0,6.11066e+06
05/18/2009 09:00,5,18,1,9,0,12.8,80,0,5.39395e+06,5.94708e+07,23.0659,23.0659,23.0659,16.2078,0,0.251674,0,2.5972e+07
05/18/2009 10:00,5,18,1,10,0,13.3,75,0,6.351e+06,6.06515e+07,23.109,23.109,23.109,16.2078,0,0.300272,0,3.11823e+07
05/18/2009 11:00,5,18,1,11,0,13.3,69,0,6.73207e+06,6.1122e+07,23.1499,23.1499,23.1499,16.2078,0,0.319727,0,3.33986e+07
05/18/2009 12:00,5,18,1,12,0,12.2,74,0,6.94459e+06,6.13847e+07,23.1725,23.1725,23.1725,16.2078,0,0.330657,0,3.46523e+07
05/18/2009 13:00,5,18,1,13,0,10,80,0,5.97722e+06,5.55507e+07,23.1823,23.1823,23.1823,16.2078,0,0.28064,0,2.94522e+07
05/18/2009 14:00,5,18,1,14,0,12.2,71,0,6.93498e+06,6.13729e+07,23.1751,23.1751,23.1751,16.2078,0,0.330234,0,3.46206e+07
05/18/2009 15:00,5,18,1,15,0,15,58,0,7.75976e+06,6.23948e+07,23.1749,23.1749,23.1749,16.2078,0,0.372944,0,3.90971e+07
05/18/2009 16:00,5,18,1,16,0,15,55,0,7.58938e+06,6.21837e+07,23.1781,23.1781,23.1781,16.2078,0,0.364177,0,3.8196e+07
05/18/2009 17:00,5,18,1,17,0,12.8,72,0,7.35649e+06,6.18953e+07,23.1818,23.1818,23.1818,16.2078,0,0.352202,0,3.69592e+07
05/18/2009 18:00,5,18,1,18,0,12.2,74,0,4.88904e+06,3.8926e+07,23.1879,23.1879,23.1879,16.2078,0,0.225165,0,2.36491e+07
05/18/2009 19:00,5,18,1,19,0,12.2,77,0,0,2.04982e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,12.8,72,0,0,2.04982e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,11.7,74,0,0,2.04245e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,11.7,80,0,0,2.04245e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,11.1,86,0,0,1.73235e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,11.1,83,0,0,1.56007e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,10.6,92,0,0,2.04442e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,10,93,0,0,2.04442e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,10,93,0,0,2.04442e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9.4,97,0,0,2.04442e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,10,93,0,0,2.04442e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,9.4,93,0,0,1.99089e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,10,93,0,363495,2.03385e+07,23.2113,23.2113,23.2113,16.2078,0,0.0146307,0,1.54104e+06
05/19/2009 08:00,5,19,2,8,0,11.1,86,0,508751,2.70615e+07,23.2283,23.2283,23.2283,16.2078,0,0.0215537,0,2.27685e+06
05/19/2009 09:00,5,19,2,9,0,12.8,72,0,4.70518e+06,5.86203e+07,23.1858,23.1858,23.1858,16.2078,0,0.216514,0,2.27336e+07
05/19/2009 10:00,5,19,2,10,0,13.3,67,0,5.73271e+06,5.98857e+07,23.2048,23.2048,23.2048,16.2078,0,0.268128,0,2.82297e+07
05/19/2009 11:00,5,19,2,11,0,14.4,65,0,6.29053e+06,6.0574e+07,23.2179,23.2179,23.2179,16.2078,0,0.296523,0,3.12776e+07
05/19/2009 12:00,5,19,2,12,0,15.6,55,0,6.97476e+06,6.142e+07,23.23,23.23,23.23,16.2078,0,0.331641,0,3.50423e+07
05/19/2009 13:00,5,19,2,13,0,16.1,56,0,6.22755e+06,5.58592e+07,23.2193,23.2193,23.2193,16.2078,0,0.293175,0,3.09309e+07
05/19/2009 14:00,5,19,2,14,0,17.2,48,0,7.71864e+06,6.23434e+07,23.2066,23.2066,23.2066,16.2078,0,0.370688,0,3.90377e+07
05/19/2009 15:00,5,19,2,15,0,17.2,52,0,8.32285e+06,6.30935e+07,23.1985,23.1985,23.1985,16.2078,0,0.402271,0,4.23146e+07
05/19/2009 16:00,5,19,2,16,0,17.2,56,0,8.74121e+06,6.36151e+07,23.1897,23.1897,23.1897,16.2078,0,0.42447,0,4.45936e+07
05/19/2009 17:00,5,19,2,17,0,17.2,56,0,9.28495e+06,6.42957e+07,23.1757,23.1757,23.1757,16.2078,0,0.45401,0,4.7601e+07
05/19/2009 18:00,5,19,2,18,0,16.7,58,0,5.20161e+06,3.93105e+07,23.1648,23.1648,23.1648,16.2078,0,0.240897,0,2.52179e+07
05/19/2009 19:00,5,19,2,19,0,16.1,56,0,0,2.04982e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,15,60,0,0,2.04982e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,12.8,72,0,0,2.04245e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,13.3,67,0,0,2.04245e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,10,83,0,0,1.73235e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9.4,86,0,0,1.56007e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9.4,83,0,0,1.4487e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8.9,83,0,0,1.4487e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,8.9,80,0,0,1.4487e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,7.2,86,0,0,1.4487e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,7.2,86,0,0,1.4487e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,7.2,86,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,10,77,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,12.2,69,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,13.9,64,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,15.6,62,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,17.2,50,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,18.9,42,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19.4,40,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,20,37,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,21.1,33,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,20.6,37,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,20.6,37,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,20.6,37,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,20,39,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,18.9,43,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,16.7,50,0,0,1.56007e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,13.9,64,0,0,1.56007e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,12.2,90,0,0,1.56007e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,12.2,80,0,0,1.56007e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,11.1,86,0,0,1.4487e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,10.6,89,0,0,1.4487e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,11.7,86,0,0,1.4487e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,11.7,80,0,0,1.4487e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,11.7,89,0,0,1.4487e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,11.7,86,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,11.7,86,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,13.3,75,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,13.3,72,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,15,67,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,15,64,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,16.7,60,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,16.7,58,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,17.8,52,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,17.8,52,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,18.9,42,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,17.2,50,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,15.6,57,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,16.1,51,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,15.6,53,0,0,1.22289e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,15,60,0,0,1.56007e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,13.3,67,0,0,1.56007e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,12.8,69,0,0,1.56007e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12.8,72,0,0,1.56007e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,11.1,80,0,0,2.04442e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,10,86,0,0,2.04442e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,10,86,0,0,2.04442e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,10.6,83,0,0,2.04442e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,10,83,0,0,2.04442e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,10.6,79,0,0,1.99089e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11.1,83,0,0,1.99089e+07,23.1529,23.1529,23.1529,23.1529,0,0,0,0
05/22/2009 08:00,5,22,5,8,0,13.3,72,0,567021,2.71398e+07,23.0468,23.0468,23.0468,16.2078,0,0.0252526,0,2.59635e+06
05/22/2009 09:00,5,22,5,9,0,14.4,47,0,4.11518e+06,5.79033e+07,23.014,23.014,23.014,16.2078,0,0.188384,0,1.92965e+07
05/22/2009 10:00,5,22,5,10,0,15,45,0,5.06059e+06,5.90615e+07,23.0797,23.0797,23.0797,16.2078,0,0.234729,0,2.42732e+07
05/22/2009 11:00,5,22,5,11,0,16.1,44,0,5.65784e+06,5.97947e+07,23.1374,23.1374,23.1374,16.2078,0,0.264382,0,2.75678e+07
05/22/2009 12:00,5,22,5,12,0,18.3,36,0,6.33945e+06,6.06354e+07,23.1616,23.1616,23.1616,16.2078,0,0.299027,0,3.12887e+07
05/22/2009 13:00,5,22,5,13,0,18.3,30,0,5.674e+06,5.51763e+07,23.1638,23.1638,23.1638,16.2078,0,0.264878,0,2.77239e+07
05/22/2009 14:00,5,22,5,14,0,18.3,29,0,7.23109e+06,6.17396e+07,23.1615,23.1615,23.1615,16.2078,0,0.345289,0,3.61285e+07
05/22/2009 15:00,5,22,5,15,0,20.6,26,0,7.46904e+06,6.20337e+07,23.1678,23.1678,23.1678,16.2078,0,0.357456,0,3.74355e+07
