Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/22/2009 16:00,5,22,5,16,0,16.7,41,0,7.0558e+06,6.15219e+07,23.1716,23.1716,23.1716,16.2078,0,0.336207,0,3.52293e+07
05/22/2009 17:00,5,22,5,17,0,15.6,55,0,8.28222e+06,6.30441e+07,23.1689,23.1689,23.1689,16.2078,0,0.400029,0,4.19009e+07
05/22/2009 18:00,5,22,5,18,0,16.7,44,0,4.52504e+06,3.84771e+07,23.1722,23.1722,23.1722,16.2078,0,0.206751,0,2.16664e+07
05/22/2009 19:00,5,22,5,19,0,15.6,46,0,0,2.04982e+07,23.1727,23.1727,23.1727,23.1727,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,15,39,0,0,2.04982e+07,23.1727,23.1727,23.1727,23.1727,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,13.3,53,0,0,2.04245e+07,23.1727,23.1727,23.1727,23.1727,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,12.2,57,0,0,2.04245e+07,23.1727,23.1727,23.1727,23.1727,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,10.6,61,0,0,1.73235e+07,23.1727,23.1727,23.1727,23.1727,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,10,63,0,0,1.56007e+07,23.1727,23.1727,23.1727,23.1727,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,9.4,66,0,0,2.04442e+07,23.1727,23.1727,23.1727,23.1727,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,10,61,0,0,2.04442e+07,23.1727,23.1727,23.1727,23.1727,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,9.4,66,0,0,2.04442e+07,23.1727,23.1727,23.1727,23.1727,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,8.3,71,0,0,2.04442e+07,23.1727,23.1727,23.1727,23.1727,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,7.2,82,0,0,2.04442e+07,23.1727,23.1727,23.1727,23.1727,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,7.8,82,0,0,1.99089e+07,23.1727,23.1727,23.1727,23.1727,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,7.8,82,0,326454,2.02933e+07,23.1968,23.1968,23.1968,16.2078,0,0.0128306,0,1.34931e+06
05/23/2009 08:00,5,23,6,8,0,8.9,73,0,438569,2.69761e+07,23.2308,23.2308,23.2308,16.2078,0,0.0181798,0,1.92102e+06
05/23/2009 09:00,5,23,6,9,0,7.8,82,0,3.6836e+06,5.73689e+07,23.0993,23.0993,23.0993,16.2078,0,0.166754,0,1.72904e+07
05/23/2009 10:00,5,23,6,10,0,8.9,80,0,4.92413e+06,5.8892e+07,23.0937,23.0937,23.0937,16.2078,0,0.228026,0,2.36267e+07
05/23/2009 11:00,5,23,6,11,0,10.6,74,0,5.65741e+06,5.97946e+07,23.133,23.133,23.133,16.2078,0,0.264804,0,2.75948e+07
05/23/2009 12:00,5,23,6,12,0,12.2,57,0,6.44958e+06,6.07723e+07,23.1619,23.1619,23.1619,16.2078,0,0.305126,0,3.19282e+07
05/23/2009 13:00,5,23,6,13,0,14.4,46,0,5.73964e+06,5.52582e+07,23.1663,23.1663,23.1663,16.2078,0,0.268665,0,2.81307e+07
05/23/2009 14:00,5,23,6,14,0,15,44,0,7.26356e+06,6.17805e+07,23.1648,23.1648,23.1648,16.2078,0,0.347331,0,3.63594e+07
05/23/2009 15:00,5,23,6,15,0,15.6,39,0,7.70444e+06,6.2326e+07,23.1742,23.1742,23.1742,16.2078,0,0.369993,0,3.87843e+07
05/23/2009 16:00,5,23,6,16,0,16.7,39,0,7.6634e+06,6.22753e+07,23.1759,23.1759,23.1759,16.2078,0,0.367984,0,3.85832e+07
05/23/2009 17:00,5,23,6,17,0,16.1,41,0,7.70084e+06,6.23222e+07,23.17,23.17,23.17,16.2078,0,0.370074,0,3.87693e+07
05/23/2009 18:00,5,23,6,18,0,12.8,62,0,4.09256e+06,3.79459e+07,23.1687,23.1687,23.1687,16.2078,0,0.185607,0,1.94407e+07
05/23/2009 19:00,5,23,6,19,0,10,77,0,0,2.04982e+07,23.1624,23.1624,23.1624,23.1624,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,10.6,71,0,0,2.04982e+07,23.1624,23.1624,23.1624,23.1624,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,9.4,77,0,0,2.04245e+07,23.1624,23.1624,23.1624,23.1624,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,8.9,80,0,0,2.04245e+07,23.1624,23.1624,23.1624,23.1624,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,7.8,82,0,0,1.73235e+07,23.1624,23.1624,23.1624,23.1624,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,7.8,86,0,0,1.56007e+07,23.1624,23.1624,23.1624,23.1624,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,7.2,90,0,0,2.04442e+07,23.1624,23.1624,23.1624,23.1624,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,6.1,93,0,0,2.04442e+07,23.1624,23.1624,23.1624,23.1624,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,6.1,93,0,0,2.04442e+07,23.1624,23.1624,23.1624,23.1624,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,5.6,92,0,0,2.04442e+07,23.1624,23.1624,23.1624,23.1624,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,5,93,0,0,2.04442e+07,23.1624,23.1624,23.1624,23.1624,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,5.6,92,0,0,1.99089e+07,23.1624,23.1624,23.1624,23.1624,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,6.1,97,0,181726,2.01177e+07,23.1759,23.1759,23.1759,16.2078,0,0.00600752,0,629653
05/24/2009 08:00,5,24,0,8,0,6.7,93,0,596959,2.71607e+07,23.1731,23.1731,23.1731,16.2078,0,0.0237145,0,2.48492e+06
05/24/2009 09:00,5,24,0,9,0,9.4,80,0,4.568e+06,5.84585e+07,23.122,23.122,23.122,16.2078,0,0.210913,0,2.19388e+07
05/24/2009 10:00,5,24,0,10,0,11.7,66,0,5.68941e+06,5.98401e+07,23.1542,23.1542,23.1542,16.2078,0,0.267322,0,2.7942e+07
05/24/2009 11:00,5,24,0,11,0,13.9,55,0,6.24118e+06,6.05167e+07,23.1884,23.1884,23.1884,16.2078,0,0.2946,0,3.09442e+07
05/24/2009 12:00,5,24,0,12,0,15,49,0,6.6982e+06,6.10788e+07,23.2136,23.2136,23.2136,16.2078,0,0.317652,0,3.34858e+07
05/24/2009 13:00,5,24,0,13,0,15.6,46,0,5.99026e+06,5.55668e+07,23.209,23.209,23.209,16.2078,0,0.281196,0,2.96236e+07
05/24/2009 14:00,5,24,0,14,0,16.7,39,0,7.41092e+06,6.19623e+07,23.1984,23.1984,23.1984,16.2078,0,0.354773,0,3.73177e+07
05/24/2009 15:00,5,24,0,15,0,17.2,36,0,8.01721e+06,6.27137e+07,23.1967,23.1967,23.1967,16.2078,0,0.386209,0,4.06146e+07
05/24/2009 16:00,5,24,0,16,0,17.8,35,0,8.64079e+06,6.34894e+07,23.1906,23.1906,23.1906,16.2078,0,0.41898,0,4.40224e+07
05/24/2009 17:00,5,24,0,17,0,18.3,29,0,9.22465e+06,6.42204e+07,23.1792,23.1792,23.1792,16.2078,0,0.450697,0,4.7278e+07
05/24/2009 18:00,5,24,0,18,0,18.3,30,0,6.34407e+06,4.07301e+07,23.1573,23.1573,23.1573,16.2078,0,0.30046,0,3.14193e+07
05/24/2009 19:00,5,24,0,19,0,17.8,29,0,0,2.04982e+07,23.1486,23.1486,23.1486,23.1486,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,16.1,41,0,0,2.04982e+07,23.1486,23.1486,23.1486,23.1486,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,13.3,55,0,0,2.04245e+07,23.1486,23.1486,23.1486,23.1486,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,11.7,63,0,0,2.04245e+07,23.1486,23.1486,23.1486,23.1486,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,12.2,57,0,0,1.73235e+07,23.1486,23.1486,23.1486,23.1486,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,11.1,63,0,0,1.56007e+07,23.1486,23.1486,23.1486,23.1486,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,10,71,0,0,2.04442e+07,23.1486,23.1486,23.1486,23.1486,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,9.4,74,0,0,2.04442e+07,23.1486,23.1486,23.1486,23.1486,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,8.9,73,0,0,2.04442e+07,23.1486,23.1486,23.1486,23.1486,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,8.3,74,0,0,2.04442e+07,23.1486,23.1486,23.1486,23.1486,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,8.3,74,0,0,2.04442e+07,23.1486,23.1486,23.1486,23.1486,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,7.8,76,0,0,1.99089e+07,23.1486,23.1486,23.1486,23.1486,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,10,74,0,1.13167e+06,2.12621e+07,23.1111,23.1111,23.1111,16.2078,0,0.0483399,0,5.02442e+06
05/25/2009 08:00,5,25,1,8,0,11.7,68,0,2.08723e+06,2.89575e+07,23.0273,23.0273,23.0273,16.2078,0,0.0901108,0,9.24573e+06
05/25/2009 09:00,5,25,1,9,0,12.2,64,0,6.06799e+06,6.03126e+07,23.035,23.035,23.035,16.2078,0,0.287598,0,2.95457e+07
05/25/2009 10:00,5,25,1,10,0,14.4,55,0,7.13867e+06,6.16353e+07,23.0919,23.0919,23.0919,16.2078,0,0.342363,0,3.54657e+07
05/25/2009 11:00,5,25,1,11,0,16.1,48,0,7.60108e+06,6.22023e+07,23.1344,23.1344,23.1344,16.2078,0,0.365236,0,3.80674e+07
05/25/2009 12:00,5,25,1,12,0,17.8,40,0,7.82353e+06,6.24748e+07,23.1614,23.1614,23.1614,16.2078,0,0.376351,0,3.93783e+07
05/25/2009 13:00,5,25,1,13,0,18.9,30,0,7.05722e+06,5.68874e+07,23.1592,23.1592,23.1592,16.2078,0,0.336277,0,3.51744e+07
05/25/2009 14:00,5,25,1,14,0,20.6,22,0,8.49229e+06,6.3307e+07,23.1394,23.1394,23.1394,16.2078,0,0.411952,0,4.29668e+07
05/25/2009 15:00,5,25,1,15,0,20.6,22,0,9.07446e+06,6.40306e+07,23.1342,23.1342,23.1342,16.2078,0,0.442544,0,4.6123e+07
05/25/2009 16:00,5,25,1,16,0,21.1,20,0,9.73915e+06,6.48601e+07,23.1365,23.1365,23.1365,16.2078,0,0.478058,0,4.98407e+07
05/25/2009 17:00,5,25,1,17,0,21.1,20,0,1.02516e+07,6.55042e+07,23.1264,23.1264,23.1264,16.2078,0,0.506451,0,5.27242e+07
05/25/2009 18:00,5,25,1,18,0,20.6,19,0,7.37405e+06,4.20059e+07,23.1159,23.1159,23.1159,16.2078,0,0.353828,0,3.67796e+07
05/25/2009 19:00,5,25,1,19,0,20,23,0,0,2.04982e+07,23.1076,23.1076,23.1076,23.1076,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,18.3,24,0,0,2.04982e+07,23.1076,23.1076,23.1076,23.1076,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15.6,37,0,0,2.04245e+07,23.1076,23.1076,23.1076,23.1076,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,15,39,0,0,2.04245e+07,23.1076,23.1076,23.1076,23.1076,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,13.3,43,0,0,1.73235e+07,23.1076,23.1076,23.1076,23.1076,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,12.8,51,0,0,1.56007e+07,23.1076,23.1076,23.1076,23.1076,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,13.3,49,0,0,2.04442e+07,23.1076,23.1076,23.1076,23.1076,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,13.9,45,0,0,2.04442e+07,23.1076,23.1076,23.1076,23.1076,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,14.4,42,0,0,2.04442e+07,23.1076,23.1076,23.1076,23.1076,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,13.3,53,0,0,2.04442e+07,23.1076,23.1076,23.1076,23.1076,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,13.3,60,0,0,2.04442e+07,23.1076,23.1076,23.1076,23.1076,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,11.7,74,0,0,1.99089e+07,23.1076,23.1076,23.1076,23.1076,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,11.7,77,0,1.12356e+06,2.12465e+07,23.1262,23.1262,23.1262,16.2078,0,0.0470766,0,4.89833e+06
05/26/2009 08:00,5,26,2,8,0,12.2,77,0,1.50548e+06,2.82351e+07,23.0461,23.0461,23.0461,16.2078,0,0.0599373,0,6.16737e+06
05/26/2009 09:00,5,26,2,9,0,13.3,77,0,5.45214e+06,5.95449e+07,22.9804,22.9804,22.9804,16.2078,0,0.2552,0,2.60073e+07
05/26/2009 10:00,5,26,2,10,0,14.4,67,0,6.3539e+06,6.06573e+07,23.0224,23.0224,23.0224,16.2078,0,0.300955,0,3.08604e+07
05/26/2009 11:00,5,26,2,11,0,16.1,62,0,6.96425e+06,6.14116e+07,23.0591,23.0591,23.0591,16.2078,0,0.332197,0,3.42478e+07
05/26/2009 12:00,5,26,2,12,0,16.7,62,0,7.41946e+06,6.19751e+07,23.0848,23.0848,23.0848,16.2078,0,0.355718,0,3.68098e+07
05/26/2009 13:00,5,26,2,13,0,17.2,58,0,6.50127e+06,5.61997e+07,23.1053,23.1053,23.1053,16.2078,0,0.307723,0,3.1938e+07
05/26/2009 14:00,5,26,2,14,0,18.3,54,0,7.56868e+06,6.21594e+07,23.1139,23.1139,23.1139,16.2078,0,0.363352,0,3.77585e+07
05/26/2009 15:00,5,26,2,15,0,17.8,63,0,7.97356e+06,6.26615e+07,23.1322,23.1322,23.1322,16.2078,0,0.38445,0,4.00565e+07
05/26/2009 16:00,5,26,2,16,0,17.2,67,0,9.17994e+06,6.4162e+07,23.146,23.146,23.146,16.2078,0,0.44801,0,4.67719e+07
05/26/2009 17:00,5,26,2,17,0,20,55,0,8.85077e+06,6.37518e+07,23.1421,23.1421,23.1421,16.2078,0,0.430646,0,4.49341e+07
05/26/2009 18:00,5,26,2,18,0,19.4,54,0,5.21537e+06,3.93273e+07,23.1468,23.1468,23.1468,16.2078,0,0.24168,0,2.52342e+07
05/26/2009 19:00,5,26,2,19,0,16.1,81,0,0,2.04982e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,16.1,64,0,0,2.04982e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,13.9,83,0,0,2.04245e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,14.4,81,0,0,2.04245e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13.9,83,0,0,1.73235e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,13.9,87,0,0,1.56007e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,13.9,87,0,0,1.4487e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13.9,89,0,0,1.4487e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13.3,90,0,0,1.4487e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,13.3,90,0,0,1.4487e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,12.2,90,0,0,1.4487e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,11.7,93,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,15,77,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,15.6,72,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,16.1,70,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,18.3,56,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,18.9,50,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,19.4,45,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,19.4,47,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,13.9,87,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,14.4,87,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,13.9,87,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,14.4,84,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,15,77,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,15.6,78,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,15,77,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,14.4,78,0,0,1.56007e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,15,75,0,0,1.56007e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,12.8,93,0,0,1.56007e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,12.2,90,0,0,1.56007e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,12.8,89,0,0,1.4487e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,12.8,89,0,0,1.4487e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,12.8,93,0,0,1.4487e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.8,86,0,0,1.4487e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,11.7,93,0,0,1.4487e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,10.6,92,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,10.6,89,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,10.6,92,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,10.6,86,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,11,82,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,11.1,86,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,13.9,72,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,13.3,64,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,15,60,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,14.4,57,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,15.6,55,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,13.3,64,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,12.8,64,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,12.8,55,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,10.6,79,0,0,1.22289e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,10,71,0,0,1.56007e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,8.9,73,0,0,1.56007e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,8.3,80,0,0,1.56007e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,7.2,82,0,0,1.56007e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,6.7,82,0,0,2.04442e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,6.1,82,0,0,2.04442e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,5,89,0,0,2.04442e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,5,86,0,0,2.04442e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,4.4,86,0,0,2.04442e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,5,86,0,0,1.99089e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,6.7,70,0,0,1.99089e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/29/2009 08:00,5,29,5,8,0,7.2,68,0,0,2.64553e+07,23.1443,23.1443,23.1443,23.1443,0,0,0,0
05/29/2009 09:00,5,29,5,9,0,9.4,63,0,2.0257e+06,5.53597e+07,23.04,23.04,23.04,16.2078,0,0.0896253,0,9.20151e+06
05/29/2009 10:00,5,29,5,10,0,10.6,58,0,2.90599e+06,5.64209e+07,23.0345,23.0345,23.0345,16.2078,0,0.12902,0,1.32518e+07
05/29/2009 11:00,5,29,5,11,0,11.7,52,0,3.37118e+06,5.69842e+07,23.0758,23.0758,23.0758,16.2078,0,0.150662,0,1.55701e+07
05/29/2009 12:00,5,29,5,12,0,11.7,48,0,4.34052e+06,5.81725e+07,23.1239,23.1239,23.1239,16.2078,0,0.198304,0,2.06381e+07
05/29/2009 13:00,5,29,5,13,0,13.3,45,0,3.94795e+06,5.30523e+07,23.1658,23.1658,23.1658,16.2078,0,0.17845,0,1.86835e+07
05/29/2009 14:00,5,29,5,14,0,12.8,41,0,5.57815e+06,5.96956e+07,23.1767,23.1767,23.1767,16.2078,0,0.260366,0,2.73025e+07
05/29/2009 15:00,5,29,5,15,0,13.3,40,0,6.2115e+06,6.04766e+07,23.1854,23.1854,23.1854,16.2078,0,0.29241,0,3.07006e+07
05/29/2009 16:00,5,29,5,16,0,13.9,35,0,6.95203e+06,6.13926e+07,23.1909,23.1909,23.1909,16.2078,0,0.330347,0,3.47113e+07
05/29/2009 17:00,5,29,5,17,0,13.9,38,0,6.78962e+06,6.11916e+07,23.1886,23.1886,23.1886,16.2078,0,0.322114,0,3.38349e+07
05/29/2009 18:00,5,29,5,18,0,13.9,37,0,4.08052e+06,3.79332e+07,23.1845,23.1845,23.1845,16.2078,0,0.18488,0,1.94084e+07
05/29/2009 19:00,5,29,5,19,0,14.4,35,0,0,2.04982e+07,23.1792,23.1792,23.1792,23.1792,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,12.8,41,0,0,2.04982e+07,23.1792,23.1792,23.1792,23.1792,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,10.6,54,0,0,2.04245e+07,23.1792,23.1792,23.1792,23.1792,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,10,56,0,0,2.04245e+07,23.1792,23.1792,23.1792,23.1792,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,10,54,0,0,1.73235e+07,23.1792,23.1792,23.1792,23.1792,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,8.9,63,0,0,1.56007e+07,23.1792,23.1792,23.1792,23.1792,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,8.3,71,0,0,2.04442e+07,23.1792,23.1792,23.1792,23.1792,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,6.7,73,0,0,2.04442e+07,23.1792,23.1792,23.1792,23.1792,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,5.6,79,0,0,2.04442e+07,23.1792,23.1792,23.1792,23.1792,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,5.6,79,0,0,2.04442e+07,23.1792,23.1792,23.1792,23.1792,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,5,79,0,0,2.04442e+07,23.1792,23.1792,23.1792,23.1792,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,5.6,79,0,0,1.99089e+07,23.1792,23.1792,23.1792,23.1792,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,7.8,71,0,303019,2.02606e+07,23.1521,23.1521,23.1521,16.2078,0,0.0105173,0,1.09773e+06
05/30/2009 08:00,5,30,6,8,0,10.6,58,0,996598,2.76516e+07,23.0718,23.0718,23.0718,16.2078,0,0.0432342,0,4.46541e+06
05/30/2009 09:00,5,30,6,9,0,12.2,54,0,4.94232e+06,5.89231e+07,23.0958,23.0958,23.0958,16.2078,0,0.230316,0,2.38732e+07
05/30/2009 10:00,5,30,6,10,0,13.3,47,0,5.87302e+06,6.00694e+07,23.1252,23.1252,23.1252,16.2078,0,0.277098,0,2.88426e+07
05/30/2009 11:00,5,30,6,11,0,15,44,0,6.32595e+06,6.0623e+07,23.1453,23.1453,23.1453,16.2078,0,0.299186,0,3.12318e+07
05/30/2009 12:00,5,30,6,12,0,15,42,0,6.68969e+06,6.1069e+07,23.1771,23.1771,23.1771,16.2078,0,0.317288,0,3.32735e+07
05/30/2009 13:00,5,30,6,13,0,16.1,41,0,5.97419e+06,5.55473e+07,23.1789,23.1789,23.1789,16.2078,0,0.280395,0,2.94119e+07
05/30/2009 14:00,5,30,6,14,0,17.8,37,0,7.41142e+06,6.19634e+07,23.1728,23.1728,23.1728,16.2078,0,0.354856,0,3.71901e+07
05/30/2009 15:00,5,30,6,15,0,18.3,34,0,8.06625e+06,6.2775e+07,23.1728,23.1728,23.1728,16.2078,0,0.38879,0,4.07464e+07
05/30/2009 16:00,5,30,6,16,0,19.4,33,0,8.79417e+06,6.36807e+07,23.1713,23.1713,23.1713,16.2078,0,0.427144,0,4.47564e+07
05/30/2009 17:00,5,30,6,17,0,20,33,0,9.47826e+06,6.45374e+07,23.1593,23.1593,23.1593,16.2078,0,0.464356,0,4.85714e+07
05/30/2009 18:00,5,30,6,18,0,19.4,32,0,6.47471e+06,4.08896e+07,23.1465,23.1465,23.1465,16.2078,0,0.306735,0,3.20253e+07
05/30/2009 19:00,5,30,6,19,0,19.4,34,0,0,2.04982e+07,23.1389,23.1389,23.1389,23.1389,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,18.3,37,0,0,2.04982e+07,23.1389,23.1389,23.1389,23.1389,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,16.7,42,0,0,2.04245e+07,23.1389,23.1389,23.1389,23.1389,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,14.4,51,0,0,2.04245e+07,23.1389,23.1389,23.1389,23.1389,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,14.4,49,0,0,1.73235e+07,23.1389,23.1389,23.1389,23.1389,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,12.2,59,0,0,1.56007e+07,23.1389,23.1389,23.1389,23.1389,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,10.6,68,0,0,2.04442e+07,23.1389,23.1389,23.1389,23.1389,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,10.6,71,0,0,2.04442e+07,23.1389,23.1389,23.1389,23.1389,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,8.3,83,0,0,2.04442e+07,23.1389,23.1389,23.1389,23.1389,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,8.9,77,0,0,2.04442e+07,23.1389,23.1389,23.1389,23.1389,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,8.3,80,0,0,2.04442e+07,23.1389,23.1389,23.1389,23.1389,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,7.8,82,0,0,1.99089e+07,23.1389,23.1389,23.1389,23.1389,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,10,74,0,1.33265e+06,2.14912e+07,23.1481,23.1481,23.1481,16.2078,0,0.0545063,0,5.6931e+06
05/31/2009 08:00,5,31,0,8,0,11.1,71,0,2.39471e+06,2.93319e+07,23.091,23.091,23.091,16.2078,0,0.104625,0,1.08361e+07
05/31/2009 09:00,5,31,0,9,0,13.3,60,0,6.55951e+06,6.09188e+07,23.1011,23.1011,23.1011,16.2078,0,0.312443,0,3.24083e+07
05/31/2009 10:00,5,31,0,10,0,15,49,0,7.45992e+06,6.20324e+07,23.135,23.135,23.135,16.2078,0,0.3588,0,3.73997e+07
05/31/2009 11:00,5,31,0,11,0,16.1,44,0,7.7317e+06,6.23639e+07,23.1557,23.1557,23.1557,16.2078,0,0.371941,0,3.88847e+07
05/31/2009 12:00,5,31,0,12,0,16.7,39,0,7.88844e+06,6.25546e+07,23.1738,23.1738,23.1738,16.2078,0,0.379566,0,3.97852e+07
05/31/2009 13:00,5,31,0,13,0,18.3,30,0,7.10244e+06,5.69426e+07,23.1668,23.1668,23.1668,16.2078,0,0.338402,0,3.54354e+07
05/31/2009 14:00,5,31,0,14,0,18.9,33,0,8.58617e+06,6.34224e+07,23.155,23.155,23.155,16.2078,0,0.416568,0,4.35458e+07
05/31/2009 15:00,5,31,0,15,0,20,32,0,9.25526e+06,6.4255e+07,23.1547,23.1547,23.1547,16.2078,0,0.452009,0,4.72487e+07
05/31/2009 16:00,5,31,0,16,0,20.6,30,0,9.80057e+06,6.49353e+07,23.1546,23.1546,23.1546,16.2078,0,0.481169,0,5.02959e+07
05/31/2009 17:00,5,31,0,17,0,21.7,27,0,1.05203e+07,6.5839e+07,23.1409,23.1409,23.1409,16.2078,0,0.520804,0,5.43322e+07
05/31/2009 18:00,5,31,0,18,0,21.7,25,0,7.66279e+06,4.23634e+07,23.1339,23.1339,23.1339,16.2078,0,0.368756,0,3.84311e+07
05/31/2009 19:00,5,31,0,19,0,21.1,26,0,0,2.04982e+07,23.1335,23.1335,23.1335,23.1335,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,18.9,32,0,0,2.04982e+07,23.1335,23.1335,23.1335,23.1335,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,17.8,34,0,0,2.04245e+07,23.1335,23.1335,23.1335,23.1335,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,17.8,46,0,0,2.04245e+07,23.1335,23.1335,23.1335,23.1335,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,17.8,47,0,0,1.73235e+07,23.1335,23.1335,23.1335,23.1335,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,17.8,51,0,0,1.56007e+07,23.1335,23.1335,23.1335,23.1335,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,17.8,40,0,0,2.04442e+07,23.1335,23.1335,23.1335,23.1335,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,17.8,35,0,0,2.04442e+07,23.1335,23.1335,23.1335,23.1335,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,17.8,40,0,0,2.04442e+07,23.1335,23.1335,23.1335,23.1335,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,17.8,40,0,0,2.04442e+07,23.1335,23.1335,23.1335,23.1335,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,17.2,41,0,0,2.04442e+07,23.1335,23.1335,23.1335,23.1335,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,18.3,37,0,0,1.99089e+07,23.1335,23.1335,23.1335,23.1335,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,21.1,32,0,4.64945e+06,2.55524e+07,22.9686,22.9686,22.9686,16.2078,0,0.216365,0,2.20527e+07
06/01/2009 08:00,6,1,1,8,0,22.8,29,0,5.72582e+06,3.3426e+07,22.912,22.912,22.912,16.2078,0,0.270368,0,2.72761e+07
06/01/2009 09:00,6,1,1,9,0,25.6,25,0,9.52706e+06,6.46126e+07,22.9387,22.9387,22.9387,16.2078,0,0.470212,0,4.76236e+07
06/01/2009 10:00,6,1,1,10,0,30,20,0,1.06369e+07,6.59972e+07,22.9822,22.9822,22.9822,16.2078,0,0.529949,0,5.40217e+07
06/01/2009 11:00,6,1,1,11,0,32.2,17,0,1.11983e+07,6.66935e+07,23.0272,23.0272,23.0272,16.2078,0,0.559417,0,5.74049e+07
06/01/2009 12:00,6,1,1,12,0,33.3,16,0,1.16086e+07,6.72044e+07,23.0559,23.0559,23.0559,16.2078,0,0.581505,0,5.99209e+07
06/01/2009 13:00,6,1,1,13,0,33.9,16,0,1.10915e+07,6.19188e+07,23.0542,23.0542,23.0542,16.2078,0,0.552836,0,5.69529e+07
06/01/2009 14:00,6,1,1,14,0,35.6,14,0,1.25906e+07,6.84398e+07,23.0503,23.0503,23.0503,16.2078,0,0.636604,0,6.55449e+07
06/01/2009 15:00,6,1,1,15,0,35.6,14,0,1.33492e+07,6.93947e+07,23.0584,23.0584,23.0584,16.2078,0,0.679131,0,7.00065e+07
06/01/2009 16:00,6,1,1,16,0,35.6,13,0,1.3638e+07,6.97589e+07,23.0622,23.0622,23.0622,16.2078,0,0.695552,0,7.1739e+07
06/01/2009 17:00,6,1,1,17,0,33.9,14,0,1.32698e+07,6.92949e+07,23.0564,23.0564,23.0564,16.2078,0,0.674926,0,6.95533e+07
06/01/2009 18:00,6,1,1,18,0,33.3,13,0,1.03611e+07,4.57193e+07,23.0596,23.0596,23.0596,16.2078,0,0.512373,0,5.28258e+07
06/01/2009 19:00,6,1,1,19,0,31.7,14,0,0,2.04982e+07,23.0523,23.0523,23.0523,23.0523,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,27.8,17,0,0,2.04982e+07,23.0523,23.0523,23.0523,23.0523,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,21.1,41,0,0,2.04245e+07,23.0523,23.0523,23.0523,23.0523,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,19.4,47,0,0,2.04245e+07,23.0523,23.0523,23.0523,23.0523,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,18.3,50,0,0,1.73235e+07,23.0523,23.0523,23.0523,23.0523,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,17.2,54,0,0,1.56007e+07,23.0523,23.0523,23.0523,23.0523,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,16.1,51,0,0,2.04442e+07,23.0523,23.0523,23.0523,23.0523,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,15,51,0,0,2.04442e+07,23.0523,23.0523,23.0523,23.0523,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,13.9,55,0,0,2.04442e+07,23.0523,23.0523,23.0523,23.0523,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,12.8,62,0,0,2.04442e+07,23.0523,23.0523,23.0523,23.0523,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,12.2,59,0,0,2.04442e+07,23.0523,23.0523,23.0523,23.0523,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,11.7,56,0,0,1.99089e+07,23.0523,23.0523,23.0523,23.0523,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,11.7,54,0,4.8685e+06,2.58402e+07,22.9773,22.9773,22.9773,16.2078,0,0.232082,0,2.36726e+07
06/02/2009 08:00,6,2,2,8,0,12.8,51,0,6.52215e+06,3.44022e+07,22.9007,22.9007,22.9007,16.2078,0,0.310167,0,3.12392e+07
06/02/2009 09:00,6,2,2,9,0,13.9,47,0,1.05362e+07,6.58711e+07,22.9092,22.9092,22.9092,16.2078,0,0.52491,0,5.29314e+07
06/02/2009 10:00,6,2,2,10,0,14.4,46,0,1.1204e+07,6.6709e+07,22.9476,22.9476,22.9476,16.2078,0,0.561812,0,5.69767e+07
06/02/2009 11:00,6,2,2,11,0,17.2,35,0,1.13939e+07,6.6941e+07,22.9995,22.9995,22.9995,16.2078,0,0.571122,0,5.83677e+07
06/02/2009 12:00,6,2,2,12,0,18.3,30,0,1.14863e+07,6.70534e+07,23.0289,23.0289,23.0289,16.2078,0,0.575701,0,5.90898e+07
06/02/2009 13:00,6,2,2,13,0,18.9,30,0,1.07183e+07,6.14522e+07,23.0419,23.0419,23.0419,16.2078,0,0.53298,0,5.48087e+07
06/02/2009 14:00,6,2,2,14,0,19.4,29,0,1.19283e+07,6.76079e+07,23.0449,23.0449,23.0449,16.2078,0,0.600193,0,6.17481e+07
06/02/2009 15:00,6,2,2,15,0,20,28,0,1.24363e+07,6.82446e+07,23.0564,23.0564,23.0564,16.2078,0,0.628048,0,6.47218e+07
06/02/2009 16:00,6,2,2,16,0,21.1,26,0,1.30875e+07,6.90644e+07,23.0604,23.0604,23.0604,16.2078,0,0.664364,0,6.85043e+07
06/02/2009 17:00,6,2,2,17,0,21.1,23,0,1.36027e+07,6.97167e+07,23.0575,23.0575,23.0575,16.2078,0,0.693928,0,7.1522e+07
06/02/2009 18:00,6,2,2,18,0,21.1,21,0,1.07377e+07,4.61963e+07,23.0558,23.0558,23.0558,16.2078,0,0.533801,0,5.50047e+07
06/02/2009 19:00,6,2,2,19,0,20,21,0,0,2.04982e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,18.3,25,0,0,2.04982e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,15.6,34,0,0,2.04245e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,13.9,38,0,0,2.04245e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,13.9,37,0,0,1.73235e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,11.1,52,0,0,1.56007e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,10,61,0,0,1.4487e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,7.8,82,0,0,1.4487e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,7.2,80,0,0,1.4487e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,6.1,79,0,0,1.4487e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,6.7,73,0,0,1.4487e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,6.7,67,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,6.7,62,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,8.9,58,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,10,50,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,10.6,48,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,11.1,44,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,11.7,41,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,13.9,33,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,13.9,30,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,13.3,32,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15.6,27,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,15,33,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.3,37,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,32,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,11.7,39,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,10.6,52,0,0,1.56007e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,9.4,56,0,0,1.56007e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,56,0,0,1.56007e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,7.8,58,0,0,1.56007e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.2,57,0,0,1.4487e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,6.1,59,0,0,1.4487e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6,60,0,0,1.4487e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,6.7,65,0,0,1.4487e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,60,0,0,1.4487e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,8.3,53,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,9.4,49,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,10,45,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,11.7,41,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,12.8,39,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,13.9,35,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,15,33,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,15,33,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,17.8,29,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,18.3,27,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,19.4,25,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,20,23,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,20,22,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,21,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.8,31,0,0,1.22289e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,35,0,0,1.56007e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,16.1,36,0,0,1.56007e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,16.1,35,0,0,1.56007e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,15.6,36,0,0,1.56007e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,15,37,0,0,2.04442e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,13.3,45,0,0,2.04442e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,13.9,42,0,0,2.04442e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,13.9,38,0,0,2.04442e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,12.2,39,0,0,2.04442e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,12.8,43,0,0,1.99089e+07,23.0484,23.0484,23.0484,23.0484,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,12.2,47,0,2.54069e+06,2.29691e+07,22.8779,22.8779,22.8779,16.2078,0,0.113766,0,1.1441e+07
06/05/2009 08:00,6,5,5,8,0,13.9,42,0,3.14037e+06,3.02369e+07,22.7059,22.7059,22.7059,16.2078,0,0.139667,0,1.3657e+07
06/05/2009 09:00,6,5,5,9,0,15.6,34,0,7.55649e+06,6.21561e+07,22.6882,22.6882,22.6882,16.2078,0,0.365297,0,3.56218e+07
06/05/2009 10:00,6,5,5,10,0,16.7,34,0,8.30784e+06,6.3089e+07,22.7432,22.7432,22.7432,16.2078,0,0.404809,0,3.98096e+07
06/05/2009 11:00,6,5,5,11,0,17.2,36,0,8.69078e+06,6.35641e+07,22.8063,22.8063,22.8063,16.2078,0,0.424857,0,4.21844e+07
06/05/2009 12:00,6,5,5,12,0,16.7,48,0,9.12009e+06,6.40975e+07,22.8628,22.8628,22.8628,16.2078,0,0.447503,0,4.48131e+07
06/05/2009 13:00,6,5,5,13,0,15.6,67,0,7.69853e+06,5.76897e+07,22.9181,22.9181,22.9181,16.2078,0,0.371594,0,3.75212e+07
06/05/2009 14:00,6,5,5,14,0,15,69,0,8.71509e+06,6.35918e+07,22.9265,22.9265,22.9265,16.2078,0,0.425748,0,4.30425e+07
06/05/2009 15:00,6,5,5,15,0,15,64,0,9.35782e+06,6.43911e+07,22.9657,22.9657,22.9657,16.2078,0,0.459729,0,4.67494e+07
06/05/2009 16:00,6,5,5,16,0,16.7,53,0,1.03374e+07,6.56127e+07,23.02,23.02,23.02,16.2078,0,0.512006,0,5.24839e+07
06/05/2009 17:00,6,5,5,17,0,18.3,47,0,1.02551e+07,6.55085e+07,23.0539,23.0539,23.0539,16.2078,0,0.507451,0,5.22747e+07
06/05/2009 18:00,6,5,5,18,0,18.3,45,0,7.87966e+06,4.26281e+07,23.0663,23.0663,23.0663,16.2078,0,0.379736,0,3.91891e+07
06/05/2009 19:00,6,5,5,19,0,17.8,43,0,0,2.04982e+07,23.067,23.067,23.067,23.067,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.7,46,0,0,2.04982e+07,23.067,23.067,23.067,23.067,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,15.6,51,0,0,2.04245e+07,23.067,23.067,23.067,23.067,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14,63,0,0,2.04245e+07,23.067,23.067,23.067,23.067,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,13.9,62,0,0,1.73235e+07,23.067,23.067,23.067,23.067,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,11.7,71,0,0,1.56007e+07,23.067,23.067,23.067,23.067,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,11.1,77,0,0,2.04442e+07,23.067,23.067,23.067,23.067,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,10.6,83,0,0,2.04442e+07,23.067,23.067,23.067,23.067,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,8.9,86,0,0,2.04442e+07,23.067,23.067,23.067,23.067,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,8.3,83,0,0,2.04442e+07,23.067,23.067,23.067,23.067,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,8.3,80,0,0,2.04442e+07,23.067,23.067,23.067,23.067,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,8.9,80,0,0,1.99089e+07,23.067,23.067,23.067,23.067,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,11.1,71,0,3.90075e+06,2.4629e+07,23.0824,23.0824,23.0824,16.2078,0,0.178786,0,1.8502e+07
06/06/2009 08:00,6,6,6,8,0,13.3,67,0,4.83183e+06,3.23163e+07,23.0451,23.0451,23.0451,16.2078,0,0.223913,0,2.30372e+07
06/06/2009 09:00,6,6,6,9,0,16.1,56,0,8.98088e+06,6.39253e+07,23.0556,23.0556,23.0556,16.2078,0,0.43982,0,4.53195e+07
06/06/2009 10:00,6,6,6,10,0,16.7,53,0,9.86398e+06,6.50242e+07,23.0889,23.0889,23.0889,16.2078,0,0.486777,0,5.04023e+07
06/06/2009 11:00,6,6,6,11,0,18.3,45,0,1.01616e+07,6.53911e+07,23.1007,23.1007,23.1007,16.2078,0,0.502019,0,5.20686e+07
06/06/2009 12:00,6,6,6,12,0,19.4,36,0,1.03074e+07,6.55718e+07,23.1087,23.1087,23.1087,16.2078,0,0.509774,0,5.29344e+07
06/06/2009 13:00,6,6,6,13,0,20.6,32,0,9.68214e+06,6.0153e+07,23.1075,23.1075,23.1075,16.2078,0,0.475646,0,4.93821e+07
06/06/2009 14:00,6,6,6,14,0,21.1,30,0,1.09153e+07,6.63333e+07,23.093,23.093,23.093,16.2078,0,0.543173,0,5.62747e+07
06/06/2009 15:00,6,6,6,15,0,22,31,0,1.14939e+07,6.7058e+07,23.0912,23.0912,23.0912,16.2078,0,0.574798,0,5.95355e+07
06/06/2009 16:00,6,6,6,16,0,22.2,30,0,1.20231e+07,6.7723e+07,23.094,23.094,23.094,16.2078,0,0.604044,0,6.259e+07
06/06/2009 17:00,6,6,6,17,0,22.8,29,0,1.26277e+07,6.84871e+07,23.0865,23.0865,23.0865,16.2078,0,0.638442,0,6.60817e+07
06/06/2009 18:00,6,6,6,18,0,22.8,29,0,9.926e+06,4.51828e+07,23.0888,23.0888,23.0888,16.2078,0,0.489737,0,5.07072e+07
06/06/2009 19:00,6,6,6,19,0,22.8,27,0,0,2.04982e+07,23.0889,23.0889,23.0889,23.0889,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,21.1,30,0,0,2.04982e+07,23.0889,23.0889,23.0889,23.0889,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,20,33,0,0,2.04245e+07,23.0889,23.0889,23.0889,23.0889,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,17.8,38,0,0,2.04245e+07,23.0889,23.0889,23.0889,23.0889,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,17.8,37,0,0,1.73235e+07,23.0889,23.0889,23.0889,23.0889,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,17.8,37,0,0,1.56007e+07,23.0889,23.0889,23.0889,23.0889,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,17.2,39,0,0,2.04442e+07,23.0889,23.0889,23.0889,23.0889,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,17.2,41,0,0,2.04442e+07,23.0889,23.0889,23.0889,23.0889,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,16.1,50,0,0,2.04442e+07,23.0889,23.0889,23.0889,23.0889,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,13.3,51,0,0,2.04442e+07,23.0889,23.0889,23.0889,23.0889,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,13.3,51,0,0,2.04442e+07,23.0889,23.0889,23.0889,23.0889,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,14.4,49,0,0,1.99089e+07,23.0889,23.0889,23.0889,23.0889,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,17.2,41,0,5.91492e+06,2.71261e+07,23.0107,23.0107,23.0107,16.2078,0,0.283704,0,2.90865e+07
06/07/2009 08:00,6,7,0,8,0,18.9,40,0,7.54829e+06,3.56812e+07,22.9631,22.9631,22.9631,16.2078,0,0.36458,0,3.70608e+07
06/07/2009 09:00,6,7,0,9,0,20.6,36,0,1.08427e+07,6.62556e+07,22.9866,22.9866,22.9866,16.2078,0,0.541543,0,5.52396e+07
06/07/2009 10:00,6,7,0,10,0,22.2,33,0,1.16346e+07,6.72463e+07,23.0228,23.0228,23.0228,16.2078,0,0.584779,0,5.99688e+07
06/07/2009 11:00,6,7,0,11,0,25,24,0,1.19396e+07,6.76238e+07,23.0389,23.0389,23.0389,16.2078,0,0.600696,0,6.17456e+07
06/07/2009 12:00,6,7,0,12,0,26.1,24,0,1.22119e+07,6.79621e+07,23.068,23.068,23.068,16.2078,0,0.61525,0,6.35109e+07
06/07/2009 13:00,6,7,0,13,0,27.2,24,0,1.14571e+07,6.23767e+07,23.0658,23.0658,23.0658,16.2078,0,0.57312,0,5.9143e+07
06/07/2009 14:00,6,7,0,14,0,28.3,24,0,1.28815e+07,6.88058e+07,23.0601,23.0601,23.0601,16.2078,0,0.65315,0,6.73451e+07
06/07/2009 15:00,6,7,0,15,0,28.3,22,0,1.35553e+07,6.96544e+07,23.0655,23.0655,23.0655,16.2078,0,0.691004,0,7.13046e+07
06/07/2009 16:00,6,7,0,16,0,29.4,20,0,1.42605e+07,7.0545e+07,23.0689,23.0689,23.0689,16.2078,0,0.73098,0,7.5467e+07
06/07/2009 17:00,6,7,0,17,0,29.4,20,0,1.4664e+07,7.10593e+07,23.0581,23.0581,23.0581,16.2078,0,0.754801,0,7.78039e+07
06/07/2009 18:00,6,7,0,18,0,29.4,20,0,1.19087e+07,4.76672e+07,23.0564,23.0564,23.0564,16.2078,0,0.598697,0,6.16974e+07
06/07/2009 19:00,6,7,0,19,0,28.3,21,0,0,2.04982e+07,23.0493,23.0493,23.0493,23.0493,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,26.1,24,0,0,2.04982e+07,23.0493,23.0493,23.0493,23.0493,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,22.8,30,0,0,2.04245e+07,23.0493,23.0493,23.0493,23.0493,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,20,40,0,0,2.04245e+07,23.0493,23.0493,23.0493,23.0493,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,18.9,47,0,0,1.73235e+07,23.0493,23.0493,23.0493,23.0493,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,17.8,46,0,0,1.56007e+07,23.0493,23.0493,23.0493,23.0493,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,17.8,50,0,0,2.04442e+07,23.0493,23.0493,23.0493,23.0493,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,15.6,57,0,0,2.04442e+07,23.0493,23.0493,23.0493,23.0493,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,14.4,65,0,0,2.04442e+07,23.0493,23.0493,23.0493,23.0493,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,13.9,67,0,0,2.04442e+07,23.0493,23.0493,23.0493,23.0493,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,13.3,67,0,0,2.04442e+07,23.0493,23.0493,23.0493,23.0493,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,14.4,65,0,0,1.99089e+07,23.0493,23.0493,23.0493,23.0493,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,16.1,51,0,7.29729e+06,2.88539e+07,23.0433,23.0433,23.0433,16.2078,0,0.358702,0,3.69528e+07
06/08/2009 08:00,6,8,1,8,0,19.4,47,0,9.36533e+06,3.79421e+07,23.0005,23.0005,23.0005,16.2078,0,0.461053,0,4.71258e+07
06/08/2009 09:00,6,8,1,9,0,23.3,32,0,1.25275e+07,6.8371e+07,23.0171,23.0171,23.0171,16.2078,0,0.635043,0,6.50682e+07
06/08/2009 10:00,6,8,1,10,0,26.1,24,0,1.32681e+07,6.9302e+07,23.0384,23.0384,23.0384,16.2078,0,0.67643,0,6.95251e+07
06/08/2009 11:00,6,8,1,11,0,27.8,22,0,1.34078e+07,6.94728e+07,23.0447,23.0447,23.0447,16.2078,0,0.683377,0,7.03038e+07
06/08/2009 12:00,6,8,1,12,0,28.3,23,0,1.35439e+07,6.9641e+07,23.0645,23.0645,23.0645,16.2078,0,0.690589,0,7.12517e+07
06/08/2009 13:00,6,8,1,13,0,28.9,20,0,1.26973e+07,6.39367e+07,23.0597,23.0597,23.0597,16.2078,0,0.642571,0,6.6251e+07
06/08/2009 14:00,6,8,1,14,0,30,21,0,1.39069e+07,7.01005e+07,23.0542,23.0542,23.0542,16.2078,0,0.711687,0,7.33172e+07
06/08/2009 15:00,6,8,1,15,0,32.2,17,0,1.46585e+07,7.10498e+07,23.0579,23.0579,23.0579,16.2078,0,0.754453,0,7.77653e+07
06/08/2009 16:00,6,8,1,16,0,31.7,17,0,1.525e+07,7.17991e+07,23.0602,23.0602,23.0602,16.2078,0,0.788472,0,8.12986e+07
06/08/2009 17:00,6,8,1,17,0,32.2,17,0,1.57409e+07,7.24257e+07,23.0468,23.0468,23.0468,16.2078,0,0.817695,0,8.41471e+07
06/08/2009 18:00,6,8,1,18,0,31.7,17,0,1.29917e+07,4.90302e+07,23.0476,23.0476,23.0476,16.2078,0,0.659531,0,6.78791e+07
06/08/2009 19:00,6,8,1,19,0,30.6,17,0,0,2.04982e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,28.3,19,0,0,2.04982e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,26.7,22,0,0,2.04245e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,24.4,25,0,0,2.04245e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,20.6,32,0,0,1.73235e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,22.2,29,0,0,1.56007e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,17.8,58,0,0,2.04442e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,15,72,0,0,2.04442e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,16.1,62,0,0,2.04442e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,15.6,64,0,0,2.04442e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,14.4,67,0,0,2.04442e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,14.4,72,0,0,1.99089e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,16.7,58,0,8.60952e+06,3.04899e+07,23.0408,23.0408,23.0408,16.2078,0,0.428908,0,4.41799e+07
06/09/2009 08:00,6,9,2,8,0,18.9,50,0,1.0502e+07,3.93632e+07,23.0016,23.0016,23.0016,16.2078,0,0.52289,0,5.34553e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,1.32503e+07,6.92822e+07,23.0152,23.0152,23.0152,16.2078,0,0.676047,0,6.92507e+07
06/09/2009 10:00,6,9,2,10,0,22.8,44,0,1.39311e+07,7.01389e+07,23.0452,23.0452,23.0452,16.2078,0,0.714264,0,7.34874e+07
06/09/2009 11:00,6,9,2,11,0,25,36,0,1.40746e+07,7.03146e+07,23.0565,23.0565,23.0565,16.2078,0,0.721442,0,7.43481e+07
06/09/2009 12:00,6,9,2,12,0,26.1,32,0,1.41424e+07,7.03974e+07,23.0662,23.0662,23.0662,16.2078,0,0.724924,0,7.48117e+07
06/09/2009 13:00,6,9,2,13,0,26.7,27,0,1.3269e+07,6.46574e+07,23.0594,23.0594,23.0594,16.2078,0,0.674975,0,6.95882e+07
06/09/2009 14:00,6,9,2,14,0,27.8,24,0,1.44269e+07,7.07585e+07,23.0522,23.0522,23.0522,16.2078,0,0.74166,0,7.63827e+07
06/09/2009 15:00,6,9,2,15,0,27.8,24,0,1.48825e+07,7.13336e+07,23.0559,23.0559,23.0559,16.2078,0,0.767524,0,7.90896e+07
06/09/2009 16:00,6,9,2,16,0,27.8,24,0,1.53989e+07,7.19881e+07,23.057,23.057,23.057,16.2078,0,0.797254,0,8.21663e+07
06/09/2009 17:00,6,9,2,17,0,28.9,24,0,1.58787e+07,7.26003e+07,23.0485,23.0485,23.0485,16.2078,0,0.825746,0,8.49968e+07
06/09/2009 18:00,6,9,2,18,0,28.3,24,0,1.30622e+07,4.91185e+07,23.0484,23.0484,23.0484,16.2078,0,0.663444,0,6.82897e+07
06/09/2009 19:00,6,9,2,19,0,27.8,23,0,0,2.04982e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,25.6,28,0,0,2.04982e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,22.8,31,0,0,2.04245e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,22.8,34,0,0,2.04245e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,20.6,39,0,0,1.73235e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,18.3,43,0,0,1.56007e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,18.3,43,0,0,1.4487e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,15,53,0,0,1.4487e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,66,0,0,1.4487e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,12.8,72,0,0,1.4487e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.7,74,0,0,1.4487e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,69,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,65,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,19.4,45,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,21.1,30,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,21.7,25,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,22.8,22,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,24.4,23,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,25.6,23,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,25.6,20,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,26.7,17,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,26.7,18,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,26.7,18,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,26.1,20,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,23.9,28,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,19.4,39,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,18.3,43,0,0,1.56007e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,17.8,45,0,0,1.56007e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,18.3,45,0,0,1.56007e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,16.1,54,0,0,1.56007e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,15,60,0,0,1.4487e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,12.8,72,0,0,1.4487e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,12.2,74,0,0,1.4487e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,11.7,77,0,0,1.4487e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,11.7,80,0,0,1.4487e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,11.7,80,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,12.8,74,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,14.4,67,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,15.6,62,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,18.3,48,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,20,39,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
