Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/11/2009 12:00,6,11,4,12,0,21.7,36,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,21.7,38,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,22.2,37,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,18.9,61,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,16.7,65,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,13.3,87,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,13.3,84,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,14.4,78,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,14.4,81,0,0,1.22289e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,14.4,78,0,0,1.56007e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,13.9,77,0,0,1.56007e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,13.3,84,0,0,1.56007e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,13.3,90,0,0,1.56007e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,13.3,87,0,0,2.04442e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,12.8,86,0,0,2.04442e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,11.7,89,0,0,2.04442e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,12.2,74,0,0,2.04442e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,8.9,80,0,0,2.04442e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,8.3,83,0,0,1.99089e+07,23.0414,23.0414,23.0414,23.0414,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,8.9,68,0,3.66643e+06,2.43557e+07,23.0276,23.0276,23.0276,16.2078,0,0.170699,0,1.75281e+07
06/12/2009 08:00,6,12,5,8,0,8.9,63,0,4.23062e+06,3.15738e+07,22.9443,22.9443,22.9443,16.2078,0,0.193483,0,1.96127e+07
06/12/2009 09:00,6,12,5,9,0,9.4,52,0,8.08041e+06,6.28037e+07,22.9465,22.9465,22.9465,16.2078,0,0.392585,0,3.9808e+07
06/12/2009 10:00,6,12,5,10,0,10.6,48,0,9.3353e+06,6.43664e+07,22.9839,22.9839,22.9839,16.2078,0,0.459131,0,4.68142e+07
06/12/2009 11:00,6,12,5,11,0,12.2,43,0,9.93182e+06,6.51091e+07,23.0141,23.0141,23.0141,16.2078,0,0.490881,0,5.02748e+07
06/12/2009 12:00,6,12,5,12,0,13.9,33,0,1.00897e+07,6.53037e+07,23.0356,23.0356,23.0356,16.2078,0,0.499037,0,5.1271e+07
06/12/2009 13:00,6,12,5,13,0,14.4,28,0,9.27361e+06,5.96465e+07,23.0481,23.0481,23.0481,16.2078,0,0.454606,0,4.67919e+07
06/12/2009 14:00,6,12,5,14,0,14.4,28,0,1.03856e+07,6.56736e+07,23.0437,23.0437,23.0437,16.2078,0,0.515192,0,5.29935e+07
06/12/2009 15:00,6,12,5,15,0,15.6,24,0,1.08907e+07,6.63045e+07,23.0506,23.0506,23.0506,16.2078,0,0.542432,0,5.58514e+07
06/12/2009 16:00,6,12,5,16,0,16.1,22,0,1.15443e+07,6.71235e+07,23.0598,23.0598,23.0598,16.2078,0,0.578092,0,5.96032e+07
06/12/2009 17:00,6,12,5,17,0,15,22,0,1.15039e+07,6.70729e+07,23.0592,23.0592,23.0592,16.2078,0,0.576043,0,5.93873e+07
06/12/2009 18:00,6,12,5,18,0,13.3,32,0,7.99769e+06,4.27731e+07,23.0527,23.0527,23.0527,16.2078,0,0.386056,0,3.97627e+07
06/12/2009 19:00,6,12,5,19,0,10.6,52,0,0,2.04982e+07,23.0375,23.0375,23.0375,23.0375,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,10,54,0,0,2.04982e+07,23.0375,23.0375,23.0375,23.0375,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,8.9,58,0,0,2.04245e+07,23.0375,23.0375,23.0375,23.0375,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,8.3,65,0,0,2.04245e+07,23.0375,23.0375,23.0375,23.0375,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,7.2,68,0,0,1.73235e+07,23.0375,23.0375,23.0375,23.0375,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,7.2,68,0,0,1.56007e+07,23.0375,23.0375,23.0375,23.0375,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,6.1,73,0,0,2.04442e+07,23.0375,23.0375,23.0375,23.0375,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,5,76,0,0,2.04442e+07,23.0375,23.0375,23.0375,23.0375,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,5,76,0,0,2.04442e+07,23.0375,23.0375,23.0375,23.0375,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,5,79,0,0,2.04442e+07,23.0375,23.0375,23.0375,23.0375,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,5,76,0,0,2.04442e+07,23.0375,23.0375,23.0375,23.0375,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,5,76,0,0,1.99089e+07,23.0375,23.0375,23.0375,23.0375,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,6.1,70,0,2.49187e+06,2.2929e+07,22.9857,22.9857,22.9857,16.2078,0,0.115752,0,1.18217e+07
06/13/2009 08:00,6,13,6,8,0,8.3,60,0,4.04728e+06,3.13605e+07,22.8415,22.8415,22.8415,16.2078,0,0.186728,0,1.86406e+07
06/13/2009 09:00,6,13,6,9,0,11.1,50,0,8.06965e+06,6.28033e+07,22.8297,22.8297,22.8297,16.2078,0,0.394158,0,3.92748e+07
06/13/2009 10:00,6,13,6,10,0,12.8,43,0,8.7545e+06,6.36531e+07,22.8719,22.8719,22.8719,16.2078,0,0.430088,0,4.3128e+07
06/13/2009 11:00,6,13,6,11,0,14.4,42,0,8.86486e+06,6.37831e+07,22.9317,22.9317,22.9317,16.2078,0,0.434561,0,4.39671e+07
06/13/2009 12:00,6,13,6,12,0,16.7,36,0,9.05753e+06,6.40174e+07,23.0006,23.0006,23.0006,16.2078,0,0.443836,0,4.53663e+07
06/13/2009 13:00,6,13,6,13,0,18.3,33,0,8.34075e+06,5.8486e+07,23.0201,23.0201,23.0201,16.2078,0,0.405148,0,4.15306e+07
06/13/2009 14:00,6,13,6,14,0,19.4,32,0,9.80526e+06,6.4949e+07,23.0226,23.0226,23.0226,16.2078,0,0.48384,0,4.9615e+07
06/13/2009 15:00,6,13,6,15,0,20,32,0,1.00351e+07,6.52353e+07,23.0456,23.0456,23.0456,16.2078,0,0.496108,0,5.1045e+07
06/13/2009 16:00,6,13,6,16,0,19.4,33,0,1.10483e+07,6.65005e+07,23.0662,23.0662,23.0662,16.2078,0,0.550526,0,5.68144e+07
06/13/2009 17:00,6,13,6,17,0,21.7,27,0,1.18402e+07,6.74959e+07,23.0691,23.0691,23.0691,16.2078,0,0.594406,0,6.13683e+07
06/13/2009 18:00,6,13,6,18,0,21.1,28,0,9.04271e+06,4.4078e+07,23.0782,23.0782,23.0782,16.2078,0,0.441834,0,4.56771e+07
06/13/2009 19:00,6,13,6,19,0,20,30,0,0,2.04982e+07,23.0787,23.0787,23.0787,23.0787,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,18.9,32,0,0,2.04982e+07,23.0787,23.0787,23.0787,23.0787,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,36,0,0,2.04245e+07,23.0787,23.0787,23.0787,23.0787,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,14.4,44,0,0,2.04245e+07,23.0787,23.0787,23.0787,23.0787,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,13.3,47,0,0,1.73235e+07,23.0787,23.0787,23.0787,23.0787,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,11.7,54,0,0,1.56007e+07,23.0787,23.0787,23.0787,23.0787,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,10.6,58,0,0,2.04442e+07,23.0787,23.0787,23.0787,23.0787,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,9.4,59,0,0,2.04442e+07,23.0787,23.0787,23.0787,23.0787,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,8.3,63,0,0,2.04442e+07,23.0787,23.0787,23.0787,23.0787,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,8.9,61,0,0,2.04442e+07,23.0787,23.0787,23.0787,23.0787,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,54,0,0,2.04442e+07,23.0787,23.0787,23.0787,23.0787,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,9.4,59,0,0,1.99089e+07,23.0787,23.0787,23.0787,23.0787,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,12.2,50,0,4.4608e+06,2.53285e+07,22.9736,22.9736,22.9736,16.2078,0,0.209072,0,2.13201e+07
06/14/2009 08:00,6,14,0,8,0,15,41,0,5.88403e+06,3.3622e+07,22.9091,22.9091,22.9091,16.2078,0,0.278855,0,2.81206e+07
06/14/2009 09:00,6,14,0,9,0,16.7,35,0,9.42689e+06,6.44885e+07,22.9311,22.9311,22.9311,16.2078,0,0.465274,0,4.70704e+07
06/14/2009 10:00,6,14,0,10,0,19.4,29,0,1.01977e+07,6.54485e+07,22.9767,22.9767,22.9767,16.2078,0,0.506446,0,5.15836e+07
06/14/2009 11:00,6,14,0,11,0,20.6,30,0,1.05575e+07,6.58914e+07,23.0317,23.0317,23.0317,16.2078,0,0.524648,0,5.38731e+07
06/14/2009 12:00,6,14,0,12,0,22.2,28,0,1.08596e+07,6.62652e+07,23.0623,23.0623,23.0623,16.2078,0,0.540474,0,5.57458e+07
06/14/2009 13:00,6,14,0,13,0,23.3,26,0,1.00839e+07,6.06569e+07,23.0647,23.0647,23.0647,16.2078,0,0.49789,0,5.1371e+07
06/14/2009 14:00,6,14,0,14,0,23.9,26,0,1.13984e+07,6.69408e+07,23.0622,23.0622,23.0622,16.2078,0,0.570301,0,5.88205e+07
06/14/2009 15:00,6,14,0,15,0,24.4,23,0,1.206e+07,6.77701e+07,23.0711,23.0711,23.0711,16.2078,0,0.60658,0,6.2644e+07
06/14/2009 16:00,6,14,0,16,0,25.6,23,0,1.28312e+07,6.87403e+07,23.0782,23.0782,23.0782,16.2078,0,0.649523,0,6.71482e+07
06/14/2009 17:00,6,14,0,17,0,26.1,21,0,1.34607e+07,6.95372e+07,23.0728,23.0728,23.0728,16.2078,0,0.685635,0,7.08252e+07
06/14/2009 18:00,6,14,0,18,0,26.1,20,0,1.0747e+07,4.62089e+07,23.0713,23.0713,23.0713,16.2078,0,0.534353,0,5.51866e+07
06/14/2009 19:00,6,14,0,19,0,25.6,21,0,0,2.04982e+07,23.0635,23.0635,23.0635,23.0635,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,23.3,26,0,0,2.04982e+07,23.0635,23.0635,23.0635,23.0635,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,21.7,31,0,0,2.04245e+07,23.0635,23.0635,23.0635,23.0635,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,19.4,34,0,0,2.04245e+07,23.0635,23.0635,23.0635,23.0635,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,18.3,34,0,0,1.73235e+07,23.0635,23.0635,23.0635,23.0635,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,16.7,39,0,0,1.56007e+07,23.0635,23.0635,23.0635,23.0635,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,14.4,47,0,0,2.04442e+07,23.0635,23.0635,23.0635,23.0635,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,13.3,51,0,0,2.04442e+07,23.0635,23.0635,23.0635,23.0635,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,12.8,43,0,0,2.04442e+07,23.0635,23.0635,23.0635,23.0635,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,10.6,50,0,0,2.04442e+07,23.0635,23.0635,23.0635,23.0635,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,54,0,0,2.04442e+07,23.0635,23.0635,23.0635,23.0635,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,9.4,61,0,0,1.99089e+07,23.0635,23.0635,23.0635,23.0635,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,11.7,54,0,5.58056e+06,2.67224e+07,22.9189,22.9189,22.9189,16.2078,0,0.268723,0,2.71965e+07
06/15/2009 08:00,6,15,1,8,0,13.3,51,0,7.53735e+06,3.56719e+07,22.848,22.848,22.848,16.2078,0,0.365052,0,3.64774e+07
06/15/2009 09:00,6,15,1,9,0,14.4,49,0,1.07681e+07,6.61685e+07,22.8701,22.8701,22.8701,16.2078,0,0.538895,0,5.40246e+07
06/15/2009 10:00,6,15,1,10,0,17.2,41,0,1.12894e+07,6.68183e+07,22.9326,22.9326,22.9326,16.2078,0,0.566915,0,5.73656e+07
06/15/2009 11:00,6,15,1,11,0,18.9,33,0,1.14456e+07,6.70065e+07,22.9922,22.9922,22.9922,16.2078,0,0.574046,0,5.86035e+07
06/15/2009 12:00,6,15,1,12,0,20,31,0,1.16591e+07,6.7269e+07,23.0434,23.0434,23.0434,16.2078,0,0.584937,0,6.01659e+07
06/15/2009 13:00,6,15,1,13,0,21.7,24,0,1.08599e+07,6.16287e+07,23.0497,23.0497,23.0497,16.2078,0,0.540488,0,5.56441e+07
06/15/2009 14:00,6,15,1,14,0,22.2,21,0,1.20442e+07,6.77527e+07,23.0468,23.0468,23.0468,16.2078,0,0.606442,0,6.24078e+07
06/15/2009 15:00,6,15,1,15,0,23.3,19,0,1.26628e+07,6.85294e+07,23.0557,23.0557,23.0557,16.2078,0,0.640623,0,6.60115e+07
06/15/2009 16:00,6,15,1,16,0,25,18,0,1.34203e+07,6.94837e+07,23.0661,23.0661,23.0661,16.2078,0,0.68308,0,7.04928e+07
06/15/2009 17:00,6,15,1,17,0,25,15,0,1.39532e+07,7.01596e+07,23.0591,23.0591,23.0591,16.2078,0,0.713903,0,7.35988e+07
06/15/2009 18:00,6,15,1,18,0,24.4,14,0,1.11011e+07,4.66514e+07,23.0595,23.0595,23.0595,16.2078,0,0.553644,0,5.70808e+07
06/15/2009 19:00,6,15,1,19,0,23.9,15,0,0,2.04982e+07,23.0522,23.0522,23.0522,23.0522,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,23.3,15,0,0,2.04982e+07,23.0522,23.0522,23.0522,23.0522,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,21.1,17,0,0,2.04245e+07,23.0522,23.0522,23.0522,23.0522,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,15.6,26,0,0,2.04245e+07,23.0522,23.0522,23.0522,23.0522,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,17.2,25,0,0,1.73235e+07,23.0522,23.0522,23.0522,23.0522,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,15.6,25,0,0,1.56007e+07,23.0522,23.0522,23.0522,23.0522,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,13.9,33,0,0,2.04442e+07,23.0522,23.0522,23.0522,23.0522,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,13.3,37,0,0,2.04442e+07,23.0522,23.0522,23.0522,23.0522,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.3,37,0,0,2.04442e+07,23.0522,23.0522,23.0522,23.0522,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.8,38,0,0,2.04442e+07,23.0522,23.0522,23.0522,23.0522,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.8,36,0,0,2.04442e+07,23.0522,23.0522,23.0522,23.0522,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,12.2,39,0,0,1.99089e+07,23.0522,23.0522,23.0522,23.0522,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,13.9,44,0,6.11172e+06,2.73783e+07,22.8795,22.8795,22.8795,16.2078,0,0.295822,0,2.97689e+07
06/16/2009 08:00,6,16,2,8,0,16.7,34,0,8.28695e+06,3.66053e+07,22.8079,22.8079,22.8079,16.2078,0,0.404893,0,4.0215e+07
06/16/2009 09:00,6,16,2,9,0,20,26,0,1.1563e+07,6.71673e+07,22.8341,22.8341,22.8341,16.2078,0,0.583087,0,5.81387e+07
06/16/2009 10:00,6,16,2,10,0,23.3,16,0,1.21406e+07,6.78898e+07,22.8797,22.8797,22.8797,16.2078,0,0.614655,0,6.17078e+07
06/16/2009 11:00,6,16,2,11,0,25.6,19,0,1.22727e+07,6.80495e+07,22.9102,22.9102,22.9102,16.2078,0,0.620829,0,6.26123e+07
06/16/2009 12:00,6,16,2,12,0,26.1,20,0,1.22385e+07,6.80004e+07,22.9733,22.9733,22.9733,16.2078,0,0.617904,0,6.29049e+07
06/16/2009 13:00,6,16,2,13,0,27.2,20,0,1.15261e+07,6.24666e+07,22.9951,22.9951,22.9951,16.2078,0,0.577781,0,5.90095e+07
06/16/2009 14:00,6,16,2,14,0,28.9,17,0,1.28629e+07,6.87855e+07,23.0031,23.0031,23.0031,16.2078,0,0.652913,0,6.67611e+07
06/16/2009 15:00,6,16,2,15,0,30.6,16,0,1.36174e+07,6.97348e+07,23.0247,23.0247,23.0247,16.2078,0,0.695058,0,7.12962e+07
06/16/2009 16:00,6,16,2,16,0,30.6,16,0,1.44091e+07,7.07346e+07,23.0429,23.0429,23.0429,16.2078,0,0.739935,0,7.61023e+07
06/16/2009 17:00,6,16,2,17,0,30.6,16,0,1.49147e+07,7.13768e+07,23.0411,23.0411,23.0411,16.2078,0,0.76942,0,7.91134e+07
06/16/2009 18:00,6,16,2,18,0,30.6,16,0,1.22059e+07,4.80392e+07,23.0468,23.0468,23.0468,16.2078,0,0.615059,0,6.32952e+07
06/16/2009 19:00,6,16,2,19,0,28.3,17,0,0,2.04982e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,26.1,18,0,0,2.04982e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,23.9,23,0,0,2.04245e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,22.2,26,0,0,2.04245e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,17.8,41,0,0,1.73235e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,17.2,41,0,0,1.56007e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,16.7,36,0,0,1.4487e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,15.6,36,0,0,1.4487e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,32,0,0,1.4487e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,13.3,32,0,0,1.4487e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,12.2,36,0,0,1.4487e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,12.8,36,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,14.4,30,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,16.7,25,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,18.3,28,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,21.1,24,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,21.7,22,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,24.4,18,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,25,17,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,26.7,17,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,17,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,27.2,18,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,27.8,17,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,26.7,17,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,23.3,22,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,21.1,22,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,18.9,17,0,0,1.56007e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,17.2,20,0,0,1.56007e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,16.1,20,0,0,1.56007e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,14.4,23,0,0,1.56007e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,12.8,27,0,0,1.4487e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,11.1,32,0,0,1.4487e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,7.8,42,0,0,1.4487e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,8.3,42,0,0,1.4487e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,7.8,42,0,0,1.4487e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,8.9,39,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,10.6,40,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,11.1,44,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,14.4,37,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,15.6,31,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,17.8,29,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,19.4,18,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,20.6,14,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,20.6,14,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,20.6,14,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,22.8,13,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,23.9,13,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,23.3,14,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,22.8,14,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,21.1,14,0,0,1.22289e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,17.2,18,0,0,1.56007e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,17.2,20,0,0,1.56007e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,15.6,21,0,0,1.56007e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,13.9,24,0,0,1.56007e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,13.3,26,0,0,2.04442e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,11.1,28,0,0,2.04442e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,10,30,0,0,2.04442e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,10,45,0,0,2.04442e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,8.9,49,0,0,2.04442e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,9.4,56,0,0,1.99089e+07,23.0398,23.0398,23.0398,23.0398,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,12.2,43,0,5.87822e+06,2.70939e+07,22.6132,22.6132,22.6132,16.2078,0,0.284645,0,2.75567e+07
06/19/2009 08:00,6,19,5,8,0,13.9,42,0,8.22069e+06,3.65359e+07,22.4949,22.4949,22.4949,16.2078,0,0.403999,0,3.82274e+07
06/19/2009 09:00,6,19,5,9,0,16.7,34,0,1.16457e+07,6.72877e+07,22.5255,22.5255,22.5255,16.2078,0,0.59108,0,5.61926e+07
06/19/2009 10:00,6,19,5,10,0,18.9,35,0,1.21202e+07,6.78802e+07,22.6002,22.6002,22.6002,16.2078,0,0.61682,0,5.93311e+07
06/19/2009 11:00,6,19,5,11,0,21.1,28,0,1.21009e+07,6.78457e+07,22.6749,22.6749,22.6749,16.2078,0,0.613766,0,5.9727e+07
06/19/2009 12:00,6,19,5,12,0,23.9,24,0,1.20936e+07,6.7828e+07,22.7581,22.7581,22.7581,16.2078,0,0.611817,0,6.03032e+07
06/19/2009 13:00,6,19,5,13,0,25,19,0,1.12553e+07,6.21353e+07,22.7867,22.7867,22.7867,16.2078,0,0.564523,0,5.5886e+07
06/19/2009 14:00,6,19,5,14,0,26.7,17,0,1.25985e+07,6.84616e+07,22.8001,22.8001,22.8001,16.2078,0,0.639859,0,6.3473e+07
06/19/2009 15:00,6,19,5,15,0,27.2,17,0,1.30501e+07,6.90283e+07,22.8319,22.8319,22.8319,16.2078,0,0.664758,0,6.62608e+07
06/19/2009 16:00,6,19,5,16,0,27.8,15,0,1.3578e+07,6.96933e+07,22.8571,22.8571,22.8571,16.2078,0,0.694312,0,6.94694e+07
06/19/2009 17:00,6,19,5,17,0,28.3,16,0,1.40651e+07,7.03101e+07,22.8796,22.8796,22.8796,16.2078,0,0.722264,0,7.25112e+07
06/19/2009 18:00,6,19,5,18,0,27.8,15,0,1.12932e+07,4.68992e+07,22.9091,22.9091,22.9091,16.2078,0,0.565687,0,5.70422e+07
06/19/2009 19:00,6,19,5,19,0,26.7,15,0,0,2.04982e+07,22.9082,22.9082,22.9082,22.9082,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,24.4,21,0,0,2.04982e+07,22.9082,22.9082,22.9082,22.9082,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,22.2,26,0,0,2.04245e+07,22.9082,22.9082,22.9082,22.9082,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,20,32,0,0,2.04245e+07,22.9082,22.9082,22.9082,22.9082,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,38,0,0,1.73235e+07,22.9082,22.9082,22.9082,22.9082,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,16.1,38,0,0,1.56007e+07,22.9082,22.9082,22.9082,22.9082,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,15,41,0,0,2.04442e+07,22.9082,22.9082,22.9082,22.9082,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,13.3,45,0,0,2.04442e+07,22.9082,22.9082,22.9082,22.9082,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,13.3,53,0,0,2.04442e+07,22.9082,22.9082,22.9082,22.9082,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,12.8,52,0,0,2.04442e+07,22.9082,22.9082,22.9082,22.9082,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,11.1,52,0,0,2.04442e+07,22.9082,22.9082,22.9082,22.9082,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,12.8,51,0,0,1.99089e+07,22.9082,22.9082,22.9082,22.9082,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,16.7,38,0,6.83796e+06,2.8286e+07,22.9157,22.9157,22.9157,16.2078,0,0.335149,0,3.38856e+07
06/20/2009 08:00,6,20,6,8,0,20.6,30,0,8.97676e+06,3.74636e+07,22.8607,22.8607,22.8607,16.2078,0,0.441448,0,4.41953e+07
06/20/2009 09:00,6,20,6,9,0,21.1,33,0,1.1988e+07,6.77001e+07,22.8885,22.8885,22.8885,16.2078,0,0.606476,0,6.09669e+07
06/20/2009 10:00,6,20,6,10,0,22.8,30,0,1.24593e+07,6.8289e+07,22.9338,22.9338,22.9338,16.2078,0,0.632128,0,6.39771e+07
06/20/2009 11:00,6,20,6,11,0,25,24,0,1.25637e+07,6.84135e+07,22.967,22.967,22.967,16.2078,0,0.636682,0,6.47567e+07
06/20/2009 12:00,6,20,6,12,0,26.7,23,0,1.27995e+07,6.87043e+07,23.0226,23.0226,23.0226,16.2078,0,0.648926,0,6.65445e+07
06/20/2009 13:00,6,20,6,13,0,28.9,21,0,1.21355e+07,6.32308e+07,23.0332,23.0332,23.0332,16.2078,0,0.61134,0,6.27867e+07
06/20/2009 14:00,6,20,6,14,0,29.4,19,0,1.33261e+07,6.93682e+07,23.0311,23.0311,23.0311,16.2078,0,0.678819,0,6.96962e+07
06/20/2009 15:00,6,20,6,15,0,30.6,18,0,1.40315e+07,7.0257e+07,23.0438,23.0438,23.0438,16.2078,0,0.71851,0,7.39082e+07
06/20/2009 16:00,6,20,6,16,0,30.6,19,0,1.46912e+07,7.10912e+07,23.0522,23.0522,23.0522,16.2078,0,0.756105,0,7.78711e+07
06/20/2009 17:00,6,20,6,17,0,31.1,18,0,1.52818e+07,7.18429e+07,23.0477,23.0477,23.0477,16.2078,0,0.790831,0,8.13931e+07
06/20/2009 18:00,6,20,6,18,0,31.1,17,0,1.26457e+07,4.85945e+07,23.0504,23.0504,23.0504,16.2078,0,0.640035,0,6.58998e+07
06/20/2009 19:00,6,20,6,19,0,30,18,0,0,2.04982e+07,23.0431,23.0431,23.0431,23.0431,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,28.9,21,0,0,2.04982e+07,23.0431,23.0431,23.0431,23.0431,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,26,20,0,0,2.04245e+07,23.0431,23.0431,23.0431,23.0431,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,25.8,23,0,0,2.04245e+07,23.0431,23.0431,23.0431,23.0431,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,21.6,28,0,0,1.73235e+07,23.0431,23.0431,23.0431,23.0431,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,21.3,30,0,0,1.56007e+07,23.0431,23.0431,23.0431,23.0431,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,19.9,33,0,0,2.04442e+07,23.0431,23.0431,23.0431,23.0431,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,20.1,34,0,0,2.04442e+07,23.0431,23.0431,23.0431,23.0431,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,19.6,34,0,0,2.04442e+07,23.0431,23.0431,23.0431,23.0431,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,17.3,41,0,0,2.04442e+07,23.0431,23.0431,23.0431,23.0431,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,16.4,44,0,0,2.04442e+07,23.0431,23.0431,23.0431,23.0431,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,16.5,45,0,0,1.99089e+07,23.0431,23.0431,23.0431,23.0431,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,20,35,0,7.79019e+06,2.94722e+07,22.9608,22.9608,22.9608,16.2078,0,0.386019,0,3.93107e+07
06/21/2009 08:00,6,21,0,8,0,22.8,29,0,1.05415e+07,3.94151e+07,22.9085,22.9085,22.9085,16.2078,0,0.525522,0,5.29893e+07
06/21/2009 09:00,6,21,0,9,0,26.1,24,0,1.33757e+07,6.94439e+07,22.9319,22.9319,22.9319,16.2078,0,0.683874,0,6.91939e+07
06/21/2009 10:00,6,21,0,10,0,28.3,19,0,1.38994e+07,7.01024e+07,22.9727,22.9727,22.9727,16.2078,0,0.713218,0,7.26019e+07
06/21/2009 11:00,6,21,0,11,0,30.6,17,0,1.41824e+07,7.04531e+07,23.0149,23.0149,23.0149,16.2078,0,0.728097,0,7.45798e+07
06/21/2009 12:00,6,21,0,12,0,32.2,16,0,1.43889e+07,7.07107e+07,23.04,23.04,23.04,16.2078,0,0.739413,0,7.6016e+07
06/21/2009 13:00,6,21,0,13,0,33.3,15,0,1.36025e+07,6.50796e+07,23.039,23.039,23.039,16.2078,0,0.694224,0,7.13601e+07
06/21/2009 14:00,6,21,0,14,0,34.4,14,0,1.481e+07,7.12449e+07,23.0347,23.0347,23.0347,16.2078,0,0.76408,0,7.84914e+07
06/21/2009 15:00,6,21,0,15,0,35,14,0,1.54087e+07,7.2002e+07,23.0435,23.0435,23.0435,16.2078,0,0.798344,0,8.21164e+07
06/21/2009 16:00,6,21,0,16,0,36.1,12,0,1.60904e+07,7.28677e+07,23.047,23.047,23.047,16.2078,0,0.837985,0,8.62383e+07
06/21/2009 17:00,6,21,0,17,0,36.1,14,0,1.65876e+07,7.35036e+07,23.0375,23.0375,23.0375,16.2078,0,0.867864,0,8.91891e+07
06/21/2009 18:00,6,21,0,18,0,36.7,12,0,1.40057e+07,5.03111e+07,23.0413,23.0413,23.0413,16.2078,0,0.717439,0,7.37712e+07
06/21/2009 19:00,6,21,0,19,0,35.6,12,0,0,2.04982e+07,23.0346,23.0346,23.0346,23.0346,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,33.3,16,0,0,2.04982e+07,23.0346,23.0346,23.0346,23.0346,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,29.4,24,0,0,2.04245e+07,23.0346,23.0346,23.0346,23.0346,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,27.2,24,0,0,2.04245e+07,23.0346,23.0346,23.0346,23.0346,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,27.2,27,0,0,1.73235e+07,23.0346,23.0346,23.0346,23.0346,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,23.3,37,0,0,1.56007e+07,23.0346,23.0346,23.0346,23.0346,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,20.6,49,0,0,2.04442e+07,23.0346,23.0346,23.0346,23.0346,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,20,53,0,0,2.04442e+07,23.0346,23.0346,23.0346,23.0346,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,18.3,56,0,0,2.04442e+07,23.0346,23.0346,23.0346,23.0346,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,17.8,54,0,0,2.04442e+07,23.0346,23.0346,23.0346,23.0346,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,17.2,56,0,0,2.04442e+07,23.0346,23.0346,23.0346,23.0346,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,17.2,54,0,0,1.99089e+07,23.0346,23.0346,23.0346,23.0346,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,19.4,49,0,8.87565e+06,3.08196e+07,23.0651,23.0651,23.0651,16.2078,0,0.442882,0,4.57882e+07
06/22/2009 08:00,6,22,1,8,0,21.1,47,0,1.21217e+07,4.13934e+07,23.0198,23.0198,23.0198,16.2078,0,0.612004,0,6.27342e+07
06/22/2009 09:00,6,22,1,9,0,23.9,40,0,1.47014e+07,7.11151e+07,23.0253,23.0253,23.0253,16.2078,0,0.758904,0,7.78525e+07
06/22/2009 10:00,6,22,1,10,0,26.1,31,0,1.52372e+07,7.17922e+07,23.0435,23.0435,23.0435,16.2078,0,0.789643,0,8.12219e+07
06/22/2009 11:00,6,22,1,11,0,28.3,30,0,1.52641e+07,7.18216e+07,23.0479,23.0479,23.0479,16.2078,0,0.790359,0,8.13475e+07
06/22/2009 12:00,6,22,1,12,0,30.6,26,0,1.53445e+07,7.19207e+07,23.0579,23.0579,23.0579,16.2078,0,0.794692,0,8.19134e+07
06/22/2009 13:00,6,22,1,13,0,32.8,21,0,1.45296e+07,6.62516e+07,23.0502,23.0502,23.0502,16.2078,0,0.747405,0,7.69523e+07
06/22/2009 14:00,6,22,1,14,0,33.9,16,0,1.56524e+07,7.23136e+07,23.0424,23.0424,23.0424,16.2078,0,0.813199,0,8.36314e+07
06/22/2009 15:00,6,22,1,15,0,35,16,0,1.61488e+07,7.29428e+07,23.0428,23.0428,23.0428,16.2078,0,0.841925,0,8.65897e+07
06/22/2009 16:00,6,22,1,16,0,35.6,14,0,1.67344e+07,7.36878e+07,23.0443,23.0443,23.0443,16.2078,0,0.876234,0,9.01393e+07
06/22/2009 17:00,6,22,1,17,0,35.6,14,0,1.71164e+07,7.41776e+07,23.0329,23.0329,23.0329,16.2078,0,0.899447,0,9.23726e+07
06/22/2009 18:00,6,22,1,18,0,35.6,13,0,1.43956e+07,5.08029e+07,23.0364,23.0364,23.0364,16.2078,0,0.739685,0,7.6004e+07
06/22/2009 19:00,6,22,1,19,0,35,14,0,0,2.04982e+07,23.0298,23.0298,23.0298,23.0298,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,32.2,17,0,54710.6,2.05583e+07,23.0343,23.0343,23.0343,18.4818,0,0.00115192,0,118357
06/22/2009 21:00,6,22,1,21,0,30.6,20,0,0,2.04245e+07,23.0424,23.0424,23.0424,23.0424,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,26.7,22,0,0,2.04245e+07,23.0424,23.0424,23.0424,23.0424,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,23.9,28,0,0,1.73235e+07,23.0424,23.0424,23.0424,23.0424,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,23.3,30,0,0,1.56007e+07,23.0424,23.0424,23.0424,23.0424,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,21.7,32,0,0,2.04442e+07,23.0424,23.0424,23.0424,23.0424,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,18.9,50,0,0,2.04442e+07,23.0424,23.0424,23.0424,23.0424,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,18.9,48,0,0,2.04442e+07,23.0424,23.0424,23.0424,23.0424,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,17.8,50,0,0,2.04442e+07,23.0424,23.0424,23.0424,23.0424,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,17.8,52,0,0,2.04442e+07,23.0424,23.0424,23.0424,23.0424,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,17.8,52,0,0,1.99089e+07,23.0424,23.0424,23.0424,23.0424,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,18.9,50,0,8.12844e+06,2.9896e+07,23.046,23.046,23.046,16.2078,0,0.404808,0,4.17382e+07
06/23/2009 08:00,6,23,2,8,0,19.4,49,0,1.16689e+07,4.0819e+07,22.9993,22.9993,22.9993,16.2078,0,0.585861,0,5.98731e+07
06/23/2009 09:00,6,23,2,9,0,22.2,40,0,1.44172e+07,7.0751e+07,23.0111,23.0111,23.0111,16.2078,0,0.741784,0,7.59382e+07
06/23/2009 10:00,6,23,2,10,0,25.6,33,0,1.50938e+07,7.16055e+07,23.0384,23.0384,23.0384,16.2078,0,0.780451,0,8.02168e+07
06/23/2009 11:00,6,23,2,11,0,27.8,23,0,1.5343e+07,7.19198e+07,23.0455,23.0455,23.0455,16.2078,0,0.79467,0,8.1762e+07
06/23/2009 12:00,6,23,2,12,0,28.9,22,0,1.545e+07,7.20545e+07,23.0554,23.0554,23.0554,16.2078,0,0.800867,0,8.25192e+07
06/23/2009 13:00,6,23,2,13,0,30,21,0,1.45272e+07,6.62476e+07,23.0563,23.0563,23.0563,16.2078,0,0.747047,0,7.69835e+07
06/23/2009 14:00,6,23,2,14,0,33.3,15,0,1.5801e+07,7.25019e+07,23.0424,23.0424,23.0424,16.2078,0,0.821791,0,8.45151e+07
06/23/2009 15:00,6,23,2,15,0,32.8,14,0,1.60316e+07,7.27946e+07,23.038,23.038,23.038,16.2078,0,0.835219,0,8.58403e+07
06/23/2009 16:00,6,23,2,16,0,33.3,13,0,1.64206e+07,7.32884e+07,23.0401,23.0401,23.0401,16.2078,0,0.857796,0,8.81884e+07
06/23/2009 17:00,6,23,2,17,0,34.4,12,0,1.67186e+07,7.3669e+07,23.0328,23.0328,23.0328,16.2078,0,0.875564,0,8.99179e+07
06/23/2009 18:00,6,23,2,18,0,34.4,11,0,1.40757e+07,5.03971e+07,23.0425,23.0425,23.0425,16.2078,0,0.721079,0,7.41582e+07
06/23/2009 19:00,6,23,2,19,0,34.4,10,0,0,2.04982e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,31.1,14,0,0,2.04982e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,26.1,21,0,0,2.04245e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,25,23,0,0,2.04245e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,22.8,31,0,0,1.73235e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,20,32,0,0,1.56007e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,18.9,33,0,0,1.4487e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.2,34,0,0,1.4487e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,37,0,0,1.4487e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15.6,36,0,0,1.4487e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,14.4,37,0,0,1.4487e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,14.4,40,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.2,33,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,19.4,29,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,22.2,29,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,25.6,23,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,28.3,17,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,30,12,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,32.2,9,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,32.8,10,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,31.1,14,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,25.6,21,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,23.9,24,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,22.8,23,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,22.2,25,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,22.2,24,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,20.6,27,0,0,1.56007e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,18.9,30,0,0,1.56007e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,18.9,32,0,0,1.56007e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,17.8,34,0,0,1.56007e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,16.1,36,0,0,1.4487e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,14.4,42,0,0,1.4487e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,14.4,39,0,0,1.4487e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,11.7,52,0,0,1.4487e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,10,61,0,0,1.4487e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,9.4,68,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,10.6,65,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,12.2,59,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,13.3,57,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,15,51,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,17.2,44,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,20.6,32,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,22.2,29,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,22.8,27,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,23.3,27,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,23.3,27,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,23.3,26,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,22.8,31,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,22.2,34,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,21.7,35,0,0,1.22289e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,21.7,35,0,0,1.56007e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,20,40,0,0,1.56007e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,19.4,44,0,0,1.56007e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,17.2,52,0,0,1.56007e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,17.2,56,0,0,2.04442e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,16.1,62,0,0,2.04442e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,13.9,69,0,0,2.04442e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,14.4,67,0,0,2.04442e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,14.4,65,0,0,2.04442e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,15,64,0,0,1.99089e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,15.6,64,0,6.25817e+06,2.75591e+07,22.8562,22.8562,22.8562,16.2078,0,0.303359,0,3.04182e+07
06/26/2009 08:00,6,26,5,8,0,18.3,50,0,7.13387e+06,3.51625e+07,22.7994,22.7994,22.7994,16.2078,0,0.342373,0,3.3961e+07
06/26/2009 09:00,6,26,5,9,0,20.6,44,0,1.09403e+07,6.63781e+07,22.8211,22.8211,22.8211,16.2078,0,0.547293,0,5.44624e+07
06/26/2009 10:00,6,26,5,10,0,22.2,41,0,1.19038e+07,6.75897e+07,22.8676,22.8676,22.8676,16.2078,0,0.601048,0,6.02324e+07
06/26/2009 11:00,6,26,5,11,0,23.9,34,0,1.19626e+07,6.76579e+07,22.9304,22.9304,22.9304,16.2078,0,0.603261,0,6.10229e+07
06/26/2009 12:00,6,26,5,12,0,24.4,35,0,1.19714e+07,6.76648e+07,22.9787,22.9787,22.9787,16.2078,0,0.603117,0,6.14488e+07
06/26/2009 13:00,6,26,5,13,0,27.2,27,0,1.13667e+07,6.22672e+07,22.9965,22.9965,22.9965,16.2078,0,0.569147,0,5.8139e+07
06/26/2009 14:00,6,26,5,14,0,28.3,26,0,1.2742e+07,6.86333e+07,23.0156,23.0156,23.0156,16.2078,0,0.646149,0,6.61914e+07
06/26/2009 15:00,6,26,5,15,0,30.6,19,0,1.37115e+07,6.98533e+07,23.0435,23.0435,23.0435,16.2078,0,0.700355,0,7.20375e+07
06/26/2009 16:00,6,26,5,16,0,30,21,0,1.43002e+07,7.05963e+07,23.0508,23.0508,23.0508,16.2078,0,0.733605,0,7.55382e+07
06/26/2009 17:00,6,26,5,17,0,30.6,25,0,1.48881e+07,7.13429e+07,23.0492,23.0492,23.0492,16.2078,0,0.76783,0,7.90438e+07
06/26/2009 18:00,6,26,5,18,0,29.4,28,0,1.2066e+07,4.78623e+07,23.0527,23.0527,23.0527,16.2078,0,0.607084,0,6.25279e+07
06/26/2009 19:00,6,26,5,19,0,28.9,29,0,0,2.04982e+07,23.0463,23.0463,23.0463,23.0463,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,25.6,36,0,0,2.04982e+07,23.0463,23.0463,23.0463,23.0463,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,25.6,36,0,0,2.04245e+07,23.0463,23.0463,23.0463,23.0463,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,25,36,0,0,2.04245e+07,23.0463,23.0463,23.0463,23.0463,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,24.4,36,0,0,1.73235e+07,23.0463,23.0463,23.0463,23.0463,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,24.4,36,0,0,1.56007e+07,23.0463,23.0463,23.0463,23.0463,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,23.3,40,0,0,2.04442e+07,23.0463,23.0463,23.0463,23.0463,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,21.7,45,0,0,2.04442e+07,23.0463,23.0463,23.0463,23.0463,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,21.7,51,0,0,2.04442e+07,23.0463,23.0463,23.0463,23.0463,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,21.7,51,0,0,2.04442e+07,23.0463,23.0463,23.0463,23.0463,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,21.7,51,0,0,2.04442e+07,23.0463,23.0463,23.0463,23.0463,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,21.1,51,0,0,1.99089e+07,23.0463,23.0463,23.0463,23.0463,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,21.7,51,0,7.58101e+06,2.92083e+07,23.1036,23.1036,23.1036,16.2078,0,0.374303,0,3.88906e+07
06/27/2009 08:00,6,27,6,8,0,22.8,48,0,8.06416e+06,3.63084e+07,23.0517,23.0517,23.0517,16.2078,0,0.389161,0,4.00764e+07
06/27/2009 09:00,6,27,6,9,0,23.3,48,0,1.22132e+07,6.79654e+07,23.0458,23.0458,23.0458,16.2078,0,0.615959,0,6.33777e+07
06/27/2009 10:00,6,27,6,10,0,22.2,53,0,1.34086e+07,6.94708e+07,23.0549,23.0549,23.0549,16.2078,0,0.6829,0,7.0359e+07
06/27/2009 11:00,6,27,6,11,0,25,43,0,1.37519e+07,6.99034e+07,23.0597,23.0597,23.0597,16.2078,0,0.702393,0,7.24179e+07
06/27/2009 12:00,6,27,6,12,0,27.2,35,0,1.36455e+07,6.97689e+07,23.0689,23.0689,23.0689,16.2078,0,0.696453,0,7.19022e+07
06/27/2009 13:00,6,27,6,13,0,28.9,31,0,1.3117e+07,6.44653e+07,23.0663,23.0663,23.0663,16.2078,0,0.666262,0,6.87592e+07
06/27/2009 14:00,6,27,6,14,0,27.2,38,0,1.37701e+07,6.99276e+07,23.0502,23.0502,23.0502,16.2078,0,0.703863,0,7.24695e+07
06/27/2009 15:00,6,27,6,15,0,26.1,47,0,1.37976e+07,6.99621e+07,23.058,23.058,23.058,16.2078,0,0.705436,0,7.2714e+07
06/27/2009 16:00,6,27,6,16,0,20.6,75,0,1.32508e+07,6.92717e+07,23.0675,23.0675,23.0675,16.2078,0,0.67439,0,6.96107e+07
06/27/2009 17:00,6,27,6,17,0,18.3,90,0,1.30297e+07,6.89928e+07,23.076,23.076,23.076,16.2078,0,0.66188,0,6.84035e+07
06/27/2009 18:00,6,27,6,18,0,19.4,84,0,1.01545e+07,4.546e+07,23.0856,23.0856,23.0856,16.2078,0,0.50128,0,5.18782e+07
06/27/2009 19:00,6,27,6,19,0,20,76,0,0,2.04982e+07,23.0859,23.0859,23.0859,23.0859,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,17.2,90,0,0,2.04982e+07,23.0859,23.0859,23.0859,23.0859,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,17.8,87,0,0,2.04245e+07,23.0859,23.0859,23.0859,23.0859,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,17.8,84,0,0,2.04245e+07,23.0859,23.0859,23.0859,23.0859,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,17.8,84,0,0,1.73235e+07,23.0859,23.0859,23.0859,23.0859,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,16.1,87,0,0,1.56007e+07,23.0859,23.0859,23.0859,23.0859,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,15,93,0,0,2.04442e+07,23.0859,23.0859,23.0859,23.0859,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,15,93,0,0,2.04442e+07,23.0859,23.0859,23.0859,23.0859,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,14.4,97,0,0,2.04442e+07,23.0859,23.0859,23.0859,23.0859,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,13.9,93,0,0,2.04442e+07,23.0859,23.0859,23.0859,23.0859,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,13.9,89,0,0,2.04442e+07,23.0859,23.0859,23.0859,23.0859,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,14.4,93,0,0,1.99089e+07,23.0859,23.0859,23.0859,23.0859,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,16.7,80,0,7.25851e+06,2.87974e+07,23.189,23.189,23.189,16.2078,0,0.354727,0,3.72961e+07
06/28/2009 08:00,6,28,0,8,0,18.9,70,0,8.846e+06,3.72919e+07,23.1355,23.1355,23.1355,16.2078,0,0.432578,0,4.50942e+07
06/28/2009 09:00,6,28,0,9,0,20.6,59,0,1.20567e+07,6.77749e+07,23.1145,23.1145,23.1145,16.2078,0,0.60784,0,6.31705e+07
06/28/2009 10:00,6,28,0,10,0,22.2,43,0,1.26691e+07,6.85441e+07,23.1064,23.1064,23.1064,16.2078,0,0.641976,0,6.66399e+07
06/28/2009 11:00,6,28,0,11,0,23.3,43,0,1.26772e+07,6.85499e+07,23.0957,23.0957,23.0957,16.2078,0,0.641669,0,6.65047e+07
06/28/2009 12:00,6,28,0,12,0,25,37,0,1.28082e+07,6.87121e+07,23.0992,23.0992,23.0992,16.2078,0,0.648707,0,6.7268e+07
06/28/2009 13:00,6,28,0,13,0,25.6,33,0,1.19469e+07,6.29918e+07,23.0867,23.0867,23.0867,16.2078,0,0.600413,0,6.21484e+07
06/28/2009 14:00,6,28,0,14,0,27.2,30,0,1.32744e+07,6.93013e+07,23.0763,23.0763,23.0763,16.2078,0,0.675505,0,6.98146e+07
06/28/2009 15:00,6,28,0,15,0,27.8,29,0,1.38046e+07,6.99689e+07,23.0756,23.0756,23.0756,16.2078,0,0.705216,0,7.28781e+07
06/28/2009 16:00,6,28,0,16,0,29.4,28,0,1.45451e+07,7.09046e+07,23.0783,23.0783,23.0783,16.2078,0,0.747337,0,7.72609e+07
06/28/2009 17:00,6,28,0,17,0,29.4,27,0,1.50939e+07,7.16025e+07,23.0736,23.0736,23.0736,16.2078,0,0.779483,0,8.05291e+07
06/28/2009 18:00,6,28,0,18,0,29.4,27,0,1.22756e+07,4.8127e+07,23.0608,23.0608,23.0608,16.2078,0,0.618954,0,6.38258e+07
06/28/2009 19:00,6,28,0,19,0,28.3,30,0,0,2.04982e+07,23.0535,23.0535,23.0535,23.0535,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,26.7,34,0,0,2.04982e+07,23.0535,23.0535,23.0535,23.0535,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,46,0,0,2.04245e+07,23.0535,23.0535,23.0535,23.0535,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,22.8,41,0,0,2.04245e+07,23.0535,23.0535,23.0535,23.0535,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,22.2,43,0,0,1.73235e+07,23.0535,23.0535,23.0535,23.0535,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,18.9,56,0,0,1.56007e+07,23.0535,23.0535,23.0535,23.0535,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,17.2,60,0,0,2.04442e+07,23.0535,23.0535,23.0535,23.0535,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,16.7,62,0,0,2.04442e+07,23.0535,23.0535,23.0535,23.0535,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,13.9,80,0,0,2.04442e+07,23.0535,23.0535,23.0535,23.0535,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,13.3,84,0,0,2.04442e+07,23.0535,23.0535,23.0535,23.0535,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,13.3,80,0,0,2.04442e+07,23.0535,23.0535,23.0535,23.0535,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,13.3,80,0,0,1.99089e+07,23.0535,23.0535,23.0535,23.0535,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,15,75,0,7.54151e+06,2.91561e+07,23.0891,23.0891,23.0891,16.2078,0,0.371341,0,3.84994e+07
06/29/2009 08:00,6,29,1,8,0,16.7,70,0,9.77562e+06,3.84527e+07,23.0446,23.0446,23.0446,16.2078,0,0.482861,0,4.9676e+07
06/29/2009 09:00,6,29,1,9,0,19.4,59,0,1.27549e+07,6.86558e+07,23.0466,23.0466,23.0466,16.2078,0,0.647539,0,6.66351e+07
06/29/2009 10:00,6,29,1,10,0,21.7,51,0,1.34347e+07,6.95105e+07,23.0654,23.0654,23.0654,16.2078,0,0.685585,0,7.07443e+07
06/29/2009 11:00,6,29,1,11,0,24.4,45,0,1.35604e+07,6.96644e+07,23.0704,23.0704,23.0704,16.2078,0,0.691865,0,7.14443e+07
06/29/2009 12:00,6,29,1,12,0,26.7,39,0,1.36876e+07,6.98219e+07,23.0786,23.0786,23.0786,16.2078,0,0.698702,0,7.22361e+07
06/29/2009 13:00,6,29,1,13,0,28.9,33,0,1.29007e+07,6.41926e+07,23.0704,23.0704,23.0704,16.2078,0,0.653982,0,6.75326e+07
06/29/2009 14:00,6,29,1,14,0,30.6,27,0,1.41129e+07,7.03606e+07,23.0623,23.0623,23.0623,16.2078,0,0.72343,0,7.46156e+07
06/29/2009 15:00,6,29,1,15,0,32.2,25,0,1.47295e+07,7.11394e+07,23.065,23.065,23.065,16.2078,0,0.758511,0,7.82644e+07
06/29/2009 16:00,6,29,1,16,0,32.2,21,0,1.53186e+07,7.1886e+07,23.0641,23.0641,23.0641,16.2078,0,0.792429,0,8.17534e+07
06/29/2009 17:00,6,29,1,17,0,32.2,21,0,1.5803e+07,7.25042e+07,23.052,23.052,23.052,16.2078,0,0.821257,0,8.45787e+07
06/29/2009 18:00,6,29,1,18,0,32.8,20,0,1.31362e+07,4.9212e+07,23.0521,23.0521,23.0521,16.2078,0,0.667627,0,6.87572e+07
06/29/2009 19:00,6,29,1,19,0,32.2,19,0,0,2.04982e+07,23.0449,23.0449,23.0449,23.0449,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,29.4,25,0,0,2.04982e+07,23.0449,23.0449,23.0449,23.0449,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,27.8,28,0,0,2.04245e+07,23.0449,23.0449,23.0449,23.0449,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,25,36,0,0,2.04245e+07,23.0449,23.0449,23.0449,23.0449,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,22.2,44,0,0,1.73235e+07,23.0449,23.0449,23.0449,23.0449,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20.6,42,0,0,1.56007e+07,23.0449,23.0449,23.0449,23.0449,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,19.4,47,0,0,2.04442e+07,23.0449,23.0449,23.0449,23.0449,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,19.4,47,0,0,2.04442e+07,23.0449,23.0449,23.0449,23.0449,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,17.2,52,0,0,2.04442e+07,23.0449,23.0449,23.0449,23.0449,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,16.1,67,0,0,2.04442e+07,23.0449,23.0449,23.0449,23.0449,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,15.6,69,0,0,2.04442e+07,23.0449,23.0449,23.0449,23.0449,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,16.1,70,0,0,1.99089e+07,23.0449,23.0449,23.0449,23.0449,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,18.3,63,0,8.19894e+06,2.99742e+07,23.0819,23.0819,23.0819,16.2078,0,0.40629,0,4.20908e+07
06/30/2009 08:00,6,30,2,8,0,20.6,53,0,1.086e+07,3.98058e+07,23.0344,23.0344,23.0344,16.2078,0,0.541314,0,5.56069e+07
06/30/2009 09:00,6,30,2,9,0,21.1,55,0,1.31304e+07,6.91219e+07,23.0306,23.0306,23.0306,16.2078,0,0.667541,0,6.85329e+07
06/30/2009 10:00,6,30,2,10,0,23.3,48,0,1.3717e+07,6.98602e+07,23.0504,23.0504,23.0504,16.2078,0,0.700577,0,7.21334e+07
06/30/2009 11:00,6,30,2,11,0,25,39,0,1.40716e+07,7.03077e+07,23.0589,23.0589,23.0589,16.2078,0,0.72076,0,7.43036e+07
06/30/2009 12:00,6,30,2,12,0,27.8,32,0,1.44777e+07,7.08212e+07,23.0683,23.0683,23.0683,16.2078,0,0.744125,0,7.68167e+07
06/30/2009 13:00,6,30,2,13,0,29.4,28,0,1.36475e+07,6.51351e+07,23.0597,23.0597,23.0597,16.2078,0,0.696438,0,7.18043e+07
06/30/2009 14:00,6,30,2,14,0,30.6,27,0,1.48588e+07,7.13063e+07,23.0467,23.0467,23.0467,16.2078,0,0.766737,0,7.89022e+07
06/30/2009 15:00,6,30,2,15,0,32.2,22,0,1.51689e+07,7.16983e+07,23.0526,23.0526,23.0526,16.2078,0,0.784488,0,8.07989e+07
06/30/2009 16:00,6,30,2,16,0,32.2,23,0,1.53978e+07,7.1988e+07,23.0525,23.0525,23.0525,16.2078,0,0.797633,0,8.21516e+07
06/30/2009 17:00,6,30,2,17,0,33.3,25,0,1.59233e+07,7.26558e+07,23.0459,23.0459,23.0459,16.2078,0,0.828247,0,8.52217e+07
06/30/2009 18:00,6,30,2,18,0,32.8,25,0,1.32832e+07,4.93947e+07,23.0565,23.0565,23.0565,16.2078,0,0.675499,0,6.96127e+07
06/30/2009 19:00,6,30,2,19,0,30,36,0,0,2.04982e+07,23.0568,23.0568,23.0568,23.0568,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,27.8,41,0,0,2.04982e+07,23.0568,23.0568,23.0568,23.0568,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,26.7,45,0,0,2.04245e+07,23.0568,23.0568,23.0568,23.0568,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,25.4,53,0,0,2.04245e+07,23.0568,23.0568,23.0568,23.0568,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,24.2,55,0,0,1.73235e+07,23.0568,23.0568,23.0568,23.0568,0,0,0,0
