Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/01/2009 00:00,7,1,3,0,0,22.9,53,0,0,1.56007e+07,23.0568,23.0568,23.0568,23.0568,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,21.6,45,0,0,1.4487e+07,23.0568,23.0568,23.0568,23.0568,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,20.3,42,0,0,1.4487e+07,23.0568,23.0568,23.0568,23.0568,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,19.1,41,0,0,1.4487e+07,23.0568,23.0568,23.0568,23.0568,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,17.8,43,0,0,1.4487e+07,23.0568,23.0568,23.0568,23.0568,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,16.7,46,0,0,1.4487e+07,23.0568,23.0568,23.0568,23.0568,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,16.1,50,0,0,1.22289e+07,23.0568,23.0568,23.0568,23.0568,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,18.3,45,0,0,1.22289e+07,23.0568,23.0568,23.0568,23.0568,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,20,42,0,0,1.22289e+07,23.0568,23.0568,23.0568,23.0568,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,21.7,39,0,0,1.22289e+07,23.0568,23.0568,23.0568,23.0568,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,23.9,34,0,0,1.22289e+07,23.0568,23.0568,23.0568,23.0568,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,25.6,30,0,0,1.22289e+07,23.0568,23.0568,23.0568,23.0568,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,27.2,23,0,0,1.22289e+07,23.0568,23.0568,23.0568,23.0568,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,29.4,20,0,0,1.22289e+07,23.0568,23.0568,23.0568,23.0568,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,30,20,0,0,1.22289e+07,23.0568,23.0568,23.0568,23.0568,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,30.6,20,0,0,1.22289e+07,23.0568,23.0568,23.0568,23.0568,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,30.6,19,0,0,1.22289e+07,23.0568,23.0568,23.0568,23.0568,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,31.1,18,0,191713,1.24529e+07,23.0679,23.0679,23.0679,16.2078,0,0.00691146,0,714285
07/01/2009 18:00,7,1,3,18,0,30.6,19,0,287956,1.25702e+07,23.1168,23.1168,23.1168,16.2078,0,0.0114385,0,1.18927e+06
07/01/2009 19:00,7,1,3,19,0,30,21,0,0,1.22289e+07,23.1369,23.1369,23.1369,23.1369,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,25.6,32,0,0,1.22289e+07,23.1369,23.1369,23.1369,23.1369,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,22.8,38,0,0,1.56007e+07,23.1369,23.1369,23.1369,23.1369,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,22.2,40,0,0,1.56007e+07,23.1369,23.1369,23.1369,23.1369,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,20,49,0,0,1.56007e+07,23.1369,23.1369,23.1369,23.1369,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,17.2,63,0,0,1.56007e+07,23.1369,23.1369,23.1369,23.1369,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,15.6,69,0,0,1.4487e+07,23.1369,23.1369,23.1369,23.1369,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,15,69,0,0,1.4487e+07,23.1369,23.1369,23.1369,23.1369,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,14.4,55,0,0,1.4487e+07,23.1369,23.1369,23.1369,23.1369,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.3,55,0,0,1.4487e+07,23.1369,23.1369,23.1369,23.1369,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,12.8,52,0,0,1.4487e+07,23.1369,23.1369,23.1369,23.1369,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,13.3,49,0,0,1.22289e+07,23.1369,23.1369,23.1369,23.1369,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,14.4,47,0,0,1.22289e+07,23.1369,23.1369,23.1369,23.1369,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,15.6,46,0,0,1.22289e+07,23.1369,23.1369,23.1369,23.1369,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,17.8,45,0,0,1.22289e+07,23.1369,23.1369,23.1369,23.1369,0,0,0,0
07/02/2009 10:00,7,2,4,10,0,20.6,39,0,13618.9,1.22433e+07,23.1368,23.1368,23.1368,21.4046,0,0.000155145,0,16175.6
07/02/2009 11:00,7,2,4,11,0,22.8,35,0,0,1.22289e+07,23.1367,23.1367,23.1367,23.1367,0,0,0,0
07/02/2009 12:00,7,2,4,12,0,23.9,32,0,0,1.22289e+07,23.1367,23.1367,23.1367,23.1367,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,26.1,26,0,0,1.22289e+07,23.1367,23.1367,23.1367,23.1367,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,27.8,22,0,0,1.22289e+07,23.1367,23.1367,23.1367,23.1367,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,27.8,22,0,0,1.22289e+07,23.1367,23.1367,23.1367,23.1367,0,0,0,0
07/02/2009 16:00,7,2,4,16,0,29.4,20,0,0,1.22289e+07,23.1367,23.1367,23.1367,23.1367,0,0,0,0
07/02/2009 17:00,7,2,4,17,0,28.3,20,0,147074,1.24034e+07,23.1301,23.1301,23.1301,19.6722,0,0.00588415,0,612314
07/02/2009 18:00,7,2,4,18,0,28.9,19,0,361131,1.26599e+07,23.0901,23.0901,23.0901,16.2078,0,0.0149746,0,1.55063e+06
07/02/2009 19:00,7,2,4,19,0,27.2,21,0,407524,1.27167e+07,23.0539,23.0539,23.0539,16.2078,0,0.01721,0,1.77288e+06
07/02/2009 20:00,7,2,4,20,0,25.6,25,0,339570,1.26335e+07,23.03,23.03,23.03,16.2078,0,0.0139461,0,1.43164e+06
07/02/2009 21:00,7,2,4,21,0,23.3,32,0,0,1.56007e+07,23.0224,23.0224,23.0224,23.0224,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,21.1,35,0,0,1.56007e+07,23.0224,23.0224,23.0224,23.0224,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,20.6,39,0,0,1.56007e+07,23.0224,23.0224,23.0224,23.0224,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,17.8,41,0,0,1.56007e+07,23.0224,23.0224,23.0224,23.0224,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,16.1,42,0,0,2.04442e+07,23.0224,23.0224,23.0224,23.0224,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,15,44,0,0,2.04442e+07,23.0224,23.0224,23.0224,23.0224,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,14.4,47,0,0,2.04442e+07,23.0224,23.0224,23.0224,23.0224,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,13.3,47,0,0,2.04442e+07,23.0224,23.0224,23.0224,23.0224,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12.8,52,0,0,2.04442e+07,23.0224,23.0224,23.0224,23.0224,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,13.3,51,0,0,1.99089e+07,23.0224,23.0224,23.0224,23.0224,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,14.4,51,0,7.54614e+06,2.91864e+07,22.8764,22.8764,22.8764,16.2078,0,0.377521,0,3.79168e+07
07/03/2009 08:00,7,3,5,8,0,16.1,44,0,9.92666e+06,3.86401e+07,22.7744,22.7744,22.7744,16.2078,0,0.491291,0,4.85457e+07
07/03/2009 09:00,7,3,5,9,0,15.6,47,0,1.40306e+07,7.02719e+07,22.7879,22.7879,22.7879,16.2078,0,0.722248,0,7.15117e+07
07/03/2009 10:00,7,3,5,10,0,16.7,42,0,1.44664e+07,7.08217e+07,22.8246,22.8246,22.8246,16.2078,0,0.746902,0,7.43663e+07
07/03/2009 11:00,7,3,5,11,0,20,33,0,1.47433e+07,7.11712e+07,22.8583,22.8583,22.8583,16.2078,0,0.762592,0,7.63145e+07
07/03/2009 12:00,7,3,5,12,0,21.7,30,0,1.45038e+07,7.08636e+07,22.9166,22.9166,22.9166,16.2078,0,0.748057,0,7.55151e+07
07/03/2009 13:00,7,3,5,13,0,22.8,24,0,1.34597e+07,6.4905e+07,22.9392,22.9392,22.9392,16.2078,0,0.687701,0,6.96574e+07
07/03/2009 14:00,7,3,5,14,0,23.3,25,0,1.44239e+07,7.07615e+07,22.9514,22.9514,22.9514,16.2078,0,0.743357,0,7.54314e+07
07/03/2009 15:00,7,3,5,15,0,23.9,22,0,1.48185e+07,7.12586e+07,22.9806,22.9806,22.9806,16.2078,0,0.765521,0,7.80174e+07
07/03/2009 16:00,7,3,5,16,0,24.4,22,0,1.54044e+07,7.19991e+07,23.0094,23.0094,23.0094,16.2078,0,0.798819,0,8.17557e+07
07/03/2009 17:00,7,3,5,17,0,23.9,22,0,1.57874e+07,7.24872e+07,23.0164,23.0164,23.0164,16.2078,0,0.821381,0,8.41516e+07
07/03/2009 18:00,7,3,5,18,0,23.3,20,0,1.30618e+07,4.91193e+07,23.0238,23.0238,23.0238,16.2078,0,0.664031,0,6.81048e+07
07/03/2009 19:00,7,3,5,19,0,22.2,22,0,0,2.04982e+07,23.0173,23.0173,23.0173,23.0173,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,21.1,23,0,0,2.04982e+07,23.0173,23.0173,23.0173,23.0173,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,18.3,29,0,0,2.04245e+07,23.0173,23.0173,23.0173,23.0173,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,16.7,32,0,0,2.04245e+07,23.0173,23.0173,23.0173,23.0173,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,15.6,31,0,0,1.73235e+07,23.0173,23.0173,23.0173,23.0173,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,13.9,38,0,0,1.56007e+07,23.0173,23.0173,23.0173,23.0173,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,12.2,43,0,0,2.04442e+07,23.0173,23.0173,23.0173,23.0173,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,11.7,48,0,0,2.04442e+07,23.0173,23.0173,23.0173,23.0173,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,9.4,56,0,0,2.04442e+07,23.0173,23.0173,23.0173,23.0173,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,8.3,65,0,0,2.04442e+07,23.0173,23.0173,23.0173,23.0173,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,8.3,63,0,0,2.04442e+07,23.0173,23.0173,23.0173,23.0173,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,8.3,63,0,0,1.99089e+07,23.0173,23.0173,23.0173,23.0173,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,10,56,0,7.73076e+06,2.93993e+07,22.8904,22.8904,22.8904,16.2078,0,0.383307,0,3.86239e+07
07/04/2009 08:00,7,4,6,8,0,12.2,50,0,9.8823e+06,3.85939e+07,22.8329,22.8329,22.8329,16.2078,0,0.490629,0,4.89139e+07
07/04/2009 09:00,7,4,6,9,0,14.4,46,0,1.26361e+07,6.85159e+07,22.8557,22.8557,22.8557,16.2078,0,0.643235,0,6.4345e+07
07/04/2009 10:00,7,4,6,10,0,17.2,36,0,1.2993e+07,6.89621e+07,22.9141,22.9141,22.9141,16.2078,0,0.662686,0,6.68722e+07
07/04/2009 11:00,7,4,6,11,0,19.4,29,0,1.30618e+07,6.90414e+07,22.9708,22.9708,22.9708,16.2078,0,0.665164,0,6.76912e+07
07/04/2009 12:00,7,4,6,12,0,21.7,25,0,1.3281e+07,6.93123e+07,23.023,23.023,23.023,16.2078,0,0.676637,0,6.93905e+07
07/04/2009 13:00,7,4,6,13,0,22.2,23,0,1.2415e+07,6.35833e+07,23.0294,23.0294,23.0294,16.2078,0,0.627463,0,6.44074e+07
07/04/2009 14:00,7,4,6,14,0,22.8,21,0,1.36541e+07,6.97835e+07,23.0276,23.0276,23.0276,16.2078,0,0.69801,0,7.1629e+07
07/04/2009 15:00,7,4,6,15,0,23.3,20,0,1.42246e+07,7.05027e+07,23.0384,23.0384,23.0384,16.2078,0,0.730188,0,7.50498e+07
07/04/2009 16:00,7,4,6,16,0,24.4,16,0,1.46114e+07,7.09909e+07,23.0463,23.0463,23.0463,16.2078,0,0.752105,0,7.7392e+07
07/04/2009 17:00,7,4,6,17,0,23.9,14,0,1.4253e+07,7.05382e+07,23.0448,23.0448,23.0448,16.2078,0,0.731779,0,7.52839e+07
07/04/2009 18:00,7,4,6,18,0,23.3,17,0,1.1307e+07,4.69043e+07,23.0473,23.0473,23.0473,16.2078,0,0.564591,0,5.81058e+07
07/04/2009 19:00,7,4,6,19,0,23.3,16,0,0,2.04982e+07,23.0406,23.0406,23.0406,23.0406,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,22.2,20,0,0,2.04982e+07,23.0406,23.0406,23.0406,23.0406,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,19.4,29,0,0,2.04245e+07,23.0406,23.0406,23.0406,23.0406,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,17.2,34,0,0,2.04245e+07,23.0406,23.0406,23.0406,23.0406,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14.4,39,0,0,1.73235e+07,23.0406,23.0406,23.0406,23.0406,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14.4,34,0,0,1.56007e+07,23.0406,23.0406,23.0406,23.0406,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,12.2,41,0,0,2.04442e+07,23.0406,23.0406,23.0406,23.0406,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,14.4,34,0,0,2.04442e+07,23.0406,23.0406,23.0406,23.0406,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,12.8,41,0,0,2.04442e+07,23.0406,23.0406,23.0406,23.0406,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,12.2,50,0,0,2.04442e+07,23.0406,23.0406,23.0406,23.0406,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,12.2,57,0,0,2.04442e+07,23.0406,23.0406,23.0406,23.0406,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,12.8,57,0,0,1.99089e+07,23.0406,23.0406,23.0406,23.0406,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,13.3,55,0,5.78024e+06,2.69764e+07,23.0014,23.0014,23.0014,16.2078,0,0.280984,0,2.87635e+07
07/05/2009 08:00,7,5,0,8,0,13.9,53,0,5.95746e+06,3.37017e+07,22.9423,22.9423,22.9423,16.2078,0,0.280845,0,2.84598e+07
07/05/2009 09:00,7,5,0,9,0,15,51,0,1.02145e+07,6.54645e+07,22.9564,22.9564,22.9564,16.2078,0,0.507126,0,5.14965e+07
07/05/2009 10:00,7,5,0,10,0,17.8,43,0,1.12736e+07,6.67885e+07,22.9936,22.9936,22.9936,16.2078,0,0.564492,0,5.764e+07
07/05/2009 11:00,7,5,0,11,0,20,36,0,1.21625e+07,6.79037e+07,23.0227,23.0227,23.0227,16.2078,0,0.613476,0,6.29104e+07
07/05/2009 12:00,7,5,0,12,0,22.2,34,0,1.24917e+07,6.83163e+07,23.0472,23.0472,23.0472,16.2078,0,0.631749,0,6.5016e+07
07/05/2009 13:00,7,5,0,13,0,24.4,27,0,1.17538e+07,6.27518e+07,23.0449,23.0449,23.0449,16.2078,0,0.590425,0,6.07429e+07
07/05/2009 14:00,7,5,0,14,0,26.1,25,0,1.31221e+07,6.91119e+07,23.0405,23.0405,23.0405,16.2078,0,0.667641,0,6.86423e+07
07/05/2009 15:00,7,5,0,15,0,25,25,0,1.35796e+07,6.96872e+07,23.0488,23.0488,23.0488,16.2078,0,0.693169,0,7.13535e+07
07/05/2009 16:00,7,5,0,16,0,25,24,0,1.43025e+07,7.05995e+07,23.0536,23.0536,23.0536,16.2078,0,0.734018,0,7.56115e+07
07/05/2009 17:00,7,5,0,17,0,23.3,26,0,1.34305e+07,6.94993e+07,23.0508,23.0508,23.0508,16.2078,0,0.684832,0,7.05158e+07
07/05/2009 18:00,7,5,0,18,0,22.8,27,0,9.93333e+06,4.51856e+07,23.0468,23.0468,23.0468,16.2078,0,0.489899,0,5.04153e+07
07/05/2009 19:00,7,5,0,19,0,21.1,32,0,0,2.04982e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,22.8,26,0,0,2.04982e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,21.1,30,0,0,2.04245e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,21.7,28,0,0,2.04245e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,20.6,32,0,0,1.73235e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,18.3,43,0,0,1.56007e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,16.1,51,0,0,2.04442e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,15,55,0,0,2.04442e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,15,55,0,0,2.04442e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,13.9,59,0,0,2.04442e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,13.3,62,0,0,2.04442e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13.9,57,0,0,1.99089e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,15.6,53,0,6.83196e+06,2.82766e+07,22.9881,22.9881,22.9881,16.2078,0,0.334672,0,3.41977e+07
07/06/2009 08:00,7,6,1,8,0,16.7,48,0,8.68076e+06,3.70906e+07,22.94,22.94,22.94,16.2078,0,0.425061,0,4.30614e+07
07/06/2009 09:00,7,6,1,9,0,17.8,46,0,1.19035e+07,6.759e+07,22.9618,22.9618,22.9618,16.2078,0,0.601274,0,6.11074e+07
07/06/2009 10:00,7,6,1,10,0,19.4,44,0,1.2621e+07,6.8489e+07,23.0152,23.0152,23.0152,16.2078,0,0.640727,0,6.56332e+07
07/06/2009 11:00,7,6,1,11,0,20,42,0,1.28956e+07,6.88283e+07,23.048,23.048,23.048,16.2078,0,0.654918,0,6.7409e+07
07/06/2009 12:00,7,6,1,12,0,21.1,35,0,1.3025e+07,6.8988e+07,23.0628,23.0628,23.0628,16.2078,0,0.66173,0,6.82564e+07
07/06/2009 13:00,7,6,1,13,0,22.2,34,0,1.21926e+07,6.33026e+07,23.0624,23.0624,23.0624,16.2078,0,0.614732,0,6.34056e+07
07/06/2009 14:00,7,6,1,14,0,23.3,30,0,1.34014e+07,6.94635e+07,23.0575,23.0575,23.0575,16.2078,0,0.683358,0,7.04333e+07
07/06/2009 15:00,7,6,1,15,0,25,29,0,1.40113e+07,7.02315e+07,23.0635,23.0635,23.0635,16.2078,0,0.717554,0,7.40224e+07
07/06/2009 16:00,7,6,1,16,0,25,25,0,1.45667e+07,7.09327e+07,23.0666,23.0666,23.0666,16.2078,0,0.74895,0,7.72964e+07
07/06/2009 17:00,7,6,1,17,0,25.6,25,0,1.50513e+07,7.15494e+07,23.0577,23.0577,23.0577,16.2078,0,0.777377,0,8.01259e+07
07/06/2009 18:00,7,6,1,18,0,25.6,24,0,1.23543e+07,4.82261e+07,23.0569,23.0569,23.0569,16.2078,0,0.623523,0,6.42608e+07
07/06/2009 19:00,7,6,1,19,0,25.6,23,0,0,2.04982e+07,23.0498,23.0498,23.0498,23.0498,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,23.9,24,0,0,2.04982e+07,23.0498,23.0498,23.0498,23.0498,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,20.6,31,0,0,2.04245e+07,23.0498,23.0498,23.0498,23.0498,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,18.9,34,0,0,2.04245e+07,23.0498,23.0498,23.0498,23.0498,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17.8,41,0,0,1.73235e+07,23.0498,23.0498,23.0498,23.0498,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16.1,46,0,0,1.56007e+07,23.0498,23.0498,23.0498,23.0498,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,15.6,42,0,0,2.04442e+07,23.0498,23.0498,23.0498,23.0498,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,13.9,57,0,0,2.04442e+07,23.0498,23.0498,23.0498,23.0498,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,14.4,62,0,0,2.04442e+07,23.0498,23.0498,23.0498,23.0498,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13.9,67,0,0,2.04442e+07,23.0498,23.0498,23.0498,23.0498,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,14.4,65,0,0,2.04442e+07,23.0498,23.0498,23.0498,23.0498,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,14.4,65,0,0,1.99089e+07,23.0498,23.0498,23.0498,23.0498,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,15.6,60,0,6.36314e+06,2.76988e+07,23.0236,23.0236,23.0236,16.2078,0,0.311297,0,3.19716e+07
07/07/2009 08:00,7,7,2,8,0,15.6,62,0,8.66901e+06,3.70662e+07,22.9732,22.9732,22.9732,16.2078,0,0.422571,0,4.30198e+07
07/07/2009 09:00,7,7,2,9,0,18.9,48,0,1.21267e+07,6.7861e+07,22.9874,22.9874,22.9874,16.2078,0,0.61186,0,6.24194e+07
07/07/2009 10:00,7,7,2,10,0,24.4,30,0,1.33956e+07,6.94597e+07,23.0186,23.0186,23.0186,16.2078,0,0.683325,0,7.0031e+07
07/07/2009 11:00,7,7,2,11,0,22.8,41,0,1.35087e+07,6.96001e+07,23.0346,23.0346,23.0346,16.2078,0,0.689354,0,7.08141e+07
07/07/2009 12:00,7,7,2,12,0,25,36,0,1.36769e+07,6.981e+07,23.0511,23.0511,23.0511,16.2078,0,0.698635,0,7.19405e+07
07/07/2009 13:00,7,7,2,13,0,26.7,28,0,1.28711e+07,6.41567e+07,23.049,23.049,23.049,16.2078,0,0.652833,0,6.72037e+07
07/07/2009 14:00,7,7,2,14,0,28.9,20,0,1.4163e+07,7.04258e+07,23.0442,23.0442,23.0442,16.2078,0,0.726906,0,7.47764e+07
07/07/2009 15:00,7,7,2,15,0,29.4,20,0,1.47248e+07,7.11351e+07,23.05,23.05,23.05,16.2078,0,0.758796,0,7.81233e+07
07/07/2009 16:00,7,7,2,16,0,30,21,0,1.53081e+07,7.18737e+07,23.0516,23.0516,23.0516,16.2078,0,0.792243,0,8.15851e+07
07/07/2009 17:00,7,7,2,17,0,30,20,0,1.57511e+07,7.24388e+07,23.043,23.043,23.043,16.2078,0,0.818516,0,8.41854e+07
07/07/2009 18:00,7,7,2,18,0,30,17,0,1.3069e+07,4.91271e+07,23.045,23.045,23.045,16.2078,0,0.663971,0,6.83106e+07
07/07/2009 19:00,7,7,2,19,0,28.9,22,0,0,2.04982e+07,23.0377,23.0377,23.0377,23.0377,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,27.2,22,0,0,2.04982e+07,23.0377,23.0377,23.0377,23.0377,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,23.9,32,0,0,2.04245e+07,23.0377,23.0377,23.0377,23.0377,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,21.7,34,0,0,2.04245e+07,23.0377,23.0377,23.0377,23.0377,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,21.1,38,0,0,1.73235e+07,23.0377,23.0377,23.0377,23.0377,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,18.9,48,0,0,1.56007e+07,23.0377,23.0377,23.0377,23.0377,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,15,64,0,0,1.4487e+07,23.0377,23.0377,23.0377,23.0377,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,15,60,0,0,1.4487e+07,23.0377,23.0377,23.0377,23.0377,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,15,60,0,0,1.4487e+07,23.0377,23.0377,23.0377,23.0377,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,14.4,62,0,0,1.4487e+07,23.0377,23.0377,23.0377,23.0377,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,13.9,62,0,0,1.4487e+07,23.0377,23.0377,23.0377,23.0377,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,13.9,59,0,0,1.22289e+07,23.0377,23.0377,23.0377,23.0377,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,16.1,56,0,0,1.22289e+07,23.0377,23.0377,23.0377,23.0377,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,18.9,47,0,0,1.22289e+07,23.0377,23.0377,23.0377,23.0377,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,21.1,39,0,0,1.22289e+07,23.0377,23.0377,23.0377,23.0377,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,23.9,34,0,0,1.22289e+07,23.0377,23.0377,23.0377,23.0377,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,25.6,31,0,0,1.22289e+07,23.0377,23.0377,23.0377,23.0377,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,27.8,28,0,0,1.22289e+07,23.0377,23.0377,23.0377,23.0377,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,28.9,27,0,0,1.22289e+07,23.0377,23.0377,23.0377,23.0377,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,30,24,0,0,1.22289e+07,23.0377,23.0377,23.0377,23.0377,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,30,24,0,0,1.22289e+07,23.0377,23.0377,23.0377,23.0377,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,30.6,21,0,0,1.22289e+07,23.0377,23.0377,23.0377,23.0377,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31.1,21,0,89410.3,1.23313e+07,23.045,23.045,23.045,18.4844,0,0.00277869,0,285988
07/08/2009 18:00,7,8,3,18,0,30,22,0,309500,1.25965e+07,23.0927,23.0927,23.0927,16.2078,0,0.0124638,0,1.29182e+06
07/08/2009 19:00,7,8,3,19,0,27.2,30,0,337435,1.26307e+07,23.1511,23.1511,23.1511,16.2078,0,0.0137928,0,1.44104e+06
07/08/2009 20:00,7,8,3,20,0,25,35,0,246046,1.2519e+07,23.1769,23.1769,23.1769,16.2078,0,0.00944654,0,990610
07/08/2009 21:00,7,8,3,21,0,21.1,47,0,0,1.56007e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,20,49,0,0,1.56007e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,20,45,0,0,1.56007e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,17.2,60,0,0,1.56007e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,16.7,65,0,0,1.4487e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,16.1,67,0,0,1.4487e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,15.6,69,0,0,1.4487e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,72,0,0,1.4487e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,13.9,74,0,0,1.4487e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,13.9,69,0,0,1.22289e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,16.7,62,0,0,1.22289e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,18.9,52,0,0,1.22289e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,20.6,47,0,0,1.22289e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
07/09/2009 10:00,7,9,4,10,0,21.7,44,0,0,1.22289e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,23.9,37,0,0,1.22289e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,25,33,0,0,1.22289e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,26.7,26,0,0,1.22289e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,27.2,23,0,0,1.22289e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,28.3,23,0,0,1.22289e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,28.9,22,0,0,1.22289e+07,23.1827,23.1827,23.1827,23.1827,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,29.4,22,0,217360,1.24842e+07,23.1769,23.1769,23.1769,16.2078,0,0.00812935,0,852146
07/09/2009 18:00,7,9,4,18,0,29.4,21,0,330678,1.26225e+07,23.1594,23.1594,23.1594,16.2078,0,0.013491,0,1.41112e+06
07/09/2009 19:00,7,9,4,19,0,28.9,20,0,0,1.22289e+07,23.1502,23.1502,23.1502,23.1502,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,27.2,21,0,112637,1.23597e+07,23.1458,23.1458,23.1458,18.5219,0,0.00388193,0,405182
07/09/2009 21:00,7,9,4,21,0,25,25,0,0,1.56007e+07,23.1388,23.1388,23.1388,23.1388,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21.7,29,0,0,1.56007e+07,23.1388,23.1388,23.1388,23.1388,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,20.6,31,0,0,1.56007e+07,23.1388,23.1388,23.1388,23.1388,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,19.4,33,0,0,1.56007e+07,23.1388,23.1388,23.1388,23.1388,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,17.8,41,0,0,2.04442e+07,23.1388,23.1388,23.1388,23.1388,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,18.3,40,0,0,2.04442e+07,23.1388,23.1388,23.1388,23.1388,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,15,53,0,0,2.04442e+07,23.1388,23.1388,23.1388,23.1388,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,14.4,57,0,0,2.04442e+07,23.1388,23.1388,23.1388,23.1388,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,14.4,55,0,0,2.04442e+07,23.1388,23.1388,23.1388,23.1388,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,13.3,60,0,0,1.99089e+07,23.1388,23.1388,23.1388,23.1388,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,15.6,51,0,9.71076e+06,3.18732e+07,22.886,22.886,22.886,16.2078,0,0.490521,0,4.94478e+07
07/10/2009 08:00,7,10,5,8,0,17.2,50,0,1.33086e+07,4.29021e+07,22.8294,22.8294,22.8294,16.2078,0,0.682119,0,6.79697e+07
07/10/2009 09:00,7,10,5,9,0,19.4,49,0,1.53347e+07,7.19314e+07,22.8512,22.8512,22.8512,16.2078,0,0.798901,0,7.98624e+07
07/10/2009 10:00,7,10,5,10,0,22.2,35,0,1.54646e+07,7.20908e+07,22.905,22.905,22.905,16.2078,0,0.805396,0,8.11636e+07
07/10/2009 11:00,7,10,5,11,0,24.4,36,0,1.54097e+07,7.20131e+07,22.9573,22.9573,22.9573,16.2078,0,0.800619,0,8.13124e+07
07/10/2009 12:00,7,10,5,12,0,26.7,31,0,1.54859e+07,7.2105e+07,22.9942,22.9942,22.9942,16.2078,0,0.804276,0,8.21313e+07
07/10/2009 13:00,7,10,5,13,0,28.3,26,0,1.47434e+07,6.65249e+07,23.0124,23.0124,23.0124,16.2078,0,0.760579,0,7.78767e+07
07/10/2009 14:00,7,10,5,14,0,30,21,0,1.586e+07,7.25796e+07,23.0173,23.0173,23.0173,16.2078,0,0.82613,0,8.46494e+07
07/10/2009 15:00,7,10,5,15,0,31.7,17,0,1.63722e+07,7.32282e+07,23.0299,23.0299,23.0299,16.2078,0,0.855649,0,8.78363e+07
07/10/2009 16:00,7,10,5,16,0,31.7,16,0,1.68427e+07,7.38257e+07,23.0367,23.0367,23.0367,16.2078,0,0.882929,0,9.0726e+07
07/10/2009 17:00,7,10,5,17,0,31.7,17,0,1.72294e+07,7.43211e+07,23.0317,23.0317,23.0317,16.2078,0,0.906272,0,9.30573e+07
07/10/2009 18:00,7,10,5,18,0,31.1,17,0,1.44732e+07,5.09006e+07,23.0361,23.0361,23.0361,16.2078,0,0.74421,0,7.64662e+07
07/10/2009 19:00,7,10,5,19,0,30.6,18,0,0,2.04982e+07,23.0296,23.0296,23.0296,23.0296,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,28.9,21,0,0,2.04982e+07,23.0296,23.0296,23.0296,23.0296,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,25.6,30,0,0,2.04245e+07,23.0296,23.0296,23.0296,23.0296,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,24.4,25,0,0,2.04245e+07,23.0296,23.0296,23.0296,23.0296,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,22.2,30,0,0,1.73235e+07,23.0296,23.0296,23.0296,23.0296,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,20,36,0,0,1.56007e+07,23.0296,23.0296,23.0296,23.0296,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,18.3,40,0,0,2.04442e+07,23.0296,23.0296,23.0296,23.0296,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,18.3,43,0,0,2.04442e+07,23.0296,23.0296,23.0296,23.0296,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,16.7,52,0,0,2.04442e+07,23.0296,23.0296,23.0296,23.0296,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,15.6,57,0,0,2.04442e+07,23.0296,23.0296,23.0296,23.0296,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,16.1,46,0,0,2.04442e+07,23.0296,23.0296,23.0296,23.0296,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,15.6,47,0,0,1.99089e+07,23.0296,23.0296,23.0296,23.0296,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,18.3,43,0,9.59258e+06,3.17175e+07,23.0065,23.0065,23.0065,16.2078,0,0.482241,0,4.94457e+07
07/11/2009 08:00,7,11,6,8,0,21.1,38,0,1.23863e+07,4.17302e+07,22.966,22.966,22.966,16.2078,0,0.627939,0,6.38592e+07
07/11/2009 09:00,7,11,6,9,0,25,32,0,1.48436e+07,7.12986e+07,22.985,22.985,22.985,16.2078,0,0.768131,0,7.83337e+07
07/11/2009 10:00,7,11,6,10,0,27.2,28,0,1.54497e+07,7.20648e+07,23.014,23.014,23.014,16.2078,0,0.802892,0,8.22293e+07
07/11/2009 11:00,7,11,6,11,0,27.8,28,0,1.54824e+07,7.21012e+07,23.0239,23.0239,23.0239,16.2078,0,0.803856,0,8.24463e+07
07/11/2009 12:00,7,11,6,12,0,30,26,0,1.5682e+07,7.23508e+07,23.0454,23.0454,23.0454,16.2078,0,0.814942,0,8.38472e+07
07/11/2009 13:00,7,11,6,13,0,31.7,23,0,1.48925e+07,6.67125e+07,23.0419,23.0419,23.0419,16.2078,0,0.768846,0,7.90636e+07
07/11/2009 14:00,7,11,6,14,0,33.9,21,0,1.60575e+07,7.28297e+07,23.0346,23.0346,23.0346,16.2078,0,0.837491,0,8.60309e+07
07/11/2009 15:00,7,11,6,15,0,34.4,19,0,1.65359e+07,7.34361e+07,23.0408,23.0408,23.0408,16.2078,0,0.865181,0,8.89559e+07
07/11/2009 16:00,7,11,6,16,0,35.6,17,0,1.71494e+07,7.42163e+07,23.045,23.045,23.045,16.2078,0,0.90108,0,9.27041e+07
07/11/2009 17:00,7,11,6,17,0,35.6,16,0,1.76303e+07,7.48327e+07,23.0337,23.0337,23.0337,16.2078,0,0.930241,0,9.5546e+07
07/11/2009 18:00,7,11,6,18,0,35.6,16,0,1.42294e+07,5.05873e+07,23.0348,23.0348,23.0348,16.2078,0,0.72949,0,7.49394e+07
07/11/2009 19:00,7,11,6,19,0,34.4,19,0,0,2.04982e+07,23.0229,23.0229,23.0229,23.0229,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,32.8,19,0,0,2.04982e+07,23.0229,23.0229,23.0229,23.0229,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,30,18,0,0,2.04245e+07,23.0229,23.0229,23.0229,23.0229,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,27.7,23,0,0,2.04245e+07,23.0229,23.0229,23.0229,23.0229,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24.9,27,0,0,1.73235e+07,23.0229,23.0229,23.0229,23.0229,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,25.5,27,0,0,1.56007e+07,23.0229,23.0229,23.0229,23.0229,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,25.1,27,0,0,2.04442e+07,23.0229,23.0229,23.0229,23.0229,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,22.2,37,0,0,2.04442e+07,23.0229,23.0229,23.0229,23.0229,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,19.5,39,0,0,2.04442e+07,23.0229,23.0229,23.0229,23.0229,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,20,46,0,0,2.04442e+07,23.0229,23.0229,23.0229,23.0229,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,20.1,37,0,0,2.04442e+07,23.0229,23.0229,23.0229,23.0229,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,19.5,40,0,0,1.99089e+07,23.0229,23.0229,23.0229,23.0229,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21.1,39,0,9.30103e+06,3.13556e+07,23.0041,23.0041,23.0041,16.2078,0,0.467148,0,4.7885e+07
07/12/2009 08:00,7,12,0,8,0,23.9,32,0,1.30917e+07,4.2618e+07,22.9595,22.9595,22.9595,16.2078,0,0.66759,0,6.78264e+07
07/12/2009 09:00,7,12,0,9,0,26.7,29,0,1.54958e+07,7.21262e+07,22.9792,22.9792,22.9792,16.2078,0,0.806221,0,8.21478e+07
07/12/2009 10:00,7,12,0,10,0,29.4,21,0,1.61084e+07,7.29023e+07,23.0092,23.0092,23.0092,16.2078,0,0.841721,0,8.6145e+07
07/12/2009 11:00,7,12,0,11,0,32.2,20,0,1.62587e+07,7.30885e+07,23.0178,23.0178,23.0178,16.2078,0,0.849666,0,8.70671e+07
07/12/2009 12:00,7,12,0,12,0,34.4,17,0,1.64966e+07,7.33877e+07,23.0402,23.0402,23.0402,16.2078,0,0.86321,0,8.87464e+07
07/12/2009 13:00,7,12,0,13,0,35,19,0,1.56392e+07,6.7661e+07,23.0363,23.0363,23.0363,16.2078,0,0.812689,0,8.35037e+07
07/12/2009 14:00,7,12,0,14,0,36.1,20,0,1.67867e+07,7.37593e+07,23.0293,23.0293,23.0293,16.2078,0,0.880989,0,9.04297e+07
07/12/2009 15:00,7,12,0,15,0,36.7,19,0,1.73144e+07,7.44297e+07,23.0355,23.0355,23.0355,16.2078,0,0.911851,0,9.36827e+07
07/12/2009 16:00,7,12,0,16,0,36.7,18,0,1.78232e+07,7.50774e+07,23.0386,23.0386,23.0386,16.2078,0,0.941737,0,9.67957e+07
07/12/2009 17:00,7,12,0,17,0,37.8,18,0,1.82605e+07,7.56389e+07,23.0301,23.0301,23.0301,16.2078,0,0.96845,0,9.94185e+07
07/12/2009 18:00,7,12,0,18,0,35.6,19,0,1.55156e+07,5.22235e+07,23.031,23.031,23.031,16.2078,0,0.805008,0,8.26504e+07
07/12/2009 19:00,7,12,0,19,0,36.7,17,0,0,2.04982e+07,23.0247,23.0247,23.0247,23.0247,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,33.9,20,0,136956,2.06585e+07,23.0462,23.0462,23.0462,18.4801,0,0.00501846,0,516864
07/12/2009 21:00,7,12,0,21,0,30.6,24,0,0,2.04245e+07,23.0786,23.0786,23.0786,23.0786,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,27.8,29,0,0,2.04245e+07,23.0786,23.0786,23.0786,23.0786,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,26.1,32,0,0,1.73235e+07,23.0786,23.0786,23.0786,23.0786,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,23.3,35,0,0,1.56007e+07,23.0786,23.0786,23.0786,23.0786,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22.8,39,0,0,2.04442e+07,23.0786,23.0786,23.0786,23.0786,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,20.6,47,0,0,2.04442e+07,23.0786,23.0786,23.0786,23.0786,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,20.6,49,0,0,2.04442e+07,23.0786,23.0786,23.0786,23.0786,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18.9,56,0,0,2.04442e+07,23.0786,23.0786,23.0786,23.0786,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18.3,54,0,0,2.04442e+07,23.0786,23.0786,23.0786,23.0786,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,18.3,52,0,0,1.99089e+07,23.0786,23.0786,23.0786,23.0786,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,20.6,42,0,1.06537e+07,3.30353e+07,23.0518,23.0518,23.0518,16.2078,0,0.538021,0,5.55549e+07
07/13/2009 08:00,7,13,1,8,0,23.3,43,0,1.43729e+07,4.42346e+07,23.0126,23.0126,23.0126,16.2078,0,0.740395,0,7.58152e+07
07/13/2009 09:00,7,13,1,9,0,26.1,34,0,1.64681e+07,7.33596e+07,23.0154,23.0154,23.0154,16.2078,0,0.862879,0,8.83905e+07
07/13/2009 10:00,7,13,1,10,0,28.9,19,0,1.69522e+07,7.39748e+07,23.0325,23.0325,23.0325,16.2078,0,0.891331,0,9.15337e+07
07/13/2009 11:00,7,13,1,11,0,31.1,18,0,1.69493e+07,7.39668e+07,23.0335,23.0335,23.0335,16.2078,0,0.890374,0,9.14481e+07
07/13/2009 12:00,7,13,1,12,0,32.8,18,0,1.69773e+07,7.39997e+07,23.0424,23.0424,23.0424,16.2078,0,0.891712,0,9.17053e+07
07/13/2009 13:00,7,13,1,13,0,35,17,0,1.61265e+07,6.82804e+07,23.0353,23.0353,23.0353,16.2078,0,0.841334,0,8.64344e+07
07/13/2009 14:00,7,13,1,14,0,35.6,17,0,1.71645e+07,7.42407e+07,23.0291,23.0291,23.0291,16.2078,0,0.903489,0,9.27364e+07
07/13/2009 15:00,7,13,1,15,0,35.6,17,0,1.75693e+07,7.4755e+07,23.0337,23.0337,23.0337,16.2078,0,0.927165,0,9.52301e+07
07/13/2009 16:00,7,13,1,16,0,36.7,17,0,1.81242e+07,7.54623e+07,23.0378,23.0378,23.0378,16.2078,0,0.959975,0,9.86599e+07
07/13/2009 17:00,7,13,1,17,0,36.7,18,0,1.84022e+07,7.58207e+07,23.0273,23.0273,23.0273,16.2078,0,0.977181,0,1.00273e+08
07/13/2009 18:00,7,13,1,18,0,36.7,17,0,1.58265e+07,5.2619e+07,23.0316,23.0316,23.0316,16.2078,0,0.823363,0,8.45428e+07
07/13/2009 19:00,7,13,1,19,0,36.1,16,0,0,2.04982e+07,23.0252,23.0252,23.0252,23.0252,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,33.9,15,0,0,2.04982e+07,23.0252,23.0252,23.0252,23.0252,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,30.6,18,0,0,2.04245e+07,23.0252,23.0252,23.0252,23.0252,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,26.1,26,0,0,2.04245e+07,23.0252,23.0252,23.0252,23.0252,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24.4,20,0,0,1.73235e+07,23.0252,23.0252,23.0252,23.0252,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,22.2,27,0,0,1.56007e+07,23.0252,23.0252,23.0252,23.0252,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,22.2,27,0,0,2.04442e+07,23.0252,23.0252,23.0252,23.0252,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,21.1,36,0,0,2.04442e+07,23.0252,23.0252,23.0252,23.0252,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,18.9,48,0,0,2.04442e+07,23.0252,23.0252,23.0252,23.0252,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,16.7,52,0,0,2.04442e+07,23.0252,23.0252,23.0252,23.0252,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,16.7,52,0,0,2.04442e+07,23.0252,23.0252,23.0252,23.0252,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,16.7,52,0,0,1.99089e+07,23.0252,23.0252,23.0252,23.0252,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,17.8,50,0,1.04295e+07,3.27592e+07,23.0114,23.0114,23.0114,16.2078,0,0.526719,0,5.40612e+07
07/14/2009 08:00,7,14,2,8,0,20,43,0,1.3489e+07,4.31181e+07,22.9781,22.9781,22.9781,16.2078,0,0.689912,0,7.02886e+07
07/14/2009 09:00,7,14,2,9,0,22.2,38,0,1.59291e+07,7.26749e+07,22.9924,22.9924,22.9924,16.2078,0,0.831325,0,8.48715e+07
07/14/2009 10:00,7,14,2,10,0,25.6,30,0,1.65581e+07,7.34719e+07,23.0231,23.0231,23.0231,16.2078,0,0.867808,0,8.89963e+07
07/14/2009 11:00,7,14,2,11,0,27.8,27,0,1.63825e+07,7.32426e+07,23.0285,23.0285,23.0285,16.2078,0,0.856398,0,8.78946e+07
07/14/2009 12:00,7,14,2,12,0,30.6,21,0,1.67743e+07,7.37406e+07,23.0433,23.0433,23.0433,16.2078,0,0.87957,0,9.04691e+07
07/14/2009 13:00,7,14,2,13,0,32.2,17,0,1.57653e+07,6.78208e+07,23.0354,23.0354,23.0354,16.2078,0,0.819996,0,8.42438e+07
07/14/2009 14:00,7,14,2,14,0,32.8,18,0,1.67148e+07,7.36669e+07,23.0293,23.0293,23.0293,16.2078,0,0.876582,0,8.99771e+07
07/14/2009 15:00,7,14,2,15,0,34.4,19,0,1.71858e+07,7.42652e+07,23.0337,23.0337,23.0337,16.2078,0,0.904102,0,9.28612e+07
07/14/2009 16:00,7,14,2,16,0,34.4,18,0,1.76605e+07,7.48695e+07,23.0385,23.0385,23.0385,16.2078,0,0.931944,0,9.57885e+07
07/14/2009 17:00,7,14,2,17,0,35,17,0,1.80166e+07,7.53273e+07,23.0282,23.0282,23.0282,16.2078,0,0.953784,0,9.78858e+07
07/14/2009 18:00,7,14,2,18,0,34.4,18,0,1.53476e+07,5.20099e+07,23.0341,23.0341,23.0341,16.2078,0,0.795145,0,8.16757e+07
07/14/2009 19:00,7,14,2,19,0,33.3,17,0,0,2.04982e+07,23.0276,23.0276,23.0276,23.0276,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,30.6,18,0,0,2.04982e+07,23.0276,23.0276,23.0276,23.0276,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,27.8,20,0,0,2.04245e+07,23.0276,23.0276,23.0276,23.0276,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,26.1,25,0,0,2.04245e+07,23.0276,23.0276,23.0276,23.0276,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,22.8,27,0,0,1.73235e+07,23.0276,23.0276,23.0276,23.0276,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,21.7,39,0,0,1.56007e+07,23.0276,23.0276,23.0276,23.0276,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,20,49,0,0,1.4487e+07,23.0276,23.0276,23.0276,23.0276,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,18.9,52,0,0,1.4487e+07,23.0276,23.0276,23.0276,23.0276,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,16.7,58,0,0,1.4487e+07,23.0276,23.0276,23.0276,23.0276,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,15.6,60,0,0,1.4487e+07,23.0276,23.0276,23.0276,23.0276,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,15,60,0,0,1.4487e+07,23.0276,23.0276,23.0276,23.0276,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,15,51,0,0,1.22289e+07,23.0276,23.0276,23.0276,23.0276,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,16.1,46,0,0,1.22289e+07,23.0276,23.0276,23.0276,23.0276,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,18.3,41,0,0,1.22289e+07,23.0276,23.0276,23.0276,23.0276,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,20,39,0,0,1.22289e+07,23.0276,23.0276,23.0276,23.0276,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,22.8,34,0,29620.2,1.22605e+07,23.0287,23.0287,23.0287,19.6177,0,0.000419819,0,43091.9
07/15/2009 11:00,7,15,3,11,0,24.4,33,0,0,1.22289e+07,23.0309,23.0309,23.0309,23.0309,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,25,33,0,0,1.22289e+07,23.0309,23.0309,23.0309,23.0309,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,26.1,32,0,0,1.22289e+07,23.0309,23.0309,23.0309,23.0309,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,27.8,29,0,0,1.22289e+07,23.0309,23.0309,23.0309,23.0309,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,30.6,23,0,0,1.22289e+07,23.0309,23.0309,23.0309,23.0309,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,29.4,26,0,0,1.22289e+07,23.0309,23.0309,23.0309,23.0309,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,30.6,23,0,53534.1,1.22876e+07,23.0325,23.0325,23.0325,18.4821,0,0.00110057,0,113049
07/15/2009 18:00,7,15,3,18,0,30.6,22,0,0,1.22289e+07,23.0376,23.0376,23.0376,23.0376,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,27.8,22,0,0,1.22289e+07,23.0376,23.0376,23.0376,23.0376,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,26.7,25,0,0,1.22289e+07,23.0376,23.0376,23.0376,23.0376,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,25.6,25,0,0,1.56007e+07,23.0376,23.0376,23.0376,23.0376,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,23.3,32,0,0,1.56007e+07,23.0376,23.0376,23.0376,23.0376,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,21.1,36,0,0,1.56007e+07,23.0376,23.0376,23.0376,23.0376,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,18.3,48,0,0,1.56007e+07,23.0376,23.0376,23.0376,23.0376,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17.2,52,0,0,1.4487e+07,23.0376,23.0376,23.0376,23.0376,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,15,60,0,0,1.4487e+07,23.0376,23.0376,23.0376,23.0376,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,14.4,57,0,0,1.4487e+07,23.0376,23.0376,23.0376,23.0376,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,14.4,57,0,0,1.4487e+07,23.0376,23.0376,23.0376,23.0376,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,15,51,0,0,1.4487e+07,23.0376,23.0376,23.0376,23.0376,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,15,51,0,0,1.22289e+07,23.0376,23.0376,23.0376,23.0376,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,15.6,51,0,0,1.22289e+07,23.0376,23.0376,23.0376,23.0376,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,16.7,48,0,0,1.22289e+07,23.0376,23.0376,23.0376,23.0376,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,18.9,38,0,0,1.22289e+07,23.0376,23.0376,23.0376,23.0376,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,22.8,34,0,0,1.22289e+07,23.0376,23.0376,23.0376,23.0376,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,23.9,32,0,0,1.22289e+07,23.0376,23.0376,23.0376,23.0376,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,26.7,27,0,0,1.22289e+07,23.0376,23.0376,23.0376,23.0376,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,29.4,22,0,0,1.22289e+07,23.0376,23.0376,23.0376,23.0376,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,31.1,20,0,0,1.22289e+07,23.0376,23.0376,23.0376,23.0376,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,32.8,18,0,0,1.22289e+07,23.0376,23.0376,23.0376,23.0376,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,34.4,17,0,0,1.22289e+07,23.0376,23.0376,23.0376,23.0376,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,33.9,18,0,0,1.22289e+07,23.0376,23.0376,23.0376,23.0376,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,32.2,18,0,79229.8,1.23206e+07,23.038,23.038,23.038,19.6227,0,0.00266421,0,273833
07/16/2009 19:00,7,16,4,19,0,32.2,20,0,175574,1.24331e+07,23.0404,23.0404,23.0404,16.2078,0,0.00613634,0,630894
07/16/2009 20:00,7,16,4,20,0,30,23,0,206798,1.24712e+07,23.0421,23.0421,23.0421,16.2078,0,0.00761284,0,782881
07/16/2009 21:00,7,16,4,21,0,27.2,25,0,0,1.56007e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,26.7,25,0,0,1.56007e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,25.6,28,0,0,1.56007e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,26.7,24,0,0,1.56007e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,23.9,29,0,0,2.04442e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,22.8,35,0,0,2.04442e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,22.8,37,0,0,2.04442e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,22.2,40,0,0,2.04442e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,20.6,44,0,0,2.04442e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,21.7,38,0,0,1.99089e+07,23.0428,23.0428,23.0428,23.0428,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,21.7,36,0,9.34809e+06,3.14138e+07,22.9072,22.9072,22.9072,16.2078,0,0.469864,0,4.75123e+07
07/17/2009 08:00,7,17,5,8,0,23.3,32,0,1.34997e+07,4.31315e+07,22.8513,22.8513,22.8513,16.2078,0,0.690756,0,6.90582e+07
07/17/2009 09:00,7,17,5,9,0,25,30,0,1.52144e+07,7.17682e+07,22.8624,22.8624,22.8624,16.2078,0,0.790257,0,7.91304e+07
07/17/2009 10:00,7,17,5,10,0,23.9,36,0,1.48727e+07,7.13327e+07,22.9017,22.9017,22.9017,16.2078,0,0.769972,0,7.75564e+07
07/17/2009 11:00,7,17,5,11,0,23.9,36,0,1.55442e+07,7.21819e+07,22.9351,22.9351,22.9351,16.2078,0,0.808337,0,8.18269e+07
07/17/2009 12:00,7,17,5,12,0,26.7,26,0,1.50889e+07,7.16029e+07,22.9675,22.9675,22.9675,16.2078,0,0.781629,0,7.95039e+07
07/17/2009 13:00,7,17,5,13,0,26.1,29,0,1.38826e+07,6.54364e+07,22.9958,22.9958,22.9958,16.2078,0,0.711341,0,7.26574e+07
07/17/2009 14:00,7,17,5,14,0,29.4,25,0,1.5733e+07,7.2419e+07,23.0077,23.0077,23.0077,16.2078,0,0.818899,0,8.37899e+07
07/17/2009 15:00,7,17,5,15,0,31.7,22,0,1.63652e+07,7.32206e+07,23.0237,23.0237,23.0237,16.2078,0,0.855555,0,8.77466e+07
07/17/2009 16:00,7,17,5,16,0,31.7,21,0,1.68121e+07,7.37882e+07,23.0297,23.0297,23.0297,16.2078,0,0.881479,0,9.04843e+07
07/17/2009 17:00,7,17,5,17,0,30.6,21,0,1.62892e+07,7.31229e+07,23.0283,23.0283,23.0283,16.2078,0,0.85082,0,8.73191e+07
07/17/2009 18:00,7,17,5,18,0,30,22,0,1.2955e+07,4.89784e+07,23.0303,23.0303,23.0303,16.2078,0,0.657248,0,6.74732e+07
07/17/2009 19:00,7,17,5,19,0,30,23,0,0,2.04982e+07,23.0205,23.0205,23.0205,23.0205,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,27.8,29,0,0,2.04982e+07,23.0205,23.0205,23.0205,23.0205,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,24.4,40,0,0,2.04245e+07,23.0205,23.0205,23.0205,23.0205,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,22.8,44,0,0,2.04245e+07,23.0205,23.0205,23.0205,23.0205,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,22.2,46,0,0,1.73235e+07,23.0205,23.0205,23.0205,23.0205,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,21.7,47,0,0,1.56007e+07,23.0205,23.0205,23.0205,23.0205,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,20.6,51,0,0,2.04442e+07,23.0205,23.0205,23.0205,23.0205,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,19.4,54,0,0,2.04442e+07,23.0205,23.0205,23.0205,23.0205,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,19.4,52,0,0,2.04442e+07,23.0205,23.0205,23.0205,23.0205,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,20,53,0,0,2.04442e+07,23.0205,23.0205,23.0205,23.0205,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,20,50,0,0,2.04442e+07,23.0205,23.0205,23.0205,23.0205,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,20,53,0,0,1.99089e+07,23.0205,23.0205,23.0205,23.0205,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,20.6,49,0,8.00966e+06,2.97464e+07,23.0867,23.0867,23.0867,16.2078,0,0.398396,0,4.13057e+07
07/18/2009 08:00,7,18,6,8,0,21.7,45,0,1.05573e+07,3.94212e+07,23.0416,23.0416,23.0416,16.2078,0,0.524175,0,5.39056e+07
07/18/2009 09:00,7,18,6,9,0,23.9,41,0,1.36167e+07,6.97358e+07,23.0319,23.0319,23.0319,16.2078,0,0.695756,0,7.14425e+07
07/18/2009 10:00,7,18,6,10,0,26.1,35,0,1.37525e+07,6.99066e+07,23.0463,23.0463,23.0463,16.2078,0,0.703415,0,7.23824e+07
07/18/2009 11:00,7,18,6,11,0,25.6,42,0,1.41277e+07,7.03803e+07,23.0533,23.0533,23.0533,16.2078,0,0.724727,0,7.46517e+07
07/18/2009 12:00,7,18,6,12,0,26.7,36,0,1.47645e+07,7.11859e+07,23.0646,23.0646,23.0646,16.2078,0,0.761352,0,7.85536e+07
07/18/2009 13:00,7,18,6,13,0,30,27,0,1.40786e+07,6.56824e+07,23.0522,23.0522,23.0522,16.2078,0,0.721977,0,7.43559e+07
07/18/2009 14:00,7,18,6,14,0,30.6,23,0,1.52047e+07,7.17468e+07,23.0488,23.0488,23.0488,16.2078,0,0.78759,0,8.10727e+07
07/18/2009 15:00,7,18,6,15,0,31.1,22,0,1.56633e+07,7.2327e+07,23.0527,23.0527,23.0527,16.2078,0,0.813903,0,8.3829e+07
07/18/2009 16:00,7,18,6,16,0,31.1,22,0,1.60522e+07,7.28197e+07,23.0551,23.0551,23.0551,16.2078,0,0.836316,0,8.61677e+07
07/18/2009 17:00,7,18,6,17,0,30.6,24,0,1.55931e+07,7.22375e+07,23.0477,23.0477,23.0477,16.2078,0,0.809789,0,8.33452e+07
07/18/2009 18:00,7,18,6,18,0,25.6,43,0,1.17881e+07,4.75097e+07,23.048,23.048,23.048,16.2078,0,0.591827,0,6.09146e+07
07/18/2009 19:00,7,18,6,19,0,21.1,59,0,0,2.04982e+07,23.0384,23.0384,23.0384,23.0384,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,23.3,43,0,0,2.04982e+07,23.0384,23.0384,23.0384,23.0384,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22.8,42,0,0,2.04245e+07,23.0384,23.0384,23.0384,23.0384,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,22.2,46,0,0,2.04245e+07,23.0384,23.0384,23.0384,23.0384,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,22.2,44,0,0,1.73235e+07,23.0384,23.0384,23.0384,23.0384,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,19.4,57,0,0,1.56007e+07,23.0384,23.0384,23.0384,23.0384,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,19.4,54,0,0,2.04442e+07,23.0384,23.0384,23.0384,23.0384,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18.3,56,0,0,2.04442e+07,23.0384,23.0384,23.0384,23.0384,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,17.2,56,0,0,2.04442e+07,23.0384,23.0384,23.0384,23.0384,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,18.3,56,0,0,2.04442e+07,23.0384,23.0384,23.0384,23.0384,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,16.1,67,0,0,2.04442e+07,23.0384,23.0384,23.0384,23.0384,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,16.1,64,0,0,1.99089e+07,23.0384,23.0384,23.0384,23.0384,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,18.9,56,0,8.56516e+06,3.04277e+07,23.0833,23.0833,23.0833,16.2078,0,0.425402,0,4.40758e+07
07/19/2009 08:00,7,19,0,8,0,21.7,51,0,1.10541e+07,4.00524e+07,23.038,23.038,23.038,16.2078,0,0.552889,0,5.68258e+07
07/19/2009 09:00,7,19,0,9,0,23.9,43,0,1.39236e+07,7.01319e+07,23.0369,23.0369,23.0369,16.2078,0,0.714507,0,7.34229e+07
07/19/2009 10:00,7,19,0,10,0,26.7,35,0,1.45735e+07,7.09521e+07,23.0488,23.0488,23.0488,16.2078,0,0.751527,0,7.73614e+07
07/19/2009 11:00,7,19,0,11,0,28.3,32,0,1.46937e+07,7.11e+07,23.0498,23.0498,23.0498,16.2078,0,0.757676,0,7.80058e+07
07/19/2009 12:00,7,19,0,12,0,28.9,33,0,1.48435e+07,7.12866e+07,23.0631,23.0631,23.0631,16.2078,0,0.76595,0,7.90108e+07
07/19/2009 13:00,7,19,0,13,0,30,31,0,1.39806e+07,6.55581e+07,23.0566,23.0566,23.0566,16.2078,0,0.716235,0,7.38122e+07
07/19/2009 14:00,7,19,0,14,0,31.1,29,0,1.51976e+07,7.17374e+07,23.0495,23.0495,23.0495,16.2078,0,0.787054,0,8.10259e+07
07/19/2009 15:00,7,19,0,15,0,31.1,26,0,1.56776e+07,7.23442e+07,23.0517,23.0517,23.0517,16.2078,0,0.814498,0,8.38791e+07
07/19/2009 16:00,7,19,0,16,0,32.8,22,0,1.63319e+07,7.31741e+07,23.0555,23.0555,23.0555,16.2078,0,0.852336,0,8.78239e+07
07/19/2009 17:00,7,19,0,17,0,33.3,18,0,1.67572e+07,7.37181e+07,23.0452,23.0452,23.0452,16.2078,0,0.877849,0,9.03167e+07
07/19/2009 18:00,7,19,0,18,0,32.8,18,0,1.40483e+07,5.03622e+07,23.0459,23.0459,23.0459,16.2078,0,0.719536,0,7.40371e+07
07/19/2009 19:00,7,19,0,19,0,31.7,19,0,0,2.04982e+07,23.0386,23.0386,23.0386,23.0386,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,30.1,19,0,0,2.04982e+07,23.0386,23.0386,23.0386,23.0386,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,26.7,24,0,0,2.04245e+07,23.0386,23.0386,23.0386,23.0386,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,24.5,24,0,0,2.04245e+07,23.0386,23.0386,23.0386,23.0386,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,21.7,29,0,0,1.73235e+07,23.0386,23.0386,23.0386,23.0386,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,23.3,30,0,0,1.56007e+07,23.0386,23.0386,23.0386,23.0386,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,21.2,34,0,0,2.04442e+07,23.0386,23.0386,23.0386,23.0386,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,20.1,39,0,0,2.04442e+07,23.0386,23.0386,23.0386,23.0386,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,20.5,41,0,0,2.04442e+07,23.0386,23.0386,23.0386,23.0386,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,20,39,0,0,2.04442e+07,23.0386,23.0386,23.0386,23.0386,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,22.4,33,0,0,2.04442e+07,23.0386,23.0386,23.0386,23.0386,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,22.1,34,0,0,1.99089e+07,23.0386,23.0386,23.0386,23.0386,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,21.7,36,0,9.19096e+06,3.1215e+07,23.0046,23.0046,23.0046,16.2078,0,0.46048,0,4.71982e+07
07/20/2009 08:00,7,20,1,8,0,22.2,43,0,1.18887e+07,4.11023e+07,22.9596,22.9596,22.9596,16.2078,0,0.599624,0,6.09219e+07
07/20/2009 09:00,7,20,1,9,0,24.4,36,0,1.4654e+07,7.10577e+07,22.9751,22.9751,22.9751,16.2078,0,0.757037,0,7.70889e+07
07/20/2009 10:00,7,20,1,10,0,27.2,30,0,1.53186e+07,7.1898e+07,23.007,23.007,23.007,16.2078,0,0.795171,0,8.13545e+07
07/20/2009 11:00,7,20,1,11,0,29.4,27,0,1.55623e+07,7.22022e+07,23.0274,23.0274,23.0274,16.2078,0,0.808416,0,8.29578e+07
07/20/2009 12:00,7,20,1,12,0,30.6,24,0,1.56957e+07,7.23684e+07,23.045,23.045,23.045,16.2078,0,0.815793,0,8.39302e+07
07/20/2009 13:00,7,20,1,13,0,31.7,23,0,1.48648e+07,6.66777e+07,23.0426,23.0426,23.0426,16.2078,0,0.767299,0,7.89132e+07
07/20/2009 14:00,7,20,1,14,0,33.3,21,0,1.60293e+07,7.2794e+07,23.0382,23.0382,23.0382,16.2078,0,0.835866,0,8.59092e+07
