Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/20/2009 15:00,7,20,1,15,0,33.3,20,0,1.64845e+07,7.33709e+07,23.0418,23.0418,23.0418,16.2078,0,0.862182,0,8.8661e+07
07/20/2009 16:00,7,20,1,16,0,35,16,0,1.71472e+07,7.42136e+07,23.0456,23.0456,23.0456,16.2078,0,0.900973,0,9.27012e+07
07/20/2009 17:00,7,20,1,17,0,34.4,16,0,1.74515e+07,7.46044e+07,23.0349,23.0349,23.0349,16.2078,0,0.91952,0,9.44618e+07
07/20/2009 18:00,7,20,1,18,0,34.4,14,0,1.47932e+07,5.13064e+07,23.0368,23.0368,23.0368,16.2078,0,0.762761,0,7.83798e+07
07/20/2009 19:00,7,20,1,19,0,33.3,13,0,0,2.04982e+07,23.0297,23.0297,23.0297,23.0297,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,30.6,18,0,0,2.04982e+07,23.0297,23.0297,23.0297,23.0297,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,27.8,22,0,0,2.04245e+07,23.0297,23.0297,23.0297,23.0297,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,25.6,25,0,0,2.04245e+07,23.0297,23.0297,23.0297,23.0297,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,23.3,19,0,0,1.73235e+07,23.0297,23.0297,23.0297,23.0297,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,24.4,21,0,0,1.56007e+07,23.0297,23.0297,23.0297,23.0297,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,22.8,25,0,0,2.04442e+07,23.0297,23.0297,23.0297,23.0297,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,21.1,29,0,0,2.04442e+07,23.0297,23.0297,23.0297,23.0297,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,21.1,30,0,0,2.04442e+07,23.0297,23.0297,23.0297,23.0297,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,20,33,0,0,2.04442e+07,23.0297,23.0297,23.0297,23.0297,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,20,33,0,0,2.04442e+07,23.0297,23.0297,23.0297,23.0297,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,20.6,32,0,0,1.99089e+07,23.0297,23.0297,23.0297,23.0297,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22.2,31,0,9.29454e+06,3.13498e+07,22.9295,22.9295,22.9295,16.2078,0,0.467236,0,4.73724e+07
07/21/2009 08:00,7,21,2,8,0,24.4,32,0,1.31424e+07,4.26869e+07,22.8753,22.8753,22.8753,16.2078,0,0.671451,0,6.73692e+07
07/21/2009 09:00,7,21,2,9,0,27.2,24,0,1.54584e+07,7.20828e+07,22.8979,22.8979,22.8979,16.2078,0,0.804873,0,8.10245e+07
07/21/2009 10:00,7,21,2,10,0,30,22,0,1.55126e+07,7.21421e+07,22.9545,22.9545,22.9545,16.2078,0,0.806276,0,8.18536e+07
07/21/2009 11:00,7,21,2,11,0,31.1,17,0,1.59676e+07,7.2718e+07,22.9961,22.9961,22.9961,16.2078,0,0.832493,0,8.50372e+07
07/21/2009 12:00,7,21,2,12,0,33.3,14,0,1.62859e+07,7.31196e+07,23.0332,23.0332,23.0332,16.2078,0,0.850778,0,8.73782e+07
07/21/2009 13:00,7,21,2,13,0,35.6,12,0,1.54981e+07,6.7482e+07,23.0319,23.0319,23.0319,16.2078,0,0.804443,0,8.26038e+07
07/21/2009 14:00,7,21,2,14,0,36.7,12,0,1.66548e+07,7.35912e+07,23.0255,23.0255,23.0255,16.2078,0,0.873156,0,8.95754e+07
07/21/2009 15:00,7,21,2,15,0,37.8,11,0,1.72315e+07,7.43241e+07,23.0324,23.0324,23.0324,16.2078,0,0.906923,0,9.31336e+07
07/21/2009 16:00,7,21,2,16,0,37.8,9,0,1.76529e+07,7.48602e+07,23.0351,23.0351,23.0351,16.2078,0,0.931539,0,9.56995e+07
07/21/2009 17:00,7,21,2,17,0,38.3,9,0,1.81416e+07,7.54876e+07,23.0257,23.0257,23.0257,16.2078,0,0.961404,0,9.86308e+07
07/21/2009 18:00,7,21,2,18,0,38.3,9,0,1.55357e+07,5.22496e+07,23.0307,23.0307,23.0307,16.2078,0,0.806286,0,8.27784e+07
07/21/2009 19:00,7,21,2,19,0,37.2,9,0,0,2.04982e+07,23.024,23.024,23.024,23.024,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,35,11,0,0,2.04982e+07,23.024,23.024,23.024,23.024,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,29.4,15,0,0,2.04245e+07,23.024,23.024,23.024,23.024,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,29.4,15,0,0,2.04245e+07,23.024,23.024,23.024,23.024,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,27.8,18,0,0,1.73235e+07,23.024,23.024,23.024,23.024,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,27.8,18,0,0,1.56007e+07,23.024,23.024,23.024,23.024,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,26.1,20,0,0,1.4487e+07,23.024,23.024,23.024,23.024,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,26.1,20,0,0,1.4487e+07,23.024,23.024,23.024,23.024,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,24.4,23,0,0,1.4487e+07,23.024,23.024,23.024,23.024,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,25,22,0,0,1.4487e+07,23.024,23.024,23.024,23.024,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,21.7,25,0,0,1.4487e+07,23.024,23.024,23.024,23.024,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,20.6,31,0,0,1.22289e+07,23.024,23.024,23.024,23.024,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,22.8,28,0,0,1.22289e+07,23.024,23.024,23.024,23.024,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,24.4,25,0,0,1.22289e+07,23.024,23.024,23.024,23.024,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,28.3,19,0,253162,1.25287e+07,23.0149,23.0149,23.0149,16.2078,0,0.0100257,0,1.02679e+06
07/22/2009 10:00,7,22,3,10,0,30,20,0,318737,1.26088e+07,22.9984,22.9984,22.9984,16.2078,0,0.0131476,0,1.34341e+06
07/22/2009 11:00,7,22,3,11,0,32.2,17,0,211933,1.24783e+07,22.9882,22.9882,22.9882,16.2078,0,0.00804949,0,821268
07/22/2009 12:00,7,22,3,12,0,33.9,16,0,0,1.22289e+07,22.9848,22.9848,22.9848,22.9848,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,35,14,0,0,1.22289e+07,22.9848,22.9848,22.9848,22.9848,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,36.7,13,0,0,1.22289e+07,22.9848,22.9848,22.9848,22.9848,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,36.7,10,0,0,1.22289e+07,22.9848,22.9848,22.9848,22.9848,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,36.7,11,0,284851,1.25667e+07,22.9778,22.9778,22.9778,16.2078,0,0.0113406,0,1.15522e+06
07/22/2009 17:00,7,22,3,17,0,36.1,11,0,546202,1.28868e+07,22.9642,22.9642,22.9642,16.2078,0,0.0239599,0,2.43591e+06
07/22/2009 18:00,7,22,3,18,0,36.7,12,0,770716,1.31629e+07,22.9565,22.9565,22.9565,16.2078,0,0.0350267,0,3.55696e+06
07/22/2009 19:00,7,22,3,19,0,35.6,12,0,868584,1.32836e+07,22.9539,22.9539,22.9539,16.2078,0,0.0399196,0,4.05226e+06
07/22/2009 20:00,7,22,3,20,0,32.8,19,0,175167,1.24327e+07,22.952,22.952,22.952,16.2078,0,0.00612893,0,621981
07/22/2009 21:00,7,22,3,21,0,30,21,0,0,1.56007e+07,22.9521,22.9521,22.9521,22.9521,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,28.9,17,0,0,1.56007e+07,22.9521,22.9521,22.9521,22.9521,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,27.2,18,0,0,1.56007e+07,22.9521,22.9521,22.9521,22.9521,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,23.9,36,0,0,1.56007e+07,22.9521,22.9521,22.9521,22.9521,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,21.7,51,0,0,1.4487e+07,22.9521,22.9521,22.9521,22.9521,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,20,55,0,0,1.4487e+07,22.9521,22.9521,22.9521,22.9521,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,18.9,56,0,0,1.4487e+07,22.9521,22.9521,22.9521,22.9521,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,18.3,54,0,0,1.4487e+07,22.9521,22.9521,22.9521,22.9521,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,16.7,56,0,0,1.4487e+07,22.9521,22.9521,22.9521,22.9521,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,16.1,60,0,0,1.22289e+07,22.9521,22.9521,22.9521,22.9521,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,17.8,50,0,0,1.22289e+07,22.9521,22.9521,22.9521,22.9521,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,18.9,48,0,119758,1.23689e+07,22.9614,22.9614,22.9614,18.4559,0,0.00433538,0,440807
07/23/2009 09:00,7,23,4,9,0,21.7,39,0,296140,1.25811e+07,23.006,23.006,23.006,16.2078,0,0.0120372,0,1.2314e+06
07/23/2009 10:00,7,23,4,10,0,23.9,36,0,410010,1.27204e+07,23.0547,23.0547,23.0547,16.2078,0,0.0175069,0,1.80369e+06
07/23/2009 11:00,7,23,4,11,0,26.1,32,0,264852,1.25428e+07,23.0807,23.0807,23.0807,16.2078,0,0.0105433,0,1.09036e+06
07/23/2009 12:00,7,23,4,12,0,28.3,30,0,68052.9,1.23028e+07,23.0883,23.0883,23.0883,16.2078,0,0.0012543,0,129861
07/23/2009 13:00,7,23,4,13,0,29.4,22,0,0,1.22289e+07,23.0893,23.0893,23.0893,23.0893,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,31.1,19,0,0,1.22289e+07,23.0893,23.0893,23.0893,23.0893,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,32.8,14,0,24089.9,1.22538e+07,23.0893,23.0893,23.0893,19.6486,0,0.000163811,0,16962.2
07/23/2009 16:00,7,23,4,16,0,32.8,13,0,389885,1.26857e+07,23.0802,23.0802,23.0802,16.2078,0,0.0143537,0,1.48433e+06
07/23/2009 17:00,7,23,4,17,0,32.8,14,0,611743,1.29576e+07,23.0527,23.0527,23.0527,16.2078,0,0.0250758,0,2.58273e+06
07/23/2009 18:00,7,23,4,18,0,32.8,13,0,864318,1.32684e+07,23.0192,23.0192,23.0192,16.2078,0,0.0375869,0,3.85239e+06
07/23/2009 19:00,7,23,4,19,0,31.7,13,0,859908,1.32728e+07,22.9956,22.9956,22.9956,16.2078,0,0.0394654,0,4.03094e+06
07/23/2009 20:00,7,23,4,20,0,29.4,16,0,133582,1.23819e+07,22.9814,22.9814,22.9814,16.2078,0,0.00416522,0,424540
07/23/2009 21:00,7,23,4,21,0,27.2,17,0,0,1.56007e+07,22.9795,22.9795,22.9795,22.9795,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,24.4,23,0,0,1.56007e+07,22.9795,22.9795,22.9795,22.9795,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,22.2,30,0,0,1.56007e+07,22.9795,22.9795,22.9795,22.9795,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,18.3,45,0,0,1.56007e+07,22.9795,22.9795,22.9795,22.9795,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,17.8,40,0,0,2.04442e+07,22.9795,22.9795,22.9795,22.9795,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,17.2,48,0,0,2.04442e+07,22.9795,22.9795,22.9795,22.9795,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,17.2,48,0,0,2.04442e+07,22.9795,22.9795,22.9795,22.9795,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,16.1,50,0,0,2.04442e+07,22.9795,22.9795,22.9795,22.9795,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,15.6,53,0,0,2.04442e+07,22.9795,22.9795,22.9795,22.9795,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,13.9,57,0,0,1.99089e+07,22.9795,22.9795,22.9795,22.9795,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,15.6,53,0,1.03352e+07,3.26499e+07,22.8214,22.8214,22.8214,16.2078,0,0.52393,0,5.23104e+07
07/24/2009 08:00,7,24,5,8,0,17.8,46,0,1.57213e+07,4.59621e+07,22.7544,22.7544,22.7544,16.2078,0,0.822875,0,8.10694e+07
07/24/2009 09:00,7,24,5,9,0,20.6,42,0,1.72724e+07,7.44029e+07,22.7748,22.7748,22.7748,16.2078,0,0.914938,0,9.04115e+07
07/24/2009 10:00,7,24,5,10,0,23.9,32,0,1.73666e+07,7.45185e+07,22.827,22.827,22.827,16.2078,0,0.919623,0,9.15963e+07
07/24/2009 11:00,7,24,5,11,0,26.1,30,0,1.71167e+07,7.41912e+07,22.8578,22.8578,22.8578,16.2078,0,0.903045,0,9.03644e+07
07/24/2009 12:00,7,24,5,12,0,28.3,22,0,1.69901e+07,7.40257e+07,22.9004,22.9004,22.9004,16.2078,0,0.894815,0,9.01137e+07
07/24/2009 13:00,7,24,5,13,0,30,20,0,1.58738e+07,6.79658e+07,22.92,22.92,22.92,16.2078,0,0.828134,0,8.36424e+07
07/24/2009 14:00,7,24,5,14,0,32.2,16,0,1.67842e+07,7.37612e+07,22.9436,22.9436,22.9436,16.2078,0,0.882175,0,8.94136e+07
07/24/2009 15:00,7,24,5,15,0,33.3,14,0,1.72288e+07,7.43239e+07,22.9808,22.9808,22.9808,16.2078,0,0.907738,0,9.25133e+07
07/24/2009 16:00,7,24,5,16,0,33.9,14,0,1.77555e+07,7.49939e+07,22.9968,22.9968,22.9968,16.2078,0,0.938533,0,9.58767e+07
07/24/2009 17:00,7,24,5,17,0,33.9,14,0,1.81431e+07,7.54907e+07,23.0028,23.0028,23.0028,16.2078,0,0.961975,0,9.83582e+07
07/24/2009 18:00,7,24,5,18,0,33.3,13,0,1.5412e+07,5.2091e+07,23.0143,23.0143,23.0143,16.2078,0,0.798974,0,8.18303e+07
07/24/2009 19:00,7,24,5,19,0,32.8,13,0,0,2.04982e+07,23.0086,23.0086,23.0086,23.0086,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,29.4,18,0,0,2.04982e+07,23.0086,23.0086,23.0086,23.0086,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,26.1,27,0,0,2.04245e+07,23.0086,23.0086,23.0086,23.0086,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,24.4,32,0,0,2.04245e+07,23.0086,23.0086,23.0086,23.0086,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,22.8,27,0,0,1.73235e+07,23.0086,23.0086,23.0086,23.0086,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,22.2,28,0,0,1.56007e+07,23.0086,23.0086,23.0086,23.0086,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,20,32,0,0,2.04442e+07,23.0086,23.0086,23.0086,23.0086,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,19.4,33,0,0,2.04442e+07,23.0086,23.0086,23.0086,23.0086,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,19.4,34,0,0,2.04442e+07,23.0086,23.0086,23.0086,23.0086,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,17.8,40,0,0,2.04442e+07,23.0086,23.0086,23.0086,23.0086,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,16.7,50,0,0,2.04442e+07,23.0086,23.0086,23.0086,23.0086,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,16.1,42,0,0,2.21669e+07,23.0086,23.0086,23.0086,23.0086,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,19.4,33,0,8.68776e+06,3.0595e+07,22.9748,22.9748,22.9748,16.2078,0,0.435308,0,4.44171e+07
07/25/2009 08:00,7,25,6,8,0,22.8,28,0,1.30024e+07,4.25069e+07,22.9207,22.9207,22.9207,16.2078,0,0.662906,0,6.69643e+07
07/25/2009 09:00,7,25,6,9,0,24.4,31,0,1.52432e+07,7.18074e+07,22.9417,22.9417,22.9417,16.2078,0,0.791904,0,8.02418e+07
07/25/2009 10:00,7,25,6,10,0,26.1,27,0,1.57114e+07,7.23977e+07,22.9906,22.9906,22.9906,16.2078,0,0.818479,0,8.35385e+07
07/25/2009 11:00,7,25,6,11,0,27.8,23,0,1.58953e+07,7.26256e+07,23.0198,23.0198,23.0198,16.2078,0,0.828149,0,8.48877e+07
07/25/2009 12:00,7,25,6,12,0,29.4,24,0,1.61734e+07,7.2976e+07,23.0373,23.0373,23.0373,16.2078,0,0.844068,0,8.6741e+07
07/25/2009 13:00,7,25,6,13,0,31.1,19,0,1.52941e+07,6.72225e+07,23.0349,23.0349,23.0349,16.2078,0,0.792436,0,8.14067e+07
07/25/2009 14:00,7,25,6,14,0,33.3,15,0,1.63526e+07,7.32058e+07,23.0306,23.0306,23.0306,16.2078,0,0.855118,0,8.77901e+07
07/25/2009 15:00,7,25,6,15,0,33.9,15,0,1.68582e+07,7.38474e+07,23.0355,23.0355,23.0355,16.2078,0,0.88454,0,9.08761e+07
07/25/2009 16:00,7,25,6,16,0,33.9,15,0,1.7365e+07,7.44921e+07,23.0398,23.0398,23.0398,16.2078,0,0.91428,0,9.39901e+07
07/25/2009 17:00,7,25,6,17,0,33.9,15,0,1.71534e+07,7.4223e+07,23.0311,23.0311,23.0311,16.2078,0,0.901898,0,9.25997e+07
07/25/2009 18:00,7,25,6,18,0,33.9,15,0,1.37305e+07,4.99568e+07,23.0321,23.0321,23.0321,16.2078,0,0.70124,0,7.20084e+07
07/25/2009 19:00,7,25,6,19,0,32.8,17,0,0,2.04982e+07,23.0213,23.0213,23.0213,23.0213,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,31.7,21,0,0,2.04982e+07,23.0213,23.0213,23.0213,23.0213,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,28.3,24,0,0,2.04245e+07,23.0213,23.0213,23.0213,23.0213,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,25.6,24,0,0,2.04245e+07,23.0213,23.0213,23.0213,23.0213,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,27.2,21,0,0,1.73235e+07,23.0213,23.0213,23.0213,23.0213,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,24.4,27,0,0,1.56007e+07,23.0213,23.0213,23.0213,23.0213,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,22.8,33,0,0,2.04442e+07,23.0213,23.0213,23.0213,23.0213,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,20.6,42,0,0,2.04442e+07,23.0213,23.0213,23.0213,23.0213,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,18.9,54,0,0,2.04442e+07,23.0213,23.0213,23.0213,23.0213,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,17.8,56,0,0,2.04442e+07,23.0213,23.0213,23.0213,23.0213,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,17.8,52,0,0,2.04442e+07,23.0213,23.0213,23.0213,23.0213,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,16.1,56,0,0,2.21669e+07,23.0213,23.0213,23.0213,23.0213,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17.2,56,0,8.5748e+06,3.04512e+07,23.0609,23.0609,23.0609,16.2078,0,0.428563,0,4.42789e+07
07/26/2009 08:00,7,26,0,8,0,19.4,51,0,1.25576e+07,4.19426e+07,23.0144,23.0144,23.0144,16.2078,0,0.636971,0,6.52416e+07
07/26/2009 09:00,7,26,0,9,0,20.6,49,0,1.48985e+07,7.1365e+07,23.0184,23.0184,23.0184,16.2078,0,0.770726,0,7.89858e+07
07/26/2009 10:00,7,26,0,10,0,22.8,41,0,1.55587e+07,7.22005e+07,23.0403,23.0403,23.0403,16.2078,0,0.808791,0,8.31527e+07
07/26/2009 11:00,7,26,0,11,0,24.4,36,0,1.54418e+07,7.20467e+07,23.045,23.045,23.045,16.2078,0,0.80101,0,8.24089e+07
07/26/2009 12:00,7,26,0,12,0,26.7,34,0,1.58553e+07,7.2571e+07,23.0543,23.0543,23.0543,16.2078,0,0.825157,0,8.50088e+07
07/26/2009 13:00,7,26,0,13,0,28.3,31,0,1.42438e+07,6.58897e+07,23.0552,23.0552,23.0552,16.2078,0,0.731114,0,7.53303e+07
07/26/2009 14:00,7,26,0,14,0,30.6,26,0,1.59352e+07,7.26738e+07,23.0453,23.0453,23.0453,16.2078,0,0.830168,0,8.54126e+07
07/26/2009 15:00,7,26,0,15,0,32.2,24,0,1.64129e+07,7.328e+07,23.0481,23.0481,23.0481,16.2078,0,0.857999,0,8.8312e+07
07/26/2009 16:00,7,26,0,16,0,31.7,21,0,1.6453e+07,7.333e+07,23.0481,23.0481,23.0481,16.2078,0,0.86013,0,8.85312e+07
07/26/2009 17:00,7,26,0,17,0,31.7,22,0,1.60145e+07,7.27734e+07,23.0416,23.0416,23.0416,16.2078,0,0.834609,0,8.58224e+07
07/26/2009 18:00,7,26,0,18,0,33.3,21,0,1.39627e+07,5.02497e+07,23.0539,23.0539,23.0539,16.2078,0,0.713932,0,7.35452e+07
07/26/2009 19:00,7,26,0,19,0,33.3,18,0,0,2.04982e+07,23.0542,23.0542,23.0542,23.0542,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,30,21,0,0,2.04982e+07,23.0542,23.0542,23.0542,23.0542,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,28.3,26,0,0,2.04245e+07,23.0542,23.0542,23.0542,23.0542,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,24.4,32,0,0,2.04245e+07,23.0542,23.0542,23.0542,23.0542,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,23.3,32,0,0,1.73235e+07,23.0542,23.0542,23.0542,23.0542,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,23.3,35,0,0,1.56007e+07,23.0542,23.0542,23.0542,23.0542,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,21.1,41,0,0,2.04442e+07,23.0542,23.0542,23.0542,23.0542,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,18.3,47,0,0,2.04442e+07,23.0542,23.0542,23.0542,23.0542,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,17.2,58,0,0,2.04442e+07,23.0542,23.0542,23.0542,23.0542,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,17.8,58,0,0,2.04442e+07,23.0542,23.0542,23.0542,23.0542,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,16.1,62,0,0,2.04442e+07,23.0542,23.0542,23.0542,23.0542,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,15,64,0,0,2.21669e+07,23.0542,23.0542,23.0542,23.0542,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,17.2,58,0,8.11804e+06,2.98789e+07,23.0734,23.0734,23.0734,16.2078,0,0.403496,0,4.17567e+07
07/27/2009 08:00,7,27,1,8,0,20,50,0,1.19584e+07,4.11876e+07,23.0241,23.0241,23.0241,16.2078,0,0.603091,0,6.18597e+07
07/27/2009 09:00,7,27,1,9,0,22.8,44,0,1.46417e+07,7.10402e+07,23.0271,23.0271,23.0271,16.2078,0,0.75585,0,7.75601e+07
07/27/2009 10:00,7,27,1,10,0,25,35,0,1.52343e+07,7.17892e+07,23.046,23.046,23.046,16.2078,0,0.78983,0,8.12709e+07
07/27/2009 11:00,7,27,1,11,0,27.2,30,0,1.53557e+07,7.19389e+07,23.05,23.05,23.05,16.2078,0,0.796113,0,8.19648e+07
07/27/2009 12:00,7,27,1,12,0,29.4,26,0,1.55093e+07,7.21311e+07,23.0584,23.0584,23.0584,16.2078,0,0.804738,0,8.29548e+07
07/27/2009 13:00,7,27,1,13,0,30.6,23,0,1.46009e+07,6.6343e+07,23.0492,23.0492,23.0492,16.2078,0,0.751946,0,7.74094e+07
07/27/2009 14:00,7,27,1,14,0,32.2,22,0,1.57857e+07,7.24841e+07,23.0417,23.0417,23.0417,16.2078,0,0.821472,0,8.44736e+07
07/27/2009 15:00,7,27,1,15,0,33.3,18,0,1.63057e+07,7.31431e+07,23.0454,23.0454,23.0454,16.2078,0,0.851539,0,8.7612e+07
07/27/2009 16:00,7,27,1,16,0,34.4,14,0,1.69307e+07,7.39374e+07,23.0482,23.0482,23.0482,16.2078,0,0.887988,0,9.13995e+07
07/27/2009 17:00,7,27,1,17,0,33.9,14,0,1.70916e+07,7.41436e+07,23.0369,23.0369,23.0369,16.2078,0,0.897766,0,9.22534e+07
07/27/2009 18:00,7,27,1,18,0,33.3,15,0,1.44431e+07,5.08608e+07,23.0386,23.0386,23.0386,16.2078,0,0.74213,0,7.62802e+07
07/27/2009 19:00,7,27,1,19,0,32.6,15,0,0,2.04982e+07,23.0319,23.0319,23.0319,23.0319,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,31.9,15,0,0,2.04982e+07,23.0319,23.0319,23.0319,23.0319,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,26.1,28,0,0,2.04245e+07,23.0319,23.0319,23.0319,23.0319,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,24.4,32,0,0,2.04245e+07,23.0319,23.0319,23.0319,23.0319,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,22.2,34,0,0,1.73235e+07,23.0319,23.0319,23.0319,23.0319,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,21.7,31,0,0,1.56007e+07,23.0319,23.0319,23.0319,23.0319,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,21.1,30,0,0,2.04442e+07,23.0319,23.0319,23.0319,23.0319,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,19.4,33,0,0,2.04442e+07,23.0319,23.0319,23.0319,23.0319,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,17.8,48,0,0,2.04442e+07,23.0319,23.0319,23.0319,23.0319,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,17.2,50,0,0,2.04442e+07,23.0319,23.0319,23.0319,23.0319,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,15.6,57,0,0,2.04442e+07,23.0319,23.0319,23.0319,23.0319,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,15,55,0,0,2.21669e+07,23.0319,23.0319,23.0319,23.0319,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,18.3,50,0,7.89623e+06,2.96061e+07,23.0289,23.0289,23.0289,16.2078,0,0.392493,0,4.03559e+07
07/28/2009 08:00,7,28,2,8,0,20.6,39,0,1.1957e+07,4.11876e+07,22.9805,22.9805,22.9805,16.2078,0,0.603407,0,6.14956e+07
07/28/2009 09:00,7,28,2,9,0,22.8,38,0,1.45845e+07,7.09689e+07,22.9975,22.9975,22.9975,16.2078,0,0.752825,0,7.69145e+07
07/28/2009 10:00,7,28,2,10,0,25,33,0,1.52567e+07,7.18191e+07,23.0231,23.0231,23.0231,16.2078,0,0.791452,0,8.11653e+07
07/28/2009 11:00,7,28,2,11,0,28.3,26,0,1.54198e+07,7.20213e+07,23.0302,23.0302,23.0302,16.2078,0,0.800078,0,8.21345e+07
07/28/2009 12:00,7,28,2,12,0,30.6,20,0,1.56327e+07,7.22881e+07,23.0483,23.0483,23.0483,16.2078,0,0.812043,0,8.35848e+07
07/28/2009 13:00,7,28,2,13,0,32.8,18,0,1.48294e+07,6.66327e+07,23.0436,23.0436,23.0436,16.2078,0,0.765245,0,7.8713e+07
07/28/2009 14:00,7,28,2,14,0,35,17,0,1.60678e+07,7.28431e+07,23.0374,23.0374,23.0374,16.2078,0,0.83814,0,8.61327e+07
07/28/2009 15:00,7,28,2,15,0,36.7,15,0,1.66827e+07,7.36234e+07,23.042,23.042,23.042,16.2078,0,0.87395,0,8.9873e+07
07/28/2009 16:00,7,28,2,16,0,37.2,10,0,1.72521e+07,7.43476e+07,23.0442,23.0442,23.0442,16.2078,0,0.907258,0,9.33288e+07
07/28/2009 17:00,7,28,2,17,0,37.2,11,0,1.75899e+07,7.47814e+07,23.0313,23.0313,23.0313,16.2078,0,0.927868,0,9.52695e+07
07/28/2009 18:00,7,28,2,18,0,36.7,13,0,1.49778e+07,5.15409e+07,23.0351,23.0351,23.0351,16.2078,0,0.773551,0,7.94689e+07
07/28/2009 19:00,7,28,2,19,0,36.1,12,0,0,2.04982e+07,23.0282,23.0282,23.0282,23.0282,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,33.3,15,0,0,2.04982e+07,23.0282,23.0282,23.0282,23.0282,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,29.4,20,0,0,2.04245e+07,23.0282,23.0282,23.0282,23.0282,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,28.9,21,0,0,2.04245e+07,23.0282,23.0282,23.0282,23.0282,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,25.6,22,0,0,1.73235e+07,23.0282,23.0282,23.0282,23.0282,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,23.9,24,0,0,1.56007e+07,23.0282,23.0282,23.0282,23.0282,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,22.2,33,0,0,1.4487e+07,23.0282,23.0282,23.0282,23.0282,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,19.4,45,0,0,1.4487e+07,23.0282,23.0282,23.0282,23.0282,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,18.9,52,0,0,1.4487e+07,23.0282,23.0282,23.0282,23.0282,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,17.8,58,0,0,1.4487e+07,23.0282,23.0282,23.0282,23.0282,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,17.8,58,0,0,1.4487e+07,23.0282,23.0282,23.0282,23.0282,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,17.2,54,0,0,1.4487e+07,23.0282,23.0282,23.0282,23.0282,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,18.9,52,0,0,1.22289e+07,23.0282,23.0282,23.0282,23.0282,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,20.6,49,0,0,1.22289e+07,23.0282,23.0282,23.0282,23.0282,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,23.3,43,0,0,1.22289e+07,23.0282,23.0282,23.0282,23.0282,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,25,37,0,0,1.22289e+07,23.0282,23.0282,23.0282,23.0282,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,28.9,29,0,0,1.22289e+07,23.0282,23.0282,23.0282,23.0282,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,31.7,23,0,0,1.22289e+07,23.0282,23.0282,23.0282,23.0282,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,32.8,21,0,0,1.22289e+07,23.0282,23.0282,23.0282,23.0282,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,35.6,19,0,0,1.22289e+07,23.0282,23.0282,23.0282,23.0282,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,36.1,17,0,0,1.22289e+07,23.0282,23.0282,23.0282,23.0282,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,36.7,15,0,82330,1.23219e+07,23.0361,23.0361,23.0361,17.9129,0,0.00227081,0,233396
07/29/2009 17:00,7,29,3,17,0,37.8,15,0,459805,1.27804e+07,23.1083,23.1083,23.1083,16.2078,0,0.019666,0,2.04198e+06
07/29/2009 18:00,7,29,3,18,0,36.7,18,0,565969,1.29106e+07,23.1849,23.1849,23.1849,16.2078,0,0.0248108,0,2.60487e+06
07/29/2009 19:00,7,29,3,19,0,35.6,20,0,677106,1.3047e+07,23.2186,23.2186,23.2186,16.2078,0,0.0302499,0,3.19113e+06
07/29/2009 20:00,7,29,3,20,0,32.2,29,0,0,1.22289e+07,23.2254,23.2254,23.2254,23.2254,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,28.9,41,0,0,1.56007e+07,23.2254,23.2254,23.2254,23.2254,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,26.1,45,0,0,1.56007e+07,23.2254,23.2254,23.2254,23.2254,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,25.6,40,0,0,1.56007e+07,23.2254,23.2254,23.2254,23.2254,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,24.4,43,0,0,1.56007e+07,23.2254,23.2254,23.2254,23.2254,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,23.9,41,0,0,1.4487e+07,23.2254,23.2254,23.2254,23.2254,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,21.1,49,0,0,1.4487e+07,23.2254,23.2254,23.2254,23.2254,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,20.6,53,0,0,1.4487e+07,23.2254,23.2254,23.2254,23.2254,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,20,49,0,0,1.4487e+07,23.2254,23.2254,23.2254,23.2254,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,20,53,0,0,1.4487e+07,23.2254,23.2254,23.2254,23.2254,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,20,45,0,0,1.4487e+07,23.2254,23.2254,23.2254,23.2254,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,20,47,0,0,1.22289e+07,23.2254,23.2254,23.2254,23.2254,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,26.1,31,0,0,1.22289e+07,23.2254,23.2254,23.2254,23.2254,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,27.8,28,0,66684,1.23034e+07,23.2261,23.2261,23.2261,17.9622,0,0.00166748,0,176097
07/30/2009 10:00,7,30,4,10,0,31.1,22,0,242730,1.25157e+07,23.2308,23.2308,23.2308,16.2078,0,0.00946738,0,1.00047e+06
07/30/2009 11:00,7,30,4,11,0,32.2,20,0,230195,1.25004e+07,23.2341,23.2341,23.2341,16.2078,0,0.00887461,0,938259
07/30/2009 12:00,7,30,4,12,0,33.9,20,0,0,1.22289e+07,23.2345,23.2345,23.2345,23.2345,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,35.6,19,0,0,1.22289e+07,23.2345,23.2345,23.2345,23.2345,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,36.1,18,0,87317.3,1.23292e+07,23.2344,23.2344,23.2344,19.7211,0,0.00281883,0,298032
07/30/2009 15:00,7,30,4,15,0,36.7,16,0,53883.8,1.22856e+07,23.2342,23.2342,23.2342,16.2078,0,0.000588685,0,62239.5
07/30/2009 16:00,7,30,4,16,0,36.1,19,0,179506,1.24287e+07,23.2324,23.2324,23.2324,16.2078,0,0.00435299,0,460106
07/30/2009 17:00,7,30,4,17,0,35.6,21,0,0,1.22289e+07,23.2308,23.2308,23.2308,23.2308,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,35.6,24,0,0,1.22289e+07,23.2308,23.2308,23.2308,23.2308,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,33.9,28,0,336400,1.26294e+07,23.2319,23.2319,23.2319,16.2078,0,0.0137394,0,1.45213e+06
07/30/2009 20:00,7,30,4,20,0,31.7,35,0,0,1.22289e+07,23.2327,23.2327,23.2327,23.2327,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,28.9,37,0,0,1.56007e+07,23.2327,23.2327,23.2327,23.2327,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,26.7,39,0,0,1.56007e+07,23.2327,23.2327,23.2327,23.2327,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,26.7,31,0,0,1.56007e+07,23.2327,23.2327,23.2327,23.2327,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,25.6,32,0,0,1.56007e+07,23.2327,23.2327,23.2327,23.2327,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,25,32,0,0,2.04442e+07,23.2327,23.2327,23.2327,23.2327,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,25,32,0,0,2.04442e+07,23.2327,23.2327,23.2327,23.2327,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,24.4,32,0,0,2.04442e+07,23.2327,23.2327,23.2327,23.2327,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,22.8,37,0,0,2.04442e+07,23.2327,23.2327,23.2327,23.2327,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,22.8,35,0,0,2.04442e+07,23.2327,23.2327,23.2327,23.2327,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,22.8,35,0,0,2.21669e+07,23.2327,23.2327,23.2327,23.2327,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,23.3,34,0,1.01911e+07,3.2463e+07,22.9955,22.9955,22.9955,16.2078,0,0.514756,0,5.27864e+07
07/31/2009 08:00,7,31,5,8,0,25.6,32,0,1.29272e+07,4.24013e+07,22.9386,22.9386,22.9386,16.2078,0,0.656705,0,6.65121e+07
07/31/2009 09:00,7,31,5,9,0,25,45,0,1.63066e+07,7.31528e+07,22.9429,22.9429,22.9429,16.2078,0,0.853992,0,8.65488e+07
07/31/2009 10:00,7,31,5,10,0,27.2,33,0,1.61285e+07,7.29239e+07,22.9755,22.9755,22.9755,16.2078,0,0.842922,0,8.58406e+07
07/31/2009 11:00,7,31,5,11,0,27.8,37,0,1.66562e+07,7.35936e+07,23.0006,23.0006,23.0006,16.2078,0,0.873614,0,8.92959e+07
07/31/2009 12:00,7,31,5,12,0,31.7,26,0,1.77581e+07,7.50007e+07,23.0276,23.0276,23.0276,16.2078,0,0.939798,0,9.64413e+07
07/31/2009 13:00,7,31,5,13,0,34.4,24,0,1.69166e+07,6.92933e+07,23.0236,23.0236,23.0236,16.2078,0,0.889964,0,9.1274e+07
07/31/2009 14:00,7,31,5,14,0,36.1,22,0,1.79705e+07,7.52769e+07,23.0236,23.0236,23.0236,16.2078,0,0.953708,0,9.78117e+07
07/31/2009 15:00,7,31,5,15,0,37.2,21,0,1.85269e+07,7.59853e+07,23.0291,23.0291,23.0291,16.2078,0,0.986527,0,1.0126e+08
07/31/2009 16:00,7,31,5,16,0,36.7,20,0,1.88692e+07,7.64198e+07,23.0322,23.0322,23.0322,16.2078,0,1.00626,0,1.03332e+08
07/31/2009 17:00,7,31,5,17,0,37.8,22,0,1.90293e+07,7.6626e+07,23.0234,23.0234,23.0234,16.2078,0,1.01599,0,1.04195e+08
07/31/2009 18:00,7,31,5,18,0,38.3,18,0,1.63385e+07,5.32714e+07,23.0306,23.0306,23.0306,16.2078,0,0.85393,0,8.76691e+07
07/31/2009 19:00,7,31,5,19,0,37.2,18,0,0,2.04982e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,34.4,22,0,0,2.04982e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,31.1,30,0,0,2.04245e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,28.5,43,0,0,2.04245e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,25.9,50,0,0,1.73235e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,23.3,50,0,0,1.56007e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,20.6,35,0,0,2.04442e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18,38,0,0,2.04442e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,15.4,39,0,0,2.04442e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,12.8,42,0,0,2.04442e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,11.1,47,0,0,2.04442e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,11.7,49,0,0,2.21669e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,17.2,38,0,8.94371e+06,3.09093e+07,23.0207,23.0207,23.0207,16.2078,0,0.448107,0,4.60256e+07
08/01/2009 08:00,8,1,6,8,0,22.2,29,0,1.29324e+07,4.24131e+07,22.9773,22.9773,22.9773,16.2078,0,0.657842,0,6.70112e+07
08/01/2009 09:00,8,1,6,9,0,23.3,23,0,1.55989e+07,7.22533e+07,22.9918,22.9918,22.9918,16.2078,0,0.811621,0,8.28521e+07
08/01/2009 10:00,8,1,6,10,0,24.4,22,0,1.62722e+07,7.31058e+07,23.0208,23.0208,23.0208,16.2078,0,0.850535,0,8.71948e+07
08/01/2009 11:00,8,1,6,11,0,25.6,26,0,1.65075e+07,7.34028e+07,23.0357,23.0357,23.0357,16.2078,0,0.864036,0,8.87717e+07
08/01/2009 12:00,8,1,6,12,0,28.3,22,0,1.68149e+07,7.37951e+07,23.0414,23.0414,23.0414,16.2078,0,0.882669,0,9.07623e+07
08/01/2009 13:00,8,1,6,13,0,29.4,20,0,1.60068e+07,6.81327e+07,23.0342,23.0342,23.0342,16.2078,0,0.835417,0,8.58138e+07
08/01/2009 14:00,8,1,6,14,0,30.6,19,0,1.70742e+07,7.41303e+07,23.0278,23.0278,23.0278,16.2078,0,0.899277,0,9.22862e+07
08/01/2009 15:00,8,1,6,15,0,31.1,15,0,1.73844e+07,7.45221e+07,23.0304,23.0304,23.0304,16.2078,0,0.91687,0,9.41276e+07
08/01/2009 16:00,8,1,6,16,0,31.7,15,0,1.78738e+07,7.51441e+07,23.035,23.035,23.035,16.2078,0,0.945327,0,9.71139e+07
08/01/2009 17:00,8,1,6,17,0,32.2,15,0,1.80572e+07,7.53795e+07,23.0344,23.0344,23.0344,16.2078,0,0.956368,0,9.82394e+07
08/01/2009 18:00,8,1,6,18,0,32.2,10,0,1.501e+07,5.15825e+07,23.0276,23.0276,23.0276,16.2078,0,0.775709,0,7.96028e+07
08/01/2009 19:00,8,1,6,19,0,31.7,12,0,0,2.04982e+07,23.0207,23.0207,23.0207,23.0207,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,28.3,18,0,0,2.04982e+07,23.0207,23.0207,23.0207,23.0207,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,26.1,20,0,0,2.04245e+07,23.0207,23.0207,23.0207,23.0207,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,20,25,0,0,2.04245e+07,23.0207,23.0207,23.0207,23.0207,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,18.9,27,0,0,1.73235e+07,23.0207,23.0207,23.0207,23.0207,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17.8,32,0,0,1.56007e+07,23.0207,23.0207,23.0207,23.0207,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,16.7,35,0,0,2.04442e+07,23.0207,23.0207,23.0207,23.0207,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,19.4,32,0,0,2.04442e+07,23.0207,23.0207,23.0207,23.0207,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,13.9,46,0,0,2.04442e+07,23.0207,23.0207,23.0207,23.0207,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,13.3,45,0,0,2.04442e+07,23.0207,23.0207,23.0207,23.0207,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,13.9,46,0,0,2.04442e+07,23.0207,23.0207,23.0207,23.0207,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,15,42,0,0,2.21669e+07,23.0207,23.0207,23.0207,23.0207,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,18.3,36,0,7.88736e+06,2.96e+07,22.9446,22.9446,22.9446,16.2078,0,0.393196,0,3.99258e+07
08/02/2009 08:00,8,2,0,8,0,21.1,30,0,1.19898e+07,4.1232e+07,22.8747,22.8747,22.8747,16.2078,0,0.6059,0,6.07874e+07
08/02/2009 09:00,8,2,0,9,0,23.9,26,0,1.47582e+07,7.11939e+07,22.8943,22.8943,22.8943,16.2078,0,0.764002,0,7.68694e+07
08/02/2009 10:00,8,2,0,10,0,25.6,28,0,1.53039e+07,7.18823e+07,22.9473,22.9473,22.9473,16.2078,0,0.795025,0,8.06244e+07
08/02/2009 11:00,8,2,0,11,0,27.2,25,0,1.56976e+07,7.23759e+07,22.9977,22.9977,22.9977,16.2078,0,0.816864,0,8.34601e+07
08/02/2009 12:00,8,2,0,12,0,28.9,25,0,1.58991e+07,7.26304e+07,23.0186,23.0186,23.0186,16.2078,0,0.828623,0,8.49212e+07
08/02/2009 13:00,8,2,0,13,0,31.1,22,0,1.52343e+07,6.7151e+07,23.0252,23.0252,23.0252,16.2078,0,0.789969,0,8.10373e+07
08/02/2009 14:00,8,2,0,14,0,32.2,16,0,1.63878e+07,7.32549e+07,23.0243,23.0243,23.0243,16.2078,0,0.858195,0,8.8025e+07
08/02/2009 15:00,8,2,0,15,0,32.8,16,0,1.69493e+07,7.39669e+07,23.0298,23.0298,23.0298,16.2078,0,0.890706,0,9.14327e+07
08/02/2009 16:00,8,2,0,16,0,32.8,16,0,1.73971e+07,7.45348e+07,23.0338,23.0338,23.0338,16.2078,0,0.916491,0,9.41357e+07
08/02/2009 17:00,8,2,0,17,0,33.3,16,0,1.76296e+07,7.48326e+07,23.0345,23.0345,23.0345,16.2078,0,0.930412,0,9.55744e+07
08/02/2009 18:00,8,2,0,18,0,32.8,15,0,1.46114e+07,5.10764e+07,23.0289,23.0289,23.0289,16.2078,0,0.752374,0,7.72231e+07
08/02/2009 19:00,8,2,0,19,0,32.2,17,0,0,2.04982e+07,23.0224,23.0224,23.0224,23.0224,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,28.9,24,0,0,2.04982e+07,23.0224,23.0224,23.0224,23.0224,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,27.2,27,0,0,2.04245e+07,23.0224,23.0224,23.0224,23.0224,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,23.9,33,0,0,2.04245e+07,23.0224,23.0224,23.0224,23.0224,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,19.4,37,0,0,1.73235e+07,23.0224,23.0224,23.0224,23.0224,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,21.1,32,0,0,1.56007e+07,23.0224,23.0224,23.0224,23.0224,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18.3,34,0,0,2.04442e+07,23.0224,23.0224,23.0224,23.0224,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,17.2,37,0,0,2.04442e+07,23.0224,23.0224,23.0224,23.0224,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,18.3,37,0,0,2.04442e+07,23.0224,23.0224,23.0224,23.0224,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,18.3,40,0,0,2.04442e+07,23.0224,23.0224,23.0224,23.0224,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16.7,46,0,0,2.04442e+07,23.0224,23.0224,23.0224,23.0224,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,14.4,48,0,0,2.21669e+07,23.0224,23.0224,23.0224,23.0224,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,19.4,40,0,7.93961e+06,2.96627e+07,23.0067,23.0067,23.0067,16.2078,0,0.395428,0,4.05235e+07
08/03/2009 08:00,8,3,1,8,0,23.3,32,0,1.18841e+07,4.10954e+07,22.9478,22.9478,22.9478,16.2078,0,0.599201,0,6.07733e+07
08/03/2009 09:00,8,3,1,9,0,26.1,26,0,1.47839e+07,7.12222e+07,22.9671,22.9671,22.9671,16.2078,0,0.764545,0,7.77616e+07
08/03/2009 10:00,8,3,1,10,0,28.3,24,0,1.55547e+07,7.21972e+07,22.9991,22.9991,22.9991,16.2078,0,0.808901,0,8.26634e+07
08/03/2009 11:00,8,3,1,11,0,28.9,24,0,1.59404e+07,7.26835e+07,23.0179,23.0179,23.0179,16.2078,0,0.830858,0,8.51414e+07
08/03/2009 12:00,8,3,1,12,0,30,22,0,1.61315e+07,7.29248e+07,23.0351,23.0351,23.0351,16.2078,0,0.842019,0,8.65023e+07
08/03/2009 13:00,8,3,1,13,0,32.2,20,0,1.53933e+07,6.73524e+07,23.0317,23.0317,23.0317,16.2078,0,0.799105,0,8.20535e+07
08/03/2009 14:00,8,3,1,14,0,32.8,17,0,1.65049e+07,7.3404e+07,23.0276,23.0276,23.0276,16.2078,0,0.865112,0,8.87771e+07
08/03/2009 15:00,8,3,1,15,0,33.9,16,0,1.71074e+07,7.41683e+07,23.0331,23.0331,23.0331,16.2078,0,0.900088,0,9.24415e+07
08/03/2009 16:00,8,3,1,16,0,34.4,16,0,1.76595e+07,7.48698e+07,23.0378,23.0378,23.0378,16.2078,0,0.93221,0,9.58055e+07
08/03/2009 17:00,8,3,1,17,0,33.9,17,0,1.78016e+07,7.5052e+07,23.0369,23.0369,23.0369,16.2078,0,0.940708,0,9.66662e+07
08/03/2009 18:00,8,3,1,18,0,33.3,16,0,1.47552e+07,5.12584e+07,23.031,23.031,23.031,16.2078,0,0.760649,0,7.80969e+07
08/03/2009 19:00,8,3,1,19,0,32.2,19,0,0,2.04982e+07,23.0247,23.0247,23.0247,23.0247,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,30,27,0,0,2.04982e+07,23.0247,23.0247,23.0247,23.0247,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,27.2,32,0,0,2.04245e+07,23.0247,23.0247,23.0247,23.0247,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,21.1,35,0,0,2.04245e+07,23.0247,23.0247,23.0247,23.0247,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,18.9,40,0,0,1.73235e+07,23.0247,23.0247,23.0247,23.0247,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,19.4,36,0,0,1.56007e+07,23.0247,23.0247,23.0247,23.0247,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,18.3,37,0,0,2.04442e+07,23.0247,23.0247,23.0247,23.0247,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,17.2,40,0,0,2.04442e+07,23.0247,23.0247,23.0247,23.0247,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,17.2,40,0,0,2.04442e+07,23.0247,23.0247,23.0247,23.0247,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,20.6,32,0,0,2.04442e+07,23.0247,23.0247,23.0247,23.0247,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,22.2,29,0,0,2.04442e+07,23.0247,23.0247,23.0247,23.0247,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,18.9,37,0,0,2.21669e+07,23.0247,23.0247,23.0247,23.0247,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,21.1,32,0,8.70786e+06,3.06187e+07,22.9514,22.9514,22.9514,16.2078,0,0.436049,0,4.43411e+07
08/04/2009 08:00,8,4,2,8,0,24.4,27,0,1.23321e+07,4.16608e+07,22.8905,22.8905,22.8905,16.2078,0,0.624667,0,6.28175e+07
08/04/2009 09:00,8,4,2,9,0,28.3,22,0,1.52355e+07,7.1798e+07,22.9028,22.9028,22.9028,16.2078,0,0.791471,0,7.97341e+07
08/04/2009 10:00,8,4,2,10,0,30,20,0,1.58167e+07,7.25338e+07,22.9388,22.9388,22.9388,16.2078,0,0.825071,0,8.35664e+07
08/04/2009 11:00,8,4,2,11,0,31.7,18,0,1.62147e+07,7.30342e+07,22.9872,22.9872,22.9872,16.2078,0,0.847482,0,8.64544e+07
08/04/2009 12:00,8,4,2,12,0,33.9,19,0,1.66251e+07,7.35547e+07,23.0198,23.0198,23.0198,16.2078,0,0.871597,0,8.93417e+07
08/04/2009 13:00,8,4,2,13,0,33.3,18,0,1.57613e+07,6.7819e+07,23.0234,23.0234,23.0234,16.2078,0,0.820489,0,8.41466e+07
08/04/2009 14:00,8,4,2,14,0,33.9,16,0,1.66512e+07,7.35878e+07,23.0129,23.0129,23.0129,16.2078,0,0.873156,0,8.94104e+07
08/04/2009 15:00,8,4,2,15,0,35.6,14,0,1.72968e+07,7.44099e+07,23.0173,23.0173,23.0173,16.2078,0,0.911388,0,9.33856e+07
08/04/2009 16:00,8,4,2,16,0,36.7,12,0,1.7991e+07,7.52946e+07,23.0249,23.0249,23.0249,16.2078,0,0.952417,0,9.76976e+07
08/04/2009 17:00,8,4,2,17,0,37.2,15,0,1.81737e+07,7.55279e+07,23.0315,23.0315,23.0315,16.2078,0,0.96323,0,9.8902e+07
08/04/2009 18:00,8,4,2,18,0,35,19,0,1.46962e+07,5.11799e+07,23.0257,23.0257,23.0257,16.2078,0,0.756677,0,7.7628e+07
08/04/2009 19:00,8,4,2,19,0,32.2,24,0,0,2.04982e+07,23.0201,23.0201,23.0201,23.0201,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,30.6,30,0,0,2.04982e+07,23.0201,23.0201,23.0201,23.0201,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,28.9,30,0,0,2.04245e+07,23.0201,23.0201,23.0201,23.0201,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,26.1,41,0,0,2.04245e+07,23.0201,23.0201,23.0201,23.0201,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24.4,43,0,0,1.73235e+07,23.0201,23.0201,23.0201,23.0201,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23.9,42,0,0,1.56007e+07,23.0201,23.0201,23.0201,23.0201,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,22.8,44,0,0,1.4487e+07,23.0201,23.0201,23.0201,23.0201,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,21.1,47,0,0,1.4487e+07,23.0201,23.0201,23.0201,23.0201,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,22.2,44,0,0,1.4487e+07,23.0201,23.0201,23.0201,23.0201,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21.7,48,0,0,1.4487e+07,23.0201,23.0201,23.0201,23.0201,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,23.9,36,0,0,1.4487e+07,23.0201,23.0201,23.0201,23.0201,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,23.3,37,0,0,1.4487e+07,23.0201,23.0201,23.0201,23.0201,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,23.9,37,0,0,1.22289e+07,23.0201,23.0201,23.0201,23.0201,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,25,39,0,0,1.22289e+07,23.0201,23.0201,23.0201,23.0201,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,26.1,36,0,0,1.22289e+07,23.0201,23.0201,23.0201,23.0201,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,28.3,32,0,0,1.22289e+07,23.0201,23.0201,23.0201,23.0201,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,30.6,27,0,0,1.22289e+07,23.0201,23.0201,23.0201,23.0201,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,31.1,28,0,0,1.22289e+07,23.0201,23.0201,23.0201,23.0201,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,31.7,28,0,0,1.22289e+07,23.0201,23.0201,23.0201,23.0201,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33.3,22,0,0,1.22289e+07,23.0201,23.0201,23.0201,23.0201,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,34.4,22,0,54304.2,1.22872e+07,23.0239,23.0239,23.0239,18.4785,0,0.000849236,0,87116.2
08/05/2009 16:00,8,5,3,16,0,35.6,17,0,180103,1.24386e+07,23.0566,23.0566,23.0566,16.2078,0,0.0063351,0,653405
08/05/2009 17:00,8,5,3,17,0,35,21,0,449915,1.27682e+07,23.1531,23.1531,23.1531,16.2078,0,0.0191727,0,2.00368e+06
08/05/2009 18:00,8,5,3,18,0,35,17,0,626475,1.29847e+07,23.2322,23.2322,23.2322,16.2078,0,0.0277458,0,2.93268e+06
08/05/2009 19:00,8,5,3,19,0,33.3,23,0,610048,1.29646e+07,23.2629,23.2629,23.2629,16.2078,0,0.0269438,0,2.86027e+06
08/05/2009 20:00,8,5,3,20,0,31.7,28,0,233572,1.25037e+07,23.2689,23.2689,23.2689,16.2078,0,0.00884497,0,939759
08/05/2009 21:00,8,5,3,21,0,29.4,29,0,0,1.56007e+07,23.27,23.27,23.27,23.27,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,28.3,32,0,0,1.56007e+07,23.27,23.27,23.27,23.27,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,27.2,33,0,0,1.56007e+07,23.27,23.27,23.27,23.27,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,26.7,35,0,0,1.56007e+07,23.27,23.27,23.27,23.27,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,25,35,0,0,1.4487e+07,23.27,23.27,23.27,23.27,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,24.4,37,0,0,1.4487e+07,23.27,23.27,23.27,23.27,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,23.3,40,0,0,1.4487e+07,23.27,23.27,23.27,23.27,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,22.2,43,0,0,1.4487e+07,23.27,23.27,23.27,23.27,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21.7,43,0,0,1.4487e+07,23.27,23.27,23.27,23.27,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,20.6,47,0,0,1.4487e+07,23.27,23.27,23.27,23.27,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,22.8,41,0,0,1.22289e+07,23.27,23.27,23.27,23.27,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,26.1,35,0,124540,1.23739e+07,23.2686,23.2686,23.2686,17.9733,0,0.00438347,0,465687
08/06/2009 09:00,8,6,4,9,0,26.1,34,0,343539,1.26389e+07,23.2649,23.2649,23.2649,16.2078,0,0.0142773,0,1.51606e+06
08/06/2009 10:00,8,6,4,10,0,27.8,33,0,437611,1.2754e+07,23.262,23.262,23.262,16.2078,0,0.0187949,0,1.99496e+06
08/06/2009 11:00,8,6,4,11,0,29.4,30,0,352657,1.265e+07,23.2612,23.2612,23.2612,16.2078,0,0.0147063,0,1.5608e+06
08/06/2009 12:00,8,6,4,12,0,32.2,22,0,157338,1.24115e+07,23.261,23.261,23.261,16.2078,0,0.0054311,0,576402
08/06/2009 13:00,8,6,4,13,0,33.3,21,0,366220,1.26537e+07,23.2569,23.2569,23.2569,16.2078,0,0.012713,0,1.34843e+06
08/06/2009 14:00,8,6,4,14,0,33.9,21,0,498058,1.28144e+07,23.2493,23.2493,23.2493,16.2078,0,0.0189861,0,2.01161e+06
08/06/2009 15:00,8,6,4,15,0,35,20,0,638831,1.2981e+07,23.243,23.243,23.243,16.2078,0,0.0245654,0,2.60035e+06
08/06/2009 16:00,8,6,4,16,0,36.1,16,0,1.07649e+06,1.3511e+07,23.2333,23.2333,23.2333,16.2078,0,0.044328,0,4.68602e+06
08/06/2009 17:00,8,6,4,17,0,36.1,14,0,1.11156e+06,1.35556e+07,23.221,23.221,23.221,16.2078,0,0.0462831,0,4.88416e+06
08/06/2009 18:00,8,6,4,18,0,35.6,13,0,1.11939e+06,1.35678e+07,23.2022,23.2022,23.2022,16.2078,0,0.0471229,0,4.95946e+06
08/06/2009 19:00,8,6,4,19,0,34.4,15,0,926613,1.33445e+07,23.1845,23.1845,23.1845,16.2078,0,0.0405398,0,4.25584e+06
08/06/2009 20:00,8,6,4,20,0,31.1,20,0,539776,1.28786e+07,23.1722,23.1722,23.1722,16.2078,0,0.0235642,0,2.46938e+06
08/06/2009 21:00,8,6,4,21,0,29.4,22,0,125615,1.57439e+07,23.1652,23.1652,23.1652,16.2078,0,0.00377355,0,395048
08/06/2009 22:00,8,6,4,22,0,25,29,0,0,1.56007e+07,23.164,23.164,23.164,23.164,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,20,32,0,0,1.56007e+07,23.164,23.164,23.164,23.164,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,21.1,27,0,0,1.56007e+07,23.164,23.164,23.164,23.164,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,29,0,0,2.04442e+07,23.164,23.164,23.164,23.164,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,18.9,27,0,0,2.04442e+07,23.164,23.164,23.164,23.164,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,17.8,37,0,0,2.04442e+07,23.164,23.164,23.164,23.164,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,18.3,32,0,0,2.04442e+07,23.164,23.164,23.164,23.164,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16.1,36,0,0,2.04442e+07,23.164,23.164,23.164,23.164,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,15.6,38,0,0,2.21669e+07,23.164,23.164,23.164,23.164,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,20.6,29,0,1.06015e+07,3.29804e+07,22.8922,22.8922,22.8922,16.2078,0,0.538009,0,5.43203e+07
08/07/2009 08:00,8,7,5,8,0,23.9,24,0,1.6335e+07,4.67356e+07,22.8239,22.8239,22.8239,16.2078,0,0.857739,0,8.5401e+07
08/07/2009 09:00,8,7,5,9,0,26.1,21,0,1.82174e+07,7.56061e+07,22.8316,22.8316,22.8316,16.2078,0,0.97112,0,9.67926e+07
08/07/2009 10:00,8,7,5,10,0,27.2,22,0,1.8323e+07,7.57383e+07,22.8667,22.8667,22.8667,16.2078,0,0.976911,0,9.78863e+07
08/07/2009 11:00,8,7,5,11,0,28.3,23,0,1.81689e+07,7.55346e+07,22.9117,22.9117,22.9117,16.2078,0,0.966306,0,9.74768e+07
08/07/2009 12:00,8,7,5,12,0,30.6,21,0,1.80089e+07,7.53269e+07,22.9437,22.9437,22.9437,16.2078,0,0.956225,0,9.69205e+07
08/07/2009 13:00,8,7,5,13,0,32.8,20,0,1.71739e+07,6.96233e+07,22.9702,22.9702,22.9702,16.2078,0,0.905855,0,9.21763e+07
08/07/2009 14:00,8,7,5,14,0,33.9,15,0,1.81659e+07,7.55287e+07,22.9826,22.9826,22.9826,16.2078,0,0.966058,0,9.84824e+07
08/07/2009 15:00,8,7,5,15,0,34.4,15,0,1.86184e+07,7.61032e+07,23.0002,23.0002,23.0002,16.2078,0,0.992385,0,1.0143e+08
08/07/2009 16:00,8,7,5,16,0,35,15,0,1.8998e+07,7.65854e+07,23.009,23.009,23.009,16.2078,0,1.01431,0,1.03804e+08
08/07/2009 17:00,8,7,5,17,0,35,14,0,1.91186e+07,7.67397e+07,23.0163,23.0163,23.0163,16.2078,0,1.02137,0,1.04639e+08
08/07/2009 18:00,8,7,5,18,0,34.4,16,0,1.60058e+07,5.28462e+07,23.0134,23.0134,23.0134,16.2078,0,0.834027,0,8.54094e+07
08/07/2009 19:00,8,7,5,19,0,33.9,17,0,0,2.04982e+07,23.0095,23.0095,23.0095,23.0095,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,30.6,24,0,0,2.04982e+07,23.0095,23.0095,23.0095,23.0095,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,27.2,32,0,0,2.04245e+07,23.0095,23.0095,23.0095,23.0095,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,25.6,34,0,0,2.04245e+07,23.0095,23.0095,23.0095,23.0095,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,19.4,40,0,0,1.73235e+07,23.0095,23.0095,23.0095,23.0095,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,19.4,40,0,0,1.56007e+07,23.0095,23.0095,23.0095,23.0095,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,20.6,39,0,0,2.04442e+07,23.0095,23.0095,23.0095,23.0095,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,19.4,33,0,0,2.04442e+07,23.0095,23.0095,23.0095,23.0095,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16.7,45,0,0,2.04442e+07,23.0095,23.0095,23.0095,23.0095,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,15,51,0,0,2.04442e+07,23.0095,23.0095,23.0095,23.0095,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,15,51,0,0,2.04442e+07,23.0095,23.0095,23.0095,23.0095,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,14.4,49,0,0,2.21669e+07,23.0095,23.0095,23.0095,23.0095,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,18.9,37,0,8.33344e+06,3.01566e+07,23.0169,23.0169,23.0169,16.2078,0,0.417293,0,4.28382e+07
08/08/2009 08:00,8,8,6,8,0,22.8,30,0,1.29909e+07,4.24901e+07,22.9614,22.9614,22.9614,16.2078,0,0.661825,0,6.72599e+07
08/08/2009 09:00,8,8,6,9,0,26.1,26,0,1.56489e+07,7.23209e+07,22.9776,22.9776,22.9776,16.2078,0,0.815368,0,8.30604e+07
08/08/2009 10:00,8,8,6,10,0,26.7,29,0,1.63313e+07,7.31851e+07,23.0144,23.0144,23.0144,16.2078,0,0.854843,0,8.75551e+07
08/08/2009 11:00,8,8,6,11,0,28.9,23,0,1.67067e+07,7.36585e+07,23.0342,23.0342,23.0342,16.2078,0,0.876249,0,9.00068e+07
08/08/2009 12:00,8,8,6,12,0,30.6,22,0,1.68032e+07,7.37807e+07,23.0393,23.0393,23.0393,16.2078,0,0.882088,0,9.06739e+07
08/08/2009 13:00,8,8,6,13,0,32.8,19,0,1.59936e+07,6.81158e+07,23.0321,23.0321,23.0321,16.2078,0,0.834605,0,8.57035e+07
08/08/2009 14:00,8,8,6,14,0,34.4,15,0,1.71273e+07,7.41984e+07,23.0248,23.0248,23.0248,16.2078,0,0.902515,0,9.25772e+07
08/08/2009 15:00,8,8,6,15,0,35.6,15,0,1.76444e+07,7.48546e+07,23.0289,23.0289,23.0289,16.2078,0,0.932572,0,9.57185e+07
08/08/2009 16:00,8,8,6,16,0,36.1,10,0,1.80874e+07,7.54174e+07,23.0311,23.0311,23.0311,16.2078,0,0.958239,0,9.83846e+07
08/08/2009 17:00,8,8,6,17,0,35.6,10,0,1.82371e+07,7.56095e+07,23.0298,23.0298,23.0298,16.2078,0,0.967215,0,9.9287e+07
08/08/2009 18:00,8,8,6,18,0,35.6,10,0,1.51477e+07,5.17564e+07,23.0223,23.0223,23.0223,16.2078,0,0.783597,0,8.03494e+07
08/08/2009 19:00,8,8,6,19,0,33.3,14,0,0,2.04982e+07,23.016,23.016,23.016,23.016,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,31.1,18,0,0,2.04982e+07,23.016,23.016,23.016,23.016,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,26.7,21,0,0,2.04245e+07,23.016,23.016,23.016,23.016,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,23.9,23,0,0,2.04245e+07,23.016,23.016,23.016,23.016,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,20.6,29,0,0,1.73235e+07,23.016,23.016,23.016,23.016,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,21.7,23,0,0,1.56007e+07,23.016,23.016,23.016,23.016,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,20.6,23,0,0,2.04442e+07,23.016,23.016,23.016,23.016,0,0,0,0
