Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/09/2009 02:00,8,9,0,2,0,21.1,23,0,0,2.04442e+07,23.016,23.016,23.016,23.016,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,20,24,0,0,2.04442e+07,23.016,23.016,23.016,23.016,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,21.1,24,0,0,2.04442e+07,23.016,23.016,23.016,23.016,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,20.6,23,0,0,2.04442e+07,23.016,23.016,23.016,23.016,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,18.9,27,0,0,2.21669e+07,23.016,23.016,23.016,23.016,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,22.8,21,0,8.8273e+06,3.0769e+07,22.8902,22.8902,22.8902,16.2078,0,0.442758,0,4.46261e+07
08/09/2009 08:00,8,9,0,8,0,26.1,19,0,1.2497e+07,4.18671e+07,22.8256,22.8256,22.8256,16.2078,0,0.633861,0,6.31245e+07
08/09/2009 09:00,8,9,0,9,0,26.7,17,0,1.48501e+07,7.13066e+07,22.8349,22.8349,22.8349,16.2078,0,0.768956,0,7.66802e+07
08/09/2009 10:00,8,9,0,10,0,28.3,20,0,1.50286e+07,7.15307e+07,22.8729,22.8729,22.8729,16.2078,0,0.778873,0,7.81153e+07
08/09/2009 11:00,8,9,0,11,0,31.1,16,0,1.575e+07,7.24446e+07,22.9159,22.9159,22.9159,16.2078,0,0.82055,0,8.28253e+07
08/09/2009 12:00,8,9,0,12,0,33.3,13,0,1.58456e+07,7.25648e+07,22.9456,22.9456,22.9456,16.2078,0,0.825977,0,8.37429e+07
08/09/2009 13:00,8,9,0,13,0,34.4,15,0,1.53789e+07,6.73374e+07,22.9655,22.9655,22.9655,16.2078,0,0.799026,0,8.12496e+07
08/09/2009 14:00,8,9,0,14,0,35.6,15,0,1.65808e+07,7.35045e+07,22.9815,22.9815,22.9815,16.2078,0,0.870529,0,8.87297e+07
08/09/2009 15:00,8,9,0,15,0,35,16,0,1.69828e+07,7.40126e+07,22.9979,22.9979,22.9979,16.2078,0,0.893428,0,9.1284e+07
08/09/2009 16:00,8,9,0,16,0,37.2,13,0,1.77083e+07,7.49346e+07,23.0167,23.0167,23.0167,16.2078,0,0.935776,0,9.58748e+07
08/09/2009 17:00,8,9,0,17,0,36.7,15,0,1.77119e+07,7.4938e+07,23.0212,23.0212,23.0212,16.2078,0,0.935639,0,9.59242e+07
08/09/2009 18:00,8,9,0,18,0,35,15,0,1.41802e+07,5.05267e+07,23.0189,23.0189,23.0189,16.2078,0,0.727071,0,7.45165e+07
08/09/2009 19:00,8,9,0,19,0,33.3,18,0,0,2.04982e+07,23.0099,23.0099,23.0099,23.0099,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,31.1,20,0,0,2.04982e+07,23.0099,23.0099,23.0099,23.0099,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,26.7,24,0,0,2.04245e+07,23.0099,23.0099,23.0099,23.0099,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,23.3,28,0,0,2.04245e+07,23.0099,23.0099,23.0099,23.0099,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,25.6,27,0,0,1.73235e+07,23.0099,23.0099,23.0099,23.0099,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,23.9,33,0,0,1.56007e+07,23.0099,23.0099,23.0099,23.0099,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,20.6,36,0,0,2.04442e+07,23.0099,23.0099,23.0099,23.0099,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,21.7,37,0,0,2.04442e+07,23.0099,23.0099,23.0099,23.0099,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,21.1,41,0,0,2.04442e+07,23.0099,23.0099,23.0099,23.0099,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,19.4,44,0,0,2.04442e+07,23.0099,23.0099,23.0099,23.0099,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,19.4,45,0,0,2.04442e+07,23.0099,23.0099,23.0099,23.0099,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,17.8,47,0,0,2.21669e+07,23.0099,23.0099,23.0099,23.0099,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,20,42,0,9.49313e+06,3.15892e+07,22.9973,22.9973,22.9973,16.2078,0,0.476184,0,4.87596e+07
08/10/2009 08:00,8,10,1,8,0,22.2,35,0,1.2255e+07,4.15588e+07,22.9572,22.9572,22.9572,16.2078,0,0.619437,0,6.29126e+07
08/10/2009 09:00,8,10,1,9,0,25.6,30,0,1.50912e+07,7.16093e+07,22.9697,22.9697,22.9697,16.2078,0,0.781993,0,7.95671e+07
08/10/2009 10:00,8,10,1,10,0,27.2,27,0,1.58963e+07,7.26299e+07,23.0007,23.0007,23.0007,16.2078,0,0.828769,0,8.47132e+07
08/10/2009 11:00,8,10,1,11,0,28.3,26,0,1.6394e+07,7.32598e+07,23.0257,23.0257,23.0257,16.2078,0,0.85755,0,8.79772e+07
08/10/2009 12:00,8,10,1,12,0,30,24,0,1.65531e+07,7.34621e+07,23.0347,23.0347,23.0347,16.2078,0,0.867182,0,8.90829e+07
08/10/2009 13:00,8,10,1,13,0,31.1,24,0,1.57007e+07,6.7743e+07,23.0312,23.0312,23.0312,16.2078,0,0.817231,0,8.39079e+07
08/10/2009 14:00,8,10,1,14,0,31.7,22,0,1.67745e+07,7.37471e+07,23.0264,23.0264,23.0264,16.2078,0,0.8811,0,9.04021e+07
08/10/2009 15:00,8,10,1,15,0,32.8,17,0,1.7421e+07,7.45688e+07,23.034,23.034,23.034,16.2078,0,0.91896,0,9.43916e+07
08/10/2009 16:00,8,10,1,16,0,33.9,14,0,1.7787e+07,7.50331e+07,23.0353,23.0353,23.0353,16.2078,0,0.940049,0,9.65764e+07
08/10/2009 17:00,8,10,1,17,0,33.9,15,0,1.78777e+07,7.51489e+07,23.0348,23.0348,23.0348,16.2078,0,0.945323,0,9.71114e+07
08/10/2009 18:00,8,10,1,18,0,33.3,14,0,1.46742e+07,5.11535e+07,23.0277,23.0277,23.0277,16.2078,0,0.755646,0,7.75452e+07
08/10/2009 19:00,8,10,1,19,0,32.2,17,0,0,2.04982e+07,23.0215,23.0215,23.0215,23.0215,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,28.9,22,0,0,2.04982e+07,23.0215,23.0215,23.0215,23.0215,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,25,26,0,0,2.04245e+07,23.0215,23.0215,23.0215,23.0215,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,23.9,30,0,0,2.04245e+07,23.0215,23.0215,23.0215,23.0215,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,20,32,0,0,1.73235e+07,23.0215,23.0215,23.0215,23.0215,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,17.2,37,0,0,1.56007e+07,23.0215,23.0215,23.0215,23.0215,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,19.4,37,0,0,2.04442e+07,23.0215,23.0215,23.0215,23.0215,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,17.8,45,0,0,2.04442e+07,23.0215,23.0215,23.0215,23.0215,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,16.7,45,0,0,2.04442e+07,23.0215,23.0215,23.0215,23.0215,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,14.4,46,0,0,2.04442e+07,23.0215,23.0215,23.0215,23.0215,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.3,45,0,0,2.04442e+07,23.0215,23.0215,23.0215,23.0215,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,11.1,50,0,0,2.21669e+07,23.0215,23.0215,23.0215,23.0215,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,15,46,0,8.07408e+06,2.98232e+07,22.9814,22.9814,22.9814,16.2078,0,0.401079,0,4.0941e+07
08/11/2009 08:00,8,11,2,8,0,21.1,32,0,1.13353e+07,4.04038e+07,22.927,22.927,22.927,16.2078,0,0.568369,0,5.74682e+07
08/11/2009 09:00,8,11,2,9,0,23.3,28,0,1.4253e+07,7.05485e+07,22.9404,22.9404,22.9404,16.2078,0,0.733707,0,7.433e+07
08/11/2009 10:00,8,11,2,10,0,25,28,0,1.49651e+07,7.14493e+07,22.9769,22.9769,22.9769,16.2078,0,0.774651,0,7.89043e+07
08/11/2009 11:00,8,11,2,11,0,27.8,20,0,1.55038e+07,7.21293e+07,23.006,23.006,23.006,16.2078,0,0.805419,0,8.23913e+07
08/11/2009 12:00,8,11,2,12,0,29.4,19,0,1.57341e+07,7.24208e+07,23.0216,23.0216,23.0216,16.2078,0,0.81895,0,8.39672e+07
08/11/2009 13:00,8,11,2,13,0,30.6,16,0,1.49252e+07,6.67592e+07,23.0207,23.0207,23.0207,16.2078,0,0.772014,0,7.91436e+07
08/11/2009 14:00,8,11,2,14,0,32.2,15,0,1.60572e+07,7.28347e+07,23.0179,23.0179,23.0179,16.2078,0,0.838762,0,8.59513e+07
08/11/2009 15:00,8,11,2,15,0,33.3,14,0,1.667e+07,7.36112e+07,23.0276,23.0276,23.0276,16.2078,0,0.874155,0,8.97052e+07
08/11/2009 16:00,8,11,2,16,0,34.4,14,0,1.72386e+07,7.43327e+07,23.0341,23.0341,23.0341,16.2078,0,0.90703,0,9.31674e+07
08/11/2009 17:00,8,11,2,17,0,34.4,14,0,1.73957e+07,7.45331e+07,23.0365,23.0365,23.0365,16.2078,0,0.916247,0,9.41478e+07
08/11/2009 18:00,8,11,2,18,0,34.4,15,0,1.43313e+07,5.07203e+07,23.0301,23.0301,23.0301,16.2078,0,0.735939,0,7.555e+07
08/11/2009 19:00,8,11,2,19,0,33.3,14,0,0,2.04982e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,31.1,16,0,0,2.04982e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,26.7,24,0,0,2.04245e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,21.1,26,0,0,2.04245e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,22.8,25,0,0,1.73235e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,21.1,27,0,0,1.56007e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,18.3,34,0,0,1.4487e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,18.3,47,0,0,1.4487e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16.7,46,0,0,1.4487e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,15.6,52,0,0,1.4487e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,13.3,53,0,0,1.4487e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,13.9,49,0,0,1.4487e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,16.7,45,0,0,1.22289e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22.2,35,0,0,1.22289e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24.4,32,0,0,1.22289e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,26.7,26,0,0,1.22289e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,26.7,23,0,0,1.22289e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28.9,20,0,0,1.22289e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,31.1,16,0,0,1.22289e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,31.7,15,0,0,1.22289e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,32.8,15,0,0,1.22289e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,33.9,14,0,0,1.22289e+07,23.0241,23.0241,23.0241,23.0241,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,33.3,14,0,119501,1.23697e+07,23.0268,23.0268,23.0268,19.6159,0,0.00456708,0,468798
08/12/2009 18:00,8,12,3,18,0,28.3,25,0,0,1.22289e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,23.3,34,0,0,1.22289e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,22.8,32,0,0,1.22289e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,21.1,38,0,0,1.56007e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,20.6,34,0,0,1.56007e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,21.1,31,0,0,1.56007e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,20,38,0,0,1.56007e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,20,36,0,0,1.4487e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,19.4,37,0,0,1.4487e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,17.2,58,0,0,1.4487e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,14.4,78,0,0,1.4487e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,13.9,83,0,0,1.4487e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,12.8,86,0,0,1.4487e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,12.2,90,0,0,1.22289e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,12.8,83,0,0,1.22289e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,12.2,86,0,0,1.22289e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,13.3,72,0,0,1.22289e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,13.9,78,0,0,1.22289e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/13/2009 12:00,8,13,4,12,0,13.9,72,0,0,1.22289e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,15,65,0,0,1.22289e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,16.1,56,0,0,1.22289e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,16.1,54,0,0,1.22289e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,15.6,58,0,0,1.22289e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,16.7,50,0,0,1.22289e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,16.7,43,0,0,1.22289e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,15,54,0,0,1.22289e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,13.3,64,0,0,1.22289e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,12.2,72,0,0,1.56007e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,11.1,77,0,0,1.56007e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,11.1,77,0,0,1.56007e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,11.1,77,0,0,1.56007e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,11.7,74,0,0,2.04442e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,11.1,77,0,0,2.04442e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,10.6,83,0,0,2.04442e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,11.1,80,0,0,2.04442e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,10.6,83,0,0,2.04442e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,9.4,86,0,0,2.21669e+07,23.0345,23.0345,23.0345,23.0345,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,10.6,80,0,5.75158e+06,2.69344e+07,22.9868,22.9868,22.9868,16.2078,0,0.278101,0,2.84014e+07
08/14/2009 08:00,8,14,5,8,0,12.8,69,0,7.87307e+06,3.60827e+07,22.9279,22.9279,22.9279,16.2078,0,0.381803,0,3.86099e+07
08/14/2009 09:00,8,14,5,9,0,13.9,64,0,1.13632e+07,6.69105e+07,22.9386,22.9386,22.9386,16.2078,0,0.571176,0,5.78487e+07
08/14/2009 10:00,8,14,5,10,0,15.6,58,0,1.20601e+07,6.77834e+07,22.9777,22.9777,22.9777,16.2078,0,0.609421,0,6.20817e+07
08/14/2009 11:00,8,14,5,11,0,16.7,54,0,1.25594e+07,6.84053e+07,23.0243,23.0243,23.0243,16.2078,0,0.636194,0,6.52555e+07
08/14/2009 12:00,8,14,5,12,0,18.9,47,0,1.29113e+07,6.88461e+07,23.0541,23.0541,23.0541,16.2078,0,0.655706,0,6.75503e+07
08/14/2009 13:00,8,14,5,13,0,20.6,38,0,1.21248e+07,6.32203e+07,23.0533,23.0533,23.0533,16.2078,0,0.611685,0,6.30078e+07
08/14/2009 14:00,8,14,5,14,0,21.1,34,0,1.32854e+07,6.93207e+07,23.0461,23.0461,23.0461,16.2078,0,0.677662,0,6.97295e+07
08/14/2009 15:00,8,14,5,15,0,22.2,28,0,1.3844e+07,7.0023e+07,23.0534,23.0534,23.0534,16.2078,0,0.708704,0,7.30022e+07
08/14/2009 16:00,8,14,5,16,0,22.2,27,0,1.43606e+07,7.06738e+07,23.0572,23.0572,23.0572,16.2078,0,0.737541,0,7.6014e+07
08/14/2009 17:00,8,14,5,17,0,22.2,26,0,1.45847e+07,7.09591e+07,23.0599,23.0599,23.0599,16.2078,0,0.750611,0,7.73924e+07
08/14/2009 18:00,8,14,5,18,0,22.2,26,0,1.14896e+07,4.714e+07,23.0541,23.0541,23.0541,16.2078,0,0.575577,0,5.92953e+07
08/14/2009 19:00,8,14,5,19,0,22.2,23,0,0,2.04982e+07,23.047,23.047,23.047,23.047,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,20,27,0,0,2.04982e+07,23.047,23.047,23.047,23.047,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17.8,33,0,0,2.04245e+07,23.047,23.047,23.047,23.047,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,15,39,0,0,2.04245e+07,23.047,23.047,23.047,23.047,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,15,41,0,0,1.73235e+07,23.047,23.047,23.047,23.047,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,13.9,47,0,0,1.56007e+07,23.047,23.047,23.047,23.047,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,13.3,51,0,0,2.04442e+07,23.047,23.047,23.047,23.047,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,12.2,55,0,0,2.04442e+07,23.047,23.047,23.047,23.047,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,13.9,51,0,0,2.04442e+07,23.047,23.047,23.047,23.047,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,12.8,55,0,0,2.04442e+07,23.047,23.047,23.047,23.047,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,11.7,59,0,0,2.04442e+07,23.047,23.047,23.047,23.047,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,12.2,57,0,0,2.21669e+07,23.047,23.047,23.047,23.047,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,14.4,49,0,5.35955e+06,2.64522e+07,22.9694,22.9694,22.9694,16.2078,0,0.258484,0,2.63388e+07
08/15/2009 08:00,8,15,6,8,0,17.8,40,0,7.86938e+06,3.60788e+07,22.896,22.896,22.896,16.2078,0,0.381602,0,3.84064e+07
08/15/2009 09:00,8,15,6,9,0,20,33,0,1.14697e+07,6.70454e+07,22.9059,22.9059,22.9059,16.2078,0,0.57719,0,5.81747e+07
08/15/2009 10:00,8,15,6,10,0,22.2,30,0,1.22545e+07,6.80295e+07,22.9444,22.9444,22.9444,16.2078,0,0.620495,0,6.28981e+07
08/15/2009 11:00,8,15,6,11,0,25,23,0,1.27405e+07,6.86355e+07,22.9807,22.9807,22.9807,16.2078,0,0.64673,0,6.5912e+07
08/15/2009 12:00,8,15,6,12,0,26.1,20,0,1.29685e+07,6.89205e+07,23.003,23.003,23.003,16.2078,0,0.659363,0,6.74203e+07
08/15/2009 13:00,8,15,6,13,0,27.2,20,0,1.2311e+07,6.34563e+07,23.0113,23.0113,23.0113,16.2078,0,0.622443,0,6.37225e+07
08/15/2009 14:00,8,15,6,14,0,28.3,17,0,1.36157e+07,6.9739e+07,23.017,23.017,23.017,16.2078,0,0.696655,0,7.13798e+07
08/15/2009 15:00,8,15,6,15,0,29.4,16,0,1.43054e+07,7.06075e+07,23.0274,23.0274,23.0274,16.2078,0,0.735335,0,7.54576e+07
08/15/2009 16:00,8,15,6,16,0,31.7,15,0,1.5317e+07,7.18869e+07,23.0365,23.0365,23.0365,16.2078,0,0.793099,0,8.14933e+07
08/15/2009 17:00,8,15,6,17,0,30,14,0,1.47863e+07,7.12126e+07,23.0395,23.0395,23.0395,16.2078,0,0.762169,0,7.83495e+07
08/15/2009 18:00,8,15,6,18,0,23.3,28,0,1.04528e+07,4.58352e+07,23.0322,23.0322,23.0322,16.2078,0,0.518092,0,5.32029e+07
08/15/2009 19:00,8,15,6,19,0,19.4,36,0,0,2.04982e+07,23.0166,23.0166,23.0166,23.0166,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,17.8,42,0,0,2.04982e+07,23.0166,23.0166,23.0166,23.0166,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,15,56,0,0,2.04245e+07,23.0166,23.0166,23.0166,23.0166,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,14.4,87,0,0,2.04245e+07,23.0166,23.0166,23.0166,23.0166,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,14.4,81,0,0,1.73235e+07,23.0166,23.0166,23.0166,23.0166,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,13.9,87,0,0,1.56007e+07,23.0166,23.0166,23.0166,23.0166,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,12.8,90,0,0,2.04442e+07,23.0166,23.0166,23.0166,23.0166,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,13.3,87,0,0,2.04442e+07,23.0166,23.0166,23.0166,23.0166,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,12.8,90,0,0,2.04442e+07,23.0166,23.0166,23.0166,23.0166,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12.8,90,0,0,2.04442e+07,23.0166,23.0166,23.0166,23.0166,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12.8,86,0,0,2.04442e+07,23.0166,23.0166,23.0166,23.0166,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13.3,87,0,0,2.21669e+07,23.0166,23.0166,23.0166,23.0166,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,13.3,83,0,5.321e+06,2.64067e+07,23.1053,23.1053,23.1053,16.2078,0,0.257148,0,2.67022e+07
08/16/2009 08:00,8,16,0,8,0,13.9,83,0,5.96573e+06,3.37095e+07,23.0571,23.0571,23.0571,16.2078,0,0.280789,0,2.89388e+07
08/16/2009 09:00,8,16,0,9,0,16.1,75,0,1.09899e+07,6.64301e+07,23.0569,23.0569,23.0569,16.2078,0,0.548277,0,5.65051e+07
08/16/2009 10:00,8,16,0,10,0,15.6,70,0,1.13967e+07,6.69394e+07,23.0746,23.0746,23.0746,16.2078,0,0.570596,0,5.89576e+07
08/16/2009 11:00,8,16,0,11,0,14.4,81,0,1.14604e+07,6.70191e+07,23.0869,23.0869,23.0869,16.2078,0,0.574126,0,5.94288e+07
08/16/2009 12:00,8,16,0,12,0,17.2,56,0,1.24467e+07,6.8258e+07,23.093,23.093,23.093,16.2078,0,0.628899,0,6.5156e+07
08/16/2009 13:00,8,16,0,13,0,17.8,48,0,1.17362e+07,6.27288e+07,23.0796,23.0796,23.0796,16.2078,0,0.5893,0,6.09349e+07
08/16/2009 14:00,8,16,0,14,0,18.9,45,0,1.29458e+07,6.88906e+07,23.0717,23.0717,23.0717,16.2078,0,0.65798,0,6.79578e+07
08/16/2009 15:00,8,16,0,15,0,20,39,0,1.35109e+07,6.9601e+07,23.074,23.074,23.074,16.2078,0,0.689388,0,7.12252e+07
08/16/2009 16:00,8,16,0,16,0,20,38,0,1.40646e+07,7.02985e+07,23.0744,23.0744,23.0744,16.2078,0,0.720359,0,7.44298e+07
08/16/2009 17:00,8,16,0,17,0,20,33,0,1.42319e+07,7.05112e+07,23.0718,23.0718,23.0718,16.2078,0,0.730018,0,7.53995e+07
08/16/2009 18:00,8,16,0,18,0,19.4,32,0,1.08275e+07,4.63089e+07,23.063,23.063,23.063,16.2078,0,0.538952,0,5.55945e+07
08/16/2009 19:00,8,16,0,19,0,18.9,31,0,0,2.04982e+07,23.0558,23.0558,23.0558,23.0558,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16.7,32,0,0,2.04982e+07,23.0558,23.0558,23.0558,23.0558,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14.4,41,0,0,2.04245e+07,23.0558,23.0558,23.0558,23.0558,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,12.8,49,0,0,2.04245e+07,23.0558,23.0558,23.0558,23.0558,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,11.7,55,0,0,1.73235e+07,23.0558,23.0558,23.0558,23.0558,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,9.4,66,0,0,1.56007e+07,23.0558,23.0558,23.0558,23.0558,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,8.9,71,0,0,2.04442e+07,23.0558,23.0558,23.0558,23.0558,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,8.9,68,0,0,2.04442e+07,23.0558,23.0558,23.0558,23.0558,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,8.3,68,0,0,2.04442e+07,23.0558,23.0558,23.0558,23.0558,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,7.2,74,0,0,2.04442e+07,23.0558,23.0558,23.0558,23.0558,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,4.4,82,0,0,2.04442e+07,23.0558,23.0558,23.0558,23.0558,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,5,79,0,0,2.21669e+07,23.0558,23.0558,23.0558,23.0558,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,6.7,76,0,4.46357e+06,2.53423e+07,22.9811,22.9811,22.9811,16.2078,0,0.212027,0,2.16398e+07
08/17/2009 08:00,8,17,1,8,0,9.4,69,0,6.30727e+06,3.41429e+07,22.9013,22.9013,22.9013,16.2078,0,0.30049,0,3.02674e+07
08/17/2009 09:00,8,17,1,9,0,11.1,61,0,1.00402e+07,6.52559e+07,22.9072,22.9072,22.9072,16.2078,0,0.499079,0,5.03115e+07
08/17/2009 10:00,8,17,1,10,0,13.9,51,0,1.09059e+07,6.63372e+07,22.9456,22.9456,22.9456,16.2078,0,0.545914,0,5.53478e+07
08/17/2009 11:00,8,17,1,11,0,15.6,46,0,1.13265e+07,6.68575e+07,23.0004,23.0004,23.0004,16.2078,0,0.567752,0,5.80316e+07
08/17/2009 12:00,8,17,1,12,0,16.7,43,0,1.15944e+07,6.71903e+07,23.0449,23.0449,23.0449,16.2078,0,0.582091,0,5.98862e+07
08/17/2009 13:00,8,17,1,13,0,17.8,37,0,1.08873e+07,6.16671e+07,23.0488,23.0488,23.0488,16.2078,0,0.54312,0,5.59079e+07
08/17/2009 14:00,8,17,1,14,0,18.3,34,0,1.21982e+07,6.79494e+07,23.0445,23.0445,23.0445,16.2078,0,0.615905,0,6.33602e+07
08/17/2009 15:00,8,17,1,15,0,20,29,0,1.28653e+07,6.87875e+07,23.0535,23.0535,23.0535,16.2078,0,0.652917,0,6.72568e+07
08/17/2009 16:00,8,17,1,16,0,19.4,28,0,1.32908e+07,6.93217e+07,23.0608,23.0608,23.0608,16.2078,0,0.676251,0,6.9734e+07
08/17/2009 17:00,8,17,1,17,0,21.1,27,0,1.36586e+07,6.97876e+07,23.0626,23.0626,23.0626,16.2078,0,0.697312,0,7.19244e+07
08/17/2009 18:00,8,17,1,18,0,20,29,0,1.05318e+07,4.59387e+07,23.0559,23.0559,23.0559,16.2078,0,0.522701,0,5.3862e+07
08/17/2009 19:00,8,17,1,19,0,18.9,29,0,0,2.04982e+07,23.0487,23.0487,23.0487,23.0487,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,17.2,37,0,0,2.04982e+07,23.0487,23.0487,23.0487,23.0487,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,15.6,41,0,0,2.04245e+07,23.0487,23.0487,23.0487,23.0487,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,14.4,44,0,0,2.04245e+07,23.0487,23.0487,23.0487,23.0487,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,10.6,57,0,0,1.73235e+07,23.0487,23.0487,23.0487,23.0487,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,11.1,59,0,0,1.56007e+07,23.0487,23.0487,23.0487,23.0487,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,8.3,63,0,0,2.04442e+07,23.0487,23.0487,23.0487,23.0487,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,8.9,63,0,0,2.04442e+07,23.0487,23.0487,23.0487,23.0487,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,7.2,68,0,0,2.04442e+07,23.0487,23.0487,23.0487,23.0487,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,6.7,71,0,0,2.04442e+07,23.0487,23.0487,23.0487,23.0487,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,5.6,73,0,0,2.04442e+07,23.0487,23.0487,23.0487,23.0487,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,6.7,71,0,0,2.21669e+07,23.0487,23.0487,23.0487,23.0487,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,10,61,0,4.70062e+06,2.56272e+07,22.9826,22.9826,22.9826,16.2078,0,0.222268,0,2.26865e+07
08/18/2009 08:00,8,18,2,8,0,14.4,48,0,6.29828e+06,3.41311e+07,22.9211,22.9211,22.9211,16.2078,0,0.299806,0,3.02875e+07
08/18/2009 09:00,8,18,2,9,0,16.7,43,0,1.0159e+07,6.5403e+07,22.9364,22.9364,22.9364,16.2078,0,0.505143,0,5.11447e+07
08/18/2009 10:00,8,18,2,10,0,18.3,37,0,1.10391e+07,6.65015e+07,22.9956,22.9956,22.9956,16.2078,0,0.552629,0,5.64455e+07
08/18/2009 11:00,8,18,2,11,0,18.3,36,0,1.15255e+07,6.71056e+07,23.0337,23.0337,23.0337,16.2078,0,0.57835,0,5.94035e+07
08/18/2009 12:00,8,18,2,12,0,21.1,30,0,1.19004e+07,6.75743e+07,23.0502,23.0502,23.0502,16.2078,0,0.598939,0,6.16668e+07
08/18/2009 13:00,8,18,2,13,0,21.1,30,0,1.11376e+07,6.19808e+07,23.0514,23.0514,23.0514,16.2078,0,0.556829,0,5.73405e+07
08/18/2009 14:00,8,18,2,14,0,22.8,26,0,1.24844e+07,6.83112e+07,23.0469,23.0469,23.0469,16.2078,0,0.632289,0,6.50687e+07
08/18/2009 15:00,8,18,2,15,0,23.3,25,0,1.31126e+07,6.9099e+07,23.0591,23.0591,23.0591,16.2078,0,0.666789,0,6.87414e+07
08/18/2009 16:00,8,18,2,16,0,23.9,23,0,1.37222e+07,6.98662e+07,23.0617,23.0617,23.0617,16.2078,0,0.700698,0,7.22647e+07
08/18/2009 17:00,8,18,2,17,0,24.4,20,0,1.40654e+07,7.03016e+07,23.0652,23.0652,23.0652,16.2078,0,0.720488,0,7.43433e+07
08/18/2009 18:00,8,18,2,18,0,23.9,18,0,1.10203e+07,4.65511e+07,23.0586,23.0586,23.0586,16.2078,0,0.549514,0,5.66469e+07
08/18/2009 19:00,8,18,2,19,0,23.9,19,0,0,2.04982e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,20.6,23,0,0,2.04982e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,15,27,0,0,2.04245e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,15.6,31,0,0,2.04245e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,15.6,31,0,0,1.73235e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,15.6,34,0,0,1.56007e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,15.6,35,0,0,1.4487e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,13.9,39,0,0,1.4487e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,14.4,37,0,0,1.4487e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,15.6,32,0,0,1.4487e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,13.9,37,0,0,1.4487e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,12.2,43,0,0,1.4487e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,13.9,40,0,0,1.22289e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,17.2,38,0,0,1.22289e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,18.9,29,0,0,1.22289e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,22.2,25,0,0,1.22289e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,23.9,22,0,0,1.22289e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,24.4,20,0,0,1.22289e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,25.6,19,0,0,1.22289e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,26.7,19,0,0,1.22289e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,27.8,18,0,0,1.22289e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,28.3,16,0,0,1.22289e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,28.3,17,0,0,1.22289e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,27.8,17,0,0,1.22289e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,26.7,19,0,0,1.22289e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,23.9,23,0,0,1.22289e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21.7,28,0,0,1.56007e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,16.1,36,0,0,1.56007e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,16.1,36,0,0,1.56007e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,17.2,35,0,0,1.56007e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,16.7,37,0,0,1.4487e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,12.8,51,0,0,1.4487e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,11.7,51,0,0,1.4487e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,14.4,44,0,0,1.4487e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,12.8,49,0,0,1.4487e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,13.3,45,0,0,1.4487e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,12.2,51,0,0,1.22289e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,16.7,40,0,0,1.22289e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,20.6,31,0,0,1.22289e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,22.8,26,0,0,1.22289e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,25.6,22,0,0,1.22289e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,26.7,22,0,0,1.22289e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,26.7,22,0,0,1.22289e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,28.9,18,0,0,1.22289e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,30,17,0,0,1.22289e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,30.6,15,0,0,1.22289e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,30.6,15,0,0,1.22289e+07,23.0515,23.0515,23.0515,23.0515,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,30.6,16,0,98840.6,1.23446e+07,23.0433,23.0433,23.0433,19.6297,0,0.00360527,0,370371
08/20/2009 19:00,8,20,4,19,0,30,16,0,123809,1.23701e+07,23.0058,23.0058,23.0058,16.2078,0,0.00371683,0,380152
08/20/2009 20:00,8,20,4,20,0,25.6,17,0,0,1.22289e+07,22.9914,22.9914,22.9914,22.9914,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,19.4,21,0,0,1.56007e+07,22.9914,22.9914,22.9914,22.9914,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,20.6,24,0,0,1.56007e+07,22.9914,22.9914,22.9914,22.9914,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,19.4,25,0,0,1.56007e+07,22.9914,22.9914,22.9914,22.9914,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,16.1,43,0,0,1.56007e+07,22.9914,22.9914,22.9914,22.9914,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,13.9,69,0,0,2.04442e+07,22.9914,22.9914,22.9914,22.9914,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,11.1,72,0,0,2.04442e+07,22.9914,22.9914,22.9914,22.9914,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,10.6,74,0,0,2.04442e+07,22.9914,22.9914,22.9914,22.9914,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,11.1,72,0,0,2.04442e+07,22.9914,22.9914,22.9914,22.9914,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,9.4,74,0,0,2.04442e+07,22.9914,22.9914,22.9914,22.9914,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,8.3,77,0,0,2.21669e+07,22.9914,22.9914,22.9914,22.9914,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,10,69,0,7.21181e+06,2.87494e+07,22.8202,22.8202,22.8202,16.2078,0,0.354999,0,3.53816e+07
08/21/2009 08:00,8,21,5,8,0,15.6,39,0,9.81813e+06,3.85132e+07,22.7406,22.7406,22.7406,16.2078,0,0.487019,0,4.78796e+07
08/21/2009 09:00,8,21,5,9,0,18.3,45,0,1.32108e+07,6.92448e+07,22.758,22.758,22.758,16.2078,0,0.676631,0,6.66919e+07
08/21/2009 10:00,8,21,5,10,0,20,47,0,1.37251e+07,6.9891e+07,22.8183,22.8183,22.8183,16.2078,0,0.705349,0,7.01614e+07
08/21/2009 11:00,8,21,5,11,0,21.1,44,0,1.39751e+07,7.02006e+07,22.8674,22.8674,22.8674,16.2078,0,0.718462,0,7.19963e+07
08/21/2009 12:00,8,21,5,12,0,23.3,40,0,1.39914e+07,7.0217e+07,22.8981,22.8981,22.8981,16.2078,0,0.718745,0,7.23575e+07
08/21/2009 13:00,8,21,5,13,0,24.4,33,0,1.31691e+07,6.45398e+07,22.9338,22.9338,22.9338,16.2078,0,0.671353,0,6.79468e+07
08/21/2009 14:00,8,21,5,14,0,26.1,27,0,1.42884e+07,7.05908e+07,22.9554,22.9554,22.9554,16.2078,0,0.735536,0,7.46823e+07
08/21/2009 15:00,8,21,5,15,0,27.8,19,0,1.50068e+07,7.14979e+07,22.9878,22.9878,22.9878,16.2078,0,0.776413,0,7.92109e+07
08/21/2009 16:00,8,21,5,16,0,28.3,17,0,1.56041e+07,7.22526e+07,23.0148,23.0148,23.0148,16.2078,0,0.810323,0,8.29985e+07
08/21/2009 17:00,8,21,5,17,0,28.9,17,0,1.58667e+07,7.25852e+07,23.027,23.027,23.027,16.2078,0,0.82538,0,8.4693e+07
08/21/2009 18:00,8,21,5,18,0,27.2,21,0,1.23078e+07,4.81629e+07,23.0284,23.0284,23.0284,16.2078,0,0.620364,0,6.36688e+07
08/21/2009 19:00,8,21,5,19,0,24.4,26,0,0,2.04982e+07,23.0226,23.0226,23.0226,23.0226,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,23.9,26,0,0,2.04982e+07,23.0226,23.0226,23.0226,23.0226,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,21.7,31,0,0,2.04245e+07,23.0226,23.0226,23.0226,23.0226,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,18.3,34,0,0,2.04245e+07,23.0226,23.0226,23.0226,23.0226,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,17.8,33,0,0,1.73235e+07,23.0226,23.0226,23.0226,23.0226,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,18.3,31,0,0,1.56007e+07,23.0226,23.0226,23.0226,23.0226,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,18.3,42,0,0,2.04442e+07,23.0226,23.0226,23.0226,23.0226,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,16.7,54,0,0,2.04442e+07,23.0226,23.0226,23.0226,23.0226,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,16.1,58,0,0,2.04442e+07,23.0226,23.0226,23.0226,23.0226,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17.8,48,0,0,2.04442e+07,23.0226,23.0226,23.0226,23.0226,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,20,36,0,0,2.04442e+07,23.0226,23.0226,23.0226,23.0226,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,19.4,37,0,0,2.21669e+07,23.0226,23.0226,23.0226,23.0226,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,16.1,52,0,6.86104e+06,2.83198e+07,22.9705,22.9705,22.9705,16.2078,0,0.338077,0,3.44556e+07
08/22/2009 08:00,8,22,6,8,0,15,51,0,7.00805e+06,3.50028e+07,22.9096,22.9096,22.9096,16.2078,0,0.335364,0,3.382e+07
08/22/2009 09:00,8,22,6,9,0,13.3,55,0,1.11148e+07,6.65947e+07,22.9146,22.9146,22.9146,16.2078,0,0.557227,0,5.62356e+07
08/22/2009 10:00,8,22,6,10,0,15.6,44,0,1.22583e+07,6.80286e+07,22.9541,22.9541,22.9541,16.2078,0,0.619895,0,6.29282e+07
08/22/2009 11:00,8,22,6,11,0,19.4,30,0,1.31106e+07,6.91007e+07,22.9911,22.9911,22.9911,16.2078,0,0.667582,0,6.81414e+07
08/22/2009 12:00,8,22,6,12,0,17.2,40,0,1.2599e+07,6.84541e+07,23.0099,23.0099,23.0099,16.2078,0,0.638504,0,6.53527e+07
08/22/2009 13:00,8,22,6,13,0,14.4,58,0,1.11775e+07,6.20292e+07,23.0324,23.0324,23.0324,16.2078,0,0.558846,0,5.73884e+07
08/22/2009 14:00,8,22,6,14,0,17.8,43,0,1.29766e+07,6.89302e+07,23.0315,23.0315,23.0315,16.2078,0,0.65994,0,6.77613e+07
08/22/2009 15:00,8,22,6,15,0,20,39,0,1.40256e+07,7.02533e+07,23.0453,23.0453,23.0453,16.2078,0,0.719277,0,7.4003e+07
08/22/2009 16:00,8,22,6,16,0,20,41,0,1.42918e+07,7.0587e+07,23.0505,23.0505,23.0505,16.2078,0,0.733739,0,7.55491e+07
08/22/2009 17:00,8,22,6,17,0,18.9,42,0,1.42787e+07,7.057e+07,23.0562,23.0562,23.0562,16.2078,0,0.732811,0,7.55163e+07
08/22/2009 18:00,8,22,6,18,0,18.9,42,0,1.10829e+07,4.66259e+07,23.0523,23.0523,23.0523,16.2078,0,0.552495,0,5.69024e+07
08/22/2009 19:00,8,22,6,19,0,18.3,45,0,0,2.04982e+07,23.0464,23.0464,23.0464,23.0464,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,17.2,46,0,0,2.04982e+07,23.0464,23.0464,23.0464,23.0464,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,16.7,48,0,0,2.04245e+07,23.0464,23.0464,23.0464,23.0464,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,16.1,48,0,0,2.04245e+07,23.0464,23.0464,23.0464,23.0464,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,15.6,48,0,0,1.73235e+07,23.0464,23.0464,23.0464,23.0464,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,11.7,69,0,0,1.56007e+07,23.0464,23.0464,23.0464,23.0464,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,10.6,64,0,0,2.04442e+07,23.0464,23.0464,23.0464,23.0464,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,9.4,66,0,0,2.04442e+07,23.0464,23.0464,23.0464,23.0464,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,8.9,71,0,0,2.04442e+07,23.0464,23.0464,23.0464,23.0464,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,8.9,71,0,0,2.04442e+07,23.0464,23.0464,23.0464,23.0464,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,9.4,71,0,0,2.04442e+07,23.0464,23.0464,23.0464,23.0464,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,10,69,0,0,2.21669e+07,23.0464,23.0464,23.0464,23.0464,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,12.8,57,0,4.88064e+06,2.58571e+07,22.9997,22.9997,22.9997,16.2078,0,0.233317,0,2.38708e+07
08/23/2009 08:00,8,23,0,8,0,13.9,53,0,6.30716e+06,3.4136e+07,22.9379,22.9379,22.9379,16.2078,0,0.299333,0,3.03152e+07
08/23/2009 09:00,8,23,0,9,0,14.4,58,0,1.01607e+07,6.53978e+07,22.9473,22.9473,22.9473,16.2078,0,0.50402,0,5.11134e+07
08/23/2009 10:00,8,23,0,10,0,18.3,45,0,1.15861e+07,6.71853e+07,22.9837,22.9837,22.9837,16.2078,0,0.58245,0,5.93867e+07
08/23/2009 11:00,8,23,0,11,0,21.1,31,0,1.22967e+07,6.80741e+07,23.0176,23.0176,23.0176,16.2078,0,0.621265,0,6.36611e+07
08/23/2009 12:00,8,23,0,12,0,22.8,27,0,1.26514e+07,6.85198e+07,23.0359,23.0359,23.0359,16.2078,0,0.641232,0,6.58832e+07
08/23/2009 13:00,8,23,0,13,0,24.4,22,0,1.21044e+07,6.31958e+07,23.0434,23.0434,23.0434,16.2078,0,0.610718,0,6.28165e+07
08/23/2009 14:00,8,23,0,14,0,25,25,0,1.33987e+07,6.94625e+07,23.043,23.043,23.043,16.2078,0,0.683701,0,7.03191e+07
08/23/2009 15:00,8,23,0,15,0,24.4,27,0,1.37799e+07,6.99411e+07,23.0501,23.0501,23.0501,16.2078,0,0.704809,0,7.25657e+07
08/23/2009 16:00,8,23,0,16,0,26.1,20,0,1.43361e+07,7.06424e+07,23.0549,23.0549,23.0549,16.2078,0,0.736101,0,7.58399e+07
08/23/2009 17:00,8,23,0,17,0,27.2,17,0,1.48333e+07,7.12728e+07,23.0587,23.0587,23.0587,16.2078,0,0.764733,0,7.88346e+07
08/23/2009 18:00,8,23,0,18,0,25.6,26,0,1.16814e+07,4.73794e+07,23.0573,23.0573,23.0573,16.2078,0,0.585883,0,6.03843e+07
08/23/2009 19:00,8,23,0,19,0,23.3,29,0,0,2.04982e+07,23.0572,23.0572,23.0572,23.0572,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,20.6,36,0,0,2.04982e+07,23.0572,23.0572,23.0572,23.0572,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,16.1,44,0,0,2.04245e+07,23.0572,23.0572,23.0572,23.0572,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,13.9,46,0,0,2.04245e+07,23.0572,23.0572,23.0572,23.0572,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,17.2,34,0,0,1.73235e+07,23.0572,23.0572,23.0572,23.0572,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,15.6,36,0,0,1.56007e+07,23.0572,23.0572,23.0572,23.0572,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,16.1,35,0,0,2.04442e+07,23.0572,23.0572,23.0572,23.0572,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,16.1,35,0,0,2.04442e+07,23.0572,23.0572,23.0572,23.0572,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,15.6,36,0,0,2.04442e+07,23.0572,23.0572,23.0572,23.0572,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,13.9,46,0,0,2.04442e+07,23.0572,23.0572,23.0572,23.0572,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,12.8,53,0,0,2.04442e+07,23.0572,23.0572,23.0572,23.0572,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,11.1,50,0,0,2.21669e+07,23.0572,23.0572,23.0572,23.0572,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,12.2,47,0,4.92149e+06,2.59174e+07,22.9436,22.9436,22.9436,16.2078,0,0.237622,0,2.41225e+07
08/24/2009 08:00,8,24,1,8,0,17.2,34,0,7.92826e+06,3.6152e+07,22.8358,22.8358,22.8358,16.2078,0,0.38476,0,3.83772e+07
08/24/2009 09:00,8,24,1,9,0,22.2,26,0,1.18167e+07,6.74823e+07,22.8498,22.8498,22.8498,16.2078,0,0.596722,0,5.96394e+07
08/24/2009 10:00,8,24,1,10,0,23.3,25,0,1.26861e+07,6.85756e+07,22.891,22.891,22.891,16.2078,0,0.645326,0,6.48971e+07
08/24/2009 11:00,8,24,1,11,0,24.4,19,0,1.30028e+07,6.89681e+07,22.9543,22.9543,22.9543,16.2078,0,0.661997,0,6.7204e+07
08/24/2009 12:00,8,24,1,12,0,25.6,17,0,1.31614e+07,6.91652e+07,22.9913,22.9913,22.9913,16.2078,0,0.670647,0,6.84558e+07
08/24/2009 13:00,8,24,1,13,0,26.1,14,0,1.24508e+07,6.3634e+07,23.0019,23.0019,23.0019,16.2078,0,0.630725,0,6.44808e+07
08/24/2009 14:00,8,24,1,14,0,26.7,15,0,1.37644e+07,6.99285e+07,23.0084,23.0084,23.0084,16.2078,0,0.70558,0,7.22024e+07
08/24/2009 15:00,8,24,1,15,0,28.3,12,0,1.45747e+07,7.09489e+07,23.0268,23.0268,23.0268,16.2078,0,0.751017,0,7.70598e+07
08/24/2009 16:00,8,24,1,16,0,30,13,0,1.51758e+07,7.17079e+07,23.0353,23.0353,23.0353,16.2078,0,0.785015,0,8.06493e+07
08/24/2009 17:00,8,24,1,17,0,30.6,12,0,1.54604e+07,7.20701e+07,23.0426,23.0426,23.0426,16.2078,0,0.801607,0,8.24419e+07
08/24/2009 18:00,8,24,1,18,0,30,12,0,1.24421e+07,4.83372e+07,23.0407,23.0407,23.0407,16.2078,0,0.628642,0,6.4635e+07
08/24/2009 19:00,8,24,1,19,0,27.2,16,0,0,2.04982e+07,23.0344,23.0344,23.0344,23.0344,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,24.4,20,0,0,2.04982e+07,23.0344,23.0344,23.0344,23.0344,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,17.8,26,0,0,2.04245e+07,23.0344,23.0344,23.0344,23.0344,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,17.8,24,0,0,2.04245e+07,23.0344,23.0344,23.0344,23.0344,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,17.8,24,0,0,1.73235e+07,23.0344,23.0344,23.0344,23.0344,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,16.1,26,0,0,1.56007e+07,23.0344,23.0344,23.0344,23.0344,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,13.3,32,0,0,2.04442e+07,23.0344,23.0344,23.0344,23.0344,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,13.3,32,0,0,2.04442e+07,23.0344,23.0344,23.0344,23.0344,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,11.1,37,0,0,2.04442e+07,23.0344,23.0344,23.0344,23.0344,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,13.9,34,0,0,2.04442e+07,23.0344,23.0344,23.0344,23.0344,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,16.7,32,0,0,2.04442e+07,23.0344,23.0344,23.0344,23.0344,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,15,38,0,0,2.21669e+07,23.0344,23.0344,23.0344,23.0344,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,17.8,33,0,6.17246e+06,2.74634e+07,22.897,22.897,22.897,16.2078,0,0.301608,0,3.0411e+07
08/25/2009 08:00,8,25,2,8,0,19.4,31,0,8.98736e+06,3.7473e+07,22.8048,22.8048,22.8048,16.2078,0,0.44158,0,4.38382e+07
08/25/2009 09:00,8,25,2,9,0,19.4,32,0,1.23665e+07,6.81773e+07,22.8173,22.8173,22.8173,16.2078,0,0.628225,0,6.24808e+07
08/25/2009 10:00,8,25,2,10,0,20.6,31,0,1.30467e+07,6.90325e+07,22.8574,22.8574,22.8574,16.2078,0,0.666275,0,6.66671e+07
08/25/2009 11:00,8,25,2,11,0,21.7,30,0,1.32391e+07,6.92685e+07,22.9124,22.9124,22.9124,16.2078,0,0.675941,0,6.81922e+07
08/25/2009 12:00,8,25,2,12,0,23.3,28,0,1.33344e+07,6.93843e+07,22.9713,22.9713,22.9713,16.2078,0,0.680688,0,6.92755e+07
08/25/2009 13:00,8,25,2,13,0,23.9,24,0,1.25357e+07,6.37409e+07,22.9913,22.9913,22.9913,16.2078,0,0.635537,0,6.4872e+07
08/25/2009 14:00,8,25,2,14,0,24.4,24,0,1.37478e+07,6.9908e+07,22.9965,22.9965,22.9965,16.2078,0,0.704803,0,7.19967e+07
08/25/2009 15:00,8,25,2,15,0,23.9,25,0,1.42703e+07,7.05636e+07,23.0186,23.0186,23.0186,16.2078,0,0.733574,0,7.51791e+07
08/25/2009 16:00,8,25,2,16,0,25,23,0,1.43696e+07,7.06867e+07,23.0314,23.0314,23.0314,16.2078,0,0.738708,0,7.58482e+07
08/25/2009 17:00,8,25,2,17,0,26.7,21,0,1.53475e+07,7.19248e+07,23.0415,23.0415,23.0415,16.2078,0,0.794725,0,8.17199e+07
08/25/2009 18:00,8,25,2,18,0,26.1,20,0,1.23655e+07,4.82398e+07,23.042,23.042,23.042,16.2078,0,0.624168,0,6.4187e+07
08/25/2009 19:00,8,25,2,19,0,24.4,23,0,0,2.04982e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,21.7,29,0,0,2.387e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,18.3,39,0,0,2.04245e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,17.2,43,0,0,2.04245e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,15.6,50,0,0,1.73235e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,15,54,0,0,1.56007e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,13.3,64,0,0,1.4487e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,12.8,67,0,0,1.4487e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12.2,67,0,0,1.4487e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,10.6,71,0,0,1.4487e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,11.7,69,0,0,1.4487e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,10.6,74,0,0,1.4487e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,9.4,74,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,13.3,62,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,15.6,56,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,17.8,48,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,18.3,49,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,20.6,42,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,21.1,39,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,21.7,38,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,22.2,35,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,21.7,33,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,20.6,36,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,21.1,35,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,20.6,42,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,18.9,45,0,0,1.56007e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,17.8,50,0,0,1.56007e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,11.7,62,0,0,1.56007e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,11.1,59,0,0,1.56007e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,10.6,64,0,0,1.56007e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,8.9,63,0,0,1.4487e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,10,64,0,0,1.4487e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,9.4,63,0,0,1.4487e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,7.8,68,0,0,1.4487e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,7.2,71,0,0,1.4487e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,7.8,68,0,0,1.4487e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,10,64,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,13.3,55,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,16.1,48,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,17.8,45,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,20.6,41,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,22.2,35,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,23.9,26,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,24.4,25,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,24.4,25,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,25,23,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/27/2009 17:00,8,27,4,17,0,25,17,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,24.4,18,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,23.3,21,0,0,1.22289e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,21.7,24,0,0,1.56007e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,17.2,31,0,0,1.56007e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,15.6,32,0,0,1.56007e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,13.9,36,0,0,1.56007e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,13.3,37,0,0,1.56007e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,11.7,43,0,0,2.04442e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,11.1,43,0,0,2.04442e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,12.8,39,0,0,2.04442e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,12.2,40,0,0,2.04442e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,10.6,46,0,0,2.04442e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,8.9,48,0,0,2.21669e+07,23.042,23.042,23.042,23.042,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,10.6,46,0,4.72698e+06,2.56698e+07,22.8246,22.8246,22.8246,16.2078,0,0.225822,0,2.25396e+07
08/28/2009 08:00,8,28,5,8,0,17.2,34,0,7.17075e+06,3.52162e+07,22.6935,22.6935,22.6935,16.2078,0,0.345788,0,3.37518e+07
08/28/2009 09:00,8,28,5,9,0,18.9,33,0,1.10786e+07,6.65627e+07,22.7089,22.7089,22.7089,16.2078,0,0.55709,0,5.4498e+07
08/28/2009 10:00,8,28,5,10,0,21.1,29,0,1.18644e+07,6.75465e+07,22.7738,22.7738,22.7738,16.2078,0,0.600182,0,5.92986e+07
08/28/2009 11:00,8,28,5,11,0,21.7,30,0,1.2166e+07,6.79196e+07,22.843,22.843,22.843,16.2078,0,0.615887,0,6.14906e+07
08/28/2009 12:00,8,28,5,12,0,23.3,28,0,1.22182e+07,6.79803e+07,22.9118,22.9118,22.9118,16.2078,0,0.618045,0,6.23463e+07
08/28/2009 13:00,8,28,5,13,0,24.4,29,0,1.14525e+07,6.23807e+07,22.9391,22.9391,22.9391,16.2078,0,0.575229,0,5.82643e+07
08/28/2009 14:00,8,28,5,14,0,25.6,24,0,1.26839e+07,6.85671e+07,22.9513,22.9513,22.9513,16.2078,0,0.644509,0,6.54002e+07
08/28/2009 15:00,8,28,5,15,0,27.2,21,0,1.33701e+07,6.9428e+07,22.9837,22.9837,22.9837,16.2078,0,0.682331,0,6.95704e+07
08/28/2009 16:00,8,28,5,16,0,26.7,21,0,1.39646e+07,7.01751e+07,23.0155,23.0155,23.0155,16.2078,0,0.71521,0,7.32642e+07
08/28/2009 17:00,8,28,5,17,0,27.2,21,0,1.43606e+07,7.06764e+07,23.0302,23.0302,23.0302,16.2078,0,0.737855,0,7.57471e+07
08/28/2009 18:00,8,28,5,18,0,26.7,22,0,1.13478e+07,4.69609e+07,23.0349,23.0349,23.0349,16.2078,0,0.567456,0,5.82943e+07
08/28/2009 19:00,8,28,5,19,0,25,28,0,0,2.04982e+07,23.029,23.029,23.029,23.029,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,22.2,34,0,0,2.387e+07,23.029,23.029,23.029,23.029,0,0,0,0
