Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/28/2009 21:00,8,28,5,21,0,20.6,38,0,0,2.04245e+07,23.029,23.029,23.029,23.029,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,14.4,46,0,0,2.04245e+07,23.029,23.029,23.029,23.029,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,13.9,46,0,0,1.73235e+07,23.029,23.029,23.029,23.029,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,12.8,49,0,0,1.56007e+07,23.029,23.029,23.029,23.029,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,13.3,45,0,0,2.04442e+07,23.029,23.029,23.029,23.029,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,12.8,47,0,0,2.04442e+07,23.029,23.029,23.029,23.029,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,14.4,44,0,0,2.04442e+07,23.029,23.029,23.029,23.029,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,12.2,49,0,0,2.04442e+07,23.029,23.029,23.029,23.029,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,10,59,0,0,2.04442e+07,23.029,23.029,23.029,23.029,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,10,59,0,0,2.21669e+07,23.029,23.029,23.029,23.029,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,13.3,51,0,5.2687e+06,2.6338e+07,22.9793,22.9793,22.9793,16.2078,0,0.25343,0,2.58539e+07
08/29/2009 08:00,8,29,6,8,0,18.9,39,0,7.69201e+06,3.58566e+07,22.9031,22.9031,22.9031,16.2078,0,0.371905,0,3.74703e+07
08/29/2009 09:00,8,29,6,9,0,21.1,32,0,1.15741e+07,6.71736e+07,22.9141,22.9141,22.9141,16.2078,0,0.582433,0,5.87743e+07
08/29/2009 10:00,8,29,6,10,0,23.3,29,0,1.27615e+07,6.86669e+07,22.9515,22.9515,22.9515,16.2078,0,0.648863,0,6.58434e+07
08/29/2009 11:00,8,29,6,11,0,23.9,28,0,1.32128e+07,6.92311e+07,23.0023,23.0023,23.0023,16.2078,0,0.673558,0,6.88651e+07
08/29/2009 12:00,8,29,6,12,0,25.6,25,0,1.38492e+07,7.00376e+07,23.0389,23.0389,23.0389,16.2078,0,0.710736,0,7.30563e+07
08/29/2009 13:00,8,29,6,13,0,27.2,22,0,1.31548e+07,6.45294e+07,23.0396,23.0396,23.0396,16.2078,0,0.672267,0,6.91094e+07
08/29/2009 14:00,8,29,6,14,0,27.2,25,0,1.43158e+07,7.06349e+07,23.0347,23.0347,23.0347,16.2078,0,0.739252,0,7.59405e+07
08/29/2009 15:00,8,29,6,15,0,28.9,22,0,1.51522e+07,7.16891e+07,23.042,23.042,23.042,16.2078,0,0.786321,0,8.08619e+07
08/29/2009 16:00,8,29,6,16,0,29.4,20,0,1.5694e+07,7.2371e+07,23.0487,23.0487,23.0487,16.2078,0,0.81644,0,8.40421e+07
08/29/2009 17:00,8,29,6,17,0,29.4,20,0,1.58322e+07,7.25441e+07,23.0509,23.0509,23.0509,16.2078,0,0.823791,0,8.48253e+07
08/29/2009 18:00,8,29,6,18,0,28.9,21,0,1.25273e+07,4.8444e+07,23.0456,23.0456,23.0456,16.2078,0,0.633368,0,6.51674e+07
08/29/2009 19:00,8,29,6,19,0,27.2,24,0,0,2.04982e+07,23.0391,23.0391,23.0391,23.0391,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,25,28,0,0,2.387e+07,23.0391,23.0391,23.0391,23.0391,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21.1,34,0,0,2.04245e+07,23.0391,23.0391,23.0391,23.0391,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,17.8,38,0,0,2.04245e+07,23.0391,23.0391,23.0391,23.0391,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18.3,39,0,0,1.73235e+07,23.0391,23.0391,23.0391,23.0391,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17.2,38,0,0,1.56007e+07,23.0391,23.0391,23.0391,23.0391,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,18.3,36,0,0,2.04442e+07,23.0391,23.0391,23.0391,23.0391,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,20,32,0,0,2.04442e+07,23.0391,23.0391,23.0391,23.0391,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,20.6,30,0,0,2.04442e+07,23.0391,23.0391,23.0391,23.0391,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,19.4,33,0,0,2.04442e+07,23.0391,23.0391,23.0391,23.0391,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,20,32,0,0,2.04442e+07,23.0391,23.0391,23.0391,23.0391,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,18.9,33,0,0,2.21669e+07,23.0391,23.0391,23.0391,23.0391,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,20.6,30,0,7.26216e+06,2.88131e+07,22.9312,22.9312,22.9312,16.2078,0,0.357858,0,3.62712e+07
08/30/2009 08:00,8,30,0,8,0,18.3,43,0,7.1658e+06,3.51985e+07,22.8685,22.8685,22.8685,16.2078,0,0.343428,0,3.44207e+07
08/30/2009 09:00,8,30,0,9,0,21.1,30,0,1.15536e+07,6.71451e+07,22.8712,22.8712,22.8712,16.2078,0,0.581225,0,5.82778e+07
08/30/2009 10:00,8,30,0,10,0,23.3,26,0,1.19943e+07,6.76968e+07,22.9065,22.9065,22.9065,16.2078,0,0.605286,0,6.1012e+07
08/30/2009 11:00,8,30,0,11,0,25,25,0,1.26382e+07,6.85053e+07,22.9439,22.9439,22.9439,16.2078,0,0.640976,0,6.49695e+07
08/30/2009 12:00,8,30,0,12,0,25.6,29,0,1.32319e+07,6.9253e+07,22.9796,22.9796,22.9796,16.2078,0,0.674464,0,6.87268e+07
08/30/2009 13:00,8,30,0,13,0,25,28,0,1.23728e+07,6.35323e+07,22.9963,22.9963,22.9963,16.2078,0,0.625506,0,6.38946e+07
08/30/2009 14:00,8,30,0,14,0,26.1,29,0,1.3892e+07,7.00886e+07,23.0026,23.0026,23.0026,16.2078,0,0.712583,0,7.28571e+07
08/30/2009 15:00,8,30,0,15,0,27.8,26,0,1.51249e+07,7.16526e+07,23.0205,23.0205,23.0205,16.2078,0,0.784317,0,8.04024e+07
08/30/2009 16:00,8,30,0,16,0,29.4,22,0,1.5644e+07,7.23083e+07,23.0285,23.0285,23.0285,16.2078,0,0.813695,0,8.3512e+07
08/30/2009 17:00,8,30,0,17,0,30.6,23,0,1.58578e+07,7.25779e+07,23.0363,23.0363,23.0363,16.2078,0,0.825612,0,8.48317e+07
08/30/2009 18:00,8,30,0,18,0,27.2,29,0,1.19053e+07,4.76585e+07,23.0361,23.0361,23.0361,16.2078,0,0.598167,0,6.146e+07
08/30/2009 19:00,8,30,0,19,0,25.6,35,0,0,2.04982e+07,23.0307,23.0307,23.0307,23.0307,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,22.2,40,0,0,2.387e+07,23.0307,23.0307,23.0307,23.0307,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,21.7,41,0,0,2.04245e+07,23.0307,23.0307,23.0307,23.0307,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,21.1,41,0,0,2.04245e+07,23.0307,23.0307,23.0307,23.0307,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,21.1,39,0,0,1.73235e+07,23.0307,23.0307,23.0307,23.0307,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,20,44,0,0,1.56007e+07,23.0307,23.0307,23.0307,23.0307,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,19.4,47,0,0,2.04442e+07,23.0307,23.0307,23.0307,23.0307,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,17.8,52,0,0,2.04442e+07,23.0307,23.0307,23.0307,23.0307,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,15.6,62,0,0,2.04442e+07,23.0307,23.0307,23.0307,23.0307,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,65,0,0,2.04442e+07,23.0307,23.0307,23.0307,23.0307,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15.6,67,0,0,2.04442e+07,23.0307,23.0307,23.0307,23.0307,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,15,72,0,0,2.21669e+07,23.0307,23.0307,23.0307,23.0307,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,16.1,67,0,6.27177e+06,2.75843e+07,23.0537,23.0537,23.0537,16.2078,0,0.306283,0,3.15844e+07
08/31/2009 08:00,8,31,1,8,0,17.8,63,0,7.94619e+06,3.6167e+07,23.0002,23.0002,23.0002,16.2078,0,0.384021,0,3.92496e+07
08/31/2009 09:00,8,31,1,9,0,20,66,0,1.28605e+07,6.87871e+07,23.0119,23.0119,23.0119,16.2078,0,0.653497,0,6.69083e+07
08/31/2009 10:00,8,31,1,10,0,20,55,0,1.38378e+07,7.00193e+07,23.0352,23.0352,23.0352,16.2078,0,0.708888,0,7.28265e+07
08/31/2009 11:00,8,31,1,11,0,21.7,48,0,1.45463e+07,7.09162e+07,23.0516,23.0516,23.0516,16.2078,0,0.749897,0,7.72244e+07
08/31/2009 12:00,8,31,1,12,0,22.8,41,0,1.49062e+07,7.13762e+07,23.0589,23.0589,23.0589,16.2078,0,0.771902,0,7.95753e+07
08/31/2009 13:00,8,31,1,13,0,25,36,0,1.43274e+07,6.60128e+07,23.0497,23.0497,23.0497,16.2078,0,0.739766,0,7.61606e+07
08/31/2009 14:00,8,31,1,14,0,26.1,30,0,1.53239e+07,7.19137e+07,23.043,23.043,23.043,16.2078,0,0.798034,0,8.20787e+07
08/31/2009 15:00,8,31,1,15,0,26.7,27,0,1.58524e+07,7.25783e+07,23.0459,23.0459,23.0459,16.2078,0,0.8274,0,8.51346e+07
08/31/2009 16:00,8,31,1,16,0,27.8,25,0,1.63459e+07,7.32002e+07,23.0486,23.0486,23.0486,16.2078,0,0.854981,0,8.80075e+07
08/31/2009 17:00,8,31,1,17,0,27.8,24,0,1.63294e+07,7.3176e+07,23.0497,23.0497,23.0497,16.2078,0,0.853137,0,8.78317e+07
08/31/2009 18:00,8,31,1,18,0,27.2,24,0,1.2665e+07,4.86147e+07,23.0425,23.0425,23.0425,16.2078,0,0.640763,0,6.58989e+07
08/31/2009 19:00,8,31,1,19,0,26.7,24,0,0,2.04982e+07,23.0365,23.0365,23.0365,23.0365,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,23.9,28,0,0,2.387e+07,23.0365,23.0365,23.0365,23.0365,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,20,33,0,0,2.04245e+07,23.0365,23.0365,23.0365,23.0365,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,20.1,37,0,0,2.04245e+07,23.0365,23.0365,23.0365,23.0365,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,20.2,40,0,0,1.73235e+07,23.0365,23.0365,23.0365,23.0365,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,20.3,36,0,0,1.56007e+07,23.0365,23.0365,23.0365,23.0365,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,20.3,32,0,0,2.04442e+07,23.0365,23.0365,23.0365,23.0365,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,20.4,33,0,0,2.04442e+07,23.0365,23.0365,23.0365,23.0365,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,20.5,31,0,0,2.04442e+07,23.0365,23.0365,23.0365,23.0365,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,20.6,32,0,0,2.04442e+07,23.0365,23.0365,23.0365,23.0365,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,19.4,34,0,0,2.04442e+07,23.0365,23.0365,23.0365,23.0365,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18.3,38,0,0,2.21669e+07,23.0365,23.0365,23.0365,23.0365,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,18.9,38,0,6.83479e+06,2.82847e+07,22.9626,22.9626,22.9626,16.2078,0,0.336064,0,3.42153e+07
09/01/2009 08:00,9,1,2,8,0,22.8,30,0,9.80588e+06,3.8491e+07,22.8972,22.8972,22.8972,16.2078,0,0.484935,0,4.8815e+07
09/01/2009 09:00,9,1,2,9,0,26.1,25,0,1.35312e+07,6.96402e+07,22.9129,22.9129,22.9129,16.2078,0,0.693001,0,6.99198e+07
09/01/2009 10:00,9,1,2,10,0,28.9,19,0,1.46443e+07,7.10481e+07,22.9494,22.9494,22.9494,16.2078,0,0.757037,0,7.67965e+07
09/01/2009 11:00,9,1,2,11,0,29.4,18,0,1.51862e+07,7.17341e+07,22.9801,22.9801,22.9801,16.2078,0,0.788492,0,8.03524e+07
09/01/2009 12:00,9,1,2,12,0,30.6,18,0,1.53191e+07,7.19003e+07,23.0109,23.0109,23.0109,16.2078,0,0.795972,0,8.14828e+07
09/01/2009 13:00,9,1,2,13,0,31.7,17,0,1.47802e+07,6.65854e+07,23.015,23.015,23.015,16.2078,0,0.765715,0,7.84317e+07
09/01/2009 14:00,9,1,2,14,0,31.7,17,0,1.59186e+07,7.26685e+07,23.0141,23.0141,23.0141,16.2078,0,0.832733,0,8.52858e+07
09/01/2009 15:00,9,1,2,15,0,31.7,17,0,1.55477e+07,7.21841e+07,23.0264,23.0264,23.0264,16.2078,0,0.807992,0,8.29015e+07
09/01/2009 16:00,9,1,2,16,0,31.7,17,0,1.50532e+07,7.15538e+07,23.0382,23.0382,23.0382,16.2078,0,0.778571,0,8.00212e+07
09/01/2009 17:00,9,1,2,17,0,30,22,0,1.51202e+07,7.16384e+07,23.0365,23.0365,23.0365,16.2078,0,0.782357,0,8.03902e+07
09/01/2009 18:00,9,1,2,18,0,30.6,19,0,1.18267e+07,4.75584e+07,23.0441,23.0441,23.0441,16.2078,0,0.593895,0,6.10922e+07
09/01/2009 19:00,9,1,2,19,0,27.8,22,0,0,2.04982e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,26.7,22,0,0,2.387e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,22.8,42,0,0,2.04245e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,21.7,44,0,0,2.04245e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,20,47,0,0,1.73235e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,17.8,54,0,0,1.56007e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,16.7,52,0,0,1.4487e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,15.6,49,0,0,1.4487e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,14.4,49,0,0,1.4487e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,13.3,47,0,0,1.4487e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,11.7,52,0,0,1.4487e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,10.6,56,0,0,1.4487e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,10.6,61,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,11.7,54,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,12.2,53,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,14.4,44,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,15,39,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,17.2,30,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,17.8,26,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,19.4,25,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,18.9,27,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,20,26,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,20,23,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,18.3,25,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,17.2,30,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,16.1,33,0,0,1.56007e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,15,37,0,0,1.56007e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,13.9,42,0,0,1.56007e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,13.3,42,0,0,1.56007e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,12.2,45,0,0,1.56007e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,10.6,54,0,0,1.4487e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,9.4,59,0,0,1.4487e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,10,56,0,0,1.4487e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,8.9,61,0,0,1.4487e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,8.9,63,0,0,1.4487e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,9.4,61,0,0,1.4487e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,9.4,63,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,11.1,59,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,13.3,51,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,15.6,42,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,18.3,31,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,20,27,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,20.6,23,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,21.7,20,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,22.2,18,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,22.2,21,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,21.7,25,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,21.1,26,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,19.4,31,0,0,1.22289e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,17.2,36,0,0,1.56007e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,16.1,41,0,0,1.56007e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,14.4,46,0,0,1.56007e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,13.9,47,0,0,1.56007e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,12.8,51,0,0,1.56007e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,12.2,53,0,0,2.04442e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,10.6,58,0,0,2.04442e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,10.6,61,0,0,2.04442e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,10,63,0,0,2.04442e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,9.4,66,0,0,2.04442e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,7.8,73,0,0,2.21669e+07,23.0407,23.0407,23.0407,23.0407,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,8.9,71,0,4.70713e+06,2.56431e+07,22.8218,22.8218,22.8218,16.2078,0,0.224303,0,2.23792e+07
09/04/2009 08:00,9,4,5,8,0,10.6,63,0,5.81101e+06,3.35305e+07,22.7099,22.7099,22.7099,16.2078,0,0.27495,0,2.69017e+07
09/04/2009 09:00,9,4,5,9,0,12.8,55,0,1.07929e+07,6.62041e+07,22.7228,22.7228,22.7228,16.2078,0,0.541356,0,5.30721e+07
09/04/2009 10:00,9,4,5,10,0,15.6,46,0,1.18164e+07,6.74883e+07,22.7666,22.7666,22.7666,16.2078,0,0.598039,0,5.90229e+07
09/04/2009 11:00,9,4,5,11,0,17.2,39,0,1.22662e+07,6.80521e+07,22.8247,22.8247,22.8247,16.2078,0,0.622976,0,6.20276e+07
09/04/2009 12:00,9,4,5,12,0,19.4,34,0,1.24507e+07,6.82848e+07,22.8941,22.8941,22.8941,16.2078,0,0.633787,0,6.37655e+07
09/04/2009 13:00,9,4,5,13,0,21.7,29,0,1.17411e+07,6.27588e+07,22.9189,22.9189,22.9189,16.2078,0,0.594788,0,6.00648e+07
09/04/2009 14:00,9,4,5,14,0,22.2,28,0,1.28979e+07,6.88527e+07,22.9328,22.9328,22.9328,16.2078,0,0.660176,0,6.68059e+07
09/04/2009 15:00,9,4,5,15,0,23.3,27,0,1.36219e+07,6.9758e+07,22.9659,22.9659,22.9659,16.2078,0,0.699345,0,7.11176e+07
09/04/2009 16:00,9,4,5,16,0,23.9,26,0,1.41688e+07,7.04407e+07,23.0027,23.0027,23.0027,16.2078,0,0.72852,0,7.44874e+07
09/04/2009 17:00,9,4,5,17,0,23.3,27,0,1.44061e+07,7.07382e+07,23.0193,23.0193,23.0193,16.2078,0,0.741326,0,7.5982e+07
09/04/2009 18:00,9,4,5,18,0,23.3,26,0,1.13338e+07,4.69462e+07,23.0332,23.0332,23.0332,16.2078,0,0.567255,0,5.82594e+07
09/04/2009 19:00,9,4,5,19,0,22.2,28,0,0,2.04982e+07,23.0329,23.0329,23.0329,23.0329,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21.1,32,0,0,2.387e+07,23.0329,23.0329,23.0329,23.0329,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,18.3,36,0,0,2.04245e+07,23.0329,23.0329,23.0329,23.0329,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,16.1,39,0,0,2.04245e+07,23.0329,23.0329,23.0329,23.0329,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,16.1,41,0,0,1.73235e+07,23.0329,23.0329,23.0329,23.0329,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,15,45,0,0,1.56007e+07,23.0329,23.0329,23.0329,23.0329,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,13.3,49,0,0,2.04442e+07,23.0329,23.0329,23.0329,23.0329,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,12.8,52,0,0,2.04442e+07,23.0329,23.0329,23.0329,23.0329,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,12.2,61,0,0,2.04442e+07,23.0329,23.0329,23.0329,23.0329,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,11.7,66,0,0,2.04442e+07,23.0329,23.0329,23.0329,23.0329,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,11.1,66,0,0,2.04442e+07,23.0329,23.0329,23.0329,23.0329,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,10.6,68,0,0,2.21669e+07,23.0329,23.0329,23.0329,23.0329,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,11.1,66,0,4.47015e+06,2.53506e+07,23.0377,23.0377,23.0377,16.2078,0,0.212401,0,2.18429e+07
09/05/2009 08:00,9,5,6,8,0,12.8,62,0,5.90318e+06,3.36389e+07,22.9652,22.9652,22.9652,16.2078,0,0.27856,0,2.83243e+07
09/05/2009 09:00,9,5,6,9,0,13.9,57,0,1.06036e+07,6.59551e+07,22.9846,22.9846,22.9846,16.2078,0,0.528591,0,5.39024e+07
09/05/2009 10:00,9,5,6,10,0,16.1,54,0,1.19644e+07,6.76614e+07,23.019,23.019,23.019,16.2078,0,0.603617,0,6.18655e+07
09/05/2009 11:00,9,5,6,11,0,18.3,43,0,1.26794e+07,6.85599e+07,23.046,23.046,23.046,16.2078,0,0.643577,0,6.62222e+07
09/05/2009 12:00,9,5,6,12,0,19.4,40,0,1.3024e+07,6.89971e+07,23.0654,23.0654,23.0654,16.2078,0,0.663975,0,6.8514e+07
09/05/2009 13:00,9,5,6,13,0,21.1,35,0,1.22952e+07,6.34466e+07,23.0608,23.0608,23.0608,16.2078,0,0.623788,0,6.43241e+07
09/05/2009 14:00,9,5,6,14,0,22.2,31,0,1.35128e+07,6.96194e+07,23.0533,23.0533,23.0533,16.2078,0,0.693079,0,7.13915e+07
09/05/2009 15:00,9,5,6,15,0,22.2,28,0,1.42127e+07,7.04986e+07,23.0567,23.0567,23.0567,16.2078,0,0.731801,0,7.54169e+07
09/05/2009 16:00,9,5,6,16,0,23.3,19,0,1.47074e+07,7.11188e+07,23.0615,23.0615,23.0615,16.2078,0,0.758748,0,7.82495e+07
09/05/2009 17:00,9,5,6,17,0,22.8,23,0,1.47426e+07,7.11614e+07,23.0536,23.0536,23.0536,16.2078,0,0.760164,0,7.83052e+07
09/05/2009 18:00,9,5,6,18,0,22.2,24,0,1.151e+07,4.71659e+07,23.0531,23.0531,23.0531,16.2078,0,0.576704,0,5.94027e+07
09/05/2009 19:00,9,5,6,19,0,21.1,24,0,0,2.04982e+07,23.0461,23.0461,23.0461,23.0461,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,18.3,29,0,0,2.387e+07,23.0461,23.0461,23.0461,23.0461,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,17.8,31,0,0,2.04245e+07,23.0461,23.0461,23.0461,23.0461,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,15,39,0,0,2.04245e+07,23.0461,23.0461,23.0461,23.0461,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,15.6,39,0,0,1.73235e+07,23.0461,23.0461,23.0461,23.0461,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,14.4,42,0,0,1.56007e+07,23.0461,23.0461,23.0461,23.0461,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,12.8,48,0,0,2.04442e+07,23.0461,23.0461,23.0461,23.0461,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,11.7,52,0,0,2.04442e+07,23.0461,23.0461,23.0461,23.0461,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,10.6,54,0,0,2.04442e+07,23.0461,23.0461,23.0461,23.0461,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,10,52,0,0,2.04442e+07,23.0461,23.0461,23.0461,23.0461,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,10,52,0,0,2.04442e+07,23.0461,23.0461,23.0461,23.0461,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,10,54,0,0,2.21669e+07,23.0461,23.0461,23.0461,23.0461,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,10,54,0,4.46523e+06,2.53437e+07,23.0174,23.0174,23.0174,16.2078,0,0.211951,0,2.17389e+07
09/06/2009 08:00,9,6,0,8,0,13.3,45,0,5.91218e+06,3.36505e+07,22.9298,22.9298,22.9298,16.2078,0,0.279132,0,2.82337e+07
09/06/2009 09:00,9,6,0,9,0,16.1,38,0,1.07611e+07,6.61539e+07,22.9507,22.9507,22.9507,16.2078,0,0.53749,0,5.45351e+07
09/06/2009 10:00,9,6,0,10,0,18.3,33,0,1.20914e+07,6.78226e+07,22.995,22.995,22.995,16.2078,0,0.611021,0,6.24045e+07
09/06/2009 11:00,9,6,0,11,0,20,32,0,1.27776e+07,6.86847e+07,23.0349,23.0349,23.0349,16.2078,0,0.649347,0,6.67083e+07
09/06/2009 12:00,9,6,0,12,0,21.1,29,0,1.30797e+07,6.90672e+07,23.0548,23.0548,23.0548,16.2078,0,0.667079,0,6.87285e+07
09/06/2009 13:00,9,6,0,13,0,22.8,22,0,1.24202e+07,6.36053e+07,23.0511,23.0511,23.0511,16.2078,0,0.63109,0,6.49854e+07
09/06/2009 14:00,9,6,0,14,0,24.4,21,0,1.37155e+07,6.98782e+07,23.0448,23.0448,23.0448,16.2078,0,0.705263,0,7.25559e+07
09/06/2009 15:00,9,6,0,15,0,26.1,16,0,1.45078e+07,7.08726e+07,23.0537,23.0537,23.0537,16.2078,0,0.748913,0,7.71467e+07
09/06/2009 16:00,9,6,0,16,0,26.7,11,0,1.50461e+07,7.1549e+07,23.0557,23.0557,23.0557,16.2078,0,0.778572,0,8.02258e+07
09/06/2009 17:00,9,6,0,17,0,26.1,10,0,1.50624e+07,7.15671e+07,23.0493,23.0493,23.0493,16.2078,0,0.778796,0,8.0174e+07
09/06/2009 18:00,9,6,0,18,0,26.1,15,0,1.18665e+07,4.76133e+07,23.0514,23.0514,23.0514,16.2078,0,0.596449,0,6.14207e+07
09/06/2009 19:00,9,6,0,19,0,23.9,22,0,0,2.04982e+07,23.0449,23.0449,23.0449,23.0449,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,19.4,32,0,0,2.387e+07,23.0449,23.0449,23.0449,23.0449,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,18.3,30,0,0,2.04245e+07,23.0449,23.0449,23.0449,23.0449,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,17.2,30,0,0,2.04245e+07,23.0449,23.0449,23.0449,23.0449,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,15.6,33,0,0,1.73235e+07,23.0449,23.0449,23.0449,23.0449,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,15,31,0,0,1.56007e+07,23.0449,23.0449,23.0449,23.0449,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,14.4,32,0,0,2.04442e+07,23.0449,23.0449,23.0449,23.0449,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,14.4,32,0,0,2.04442e+07,23.0449,23.0449,23.0449,23.0449,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,14.4,32,0,0,2.04442e+07,23.0449,23.0449,23.0449,23.0449,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,13.3,35,0,0,2.04442e+07,23.0449,23.0449,23.0449,23.0449,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,12.2,36,0,0,2.04442e+07,23.0449,23.0449,23.0449,23.0449,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,11.7,46,0,0,2.21669e+07,23.0449,23.0449,23.0449,23.0449,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,12.2,45,0,5.76804e+06,2.69572e+07,22.8878,22.8878,22.8878,16.2078,0,0.279245,0,2.81262e+07
09/07/2009 08:00,9,7,1,8,0,15,34,0,6.51963e+06,3.44046e+07,22.8075,22.8075,22.8075,16.2078,0,0.310952,0,3.08806e+07
09/07/2009 09:00,9,7,1,9,0,18.3,24,0,1.15716e+07,6.71768e+07,22.8239,22.8239,22.8239,16.2078,0,0.583549,0,5.80957e+07
09/07/2009 10:00,9,7,1,10,0,21.1,19,0,1.27228e+07,6.86245e+07,22.8696,22.8696,22.8696,16.2078,0,0.647973,0,6.49538e+07
09/07/2009 11:00,9,7,1,11,0,22.8,19,0,1.31142e+07,6.91148e+07,22.9289,22.9289,22.9289,16.2078,0,0.669651,0,6.77248e+07
09/07/2009 12:00,9,7,1,12,0,24.4,18,0,1.33364e+07,6.9396e+07,22.9725,22.9725,22.9725,16.2078,0,0.682794,0,6.95026e+07
09/07/2009 13:00,9,7,1,13,0,25,18,0,1.26361e+07,6.38806e+07,22.9865,22.9865,22.9865,16.2078,0,0.644062,0,6.56949e+07
09/07/2009 14:00,9,7,1,14,0,26.1,16,0,1.39561e+07,7.0185e+07,23.0038,23.0038,23.0038,16.2078,0,0.719675,0,7.35962e+07
09/07/2009 15:00,9,7,1,15,0,27.8,16,0,1.4858e+07,7.13185e+07,23.0283,23.0283,23.0283,16.2078,0,0.769732,0,7.89972e+07
09/07/2009 16:00,9,7,1,16,0,28.9,15,0,1.5536e+07,7.21726e+07,23.0381,23.0381,23.0381,16.2078,0,0.807609,0,8.30036e+07
09/07/2009 17:00,9,7,1,17,0,28.3,14,0,1.56679e+07,7.23371e+07,23.037,23.037,23.037,16.2078,0,0.814484,0,8.36975e+07
09/07/2009 18:00,9,7,1,18,0,28.3,14,0,1.18071e+07,4.75344e+07,23.0432,23.0432,23.0432,16.2078,0,0.592511,0,6.09426e+07
09/07/2009 19:00,9,7,1,19,0,26.1,16,0,0,2.04982e+07,23.037,23.037,23.037,23.037,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,23.9,22,0,0,2.387e+07,23.037,23.037,23.037,23.037,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,20,27,0,0,2.04245e+07,23.037,23.037,23.037,23.037,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,20,30,0,0,2.04245e+07,23.037,23.037,23.037,23.037,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,17.2,34,0,0,1.73235e+07,23.037,23.037,23.037,23.037,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,16.1,33,0,0,1.56007e+07,23.037,23.037,23.037,23.037,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,16.7,32,0,0,2.04442e+07,23.037,23.037,23.037,23.037,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,17.2,33,0,0,2.04442e+07,23.037,23.037,23.037,23.037,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,15.6,36,0,0,2.04442e+07,23.037,23.037,23.037,23.037,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,13.9,42,0,0,2.04442e+07,23.037,23.037,23.037,23.037,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,13.9,42,0,0,2.04442e+07,23.037,23.037,23.037,23.037,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,13.3,43,0,0,2.21669e+07,23.037,23.037,23.037,23.037,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,12.8,45,0,5.52061e+06,2.66572e+07,22.9618,22.9618,22.9618,16.2078,0,0.268053,0,2.72825e+07
09/08/2009 08:00,9,8,2,8,0,17.2,36,0,7.1465e+06,3.51791e+07,22.8719,22.8719,22.8719,16.2078,0,0.343071,0,3.44023e+07
09/08/2009 09:00,9,8,2,9,0,20.6,27,0,1.20649e+07,6.7793e+07,22.891,22.891,22.891,16.2078,0,0.610329,0,6.13777e+07
09/08/2009 10:00,9,8,2,10,0,22.2,28,0,1.32041e+07,6.9228e+07,22.935,22.935,22.935,16.2078,0,0.674567,0,6.82837e+07
09/08/2009 11:00,9,8,2,11,0,23.9,25,0,1.37226e+07,6.98793e+07,22.9897,22.9897,22.9897,16.2078,0,0.703611,0,7.18045e+07
09/08/2009 12:00,9,8,2,12,0,25,24,0,1.40853e+07,7.03401e+07,23.0233,23.0233,23.0233,16.2078,0,0.725187,0,7.43714e+07
09/08/2009 13:00,9,8,2,13,0,27.8,20,0,1.3508e+07,6.49796e+07,23.0258,23.0258,23.0258,16.2078,0,0.693337,0,7.11316e+07
09/08/2009 14:00,9,8,2,14,0,28.9,19,0,1.47433e+07,7.1181e+07,23.0257,23.0257,23.0257,16.2078,0,0.765015,0,7.84836e+07
09/08/2009 15:00,9,8,2,15,0,29.4,16,0,1.55035e+07,7.21375e+07,23.0359,23.0359,23.0359,16.2078,0,0.8074,0,8.29553e+07
09/08/2009 16:00,9,8,2,16,0,30,16,0,1.60826e+07,7.2867e+07,23.0421,23.0421,23.0421,16.2078,0,0.839731,0,8.6356e+07
09/08/2009 17:00,9,8,2,17,0,30,15,0,1.62403e+07,7.30654e+07,23.0374,23.0374,23.0374,16.2078,0,0.848298,0,8.71773e+07
09/08/2009 18:00,9,8,2,18,0,30,15,0,1.29764e+07,4.90111e+07,23.0402,23.0402,23.0402,16.2078,0,0.658926,0,6.77436e+07
09/08/2009 19:00,9,8,2,19,0,27.8,18,0,0,2.04982e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,25,21,0,0,2.387e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,22.2,22,0,0,2.04245e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,21.1,24,0,0,2.04245e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,20,27,0,0,1.73235e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,19.4,29,0,0,1.56007e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,19.4,28,0,0,1.4487e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,18.3,31,0,0,1.4487e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,18.3,30,0,0,1.4487e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,16.7,34,0,0,1.4487e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,13.9,47,0,0,1.4487e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,12.8,45,0,0,1.4487e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,12.8,45,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,16.1,39,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17.8,43,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,19.4,44,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,22.8,33,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,23.9,28,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,25,22,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,26.1,22,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,26.7,22,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,26.7,21,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,26.7,20,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,26.7,18,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,24.4,19,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,23.3,22,0,0,1.56007e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,21.1,31,0,0,1.56007e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,18.9,38,0,0,1.56007e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,17.8,40,0,0,1.56007e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,16.7,41,0,0,1.56007e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,16.1,41,0,0,1.4487e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,16.7,41,0,0,1.4487e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,15,45,0,0,1.4487e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,13.9,53,0,0,1.4487e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,13.3,51,0,0,1.4487e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12.2,50,0,0,1.4487e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12.8,51,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,15,36,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,18.3,34,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,20,32,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,22.2,29,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,23.9,26,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,26.1,21,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,28.3,14,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,28.9,13,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,28.9,14,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,28.9,13,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,29.4,12,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,27.8,16,0,0,1.22289e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,23.3,21,0,0,1.56007e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,21.7,20,0,0,1.56007e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,21.1,18,0,0,1.56007e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,19.4,21,0,0,1.56007e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,18.9,22,0,0,1.56007e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,19.4,24,0,0,2.04442e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,19.4,24,0,0,2.04442e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,18.9,24,0,0,2.04442e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,18.3,25,0,0,2.04442e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,18.3,25,0,0,2.04442e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,17.2,27,0,0,2.21669e+07,23.0338,23.0338,23.0338,23.0338,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,16.7,28,0,7.00588e+06,2.851e+07,22.7471,22.7471,22.7471,16.2078,0,0.34796,0,3.42986e+07
09/11/2009 08:00,9,11,5,8,0,16.7,38,0,9.25703e+06,3.7814e+07,22.6124,22.6124,22.6124,16.2078,0,0.456923,0,4.4036e+07
09/11/2009 09:00,9,11,5,9,0,19.4,32,0,1.40929e+07,7.03657e+07,22.631,22.631,22.631,16.2078,0,0.728576,0,7.04202e+07
09/11/2009 10:00,9,11,5,10,0,23.9,21,0,1.52036e+07,7.17762e+07,22.6688,22.6688,22.6688,16.2078,0,0.793659,0,7.71621e+07
09/11/2009 11:00,9,11,5,11,0,26.7,17,0,1.56198e+07,7.23044e+07,22.7041,22.7041,22.7041,16.2078,0,0.818149,0,7.99769e+07
09/11/2009 12:00,9,11,5,12,0,28.3,17,0,1.5809e+07,7.25467e+07,22.7471,22.7471,22.7471,16.2078,0,0.829959,0,8.1668e+07
09/11/2009 13:00,9,11,5,13,0,29.4,20,0,1.46926e+07,6.64865e+07,22.7675,22.7675,22.7675,16.2078,0,0.7632,0,7.53337e+07
09/11/2009 14:00,9,11,5,14,0,29.4,21,0,1.51325e+07,7.16726e+07,22.7895,22.7895,22.7895,16.2078,0,0.787077,0,7.79513e+07
09/11/2009 15:00,9,11,5,15,0,30.6,20,0,1.47901e+07,7.12332e+07,22.823,22.823,22.823,16.2078,0,0.766055,0,7.62549e+07
09/11/2009 16:00,9,11,5,16,0,30.6,19,0,1.60436e+07,7.28249e+07,22.8538,22.8538,22.8538,16.2078,0,0.8392,0,8.39252e+07
09/11/2009 17:00,9,11,5,17,0,30.6,19,0,1.61458e+07,7.29521e+07,22.8705,22.8705,22.8705,16.2078,0,0.844497,0,8.4667e+07
09/11/2009 18:00,9,11,5,18,0,29.4,21,0,1.30703e+07,4.91335e+07,22.9035,22.9035,22.9035,16.2078,0,0.665281,0,6.7029e+07
09/11/2009 19:00,9,11,5,19,0,27.2,25,0,0,2.04982e+07,22.9046,22.9046,22.9046,22.9046,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,24.4,27,0,0,2.387e+07,22.9046,22.9046,22.9046,22.9046,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,24.4,26,0,0,2.04245e+07,22.9046,22.9046,22.9046,22.9046,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,22.2,34,0,0,2.04245e+07,22.9046,22.9046,22.9046,22.9046,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,20.6,37,0,0,1.73235e+07,22.9046,22.9046,22.9046,22.9046,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,20,37,0,0,1.56007e+07,22.9046,22.9046,22.9046,22.9046,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,18.3,58,0,0,2.04442e+07,22.9046,22.9046,22.9046,22.9046,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,17.2,67,0,0,2.04442e+07,22.9046,22.9046,22.9046,22.9046,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,16.1,70,0,0,2.04442e+07,22.9046,22.9046,22.9046,22.9046,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,16.1,72,0,0,2.04442e+07,22.9046,22.9046,22.9046,22.9046,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,16.1,72,0,0,2.04442e+07,22.9046,22.9046,22.9046,22.9046,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,16.1,78,0,0,2.21669e+07,22.9046,22.9046,22.9046,22.9046,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,18.3,61,0,6.03057e+06,2.72904e+07,23.0402,23.0402,23.0402,16.2078,0,0.295025,0,3.03399e+07
09/12/2009 08:00,9,12,6,8,0,18.3,56,0,7.40414e+06,3.54911e+07,22.9923,22.9923,22.9923,16.2078,0,0.3553,0,3.6272e+07
09/12/2009 09:00,9,12,6,9,0,15,72,0,1.12556e+07,6.67674e+07,22.9931,22.9931,22.9931,16.2078,0,0.564094,0,5.7594e+07
09/12/2009 10:00,9,12,6,10,0,15,75,0,1.14319e+07,6.69869e+07,23.0189,23.0189,23.0189,16.2078,0,0.573429,0,5.87703e+07
09/12/2009 11:00,9,12,6,11,0,16.1,72,0,1.17812e+07,6.74239e+07,23.0435,23.0435,23.0435,16.2078,0,0.59241,0,6.09345e+07
09/12/2009 12:00,9,12,6,12,0,15.6,80,0,1.17902e+07,6.74344e+07,23.0644,23.0644,23.0644,16.2078,0,0.592748,0,6.11556e+07
09/12/2009 13:00,9,12,6,13,0,15.6,80,0,1.08487e+07,6.16147e+07,23.0767,23.0767,23.0767,16.2078,0,0.54016,0,5.58296e+07
09/12/2009 14:00,9,12,6,14,0,15.6,80,0,1.1875e+07,6.75402e+07,23.0696,23.0696,23.0696,16.2078,0,0.597228,0,6.1664e+07
09/12/2009 15:00,9,12,6,15,0,16.7,78,0,1.17644e+07,6.74015e+07,23.0731,23.0731,23.0731,16.2078,0,0.591163,0,6.10689e+07
09/12/2009 16:00,9,12,6,16,0,17.2,70,0,1.19785e+07,6.76698e+07,23.0817,23.0817,23.0817,16.2078,0,0.602922,0,6.23623e+07
09/12/2009 17:00,9,12,6,17,0,17.2,67,0,1.18021e+07,6.74484e+07,23.0844,23.0844,23.0844,16.2078,0,0.593175,0,6.13783e+07
09/12/2009 18:00,9,12,6,18,0,18.3,63,0,9.72829e+06,4.49285e+07,23.0913,23.0913,23.0913,16.2078,0,0.478127,0,4.95232e+07
09/12/2009 19:00,9,12,6,19,0,16.7,67,0,0,2.04982e+07,23.0916,23.0916,23.0916,23.0916,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,15.6,69,0,0,2.387e+07,23.0916,23.0916,23.0916,23.0916,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,14.4,78,0,0,2.04245e+07,23.0916,23.0916,23.0916,23.0916,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,13.3,84,0,0,2.04245e+07,23.0916,23.0916,23.0916,23.0916,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,12.8,83,0,0,1.73235e+07,23.0916,23.0916,23.0916,23.0916,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11.7,89,0,0,1.56007e+07,23.0916,23.0916,23.0916,23.0916,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10.6,92,0,0,2.04442e+07,23.0916,23.0916,23.0916,23.0916,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,9.4,93,0,0,2.04442e+07,23.0916,23.0916,23.0916,23.0916,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,86,0,0,2.04442e+07,23.0916,23.0916,23.0916,23.0916,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,10.6,83,0,0,2.04442e+07,23.0916,23.0916,23.0916,23.0916,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,10.6,79,0,0,2.04442e+07,23.0916,23.0916,23.0916,23.0916,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,10,89,0,0,2.21669e+07,23.0916,23.0916,23.0916,23.0916,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,10,86,0,3.68207e+06,2.43763e+07,23.116,23.116,23.116,16.2078,0,0.171924,0,1.78759e+07
09/13/2009 08:00,9,13,0,8,0,11.7,77,0,4.14599e+06,3.14674e+07,23.0622,23.0622,23.0622,16.2078,0,0.188914,0,1.94845e+07
09/13/2009 09:00,9,13,0,9,0,13.3,72,0,8.68892e+06,6.35562e+07,23.0651,23.0651,23.0651,16.2078,0,0.423874,0,4.37366e+07
09/13/2009 10:00,9,13,0,10,0,15.6,57,0,9.53561e+06,6.46101e+07,23.0913,23.0913,23.0913,16.2078,0,0.468871,0,4.85645e+07
09/13/2009 11:00,9,13,0,11,0,16.1,46,0,9.63459e+06,6.47334e+07,23.1066,23.1066,23.1066,16.2078,0,0.474183,0,4.92239e+07
09/13/2009 12:00,9,13,0,12,0,15.6,60,0,1.01706e+07,6.54021e+07,23.1198,23.1198,23.1198,16.2078,0,0.502981,0,5.23133e+07
09/13/2009 13:00,9,13,0,13,0,16.7,50,0,8.99638e+06,5.92989e+07,23.1224,23.1224,23.1224,16.2078,0,0.43942,0,4.57195e+07
09/13/2009 14:00,9,13,0,14,0,16.7,50,0,1.01136e+07,6.53314e+07,23.107,23.107,23.107,16.2078,0,0.499981,0,5.1905e+07
09/13/2009 15:00,9,13,0,15,0,17.2,48,0,1.03319e+07,6.56044e+07,23.1028,23.1028,23.1028,16.2078,0,0.511889,0,5.31085e+07
09/13/2009 16:00,9,13,0,16,0,17.2,50,0,1.02091e+07,6.54512e+07,23.1066,23.1066,23.1066,16.2078,0,0.50534,0,5.24578e+07
09/13/2009 17:00,9,13,0,17,0,13.3,90,0,1.13803e+07,6.69169e+07,23.1083,23.1083,23.1083,16.2078,0,0.568889,0,5.90697e+07
09/13/2009 18:00,9,13,0,18,0,13.9,87,0,8.6728e+06,4.36169e+07,23.1119,23.1119,23.1119,16.2078,0,0.422244,0,4.38656e+07
09/13/2009 19:00,9,13,0,19,0,13.3,69,0,0,2.04982e+07,23.1121,23.1121,23.1121,23.1121,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12.2,74,0,0,2.387e+07,23.1121,23.1121,23.1121,23.1121,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11.1,80,0,0,2.04245e+07,23.1121,23.1121,23.1121,23.1121,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,10,86,0,0,2.04245e+07,23.1121,23.1121,23.1121,23.1121,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,10,83,0,0,1.73235e+07,23.1121,23.1121,23.1121,23.1121,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,8.9,89,0,0,1.56007e+07,23.1121,23.1121,23.1121,23.1121,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,9.4,86,0,0,2.04442e+07,23.1121,23.1121,23.1121,23.1121,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,8.9,89,0,0,2.04442e+07,23.1121,23.1121,23.1121,23.1121,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,8.3,90,0,0,2.04442e+07,23.1121,23.1121,23.1121,23.1121,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,8.9,93,0,0,2.04442e+07,23.1121,23.1121,23.1121,23.1121,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,8.3,90,0,0,2.04442e+07,23.1121,23.1121,23.1121,23.1121,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,8.3,93,0,0,2.21669e+07,23.1121,23.1121,23.1121,23.1121,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,8.9,93,0,3.16166e+06,2.37235e+07,23.1358,23.1358,23.1358,16.2078,0,0.142921,0,1.48994e+07
09/14/2009 08:00,9,14,1,8,0,10,83,0,3.17536e+06,3.0276e+07,23.0928,23.0928,23.0928,16.2078,0,0.140838,0,1.45908e+07
09/14/2009 09:00,9,14,1,9,0,11.1,77,0,7.9759e+06,6.26677e+07,23.0934,23.0934,23.0934,16.2078,0,0.385549,0,3.99463e+07
09/14/2009 10:00,9,14,1,10,0,12.2,69,0,9.75895e+06,6.4889e+07,23.1104,23.1104,23.1104,16.2078,0,0.480539,0,4.99109e+07
09/14/2009 11:00,9,14,1,11,0,13.9,57,0,9.60803e+06,6.46987e+07,23.1139,23.1139,23.1139,16.2078,0,0.472207,0,4.90701e+07
09/14/2009 12:00,9,14,1,12,0,15,53,0,9.5353e+06,6.4608e+07,23.1223,23.1223,23.1223,16.2078,0,0.468399,0,4.87338e+07
09/14/2009 13:00,9,14,1,13,0,15.6,47,0,8.58755e+06,5.87893e+07,23.1231,23.1231,23.1231,16.2078,0,0.417447,0,4.34375e+07
09/14/2009 14:00,9,14,1,14,0,16.7,42,0,1.09711e+07,6.641e+07,23.1071,23.1071,23.1071,16.2078,0,0.548001,0,5.68911e+07
09/14/2009 15:00,9,14,1,15,0,16.1,41,0,1.1787e+07,6.74341e+07,23.1016,23.1016,23.1016,16.2078,0,0.593064,0,6.15195e+07
09/14/2009 16:00,9,14,1,16,0,17.8,35,0,1.24211e+07,6.82286e+07,23.0991,23.0991,23.0991,16.2078,0,0.627591,0,6.5078e+07
09/14/2009 17:00,9,14,1,17,0,17.8,32,0,1.25018e+07,6.83302e+07,23.0914,23.0914,23.0914,16.2078,0,0.631947,0,6.54562e+07
09/14/2009 18:00,9,14,1,18,0,17.8,30,0,9.19766e+06,4.42732e+07,23.0838,23.0838,23.0838,16.2078,0,0.450671,0,4.66286e+07
09/14/2009 19:00,9,14,1,19,0,16.1,38,0,0,2.04982e+07,23.0765,23.0765,23.0765,23.0765,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,42,0,0,2.387e+07,23.0765,23.0765,23.0765,23.0765,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,12.8,48,0,0,2.04245e+07,23.0765,23.0765,23.0765,23.0765,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,11.7,54,0,0,2.04245e+07,23.0765,23.0765,23.0765,23.0765,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,12.2,54,0,0,1.73235e+07,23.0765,23.0765,23.0765,23.0765,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12.2,57,0,0,1.56007e+07,23.0765,23.0765,23.0765,23.0765,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12.8,52,0,0,2.04442e+07,23.0765,23.0765,23.0765,23.0765,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,12.8,52,0,0,2.04442e+07,23.0765,23.0765,23.0765,23.0765,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,12.2,54,0,0,2.04442e+07,23.0765,23.0765,23.0765,23.0765,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11.1,59,0,0,2.04442e+07,23.0765,23.0765,23.0765,23.0765,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,11.7,54,0,0,2.04442e+07,23.0765,23.0765,23.0765,23.0765,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,11.7,54,0,0,2.21669e+07,23.0765,23.0765,23.0765,23.0765,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,12.2,53,0,2.87539e+06,2.33851e+07,23.0177,23.0177,23.0177,16.2078,0,0.131772,0,1.3515e+07
09/15/2009 08:00,9,15,2,8,0,13.3,49,0,3.56763e+06,3.07593e+07,22.8964,22.8964,22.8964,16.2078,0,0.160625,0,1.61664e+07
09/15/2009 09:00,9,15,2,9,0,15,44,0,7.7705e+06,6.24192e+07,22.8922,22.8922,22.8922,16.2078,0,0.37636,0,3.7855e+07
09/15/2009 10:00,9,15,2,10,0,17.8,30,0,9.34933e+06,6.43825e+07,22.9251,22.9251,22.9251,16.2078,0,0.459709,0,4.64665e+07
09/15/2009 11:00,9,15,2,11,0,18.9,29,0,9.16797e+06,6.41559e+07,22.9514,22.9514,22.9514,16.2078,0,0.450015,0,4.56649e+07
09/15/2009 12:00,9,15,2,12,0,19.4,32,0,9.50992e+06,6.4581e+07,22.9982,22.9982,22.9982,16.2078,0,0.468126,0,4.78322e+07
09/15/2009 13:00,9,15,2,13,0,19.4,36,0,8.77361e+06,5.90236e+07,23.0406,23.0406,23.0406,16.2078,0,0.427954,0,4.40003e+07
09/15/2009 14:00,9,15,2,14,0,18.3,45,0,9.8122e+06,6.49566e+07,23.0468,23.0468,23.0468,16.2078,0,0.484016,0,4.98093e+07
09/15/2009 15:00,9,15,2,15,0,19.4,45,0,1.04402e+07,6.57407e+07,23.0623,23.0623,23.0623,16.2078,0,0.517891,0,5.34161e+07
09/15/2009 16:00,9,15,2,16,0,20,45,0,1.04438e+07,6.57448e+07,23.0789,23.0789,23.0789,16.2078,0,0.518055,0,5.35618e+07
09/15/2009 17:00,9,15,2,17,0,20,45,0,1.0571e+07,6.59038e+07,23.0896,23.0896,23.0896,16.2078,0,0.524945,0,5.4359e+07
09/15/2009 18:00,9,15,2,18,0,19.4,47,0,7.12429e+06,4.16883e+07,23.098,23.098,23.098,16.2078,0,0.340315,0,3.52829e+07
09/15/2009 19:00,9,15,2,19,0,15,83,0,0,2.04982e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,15,81,0,0,2.387e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,13.9,87,0,0,2.04245e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,13.9,83,0,0,2.04245e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,12.8,86,0,0,1.73235e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,12.2,97,0,0,1.56007e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,11.1,89,0,0,1.4487e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,10.6,89,0,0,1.4487e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,10,89,0,0,1.4487e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,9.4,93,0,0,1.4487e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,9.4,90,0,0,1.4487e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,9.4,90,0,0,1.4487e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,10,86,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,10.6,86,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,13.3,77,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,15.6,67,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,16.7,53,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,17.8,50,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,19.4,44,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,21.1,36,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,22.2,34,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,23.3,30,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,23.9,29,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,22.8,33,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,20,42,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,18.3,47,0,0,1.56007e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,16.1,51,0,0,1.56007e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,15,55,0,0,1.56007e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,13.9,62,0,0,1.56007e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,13.9,59,0,0,1.56007e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,14.4,53,0,0,1.4487e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,14.4,53,0,0,1.4487e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,12.8,59,0,0,1.4487e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,11.1,69,0,0,1.4487e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,12.2,61,0,0,1.4487e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,12.2,61,0,0,1.4487e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,11.7,63,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,13.9,57,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,16.1,48,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,17.8,43,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,20,36,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,21.7,31,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,25.6,25,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,26,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,26.1,26,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,26.1,25,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
