Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/17/2009 17:00,9,17,4,17,0,25,26,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,22.8,25,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,20,31,0,0,1.22289e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,19.4,29,0,0,1.56007e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,18.3,36,0,0,1.56007e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,17.8,41,0,0,1.56007e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,17.2,43,0,0,1.56007e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17.2,44,0,0,1.56007e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,18.3,43,0,0,2.04442e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,17.8,45,0,0,2.04442e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15.6,62,0,0,2.04442e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,15.6,64,0,0,2.04442e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,14.4,72,0,0,2.04442e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,12.2,86,0,0,2.21669e+07,23.0985,23.0985,23.0985,23.0985,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,12.8,77,0,4.24095e+06,2.84426e+07,22.9528,22.9528,22.9528,16.2078,0,0.201389,0,2.04762e+07
09/18/2009 08:00,9,18,5,8,0,12.2,66,0,4.68562e+06,3.21339e+07,22.8721,22.8721,22.8721,16.2078,0,0.216464,0,2.17071e+07
09/18/2009 09:00,9,18,5,9,0,12.2,59,0,8.96747e+06,6.391e+07,22.864,22.864,22.864,16.2078,0,0.440264,0,4.40967e+07
09/18/2009 10:00,9,18,5,10,0,12.8,55,0,9.32278e+06,6.43517e+07,22.899,22.899,22.899,16.2078,0,0.459035,0,4.62184e+07
09/18/2009 11:00,9,18,5,11,0,13.3,47,0,9.32939e+06,6.43589e+07,22.942,22.942,22.942,16.2078,0,0.459211,0,4.65325e+07
09/18/2009 12:00,9,18,5,12,0,12.8,47,0,9.33066e+06,6.43594e+07,22.9845,22.9845,22.9845,16.2078,0,0.45909,0,4.68139e+07
09/18/2009 13:00,9,18,5,13,0,13.3,43,0,8.60582e+06,5.88163e+07,23.0222,23.0222,23.0222,16.2078,0,0.419506,0,4.30152e+07
09/18/2009 14:00,9,18,5,14,0,13.3,43,0,9.6182e+06,6.47157e+07,23.0358,23.0358,23.0358,16.2078,0,0.473953,0,4.8695e+07
09/18/2009 15:00,9,18,5,15,0,13.9,42,0,9.77692e+06,6.49132e+07,23.0566,23.0566,23.0566,16.2078,0,0.482374,0,4.97114e+07
09/18/2009 16:00,9,18,5,16,0,13.3,43,0,9.87909e+06,6.50401e+07,23.0769,23.0769,23.0769,16.2078,0,0.487752,0,5.04143e+07
09/18/2009 17:00,9,18,5,17,0,13.9,45,0,9.96599e+06,6.51481e+07,23.0901,23.0901,23.0901,16.2078,0,0.492343,0,5.09868e+07
09/18/2009 18:00,9,18,5,18,0,14.4,35,0,6.7804e+06,4.12625e+07,23.1015,23.1015,23.1015,16.2078,0,0.32256,0,3.34592e+07
09/18/2009 19:00,9,18,5,19,0,13.9,40,0,0,2.04982e+07,23.1023,23.1023,23.1023,23.1023,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,12.2,47,0,0,2.387e+07,23.1023,23.1023,23.1023,23.1023,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,12.2,50,0,0,2.04245e+07,23.1023,23.1023,23.1023,23.1023,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,12.2,54,0,0,2.04245e+07,23.1023,23.1023,23.1023,23.1023,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,11.7,56,0,0,1.73235e+07,23.1023,23.1023,23.1023,23.1023,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,11.1,66,0,0,1.56007e+07,23.1023,23.1023,23.1023,23.1023,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,11.7,61,0,0,2.04442e+07,23.1023,23.1023,23.1023,23.1023,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,11.7,59,0,0,2.04442e+07,23.1023,23.1023,23.1023,23.1023,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,11.1,61,0,0,2.04442e+07,23.1023,23.1023,23.1023,23.1023,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,12,54,0,0,2.04442e+07,23.1023,23.1023,23.1023,23.1023,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,11.1,61,0,0,2.04442e+07,23.1023,23.1023,23.1023,23.1023,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,11.1,59,0,0,2.21669e+07,23.1023,23.1023,23.1023,23.1023,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,11.1,61,0,2.0295e+06,2.57185e+07,23.08,23.08,23.08,16.2078,0,0.089875,0,9.29727e+06
09/19/2009 08:00,9,19,6,8,0,11.1,61,0,2.3348e+06,2.9249e+07,22.9709,22.9709,22.9709,16.2078,0,0.100424,0,1.02199e+07
09/19/2009 09:00,9,19,6,9,0,11.7,56,0,6.39517e+06,6.07149e+07,22.9276,22.9276,22.9276,16.2078,0,0.304976,0,3.08378e+07
09/19/2009 10:00,9,19,6,10,0,12.2,54,0,7.8415e+06,6.25048e+07,22.9688,22.9688,22.9688,16.2078,0,0.379476,0,3.8606e+07
09/19/2009 11:00,9,19,6,11,0,13.9,49,0,8.89035e+06,6.38084e+07,23.0072,23.0072,23.0072,16.2078,0,0.434756,0,4.44822e+07
09/19/2009 12:00,9,19,6,12,0,13.9,47,0,9.78728e+06,6.49286e+07,23.0567,23.0567,23.0567,16.2078,0,0.483356,0,4.98144e+07
09/19/2009 13:00,9,19,6,13,0,15,45,0,9.28482e+06,5.96668e+07,23.0749,23.0749,23.0749,16.2078,0,0.456676,0,4.71886e+07
09/19/2009 14:00,9,19,6,14,0,16.7,39,0,1.07324e+07,6.61169e+07,23.0731,23.0731,23.0731,16.2078,0,0.536276,0,5.53996e+07
09/19/2009 15:00,9,19,6,15,0,17.2,34,0,1.13221e+07,6.68505e+07,23.0815,23.0815,23.0815,16.2078,0,0.567365,0,5.86828e+07
09/19/2009 16:00,9,19,6,16,0,17.8,34,0,1.16247e+07,6.72256e+07,23.0901,23.0901,23.0901,16.2078,0,0.582957,0,6.03703e+07
09/19/2009 17:00,9,19,6,17,0,16.1,38,0,1.20401e+07,6.77483e+07,23.09,23.09,23.09,16.2078,0,0.605982,0,6.27542e+07
09/19/2009 18:00,9,19,6,18,0,15,30,0,8.60934e+06,4.35379e+07,23.0847,23.0847,23.0847,16.2078,0,0.418923,0,4.33498e+07
09/19/2009 19:00,9,19,6,19,0,13.3,38,0,0,2.04982e+07,23.0768,23.0768,23.0768,23.0768,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,11.7,48,0,0,2.387e+07,23.0768,23.0768,23.0768,23.0768,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,11.7,50,0,0,2.04245e+07,23.0768,23.0768,23.0768,23.0768,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,10,56,0,0,2.04245e+07,23.0768,23.0768,23.0768,23.0768,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,9.4,61,0,0,1.73235e+07,23.0768,23.0768,23.0768,23.0768,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,8.3,68,0,0,1.56007e+07,23.0768,23.0768,23.0768,23.0768,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,7.2,70,0,0,2.04442e+07,23.0768,23.0768,23.0768,23.0768,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,7.2,70,0,0,2.04442e+07,23.0768,23.0768,23.0768,23.0768,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,7.2,74,0,0,2.04442e+07,23.0768,23.0768,23.0768,23.0768,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,7.2,74,0,0,2.04442e+07,23.0768,23.0768,23.0768,23.0768,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,7.2,74,0,0,2.04442e+07,23.0768,23.0768,23.0768,23.0768,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,6.7,76,0,0,2.21669e+07,23.0768,23.0768,23.0768,23.0768,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,6.7,73,0,1.52612e+06,2.51375e+07,23.1625,23.1625,23.1625,16.2078,0,0.0731304,0,7.64547e+06
09/20/2009 08:00,9,20,0,8,0,8.3,68,0,3.00455e+06,3.00709e+07,22.9236,22.9236,22.9236,16.2078,0,0.133284,0,1.34691e+07
09/20/2009 09:00,9,20,0,9,0,10.6,61,0,7.82266e+06,6.24888e+07,22.8777,22.8777,22.8777,16.2078,0,0.379789,0,3.81172e+07
09/20/2009 10:00,9,20,0,10,0,13.3,47,0,9.25811e+06,6.42752e+07,22.9127,22.9127,22.9127,16.2078,0,0.456004,0,4.60068e+07
09/20/2009 11:00,9,20,0,11,0,13.3,53,0,9.74101e+06,6.48755e+07,22.9659,22.9659,22.9659,16.2078,0,0.481673,0,4.89814e+07
09/20/2009 12:00,9,20,0,12,0,15.6,42,0,1.02853e+07,6.55554e+07,23.0275,23.0275,23.0275,16.2078,0,0.511333,0,5.24734e+07
09/20/2009 13:00,9,20,0,13,0,17.2,36,0,8.85064e+06,5.91211e+07,23.0441,23.0441,23.0441,16.2078,0,0.432429,0,4.44834e+07
09/20/2009 14:00,9,20,0,14,0,17.2,35,0,1.0602e+07,6.59513e+07,23.0387,23.0387,23.0387,16.2078,0,0.528608,0,5.43335e+07
09/20/2009 15:00,9,20,0,15,0,17.8,30,0,1.15034e+07,6.70807e+07,23.0536,23.0536,23.0536,16.2078,0,0.577964,0,5.95367e+07
09/20/2009 16:00,9,20,0,16,0,17.2,31,0,1.20533e+07,6.77674e+07,23.0657,23.0657,23.0657,16.2078,0,0.60741,0,6.26804e+07
09/20/2009 17:00,9,20,0,17,0,17.2,25,0,1.22363e+07,6.79966e+07,23.0656,23.0656,23.0656,16.2078,0,0.617244,0,6.36936e+07
09/20/2009 18:00,9,20,0,18,0,16.7,28,0,8.92569e+06,4.39326e+07,23.0667,23.0667,23.0667,16.2078,0,0.43588,0,4.49863e+07
09/20/2009 19:00,9,20,0,19,0,14.4,34,0,0,2.04982e+07,23.0598,23.0598,23.0598,23.0598,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,12.2,43,0,0,2.387e+07,23.0598,23.0598,23.0598,23.0598,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,11.1,50,0,0,2.04245e+07,23.0598,23.0598,23.0598,23.0598,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,10.6,52,0,0,2.04245e+07,23.0598,23.0598,23.0598,23.0598,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,9.4,56,0,0,1.73235e+07,23.0598,23.0598,23.0598,23.0598,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,7.2,65,0,0,1.56007e+07,23.0598,23.0598,23.0598,23.0598,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,7.2,65,0,0,2.04442e+07,23.0598,23.0598,23.0598,23.0598,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,6.7,70,0,0,2.04442e+07,23.0598,23.0598,23.0598,23.0598,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,6.7,70,0,0,2.04442e+07,23.0598,23.0598,23.0598,23.0598,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,5,73,0,0,2.04442e+07,23.0598,23.0598,23.0598,23.0598,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,3.9,79,0,0,2.04442e+07,23.0598,23.0598,23.0598,23.0598,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,3.9,76,0,0,2.21669e+07,23.0598,23.0598,23.0598,23.0598,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,2.8,78,0,2.50458e+06,2.63004e+07,23.0872,23.0872,23.0872,16.2078,0,0.11305,0,1.16997e+07
09/21/2009 08:00,9,21,1,8,0,4.4,79,0,3.07297e+06,3.01538e+07,23.0135,23.0135,23.0135,16.2078,0,0.136414,0,1.39698e+07
09/21/2009 09:00,9,21,1,9,0,7.2,70,0,8.0699e+06,6.27922e+07,23.0127,23.0127,23.0127,16.2078,0,0.391925,0,4.01318e+07
09/21/2009 10:00,9,21,1,10,0,10,58,0,9.39208e+06,6.4438e+07,23.0455,23.0455,23.0455,16.2078,0,0.462215,0,4.75571e+07
09/21/2009 11:00,9,21,1,11,0,13.3,47,0,1.02357e+07,6.549e+07,23.0735,23.0735,23.0735,16.2078,0,0.507585,0,5.24388e+07
09/21/2009 12:00,9,21,1,12,0,14.4,42,0,1.05474e+07,6.58821e+07,23.0928,23.0928,23.0928,16.2078,0,0.52533,0,5.44239e+07
09/21/2009 13:00,9,21,1,13,0,16.1,33,0,9.85134e+06,6.03793e+07,23.0844,23.0844,23.0844,16.2078,0,0.488376,0,5.05344e+07
09/21/2009 14:00,9,21,1,14,0,16.7,29,0,1.10979e+07,6.65773e+07,23.0737,23.0737,23.0737,16.2078,0,0.556865,0,5.7531e+07
09/21/2009 15:00,9,21,1,15,0,16.7,31,0,1.17558e+07,6.73982e+07,23.0773,23.0773,23.0773,16.2078,0,0.592079,0,6.12017e+07
09/21/2009 16:00,9,21,1,16,0,17,27,0,1.18015e+07,6.74485e+07,23.0804,23.0804,23.0804,16.2078,0,0.59294,0,6.13182e+07
09/21/2009 17:00,9,21,1,17,0,17.2,27,0,1.21541e+07,6.7891e+07,23.0756,23.0756,23.0756,16.2078,0,0.612265,0,6.32725e+07
09/21/2009 18:00,9,21,1,18,0,16.1,30,0,8.89277e+06,4.38903e+07,23.0755,23.0755,23.0755,16.2078,0,0.433888,0,4.48383e+07
09/21/2009 19:00,9,21,1,19,0,13.9,35,0,0,2.04982e+07,23.069,23.069,23.069,23.069,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,12.8,43,0,0,2.387e+07,23.069,23.069,23.069,23.069,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,12.2,43,0,0,2.04245e+07,23.069,23.069,23.069,23.069,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,10.6,54,0,0,2.04245e+07,23.069,23.069,23.069,23.069,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,10.6,46,0,0,1.73235e+07,23.069,23.069,23.069,23.069,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,8.3,51,0,0,1.56007e+07,23.069,23.069,23.069,23.069,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,7.8,55,0,0,2.04442e+07,23.069,23.069,23.069,23.069,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,7.8,60,0,0,2.04442e+07,23.069,23.069,23.069,23.069,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,8.3,56,0,0,2.04442e+07,23.069,23.069,23.069,23.069,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,6.7,62,0,0,2.04442e+07,23.069,23.069,23.069,23.069,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,6.7,62,0,0,2.04442e+07,23.069,23.069,23.069,23.069,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,7.2,60,0,0,2.21669e+07,23.069,23.069,23.069,23.069,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6.7,65,0,2.20545e+06,2.59357e+07,23.0881,23.0881,23.0881,16.2078,0,0.0988841,0,1.02348e+07
09/22/2009 08:00,9,22,2,8,0,8.3,60,0,3.21287e+06,3.03257e+07,22.9567,22.9567,22.9567,16.2078,0,0.143363,0,1.45589e+07
09/22/2009 09:00,9,22,2,9,0,11.7,46,0,8.22619e+06,6.29888e+07,22.9428,22.9428,22.9428,16.2078,0,0.400658,0,4.06042e+07
09/22/2009 10:00,9,22,2,10,0,13.3,43,0,9.58412e+06,6.46801e+07,22.9823,22.9823,22.9823,16.2078,0,0.473081,0,4.82251e+07
09/22/2009 11:00,9,22,2,11,0,15.6,40,0,1.03629e+07,6.5651e+07,23.0316,23.0316,23.0316,16.2078,0,0.514937,0,5.28754e+07
09/22/2009 12:00,9,22,2,12,0,18.3,31,0,1.09434e+07,6.63798e+07,23.0702,23.0702,23.0702,16.2078,0,0.547362,0,5.65208e+07
09/22/2009 13:00,9,22,2,13,0,18.9,30,0,1.03644e+07,6.10228e+07,23.0722,23.0722,23.0722,16.2078,0,0.516674,0,5.33677e+07
09/22/2009 14:00,9,22,2,14,0,20,28,0,1.16334e+07,6.72501e+07,23.0679,23.0679,23.0679,16.2078,0,0.586633,0,6.05554e+07
09/22/2009 15:00,9,22,2,15,0,22.2,25,0,1.24923e+07,6.83256e+07,23.0749,23.0749,23.0749,16.2078,0,0.63347,0,6.54572e+07
09/22/2009 16:00,9,22,2,16,0,22.2,25,0,1.30208e+07,6.89863e+07,23.0801,23.0801,23.0801,16.2078,0,0.661892,0,6.84453e+07
09/22/2009 17:00,9,22,2,17,0,22.2,26,0,1.32258e+07,6.9243e+07,23.0792,23.0792,23.0792,16.2078,0,0.672924,0,6.95772e+07
09/22/2009 18:00,9,22,2,18,0,22.2,27,0,9.71978e+06,4.49217e+07,23.0728,23.0728,23.0728,16.2078,0,0.478218,0,4.93997e+07
09/22/2009 19:00,9,22,2,19,0,20,32,0,0,2.04982e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,17.2,36,0,0,2.387e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,14.4,40,0,0,2.04245e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,13.9,44,0,0,2.04245e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,16.1,42,0,0,1.73235e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,14.4,51,0,0,1.56007e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,14.4,51,0,0,1.4487e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,15,49,0,0,1.4487e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,14.4,53,0,0,1.4487e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,15,51,0,0,1.4487e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,12.8,59,0,0,1.4487e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,13.3,57,0,0,1.4487e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,11.1,71,0,0,1.56007e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,12.8,59,0,0,1.22289e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,15.6,51,0,0,1.22289e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,17.8,43,0,0,1.22289e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,18.9,40,0,0,1.22289e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,20.6,36,0,0,1.22289e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,22.2,33,0,0,1.22289e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,22.8,29,0,0,1.22289e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,24.4,26,0,0,1.22289e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,24.4,26,0,0,1.22289e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,24.4,27,0,0,1.22289e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,23.3,29,0,0,1.22289e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,20.6,36,0,0,1.22289e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,19.4,40,0,0,1.56007e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,16.7,48,0,0,1.56007e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,15.6,47,0,0,1.56007e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,15.6,47,0,0,1.56007e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,13.9,53,0,0,1.56007e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,13.9,55,0,0,1.4487e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,13.9,55,0,0,1.4487e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,12.8,57,0,0,1.4487e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,11.7,61,0,0,1.4487e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,11.1,66,0,0,1.4487e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,11.1,66,0,0,1.4487e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,12.8,59,0,0,1.56007e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,13.9,55,0,0,1.22289e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,17.2,46,0,0,1.22289e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,20,40,0,0,1.22289e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,22.2,33,0,0,1.22289e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,23.9,28,0,0,1.22289e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,24.4,27,0,0,1.22289e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,26.1,26,0,0,1.22289e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,26.7,24,0,0,1.22289e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,26.7,25,0,0,1.22289e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,26.7,20,0,0,1.22289e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,25.6,24,0,0,1.22289e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,22.8,31,0,0,1.22289e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,19.4,40,0,0,1.56007e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,17.8,41,0,0,1.56007e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,15.6,46,0,0,1.56007e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,16.1,44,0,0,1.56007e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,15,47,0,0,1.56007e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,15,49,0,0,2.04442e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,15,49,0,0,2.04442e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,15,49,0,0,2.04442e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,13.9,53,0,0,2.04442e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,13.9,51,0,0,2.04442e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,13.9,53,0,0,2.21669e+07,23.0667,23.0667,23.0667,23.0667,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,12.2,61,0,5.03876e+06,2.94287e+07,22.8998,22.8998,22.8998,16.2078,0,0.242251,0,2.44441e+07
09/25/2009 08:00,9,25,5,8,0,13.3,60,0,6.16642e+06,3.39652e+07,22.8007,22.8007,22.8007,16.2078,0,0.292246,0,2.89932e+07
09/25/2009 09:00,9,25,5,9,0,16.1,50,0,1.11578e+07,6.66538e+07,22.8164,22.8164,22.8164,16.2078,0,0.559909,0,5.56788e+07
09/25/2009 10:00,9,25,5,10,0,19.4,39,0,1.24168e+07,6.82379e+07,22.8576,22.8576,22.8576,16.2078,0,0.630485,0,6.30873e+07
09/25/2009 11:00,9,25,5,11,0,22.8,33,0,1.29698e+07,6.89342e+07,22.897,22.897,22.897,16.2078,0,0.661751,0,6.66079e+07
09/25/2009 12:00,9,25,5,12,0,25.6,25,0,1.32661e+07,6.93102e+07,22.9379,22.9379,22.9379,16.2078,0,0.679378,0,6.88003e+07
09/25/2009 13:00,9,25,5,13,0,27.2,21,0,1.26332e+07,6.38781e+07,22.978,22.978,22.978,16.2078,0,0.64408,0,6.56143e+07
09/25/2009 14:00,9,25,5,14,0,28.3,18,0,1.39309e+07,7.01525e+07,23.0001,23.0001,23.0001,16.2078,0,0.718045,0,7.33893e+07
09/25/2009 15:00,9,25,5,15,0,29.4,17,0,1.47947e+07,7.12386e+07,23.0279,23.0279,23.0279,16.2078,0,0.766086,0,7.86194e+07
09/25/2009 16:00,9,25,5,16,0,29.4,19,0,1.53331e+07,7.19156e+07,23.0351,23.0351,23.0351,16.2078,0,0.795898,0,8.17642e+07
09/25/2009 17:00,9,25,5,17,0,28.9,19,0,1.54238e+07,7.20273e+07,23.0379,23.0379,23.0379,16.2078,0,0.80027,0,8.2247e+07
09/25/2009 18:00,9,25,5,18,0,27.8,21,0,1.2134e+07,4.79492e+07,23.0441,23.0441,23.0441,16.2078,0,0.61136,0,6.2889e+07
09/25/2009 19:00,9,25,5,19,0,25,28,0,0,2.04982e+07,23.0404,23.0404,23.0404,23.0404,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,22.2,33,0,0,2.387e+07,23.0404,23.0404,23.0404,23.0404,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,19.4,36,0,0,2.04245e+07,23.0404,23.0404,23.0404,23.0404,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,18.9,35,0,0,2.04245e+07,23.0404,23.0404,23.0404,23.0404,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,18.9,38,0,0,1.73235e+07,23.0404,23.0404,23.0404,23.0404,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,17.8,41,0,0,1.56007e+07,23.0404,23.0404,23.0404,23.0404,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,16.1,48,0,0,2.04442e+07,23.0404,23.0404,23.0404,23.0404,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,16.7,42,0,0,2.04442e+07,23.0404,23.0404,23.0404,23.0404,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,15.6,47,0,0,2.04442e+07,23.0404,23.0404,23.0404,23.0404,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,15,47,0,0,2.04442e+07,23.0404,23.0404,23.0404,23.0404,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,15.6,46,0,0,2.04442e+07,23.0404,23.0404,23.0404,23.0404,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,12.2,64,0,0,2.21669e+07,23.0404,23.0404,23.0404,23.0404,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,11.7,61,0,5.92828e+06,3.05312e+07,23.0152,23.0152,23.0152,16.2078,0,0.288525,0,2.95943e+07
09/26/2009 08:00,9,26,6,8,0,16.1,44,0,6.62962e+06,3.45341e+07,22.9585,22.9585,22.9585,16.2078,0,0.315367,0,3.2035e+07
09/26/2009 09:00,9,26,6,9,0,18.3,41,0,1.16509e+07,6.72667e+07,22.9762,22.9762,22.9762,16.2078,0,0.586014,0,5.96839e+07
09/26/2009 10:00,9,26,6,10,0,20,39,0,1.2951e+07,6.89028e+07,23.0114,23.0114,23.0114,16.2078,0,0.658977,0,6.74646e+07
09/26/2009 11:00,9,26,6,11,0,22.2,34,0,1.36453e+07,6.97795e+07,23.0295,23.0295,23.0295,16.2078,0,0.698699,0,7.17209e+07
09/26/2009 12:00,9,26,6,12,0,23.9,28,0,1.39944e+07,7.02241e+07,23.0454,23.0454,23.0454,16.2078,0,0.719698,0,7.4048e+07
09/26/2009 13:00,9,26,6,13,0,25.6,25,0,1.33029e+07,6.47179e+07,23.0421,23.0421,23.0421,16.2078,0,0.68103,0,7.00352e+07
09/26/2009 14:00,9,26,6,14,0,26.1,25,0,1.43681e+07,7.07007e+07,23.0367,23.0367,23.0367,16.2078,0,0.74217,0,7.62622e+07
09/26/2009 15:00,9,26,6,15,0,26.7,25,0,1.50675e+07,7.15822e+07,23.0447,23.0447,23.0447,16.2078,0,0.781504,0,8.0398e+07
09/26/2009 16:00,9,26,6,16,0,27.8,22,0,1.55889e+07,7.22384e+07,23.0492,23.0492,23.0492,16.2078,0,0.810469,0,8.34331e+07
09/26/2009 17:00,9,26,6,17,0,27.8,22,0,1.56012e+07,7.22512e+07,23.045,23.045,23.045,16.2078,0,0.81041,0,8.33758e+07
09/26/2009 18:00,9,26,6,18,0,26.7,24,0,1.20611e+07,4.78555e+07,23.0473,23.0473,23.0473,16.2078,0,0.606972,0,6.24669e+07
09/26/2009 19:00,9,26,6,19,0,23.3,32,0,0,2.04982e+07,23.0412,23.0412,23.0412,23.0412,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,21.1,36,0,0,2.387e+07,23.0412,23.0412,23.0412,23.0412,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,18.9,40,0,0,2.04245e+07,23.0412,23.0412,23.0412,23.0412,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,20,37,0,0,2.04245e+07,23.0412,23.0412,23.0412,23.0412,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,19.4,39,0,0,1.73235e+07,23.0412,23.0412,23.0412,23.0412,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,18.9,47,0,0,1.56007e+07,23.0412,23.0412,23.0412,23.0412,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,17.2,52,0,0,2.04442e+07,23.0412,23.0412,23.0412,23.0412,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,17.8,40,0,0,2.04442e+07,23.0412,23.0412,23.0412,23.0412,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,16.7,39,0,0,2.04442e+07,23.0412,23.0412,23.0412,23.0412,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,16.7,44,0,0,2.04442e+07,23.0412,23.0412,23.0412,23.0412,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,13.9,59,0,0,2.04442e+07,23.0412,23.0412,23.0412,23.0412,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,13.3,60,0,0,2.21669e+07,23.0412,23.0412,23.0412,23.0412,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12.8,57,0,6.1833e+06,3.08462e+07,23.0406,23.0406,23.0406,16.2078,0,0.301539,0,3.10408e+07
09/27/2009 08:00,9,27,0,8,0,17.2,44,0,6.85305e+06,3.481e+07,22.9862,22.9862,22.9862,16.2078,0,0.326782,0,3.33307e+07
09/27/2009 09:00,9,27,0,9,0,20.6,34,0,1.18994e+07,6.75777e+07,23.0029,23.0029,23.0029,16.2078,0,0.599588,0,6.13071e+07
09/27/2009 10:00,9,27,0,10,0,22.8,30,0,1.32437e+07,6.92708e+07,23.0276,23.0276,23.0276,16.2078,0,0.675324,0,6.93014e+07
09/27/2009 11:00,9,27,0,11,0,23.3,29,0,1.38489e+07,7.00357e+07,23.0388,23.0388,23.0388,16.2078,0,0.710122,0,7.29923e+07
09/27/2009 12:00,9,27,0,12,0,25,26,0,1.42049e+07,7.04897e+07,23.0509,23.0509,23.0509,16.2078,0,0.731657,0,7.53389e+07
09/27/2009 13:00,9,27,0,13,0,25.6,25,0,1.33691e+07,6.47993e+07,23.0446,23.0446,23.0446,16.2078,0,0.684326,0,7.04005e+07
09/27/2009 14:00,9,27,0,14,0,26.1,25,0,1.44428e+07,7.07946e+07,23.0403,23.0403,23.0403,16.2078,0,0.746316,0,7.67295e+07
09/27/2009 15:00,9,27,0,15,0,26.1,26,0,1.50924e+07,7.16127e+07,23.0463,23.0463,23.0463,16.2078,0,0.782719,0,8.05423e+07
09/27/2009 16:00,9,27,0,16,0,27.2,23,0,1.56255e+07,7.22842e+07,23.0526,23.0526,23.0526,16.2078,0,0.812469,0,8.36805e+07
09/27/2009 17:00,9,27,0,17,0,27.2,22,0,1.56262e+07,7.22826e+07,23.0472,23.0472,23.0472,16.2078,0,0.811798,0,8.35457e+07
09/27/2009 18:00,9,27,0,18,0,26.1,25,0,1.19066e+07,4.766e+07,23.05,23.05,23.05,16.2078,0,0.598148,0,6.15834e+07
09/27/2009 19:00,9,27,0,19,0,23.9,29,0,0,2.04982e+07,23.044,23.044,23.044,23.044,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,22.2,35,0,0,2.387e+07,23.044,23.044,23.044,23.044,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,18.9,38,0,0,2.04245e+07,23.044,23.044,23.044,23.044,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,17.8,40,0,0,2.04245e+07,23.044,23.044,23.044,23.044,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,16.7,46,0,0,1.73235e+07,23.044,23.044,23.044,23.044,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,17.2,44,0,0,1.56007e+07,23.044,23.044,23.044,23.044,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,17.2,44,0,0,2.04442e+07,23.044,23.044,23.044,23.044,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,16.7,44,0,0,2.04442e+07,23.044,23.044,23.044,23.044,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,15.6,46,0,0,2.04442e+07,23.044,23.044,23.044,23.044,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,15.6,44,0,0,2.04442e+07,23.044,23.044,23.044,23.044,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,15.6,44,0,0,2.04442e+07,23.044,23.044,23.044,23.044,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,15,45,0,0,2.21669e+07,23.044,23.044,23.044,23.044,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,15,44,0,5.05679e+06,2.94569e+07,23.0277,23.0277,23.0277,16.2078,0,0.2447,0,2.51381e+07
09/28/2009 08:00,9,28,1,8,0,16.7,39,0,6.96081e+06,3.49446e+07,22.9345,22.9345,22.9345,16.2078,0,0.332626,0,3.36682e+07
09/28/2009 09:00,9,28,1,9,0,19.4,33,0,1.2099e+07,6.7831e+07,22.9458,22.9458,22.9458,16.2078,0,0.611381,0,6.19867e+07
09/28/2009 10:00,9,28,1,10,0,22.8,28,0,1.34333e+07,6.95152e+07,22.9787,22.9787,22.9787,16.2078,0,0.687328,0,7.00283e+07
09/28/2009 11:00,9,28,1,11,0,24.4,27,0,1.41742e+07,7.04553e+07,23.0046,23.0046,23.0046,16.2078,0,0.730677,0,7.47303e+07
09/28/2009 12:00,9,28,1,12,0,25,25,0,1.45471e+07,7.09318e+07,23.0361,23.0361,23.0361,16.2078,0,0.753423,0,7.74121e+07
09/28/2009 13:00,9,28,1,13,0,25.6,27,0,1.37667e+07,6.53134e+07,23.0349,23.0349,23.0349,16.2078,0,0.709665,0,7.29037e+07
09/28/2009 14:00,9,28,1,14,0,26.1,27,0,1.491e+07,7.13953e+07,23.0324,23.0324,23.0324,16.2078,0,0.775277,0,7.9614e+07
09/28/2009 15:00,9,28,1,15,0,27.8,25,0,1.5802e+07,7.25234e+07,23.0399,23.0399,23.0399,16.2078,0,0.826307,0,8.49485e+07
09/28/2009 16:00,9,28,1,16,0,27.8,25,0,1.62715e+07,7.31132e+07,23.0467,23.0467,23.0467,16.2078,0,0.852188,0,8.76954e+07
09/28/2009 17:00,9,28,1,17,0,25,32,0,1.419e+07,7.04607e+07,23.0446,23.0446,23.0446,16.2078,0,0.728604,0,7.49554e+07
09/28/2009 18:00,9,28,1,18,0,23.9,36,0,1.09582e+07,4.64687e+07,23.0463,23.0463,23.0463,16.2078,0,0.545738,0,5.6157e+07
09/28/2009 19:00,9,28,1,19,0,22.8,39,0,0,2.387e+07,23.037,23.037,23.037,23.037,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,22.2,40,0,0,2.387e+07,23.037,23.037,23.037,23.037,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,19.4,44,0,0,2.04245e+07,23.037,23.037,23.037,23.037,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,17.8,46,0,0,2.04245e+07,23.037,23.037,23.037,23.037,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,16.7,48,0,0,1.73235e+07,23.037,23.037,23.037,23.037,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,16.1,48,0,0,1.56007e+07,23.037,23.037,23.037,23.037,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,16.1,48,0,0,2.04442e+07,23.037,23.037,23.037,23.037,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,15,47,0,0,2.04442e+07,23.037,23.037,23.037,23.037,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,14.4,49,0,0,2.04442e+07,23.037,23.037,23.037,23.037,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,13.9,49,0,0,2.04442e+07,23.037,23.037,23.037,23.037,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,12.2,54,0,0,2.04442e+07,23.037,23.037,23.037,23.037,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,14.4,47,0,0,2.21669e+07,23.037,23.037,23.037,23.037,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13.3,51,0,5.13433e+06,2.95482e+07,23.0202,23.0202,23.0202,16.2078,0,0.247601,0,2.5408e+07
09/29/2009 08:00,9,29,2,8,0,15,45,0,6.4688e+06,3.43351e+07,22.9439,22.9439,22.9439,16.2078,0,0.30713,0,3.1131e+07
09/29/2009 09:00,9,29,2,9,0,16.7,41,0,1.152e+07,6.71025e+07,22.9556,22.9556,22.9556,16.2078,0,0.578989,0,5.87878e+07
09/29/2009 10:00,9,29,2,10,0,19.4,34,0,1.27738e+07,6.86814e+07,22.9918,22.9918,22.9918,16.2078,0,0.649553,0,6.63075e+07
09/29/2009 11:00,9,29,2,11,0,22.8,27,0,1.37335e+07,6.98974e+07,23.0142,23.0142,23.0142,16.2078,0,0.705252,0,7.22315e+07
09/29/2009 12:00,9,29,2,12,0,23.9,26,0,1.4224e+07,7.05248e+07,23.042,23.042,23.042,16.2078,0,0.735201,0,7.5606e+07
09/29/2009 13:00,9,29,2,13,0,25,28,0,1.35053e+07,6.49842e+07,23.0402,23.0402,23.0402,16.2078,0,0.694947,0,7.14465e+07
09/29/2009 14:00,9,29,2,14,0,25,28,0,1.45423e+07,7.09293e+07,23.0373,23.0373,23.0373,16.2078,0,0.753969,0,7.74824e+07
09/29/2009 15:00,9,29,2,15,0,26.1,25,0,1.5211e+07,7.17689e+07,23.046,23.046,23.046,16.2078,0,0.790861,0,8.13763e+07
09/29/2009 16:00,9,29,2,16,0,26.7,24,0,1.54179e+07,7.20238e+07,23.0518,23.0518,23.0518,16.2078,0,0.801111,0,8.25012e+07
09/29/2009 17:00,9,29,2,17,0,25.6,24,0,1.45709e+07,7.09431e+07,23.0493,23.0493,23.0493,16.2078,0,0.750469,0,7.72576e+07
09/29/2009 18:00,9,29,2,18,0,23.9,27,0,1.14298e+07,4.70615e+07,23.0509,23.0509,23.0509,16.2078,0,0.571839,0,5.8882e+07
09/29/2009 19:00,9,29,2,19,0,21.1,32,0,0,2.387e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,19.4,37,0,0,2.387e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,21.1,35,0,0,2.04245e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,18.9,38,0,0,2.04245e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,16.7,44,0,0,1.73235e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,15.6,46,0,0,1.56007e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,15.6,47,0,0,1.4487e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,15.6,47,0,0,1.4487e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,13.9,53,0,0,1.4487e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11.7,66,0,0,1.4487e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12.2,66,0,0,1.4487e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,11.1,63,0,0,1.4487e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,11.1,63,0,0,1.56007e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,12.8,59,0,0,1.22289e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,16.1,48,0,0,1.22289e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,17.8,45,0,0,1.22289e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,19.4,42,0,0,1.22289e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,21.1,39,0,0,1.22289e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,21.7,36,0,0,1.22289e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,22.8,34,0,0,1.22289e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23.9,33,0,0,1.22289e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23.9,29,0,0,1.22289e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,23.9,31,0,0,1.22289e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,22.8,31,0,0,1.22289e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,20.6,37,0,0,1.56007e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,18.3,47,0,0,1.56007e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,17.8,50,0,0,1.56007e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,17,55,0,0,1.56007e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,16.2,57,0,0,1.56007e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,15.4,57,0,0,1.56007e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,14.6,35,0,0,1.4487e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,13.8,47,0,0,1.4487e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,13,36,0,0,1.4487e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,12.2,53,0,0,1.4487e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,11.7,46,0,0,1.4487e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,14.4,37,0,0,1.4487e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,12.2,43,0,0,1.56007e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,16.1,35,0,0,1.22289e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,19.4,28,0,0,1.22289e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,22.8,24,0,0,1.22289e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,25,20,0,0,1.22289e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,25.6,27,0,0,1.22289e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,27.2,20,0,0,1.22289e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,28.3,20,0,0,1.22289e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,29.4,19,0,0,1.22289e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,29.4,16,0,0,1.22289e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,30,16,0,0,1.22289e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,28.3,19,0,0,1.22289e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,23.9,27,0,0,1.56007e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,21.7,30,0,0,1.56007e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,18.9,32,0,0,1.56007e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,17.8,32,0,0,1.56007e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,16.1,41,0,0,1.56007e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,15,36,0,0,1.56007e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,13.9,37,0,0,2.04442e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,13.9,49,0,0,2.04442e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,13.3,40,0,0,2.04442e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,12.2,43,0,0,2.04442e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,11.7,42,0,0,2.04442e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,11.7,42,0,0,2.21669e+07,23.0455,23.0455,23.0455,23.0455,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,11.7,42,0,3.10716e+06,2.7035e+07,22.8582,22.8582,22.8582,16.2078,0,0.141418,0,1.41836e+07
10/02/2009 08:00,10,2,5,8,0,14.4,37,0,4.38435e+06,3.17683e+07,22.7084,22.7084,22.7084,16.2078,0,0.201921,0,1.97519e+07
10/02/2009 09:00,10,2,5,9,0,18.3,30,0,9.55548e+06,6.46526e+07,22.7205,22.7205,22.7205,16.2078,0,0.472976,0,4.63514e+07
10/02/2009 10:00,10,2,5,10,0,21.1,26,0,1.10533e+07,6.65346e+07,22.7663,22.7663,22.7663,16.2078,0,0.556395,0,5.49103e+07
10/02/2009 11:00,10,2,5,11,0,22.2,27,0,1.16404e+07,6.72759e+07,22.8248,22.8248,22.8248,16.2078,0,0.590046,0,5.87499e+07
10/02/2009 12:00,10,2,5,12,0,24.4,23,0,1.1768e+07,6.74394e+07,22.8981,22.8981,22.8981,16.2078,0,0.598147,0,6.0216e+07
10/02/2009 13:00,10,2,5,13,0,25.6,21,0,1.10955e+07,6.19662e+07,22.9216,22.9216,22.9216,16.2078,0,0.562534,0,5.68305e+07
10/02/2009 14:00,10,2,5,14,0,27.2,20,0,1.22176e+07,6.80042e+07,22.9372,22.9372,22.9372,16.2078,0,0.623227,0,6.31082e+07
10/02/2009 15:00,10,2,5,15,0,27.2,18,0,1.30533e+07,6.90525e+07,22.9706,22.9706,22.9706,16.2078,0,0.669217,0,6.81016e+07
10/02/2009 16:00,10,2,5,16,0,27.8,14,0,1.34968e+07,6.96024e+07,23.0074,23.0074,23.0074,16.2078,0,0.692072,0,7.08097e+07
10/02/2009 17:00,10,2,5,17,0,27.8,14,0,1.36787e+07,6.98261e+07,23.0214,23.0214,23.0214,16.2078,0,0.700957,0,7.18662e+07
10/02/2009 18:00,10,2,5,18,0,26.1,16,0,9.93742e+06,4.51987e+07,23.0394,23.0394,23.0394,16.2078,0,0.490906,0,5.0464e+07
10/02/2009 19:00,10,2,5,19,0,23.9,20,0,0,2.387e+07,23.0356,23.0356,23.0356,23.0356,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,20,24,0,0,2.387e+07,23.0356,23.0356,23.0356,23.0356,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,17.8,27,0,0,2.04245e+07,23.0356,23.0356,23.0356,23.0356,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,15,31,0,0,2.04245e+07,23.0356,23.0356,23.0356,23.0356,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,15,30,0,0,1.73235e+07,23.0356,23.0356,23.0356,23.0356,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,13.9,32,0,0,1.56007e+07,23.0356,23.0356,23.0356,23.0356,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,12.8,45,0,0,2.04442e+07,23.0356,23.0356,23.0356,23.0356,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,12.8,45,0,0,2.04442e+07,23.0356,23.0356,23.0356,23.0356,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,11.7,42,0,0,2.04442e+07,23.0356,23.0356,23.0356,23.0356,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,10.6,44,0,0,2.04442e+07,23.0356,23.0356,23.0356,23.0356,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,8.3,46,0,0,2.04442e+07,23.0356,23.0356,23.0356,23.0356,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,8.9,47,0,0,2.21669e+07,23.0356,23.0356,23.0356,23.0356,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8.3,46,0,2.30735e+06,2.6056e+07,23.0502,23.0502,23.0502,16.2078,0,0.102577,0,1.05597e+07
10/03/2009 08:00,10,3,6,8,0,10.6,44,0,3.42746e+06,3.0588e+07,22.9438,22.9438,22.9438,16.2078,0,0.153492,0,1.5558e+07
10/03/2009 09:00,10,3,6,9,0,13.9,37,0,8.58946e+06,6.34385e+07,22.9479,22.9479,22.9479,16.2078,0,0.419239,0,4.25189e+07
10/03/2009 10:00,10,3,6,10,0,17.2,28,0,1.00163e+07,6.52222e+07,22.993,22.993,22.993,16.2078,0,0.496728,0,5.07161e+07
10/03/2009 11:00,10,3,6,11,0,18.9,28,0,1.07873e+07,6.61903e+07,23.0347,23.0347,23.0347,16.2078,0,0.539635,0,5.54363e+07
10/03/2009 12:00,10,3,6,12,0,21.1,26,0,1.13146e+07,6.68596e+07,23.0684,23.0684,23.0684,16.2078,0,0.570717,0,5.8917e+07
10/03/2009 13:00,10,3,6,13,0,22.2,23,0,1.06261e+07,6.13686e+07,23.0636,23.0636,23.0636,16.2078,0,0.534721,0,5.51623e+07
10/03/2009 14:00,10,3,6,14,0,23.9,16,0,1.20079e+07,6.77403e+07,23.0569,23.0569,23.0569,16.2078,0,0.611477,0,6.30191e+07
10/03/2009 15:00,10,3,6,15,0,25,13,0,1.27804e+07,6.8705e+07,23.0636,23.0636,23.0636,16.2078,0,0.65298,0,6.73624e+07
10/03/2009 16:00,10,3,6,16,0,25,13,0,1.32199e+07,6.92509e+07,23.0693,23.0693,23.0693,16.2078,0,0.675818,0,6.97754e+07
10/03/2009 17:00,10,3,6,17,0,24.4,13,0,1.31586e+07,6.91669e+07,23.063,23.063,23.063,16.2078,0,0.670765,0,6.91905e+07
10/03/2009 18:00,10,3,6,18,0,22.8,13,0,9.40319e+06,4.45308e+07,23.0653,23.0653,23.0653,16.2078,0,0.461848,0,4.76563e+07
10/03/2009 19:00,10,3,6,19,0,20.6,17,0,0,2.387e+07,23.0599,23.0599,23.0599,23.0599,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,18.9,19,0,0,2.387e+07,23.0599,23.0599,23.0599,23.0599,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,15,26,0,0,2.04245e+07,23.0599,23.0599,23.0599,23.0599,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,13.9,23,0,0,2.04245e+07,23.0599,23.0599,23.0599,23.0599,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,13.9,24,0,0,1.73235e+07,23.0599,23.0599,23.0599,23.0599,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,13.3,30,0,0,1.56007e+07,23.0599,23.0599,23.0599,23.0599,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,11.7,35,0,0,2.04442e+07,23.0599,23.0599,23.0599,23.0599,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,10.6,44,0,0,2.04442e+07,23.0599,23.0599,23.0599,23.0599,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,10,45,0,0,2.04442e+07,23.0599,23.0599,23.0599,23.0599,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,8.9,49,0,0,2.04442e+07,23.0599,23.0599,23.0599,23.0599,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,7.8,53,0,0,2.04442e+07,23.0599,23.0599,23.0599,23.0599,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,7.2,55,0,0,2.21669e+07,23.0599,23.0599,23.0599,23.0599,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,7.2,57,0,1.9997e+06,2.56742e+07,23.0534,23.0534,23.0534,16.2078,0,0.0863674,0,8.89638e+06
10/04/2009 08:00,10,4,0,8,0,10,47,0,2.93011e+06,2.99784e+07,22.9496,22.9496,22.9496,16.2078,0,0.129095,0,1.30963e+07
10/04/2009 09:00,10,4,0,9,0,11.7,44,0,7.76726e+06,6.24157e+07,22.9479,22.9479,22.9479,16.2078,0,0.375711,0,3.81043e+07
10/04/2009 10:00,10,4,0,10,0,14.4,37,0,9.19783e+06,6.41992e+07,22.9883,22.9883,22.9883,16.2078,0,0.452323,0,4.61499e+07
10/04/2009 11:00,10,4,0,11,0,17.2,35,0,1.01823e+07,6.54329e+07,23.0366,23.0366,23.0366,16.2078,0,0.506549,0,5.20518e+07
10/04/2009 12:00,10,4,0,12,0,20.6,25,0,1.07114e+07,6.61023e+07,23.0714,23.0714,23.0714,16.2078,0,0.537244,0,5.54858e+07
10/04/2009 13:00,10,4,0,13,0,22.2,23,0,1.00106e+07,6.05959e+07,23.0674,23.0674,23.0674,16.2078,0,0.500538,0,5.16648e+07
10/04/2009 14:00,10,4,0,14,0,23.3,19,0,1.12345e+07,6.6763e+07,23.0624,23.0624,23.0624,16.2078,0,0.567181,0,5.85004e+07
10/04/2009 15:00,10,4,0,15,0,23.9,15,0,1.18153e+07,6.74834e+07,23.0671,23.0671,23.0671,16.2078,0,0.597293,0,6.16488e+07
10/04/2009 16:00,10,4,0,16,0,23.9,12,0,1.23649e+07,6.81693e+07,23.0719,23.0719,23.0719,16.2078,0,0.626664,0,6.47257e+07
10/04/2009 17:00,10,4,0,17,0,23.3,12,0,1.17668e+07,6.74083e+07,23.068,23.068,23.068,16.2078,0,0.591328,0,6.10406e+07
10/04/2009 18:00,10,4,0,18,0,21.1,14,0,8.13668e+06,4.29492e+07,23.0687,23.0687,23.0687,16.2078,0,0.393625,0,4.0637e+07
10/04/2009 19:00,10,4,0,19,0,17.8,20,0,0,2.387e+07,23.0625,23.0625,23.0625,23.0625,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,16.1,19,0,0,2.387e+07,23.0625,23.0625,23.0625,23.0625,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,15,18,0,0,2.04245e+07,23.0625,23.0625,23.0625,23.0625,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,11.1,25,0,0,2.04245e+07,23.0625,23.0625,23.0625,23.0625,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,11.7,23,0,0,1.73235e+07,23.0625,23.0625,23.0625,23.0625,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,12.8,30,0,0,1.56007e+07,23.0625,23.0625,23.0625,23.0625,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,11.7,31,0,0,2.04442e+07,23.0625,23.0625,23.0625,23.0625,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,10.6,33,0,0,2.04442e+07,23.0625,23.0625,23.0625,23.0625,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,8.3,39,0,0,2.04442e+07,23.0625,23.0625,23.0625,23.0625,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,6.7,41,0,0,2.04442e+07,23.0625,23.0625,23.0625,23.0625,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,6.7,41,0,0,2.04442e+07,23.0625,23.0625,23.0625,23.0625,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,6.7,41,0,0,2.21669e+07,23.0625,23.0625,23.0625,23.0625,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,6.7,39,0,962970,2.44439e+07,23.1581,23.1581,23.1581,16.2078,0,0.044287,0,4.62468e+06
10/05/2009 08:00,10,5,1,8,0,7.2,38,0,2.06685e+06,2.89291e+07,22.8882,22.8882,22.8882,16.2078,0,0.0888693,0,8.93205e+06
10/05/2009 09:00,10,5,1,9,0,8.9,32,0,6.77078e+06,6.11849e+07,22.7069,22.7069,22.7069,16.2078,0,0.324885,0,3.17726e+07
10/05/2009 10:00,10,5,1,10,0,11.1,29,0,8.4395e+06,6.3262e+07,22.723,22.723,22.723,16.2078,0,0.413488,0,4.05373e+07
10/05/2009 11:00,10,5,1,11,0,12.2,28,0,9.30321e+06,6.43433e+07,22.7555,22.7555,22.7555,16.2078,0,0.46085,0,4.5406e+07
10/05/2009 12:00,10,5,1,12,0,14.4,24,0,9.52026e+06,6.46199e+07,22.8235,22.8235,22.8235,16.2078,0,0.474053,0,4.71905e+07
10/05/2009 13:00,10,5,1,13,0,15,25,0,8.82376e+06,5.91192e+07,22.8749,22.8749,22.8749,16.2078,0,0.43767,0,4.39081e+07
10/05/2009 14:00,10,5,1,14,0,16.7,23,0,1.00699e+07,6.53115e+07,22.9081,22.9081,22.9081,16.2078,0,0.504991,0,5.09142e+07
10/05/2009 15:00,10,5,1,15,0,17.8,23,0,1.07131e+07,6.61088e+07,22.9379,22.9379,22.9379,16.2078,0,0.538266,0,5.45106e+07
10/05/2009 16:00,10,5,1,16,0,18.3,22,0,1.10694e+07,6.65457e+07,22.9782,22.9782,22.9782,16.2078,0,0.555572,0,5.65998e+07
10/05/2009 17:00,10,5,1,17,0,18.3,22,0,1.06826e+07,6.60513e+07,23.0058,23.0058,23.0058,16.2078,0,0.532171,0,5.44368e+07
10/05/2009 18:00,10,5,1,18,0,16.1,26,0,5.94436e+06,4.02304e+07,23.0303,23.0303,23.0303,16.2078,0,0.279692,0,2.87134e+07
10/05/2009 19:00,10,5,1,19,0,15,31,0,0,2.387e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,12.2,34,0,0,2.387e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,10.6,38,0,0,2.04245e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,10,39,0,0,2.04245e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,8.9,47,0,0,1.73235e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,8.9,45,0,0,1.56007e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,9.4,43,0,0,2.04442e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,8.9,42,0,0,2.04442e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,7.8,50,0,0,2.04442e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,7.2,48,0,0,2.04442e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,7.8,46,0,0,2.04442e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,8.3,42,0,0,2.21669e+07,23.0318,23.0318,23.0318,23.0318,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,8.3,42,0,741591,2.41719e+07,23.1283,23.1283,23.1283,16.2078,0,0.0330931,0,3.44066e+06
10/06/2009 08:00,10,6,2,8,0,8.3,44,0,1.46787e+06,2.82114e+07,23.0178,23.0178,23.0178,16.2078,0,0.0630193,0,6.45392e+06
10/06/2009 09:00,10,6,2,9,0,11.7,35,0,6.2505e+06,6.05369e+07,22.8634,22.8634,22.8634,16.2078,0,0.297037,0,2.9748e+07
10/06/2009 10:00,10,6,2,10,0,13.9,35,0,7.78914e+06,6.24482e+07,22.892,22.892,22.892,16.2078,0,0.377983,0,3.80175e+07
10/06/2009 11:00,10,6,2,11,0,15,33,0,8.65034e+06,6.35236e+07,22.9265,22.9265,22.9265,16.2078,0,0.424631,0,4.29295e+07
10/06/2009 12:00,10,6,2,12,0,17.2,28,0,9.11214e+06,6.41057e+07,22.9735,22.9735,22.9735,16.2078,0,0.45101,0,4.59153e+07
10/06/2009 13:00,10,6,2,13,0,19.4,21,0,8.42209e+06,5.86145e+07,22.9923,22.9923,22.9923,16.2078,0,0.415282,0,4.23955e+07
10/06/2009 14:00,10,6,2,14,0,21.1,18,0,9.95302e+06,6.51631e+07,23.012,23.012,23.012,16.2078,0,0.498102,0,5.09982e+07
10/06/2009 15:00,10,6,2,15,0,22.2,16,0,1.07709e+07,6.61795e+07,23.0353,23.0353,23.0353,16.2078,0,0.541011,0,5.55813e+07
10/06/2009 16:00,10,6,2,16,0,22.2,16,0,1.13073e+07,6.68428e+07,23.0631,23.0631,23.0631,16.2078,0,0.568282,0,5.86199e+07
10/06/2009 17:00,10,6,2,17,0,22.2,17,0,1.14618e+07,6.70308e+07,23.0683,23.0683,23.0683,16.2078,0,0.575399,0,5.93996e+07
10/06/2009 18:00,10,6,2,18,0,20.6,23,0,6.31413e+06,4.06869e+07,23.0782,23.0782,23.0782,16.2078,0,0.298419,0,3.08506e+07
10/06/2009 19:00,10,6,2,19,0,18.3,29,0,0,2.387e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,16.1,32,0,0,2.387e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,13.3,35,0,0,2.04245e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,12.2,37,0,0,2.04245e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,11.1,44,0,0,1.73235e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,10,41,0,0,1.56007e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,11.1,40,0,0,1.4487e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,9.4,43,0,0,1.4487e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,9.4,43,0,0,1.4487e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,7.8,48,0,0,1.4487e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,7.2,50,0,0,1.4487e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,8.3,44,0,0,1.4487e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,7.2,48,0,0,1.56007e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
