Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/07/2009 08:00,10,7,3,8,0,8.9,49,0,0,1.22289e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,11.7,41,0,0,1.22289e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,14.4,34,0,0,1.22289e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,16.7,29,0,0,1.22289e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,18.3,28,0,0,1.22289e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,19.4,25,0,0,1.22289e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,20.6,22,0,0,1.22289e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,20,20,0,0,1.22289e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,20.6,20,0,0,1.22289e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19.4,15,0,0,1.22289e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,18.3,21,0,0,1.22289e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,16.7,27,0,0,1.56007e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,15.6,27,0,0,1.56007e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,16.1,26,0,0,1.56007e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,15.6,26,0,0,1.56007e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,13.9,37,0,0,1.56007e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,13.3,40,0,0,1.56007e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,12.8,41,0,0,1.4487e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,12.2,41,0,0,1.4487e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,11.1,40,0,0,1.4487e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,10.6,42,0,0,1.4487e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,10,43,0,0,1.4487e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7.8,48,0,0,1.4487e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,6.1,49,0,0,1.56007e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,8.9,49,0,0,1.22289e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,12.8,38,0,0,1.22289e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,14.4,32,0,0,1.22289e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,15.6,29,0,0,1.22289e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,16.7,24,0,0,1.22289e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,17.8,25,0,0,1.22289e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,18.9,26,0,0,1.22289e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,19.4,23,0,0,1.22289e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,18.3,25,0,0,1.22289e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,17.2,27,0,0,1.22289e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,12.8,41,0,0,1.22289e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,10.6,48,0,0,1.56007e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,9.4,52,0,0,1.56007e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,7.2,80,0,0,1.56007e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,6.7,76,0,0,1.56007e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,6.1,79,0,0,1.56007e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,5.6,82,0,0,1.56007e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,4.4,83,0,0,2.04442e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,4.4,76,0,0,2.04442e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,3.3,75,0,0,2.04442e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,3.3,75,0,0,2.04442e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,3.3,72,0,0,2.04442e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,2.8,75,0,0,2.21669e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,2.2,74,0,0,2.32806e+07,23.0734,23.0734,23.0734,23.0734,0,0,0,0
10/09/2009 08:00,10,9,5,8,0,3.3,75,0,64807.4,2.6529e+07,23.0585,23.0585,23.0585,18.954,0,0.00190887,0,196487
10/09/2009 09:00,10,9,5,9,0,6.1,65,0,3.15394e+06,5.6734e+07,22.8524,22.8524,22.8524,16.2078,0,0.143477,0,1.4335e+07
10/09/2009 10:00,10,9,5,10,0,7.2,60,0,3.89256e+06,5.76417e+07,22.8463,22.8463,22.8463,16.2078,0,0.180317,0,1.80109e+07
10/09/2009 11:00,10,9,5,11,0,8.9,54,0,5.32862e+06,5.94058e+07,22.8446,22.8446,22.8446,16.2078,0,0.251605,0,2.51268e+07
10/09/2009 12:00,10,9,5,12,0,10.6,46,0,5.97233e+06,6.02049e+07,22.9076,22.9076,22.9076,16.2078,0,0.285606,0,2.87926e+07
10/09/2009 13:00,10,9,5,13,0,11.7,41,0,5.45481e+06,5.49319e+07,22.9298,22.9298,22.9298,16.2078,0,0.259757,0,2.6274e+07
10/09/2009 14:00,10,9,5,14,0,12.8,33,0,7.04483e+06,6.1538e+07,22.9546,22.9546,22.9546,16.2078,0,0.342329,0,3.47533e+07
10/09/2009 15:00,10,9,5,15,0,12.8,33,0,7.64801e+06,6.22805e+07,22.9865,22.9865,22.9865,16.2078,0,0.372469,0,3.79925e+07
10/09/2009 16:00,10,9,5,16,0,12.8,31,0,8.10685e+06,6.28427e+07,23.0258,23.0258,23.0258,16.2078,0,0.394714,0,4.04947e+07
10/09/2009 17:00,10,9,5,17,0,12.8,31,0,8.29473e+06,6.30713e+07,23.0479,23.0479,23.0479,16.2078,0,0.403423,0,4.1522e+07
10/09/2009 18:00,10,9,5,18,0,11.1,35,0,3.34669e+06,3.70334e+07,23.0857,23.0857,23.0857,16.2078,0,0.149392,0,1.54611e+07
10/09/2009 19:00,10,9,5,19,0,10,39,0,0,2.387e+07,23.0895,23.0895,23.0895,23.0895,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,8.9,45,0,0,2.387e+07,23.0895,23.0895,23.0895,23.0895,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,6.7,45,0,0,2.04245e+07,23.0895,23.0895,23.0895,23.0895,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,4.4,51,0,0,2.04245e+07,23.0895,23.0895,23.0895,23.0895,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,4.4,51,0,0,1.73235e+07,23.0895,23.0895,23.0895,23.0895,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,4.4,53,0,0,1.56007e+07,23.0895,23.0895,23.0895,23.0895,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,5.6,49,0,0,2.04442e+07,23.0895,23.0895,23.0895,23.0895,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,2.8,57,0,0,2.04442e+07,23.0895,23.0895,23.0895,23.0895,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,2.8,59,0,0,2.04442e+07,23.0895,23.0895,23.0895,23.0895,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,2.8,59,0,0,2.04442e+07,23.0895,23.0895,23.0895,23.0895,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,2.2,62,0,0,2.04442e+07,23.0895,23.0895,23.0895,23.0895,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,2.2,62,0,0,2.21669e+07,23.0895,23.0895,23.0895,23.0895,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,2.8,59,0,0,2.32806e+07,23.0895,23.0895,23.0895,23.0895,0,0,0,0
10/10/2009 08:00,10,10,6,8,0,4.4,55,0,175610,2.6654e+07,23.0929,23.0929,23.0929,17.5841,0,0.00507179,0,525515
10/10/2009 09:00,10,10,6,9,0,8.3,40,0,3.58673e+06,5.72618e+07,22.971,22.971,22.971,16.2078,0,0.164293,0,1.67102e+07
10/10/2009 10:00,10,10,6,10,0,10,34,0,4.56911e+06,5.84658e+07,22.9486,22.9486,22.9486,16.2078,0,0.21244,0,2.15459e+07
10/10/2009 11:00,10,10,6,11,0,12.2,30,0,5.82107e+06,6.00104e+07,22.9525,22.9525,22.9525,16.2078,0,0.276086,0,2.802e+07
10/10/2009 12:00,10,10,6,12,0,14.4,27,0,6.46842e+06,6.0813e+07,23.0043,23.0043,23.0043,16.2078,0,0.310003,0,3.17031e+07
10/10/2009 13:00,10,10,6,13,0,15,22,0,5.35537e+06,5.47942e+07,23.0332,23.0332,23.0332,16.2078,0,0.251467,0,2.58264e+07
10/10/2009 14:00,10,10,6,14,0,16.1,19,0,6.47367e+06,6.08094e+07,23.0464,23.0464,23.0464,16.2078,0,0.308108,0,3.17051e+07
10/10/2009 15:00,10,10,6,15,0,16.7,17,0,6.95313e+06,6.14006e+07,23.0739,23.0739,23.0739,16.2078,0,0.332321,0,3.4334e+07
10/10/2009 16:00,10,10,6,16,0,16.1,17,0,7.01187e+06,6.14714e+07,23.0963,23.0963,23.0963,16.2078,0,0.334928,0,3.4716e+07
10/10/2009 17:00,10,10,6,17,0,16.1,17,0,6.51073e+06,6.08502e+07,23.12,23.12,23.12,16.2078,0,0.308947,0,3.21334e+07
10/10/2009 18:00,10,10,6,18,0,15.6,18,0,3.18826e+06,3.68378e+07,23.1348,23.1348,23.1348,16.2078,0,0.14137,0,1.47352e+07
10/10/2009 19:00,10,10,6,19,0,15,18,0,0,2.387e+07,23.1401,23.1401,23.1401,23.1401,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,14.4,21,0,0,2.387e+07,23.1401,23.1401,23.1401,23.1401,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,13.9,24,0,0,2.04245e+07,23.1401,23.1401,23.1401,23.1401,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,13.3,29,0,0,2.04245e+07,23.1401,23.1401,23.1401,23.1401,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,13.3,30,0,0,1.73235e+07,23.1401,23.1401,23.1401,23.1401,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13.9,37,0,0,1.56007e+07,23.1401,23.1401,23.1401,23.1401,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13.9,27,0,0,2.04442e+07,23.1401,23.1401,23.1401,23.1401,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,12.8,34,0,0,2.04442e+07,23.1401,23.1401,23.1401,23.1401,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,10,50,0,0,2.04442e+07,23.1401,23.1401,23.1401,23.1401,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,8.9,51,0,0,2.04442e+07,23.1401,23.1401,23.1401,23.1401,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,10,47,0,0,2.04442e+07,23.1401,23.1401,23.1401,23.1401,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,8.3,100,0,0,2.21669e+07,23.1401,23.1401,23.1401,23.1401,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,8.3,90,0,300726,2.36339e+07,23.1667,23.1667,23.1667,16.2078,0,0.0116131,0,1.21602e+06
10/11/2009 08:00,10,11,0,8,0,8.3,80,0,728026,2.73166e+07,23.1491,23.1491,23.1491,16.2078,0,0.0291955,0,3.04727e+06
10/11/2009 09:00,10,11,0,9,0,9.4,71,0,4.48616e+06,5.83685e+07,22.9762,22.9762,22.9762,16.2078,0,0.209405,0,2.13134e+07
10/11/2009 10:00,10,11,0,10,0,9.4,71,0,5.5058e+06,5.96154e+07,22.9746,22.9746,22.9746,16.2078,0,0.258789,0,2.63509e+07
10/11/2009 11:00,10,11,0,11,0,11.1,50,0,6.55216e+06,6.09116e+07,22.9937,22.9937,22.9937,16.2078,0,0.313152,0,3.19757e+07
10/11/2009 12:00,10,11,0,12,0,12.2,43,0,7.13986e+06,6.16442e+07,23.0337,23.0337,23.0337,16.2078,0,0.344816,0,3.54167e+07
10/11/2009 13:00,10,11,0,13,0,12.8,41,0,6.08509e+06,5.56944e+07,23.0555,23.0555,23.0555,16.2078,0,0.288579,0,2.97347e+07
10/11/2009 14:00,10,11,0,14,0,12.2,41,0,7.69901e+06,6.23367e+07,23.059,23.059,23.059,16.2078,0,0.373776,0,3.85331e+07
10/11/2009 15:00,10,11,0,15,0,13.3,38,0,8.49208e+06,6.33213e+07,23.0795,23.0795,23.0795,16.2078,0,0.415252,0,4.2937e+07
10/11/2009 16:00,10,11,0,16,0,12.8,38,0,8.9747e+06,6.39173e+07,23.0929,23.0929,23.0929,16.2078,0,0.439666,0,4.55501e+07
10/11/2009 17:00,10,11,0,17,0,12.2,39,0,8.22227e+06,6.29737e+07,23.1065,23.1065,23.1065,16.2078,0,0.398252,0,4.13407e+07
10/11/2009 18:00,10,11,0,18,0,11.1,37,0,3.81996e+06,3.76132e+07,23.1158,23.1158,23.1158,16.2078,0,0.17266,0,1.79471e+07
10/11/2009 19:00,10,11,0,19,0,9.4,41,0,0,2.387e+07,23.1102,23.1102,23.1102,23.1102,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8.3,48,0,0,2.387e+07,23.1102,23.1102,23.1102,23.1102,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7.2,50,0,0,2.04245e+07,23.1102,23.1102,23.1102,23.1102,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,6.1,59,0,0,2.04245e+07,23.1102,23.1102,23.1102,23.1102,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,5,64,0,0,1.73235e+07,23.1102,23.1102,23.1102,23.1102,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,4.4,67,0,0,1.56007e+07,23.1102,23.1102,23.1102,23.1102,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,3.3,72,0,0,2.04442e+07,23.1102,23.1102,23.1102,23.1102,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,1.7,84,0,0,2.04442e+07,23.1102,23.1102,23.1102,23.1102,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,2.2,81,0,0,2.04442e+07,23.1102,23.1102,23.1102,23.1102,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,1.7,84,0,0,2.04442e+07,23.1102,23.1102,23.1102,23.1102,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,1.1,84,0,0,2.04442e+07,23.1102,23.1102,23.1102,23.1102,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,0.6,83,0,0,2.21669e+07,23.1102,23.1102,23.1102,23.1102,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,0.6,83,0,175178,2.34816e+07,23.1231,23.1231,23.1231,16.2078,0,0.00569602,0,592704
10/12/2009 08:00,10,12,1,8,0,2.2,81,0,369934,2.68875e+07,23.1489,23.1489,23.1489,16.2078,0,0.0137209,0,1.43311e+06
10/12/2009 09:00,10,12,1,9,0,5.6,67,0,3.50857e+06,5.71624e+07,23.0688,23.0688,23.0688,16.2078,0,0.159812,0,1.64828e+07
10/12/2009 10:00,10,12,1,10,0,7.8,55,0,4.25861e+06,5.8076e+07,23.0685,23.0685,23.0685,16.2078,0,0.19536,0,2.01674e+07
10/12/2009 11:00,10,12,1,11,0,9.4,49,0,5.02625e+06,5.90189e+07,23.1146,23.1146,23.1146,16.2078,0,0.233492,0,2.42675e+07
10/12/2009 12:00,10,12,1,12,0,9.4,49,0,6.21401e+06,6.04881e+07,23.1549,23.1549,23.1549,16.2078,0,0.294693,0,3.08057e+07
10/12/2009 13:00,10,12,1,13,0,10,47,0,5.88954e+06,5.5456e+07,23.162,23.162,23.162,16.2078,0,0.279245,0,2.92204e+07
10/12/2009 14:00,10,12,1,14,0,11.7,42,0,6.44095e+06,6.07641e+07,23.1632,23.1632,23.1632,16.2078,0,0.305354,0,3.19577e+07
10/12/2009 15:00,10,12,1,15,0,11.7,42,0,6.73161e+06,6.11219e+07,23.1751,23.1751,23.1751,16.2078,0,0.319896,0,3.35372e+07
10/12/2009 16:00,10,12,1,16,0,12.2,39,0,6.65779e+06,6.10298e+07,23.1855,23.1855,23.1855,16.2078,0,0.315944,0,3.3172e+07
10/12/2009 17:00,10,12,1,17,0,13.3,38,0,6.88658e+06,6.13127e+07,23.1929,23.1929,23.1929,16.2078,0,0.327674,0,3.44403e+07
10/12/2009 18:00,10,12,1,18,0,13.3,40,0,3.21979e+06,3.68756e+07,23.1978,23.1978,23.1978,16.2078,0,0.142724,0,1.50114e+07
10/12/2009 19:00,10,12,1,19,0,12.8,45,0,0,2.387e+07,23.1986,23.1986,23.1986,23.1986,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,12.2,49,0,0,2.387e+07,23.1986,23.1986,23.1986,23.1986,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,11.1,54,0,0,2.04245e+07,23.1986,23.1986,23.1986,23.1986,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,11.7,52,0,0,2.04245e+07,23.1986,23.1986,23.1986,23.1986,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,11.7,52,0,0,1.73235e+07,23.1986,23.1986,23.1986,23.1986,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,11.1,57,0,0,1.56007e+07,23.1986,23.1986,23.1986,23.1986,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,10.6,65,0,0,2.04442e+07,23.1986,23.1986,23.1986,23.1986,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,10.6,61,0,0,2.04442e+07,23.1986,23.1986,23.1986,23.1986,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,11.1,59,0,0,2.04442e+07,23.1986,23.1986,23.1986,23.1986,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,11.1,59,0,0,2.04442e+07,23.1986,23.1986,23.1986,23.1986,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,10.6,63,0,0,2.04442e+07,23.1986,23.1986,23.1986,23.1986,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,8.9,68,0,0,2.21669e+07,23.1986,23.1986,23.1986,23.1986,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,7.2,74,0,272630,2.35998e+07,23.2137,23.2137,23.2137,16.2078,0,0.0102804,0,1.08374e+06
10/13/2009 08:00,10,13,2,8,0,8.3,65,0,607644,2.71756e+07,23.2096,23.2096,23.2096,16.2078,0,0.0247027,0,2.60194e+06
10/13/2009 09:00,10,13,2,9,0,10.6,61,0,4.44179e+06,5.83117e+07,23.0921,23.0921,23.0921,16.2078,0,0.206696,0,2.13996e+07
10/13/2009 10:00,10,13,2,10,0,13.3,55,0,6.14642e+06,6.04058e+07,23.1073,23.1073,23.1073,16.2078,0,0.291195,0,3.02324e+07
10/13/2009 11:00,10,13,2,11,0,15,45,0,7.20904e+06,6.17228e+07,23.1289,23.1289,23.1289,16.2078,0,0.34656,0,3.60916e+07
10/13/2009 12:00,10,13,2,12,0,15.6,44,0,7.8682e+06,6.25479e+07,23.1414,23.1414,23.1414,16.2078,0,0.382816,0,3.99393e+07
10/13/2009 13:00,10,13,2,13,0,16.1,42,0,7.17357e+06,5.70526e+07,23.1323,23.1323,23.1323,16.2078,0,0.347138,0,3.61698e+07
10/13/2009 14:00,10,13,2,14,0,17.2,38,0,8.76998e+06,6.36763e+07,23.1249,23.1249,23.1249,16.2078,0,0.432085,0,4.49724e+07
10/13/2009 15:00,10,13,2,15,0,17.8,34,0,9.45955e+06,6.45311e+07,23.1272,23.1272,23.1272,16.2078,0,0.46779,0,4.87047e+07
10/13/2009 16:00,10,13,2,16,0,18.3,33,0,9.99257e+06,6.51903e+07,23.1296,23.1296,23.1296,16.2078,0,0.494919,0,5.15476e+07
10/13/2009 17:00,10,13,2,17,0,17.8,30,0,9.91616e+06,6.50889e+07,23.126,23.126,23.126,16.2078,0,0.489395,0,5.09454e+07
10/13/2009 18:00,10,13,2,18,0,15.6,34,0,4.76806e+06,3.8778e+07,23.1272,23.1272,23.1272,16.2078,0,0.219621,0,2.28662e+07
10/13/2009 19:00,10,13,2,19,0,13.9,38,0,0,2.387e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,11.7,46,0,0,2.387e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,11.1,48,0,0,2.04245e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,9.4,54,0,0,2.04245e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,7.8,60,0,0,1.73235e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,7.8,60,0,0,1.56007e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7.8,58,0,0,1.4487e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,6.7,65,0,0,1.4487e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,6.1,68,0,0,1.4487e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,6.1,68,0,0,1.4487e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,6.1,70,0,0,1.4487e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,5.6,73,0,0,1.4487e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,5.6,73,0,0,1.56007e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,7.2,68,0,0,1.22289e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,11.7,54,0,0,1.22289e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,15,44,0,0,1.22289e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,15.6,46,0,0,1.22289e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,17.2,43,0,0,1.22289e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,18.9,42,0,0,1.22289e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,18.9,40,0,0,1.22289e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,18.9,42,0,0,1.22289e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,17.8,43,0,0,1.22289e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,18.3,38,0,0,1.22289e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16.7,38,0,0,1.22289e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,39,0,0,1.56007e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13.9,45,0,0,1.56007e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12.2,50,0,0,1.56007e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,10,58,0,0,1.56007e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,8.3,63,0,0,1.56007e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,7.8,65,0,0,1.56007e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,6.7,70,0,0,1.4487e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,6.1,73,0,0,1.4487e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,5.6,73,0,0,1.4487e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,6.1,73,0,0,1.4487e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,6.7,70,0,0,1.4487e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6.1,70,0,0,1.4487e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,5.6,73,0,0,1.56007e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,6.1,73,0,0,1.22289e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,7.8,68,0,0,1.22289e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,11.7,48,0,0,1.22289e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,13.9,42,0,0,1.22289e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,17.2,28,0,0,1.22289e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,18.9,22,0,0,1.22289e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,19.4,21,0,0,1.22289e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,20,19,0,0,1.22289e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,19.4,20,0,0,1.22289e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,18.9,20,0,0,1.22289e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,16.7,23,0,0,1.22289e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13.9,30,0,0,1.56007e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,13.3,32,0,0,1.56007e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,14.4,34,0,0,1.56007e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,12.8,41,0,0,1.56007e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,12.2,41,0,0,1.56007e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,10.6,36,0,0,1.56007e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,11.1,33,0,0,2.04442e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,11.1,33,0,0,2.04442e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,10.6,36,0,0,2.04442e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,10,39,0,0,2.04442e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,9.4,45,0,0,2.04442e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,8.9,49,0,0,2.21669e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,7.2,57,0,0,2.32806e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/16/2009 08:00,10,16,5,8,0,8.3,53,0,0,2.64553e+07,23.1213,23.1213,23.1213,23.1213,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,10.6,46,0,2.89952e+06,5.64209e+07,22.8174,22.8174,22.8174,16.2078,0,0.130573,0,1.29163e+07
10/16/2009 10:00,10,16,5,10,0,15,34,0,4.18757e+06,5.80023e+07,22.7221,22.7221,22.7221,16.2078,0,0.194352,0,1.90488e+07
10/16/2009 11:00,10,16,5,11,0,16.7,29,0,4.75344e+06,5.86884e+07,22.7927,22.7927,22.7927,16.2078,0,0.22063,0,2.1861e+07
10/16/2009 12:00,10,16,5,12,0,20.6,22,0,5.45006e+06,5.9546e+07,22.877,22.877,22.877,16.2078,0,0.255668,0,2.56567e+07
10/16/2009 13:00,10,16,5,13,0,23.3,18,0,5.0059e+06,5.43613e+07,22.9299,22.9299,22.9299,16.2078,0,0.23306,0,2.35738e+07
10/16/2009 14:00,10,16,5,14,0,25,17,0,6.64854e+06,6.10269e+07,22.9737,22.9737,22.9737,16.2078,0,0.317086,0,3.22819e+07
10/16/2009 15:00,10,16,5,15,0,24.4,16,0,7.14901e+06,6.16452e+07,23.006,23.006,23.006,16.2078,0,0.342685,0,3.50549e+07
10/16/2009 16:00,10,16,5,16,0,21.7,25,0,6.6844e+06,6.10656e+07,23.0534,23.0534,23.0534,16.2078,0,0.317831,0,3.27389e+07
10/16/2009 17:00,10,16,5,17,0,21.1,26,0,7.30009e+06,6.1828e+07,23.0685,23.0685,23.0685,16.2078,0,0.349578,0,3.60887e+07
10/16/2009 18:00,10,16,5,18,0,18.9,29,0,3.92317e+06,3.77392e+07,23.1013,23.1013,23.1013,16.2078,0,0.177259,0,1.83867e+07
10/16/2009 19:00,10,16,5,19,0,16.7,41,0,0,2.387e+07,23.1016,23.1016,23.1016,23.1016,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,15.6,42,0,0,2.387e+07,23.1016,23.1016,23.1016,23.1016,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,13.9,49,0,0,2.04245e+07,23.1016,23.1016,23.1016,23.1016,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,15,45,0,0,2.04245e+07,23.1016,23.1016,23.1016,23.1016,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,12.2,57,0,0,1.73235e+07,23.1016,23.1016,23.1016,23.1016,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,12.8,55,0,0,1.56007e+07,23.1016,23.1016,23.1016,23.1016,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,12.8,57,0,0,2.04442e+07,23.1016,23.1016,23.1016,23.1016,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,12.2,53,0,0,2.04442e+07,23.1016,23.1016,23.1016,23.1016,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,12.2,59,0,0,2.04442e+07,23.1016,23.1016,23.1016,23.1016,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,11.7,56,0,0,2.04442e+07,23.1016,23.1016,23.1016,23.1016,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,11.1,57,0,0,2.04442e+07,23.1016,23.1016,23.1016,23.1016,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,9.4,49,0,0,2.21669e+07,23.1016,23.1016,23.1016,23.1016,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,7.8,48,0,315590,2.36519e+07,23.1449,23.1449,23.1449,16.2078,0,0.0123117,0,1.28513e+06
10/17/2009 08:00,10,17,6,8,0,6.7,52,0,444905,2.69838e+07,23.2117,23.2117,23.2117,16.2078,0,0.0184781,0,1.94724e+06
10/17/2009 09:00,10,17,6,9,0,6.7,57,0,4.04302e+06,5.78127e+07,23.0111,23.0111,23.0111,16.2078,0,0.185042,0,1.89272e+07
10/17/2009 10:00,10,17,6,10,0,7.8,53,0,5.49394e+06,5.95991e+07,22.9944,22.9944,22.9944,16.2078,0,0.257833,0,2.63296e+07
10/17/2009 11:00,10,17,6,11,0,8.9,51,0,6.99027e+06,6.14537e+07,23.0378,23.0378,23.0378,16.2078,0,0.335675,0,3.44989e+07
10/17/2009 12:00,10,17,6,12,0,11.7,41,0,7.43676e+06,6.20093e+07,23.0898,23.0898,23.0898,16.2078,0,0.359555,0,3.72345e+07
10/17/2009 13:00,10,17,6,13,0,12.8,36,0,6.94564e+06,5.677e+07,23.1,23.1,23.1,16.2078,0,0.335282,0,3.47715e+07
10/17/2009 14:00,10,17,6,14,0,13.9,27,0,8.1673e+06,6.29182e+07,23.1027,23.1027,23.1027,16.2078,0,0.398302,0,4.13234e+07
10/17/2009 15:00,10,17,6,15,0,15,20,0,8.00909e+06,6.27108e+07,23.1173,23.1173,23.1173,16.2078,0,0.387546,0,4.02924e+07
10/17/2009 16:00,10,17,6,16,0,13.9,21,0,7.89058e+06,6.2561e+07,23.1247,23.1247,23.1247,16.2078,0,0.380743,0,3.96278e+07
10/17/2009 17:00,10,17,6,17,0,13.3,17,0,8.42494e+06,6.32251e+07,23.1261,23.1261,23.1261,16.2078,0,0.408776,0,4.25537e+07
10/17/2009 18:00,10,17,6,18,0,11.7,23,0,4.56873e+06,3.8533e+07,23.1292,23.1292,23.1292,16.2078,0,0.209599,0,2.18291e+07
10/17/2009 19:00,10,17,6,19,0,10,22,0,0,2.387e+07,23.1257,23.1257,23.1257,23.1257,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,8.3,29,0,0,2.387e+07,23.1257,23.1257,23.1257,23.1257,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,8.3,29,0,0,2.04245e+07,23.1257,23.1257,23.1257,23.1257,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,4.4,44,0,0,2.04245e+07,23.1257,23.1257,23.1257,23.1257,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,3.3,43,0,0,1.73235e+07,23.1257,23.1257,23.1257,23.1257,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,2.8,46,0,0,1.56007e+07,23.1257,23.1257,23.1257,23.1257,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,1.7,53,0,0,2.04442e+07,23.1257,23.1257,23.1257,23.1257,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,1.7,55,0,0,2.04442e+07,23.1257,23.1257,23.1257,23.1257,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,0.6,60,0,0,2.04442e+07,23.1257,23.1257,23.1257,23.1257,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,1.1,52,0,0,2.04442e+07,23.1257,23.1257,23.1257,23.1257,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,1.1,50,0,0,2.04442e+07,23.1257,23.1257,23.1257,23.1257,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,1.1,50,0,0,2.21669e+07,23.1257,23.1257,23.1257,23.1257,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,0,57,0,134842,2.34327e+07,23.136,23.136,23.136,16.2078,0,0.00380069,0,396220
10/18/2009 08:00,10,18,0,8,0,0.6,57,0,282933,2.6787e+07,23.1692,23.1692,23.1692,16.2078,0,0.0107709,0,1.12821e+06
10/18/2009 09:00,10,18,0,9,0,5,42,0,3.58299e+06,5.72545e+07,23.051,23.051,23.051,16.2078,0,0.163621,0,1.68212e+07
10/18/2009 10:00,10,18,0,10,0,7.2,36,0,4.68101e+06,5.85999e+07,23.014,23.014,23.014,16.2078,0,0.217337,0,2.2257e+07
10/18/2009 11:00,10,18,0,11,0,8.9,32,0,5.86174e+06,6.00573e+07,23.0305,23.0305,23.0305,16.2078,0,0.277493,0,2.84882e+07
10/18/2009 12:00,10,18,0,12,0,11.1,26,0,6.48136e+06,6.08263e+07,23.0827,23.0827,23.0827,16.2078,0,0.310133,0,3.20837e+07
10/18/2009 13:00,10,18,0,13,0,12.8,22,0,6.07839e+06,5.56968e+07,23.0913,23.0913,23.0913,16.2078,0,0.290573,0,3.00967e+07
10/18/2009 14:00,10,18,0,14,0,13.9,20,0,7.31085e+06,6.18545e+07,23.0955,23.0955,23.0955,16.2078,0,0.353333,0,3.66198e+07
10/18/2009 15:00,10,18,0,15,0,14.4,17,0,8.14063e+06,6.28832e+07,23.11,23.11,23.11,16.2078,0,0.396387,0,4.11684e+07
10/18/2009 16:00,10,18,0,16,0,15,17,0,8.73948e+06,6.36244e+07,23.1265,23.1265,23.1265,16.2078,0,0.427071,0,4.44612e+07
10/18/2009 17:00,10,18,0,17,0,15,17,0,8.74144e+06,6.36223e+07,23.1328,23.1328,23.1328,16.2078,0,0.426081,0,4.43983e+07
10/18/2009 18:00,10,18,0,18,0,13.3,17,0,4.46655e+06,3.84085e+07,23.1345,23.1345,23.1345,16.2078,0,0.204658,0,2.13309e+07
10/18/2009 19:00,10,18,0,19,0,10.6,27,0,0,2.387e+07,23.1287,23.1287,23.1287,23.1287,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,9.4,31,0,0,2.387e+07,23.1287,23.1287,23.1287,23.1287,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,8.9,33,0,0,2.04245e+07,23.1287,23.1287,23.1287,23.1287,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,5.6,42,0,0,2.04245e+07,23.1287,23.1287,23.1287,23.1287,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,5.6,38,0,0,1.73235e+07,23.1287,23.1287,23.1287,23.1287,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,6.1,35,0,0,1.56007e+07,23.1287,23.1287,23.1287,23.1287,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,5.6,37,0,0,2.04442e+07,23.1287,23.1287,23.1287,23.1287,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,5,40,0,0,2.04442e+07,23.1287,23.1287,23.1287,23.1287,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,5,42,0,0,2.04442e+07,23.1287,23.1287,23.1287,23.1287,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,5.6,40,0,0,2.04442e+07,23.1287,23.1287,23.1287,23.1287,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,5.6,40,0,0,2.04442e+07,23.1287,23.1287,23.1287,23.1287,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,3.9,47,0,0,2.21669e+07,23.1287,23.1287,23.1287,23.1287,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,5,44,0,108503,2.34008e+07,23.1346,23.1346,23.1346,16.2078,0,0.00257013,0,267881
10/19/2009 08:00,10,19,1,8,0,6.1,43,0,263869,2.67638e+07,23.1599,23.1599,23.1599,16.2078,0,0.00987207,0,1.0327e+06
10/19/2009 09:00,10,19,1,9,0,9.4,34,0,3.78513e+06,5.75038e+07,22.947,22.947,22.947,16.2078,0,0.173839,0,1.75898e+07
10/19/2009 10:00,10,19,1,10,0,12.2,31,0,5.04407e+06,5.90497e+07,22.8853,22.8853,22.8853,16.2078,0,0.236084,0,2.372e+07
10/19/2009 11:00,10,19,1,11,0,15.6,26,0,6.45095e+06,6.07903e+07,22.8929,22.8929,22.8929,16.2078,0,0.308646,0,3.10476e+07
10/19/2009 12:00,10,19,1,12,0,17.2,26,0,6.85788e+06,6.12953e+07,22.9594,22.9594,22.9594,16.2078,0,0.330161,0,3.35415e+07
10/19/2009 13:00,10,19,1,13,0,18.3,28,0,6.35844e+06,5.60427e+07,23.0079,23.0079,23.0079,16.2078,0,0.304817,0,3.11896e+07
10/19/2009 14:00,10,19,1,14,0,19.4,28,0,7.80126e+06,6.24668e+07,23.0386,23.0386,23.0386,16.2078,0,0.379757,0,3.90334e+07
10/19/2009 15:00,10,19,1,15,0,20.6,26,0,8.75169e+06,6.36481e+07,23.0588,23.0588,23.0588,16.2078,0,0.429746,0,4.43018e+07
10/19/2009 16:00,10,19,1,16,0,21.1,26,0,9.43208e+06,6.4492e+07,23.0817,23.0817,23.0817,16.2078,0,0.465004,0,4.8097e+07
10/19/2009 17:00,10,19,1,17,0,20.6,26,0,9.4676e+06,6.45307e+07,23.0881,23.0881,23.0881,16.2078,0,0.465583,0,4.82017e+07
10/19/2009 18:00,10,19,1,18,0,18.3,29,0,5.16263e+06,3.92662e+07,23.1036,23.1036,23.1036,16.2078,0,0.239701,0,2.48719e+07
10/19/2009 19:00,10,19,1,19,0,15,41,0,0,2.387e+07,23.0993,23.0993,23.0993,23.0993,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,11.1,52,0,0,2.387e+07,23.0993,23.0993,23.0993,23.0993,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,10.6,54,0,0,2.04245e+07,23.0993,23.0993,23.0993,23.0993,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,10.6,58,0,0,2.04245e+07,23.0993,23.0993,23.0993,23.0993,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,10,58,0,0,1.73235e+07,23.0993,23.0993,23.0993,23.0993,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,9.4,56,0,0,1.56007e+07,23.0993,23.0993,23.0993,23.0993,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,7.2,63,0,0,2.04442e+07,23.0993,23.0993,23.0993,23.0993,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,6.7,62,0,0,2.04442e+07,23.0993,23.0993,23.0993,23.0993,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,6.7,70,0,0,2.04442e+07,23.0993,23.0993,23.0993,23.0993,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,6.7,70,0,0,2.04442e+07,23.0993,23.0993,23.0993,23.0993,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,6.7,70,0,0,2.04442e+07,23.0993,23.0993,23.0993,23.0993,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,5.6,70,0,0,2.21669e+07,23.0993,23.0993,23.0993,23.0993,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4.4,73,0,386067,2.37376e+07,23.1417,23.1417,23.1417,16.2078,0,0.0156729,0,1.63522e+06
10/20/2009 08:00,10,20,2,8,0,5,70,0,415191,2.69477e+07,23.1927,23.1927,23.1927,16.2078,0,0.017068,0,1.79389e+06
10/20/2009 09:00,10,20,2,9,0,6.7,65,0,4.01571e+06,5.77771e+07,23.1191,23.1191,23.1191,16.2078,0,0.183239,0,1.9046e+07
10/20/2009 10:00,10,20,2,10,0,9.4,56,0,5.10372e+06,5.91132e+07,23.1454,23.1454,23.1454,16.2078,0,0.237118,0,2.47539e+07
10/20/2009 11:00,10,20,2,11,0,10.6,54,0,6.81258e+06,6.12282e+07,23.1639,23.1639,23.1639,16.2078,0,0.32528,0,3.40466e+07
10/20/2009 12:00,10,20,2,12,0,13.3,49,0,7.36594e+06,6.19162e+07,23.1731,23.1731,23.1731,16.2078,0,0.354648,0,3.71695e+07
10/20/2009 13:00,10,20,2,13,0,15,44,0,7.02285e+06,5.68634e+07,23.1603,23.1603,23.1603,16.2078,0,0.338761,0,3.54399e+07
10/20/2009 14:00,10,20,2,14,0,16.1,42,0,8.45371e+06,6.32792e+07,23.1405,23.1405,23.1405,16.2078,0,0.414507,0,4.32402e+07
10/20/2009 15:00,10,20,2,15,0,16.1,41,0,9.17623e+06,6.41758e+07,23.1405,23.1405,23.1405,16.2078,0,0.452135,0,4.71653e+07
10/20/2009 16:00,10,20,2,16,0,16.7,36,0,9.75408e+06,6.4892e+07,23.1443,23.1443,23.1443,16.2078,0,0.481918,0,5.02998e+07
10/20/2009 17:00,10,20,2,17,0,16.1,36,0,9.605e+06,6.47003e+07,23.1402,23.1402,23.1402,16.2078,0,0.472577,0,4.92959e+07
10/20/2009 18:00,10,20,2,18,0,13.3,43,0,5.05702e+06,3.91356e+07,23.135,23.135,23.135,16.2078,0,0.234351,0,2.44275e+07
10/20/2009 19:00,10,20,2,19,0,11.1,52,0,0,2.387e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,8.3,58,0,0,2.387e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,7.2,60,0,0,2.04245e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,5.6,70,0,0,2.04245e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5.6,67,0,0,1.73235e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,6.7,57,0,0,1.56007e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,61,0,0,1.4487e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,4.4,63,0,0,1.4487e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,3.9,66,0,0,1.4487e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,5,61,0,0,1.4487e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,5.6,58,0,0,1.4487e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,4.4,61,0,0,1.4487e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,5,58,0,0,1.56007e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,5.6,56,0,0,1.22289e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,7.8,48,0,0,1.22289e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12.2,37,0,0,1.22289e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,14.4,32,0,0,1.22289e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,15.6,29,0,0,1.22289e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,17.2,28,0,0,1.22289e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,17.8,29,0,0,1.22289e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,18.3,30,0,0,1.22289e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,17.8,31,0,0,1.22289e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,17.2,35,0,0,1.22289e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,15,41,0,0,1.22289e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,12.8,48,0,0,1.56007e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,12.2,50,0,0,1.56007e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,13.9,42,0,0,1.56007e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,12.2,53,0,0,1.56007e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,11.7,56,0,0,1.56007e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,10,63,0,0,1.56007e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,8.9,68,0,0,1.4487e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,8.3,71,0,0,1.4487e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,7.8,73,0,0,1.4487e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,8.3,74,0,0,1.4487e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,7.2,76,0,0,1.4487e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,6.1,79,0,0,1.4487e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,6.1,79,0,0,1.56007e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,8.3,68,0,0,1.22289e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,10.6,61,0,0,1.22289e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,13.3,51,0,0,1.22289e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,13.9,49,0,0,1.22289e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,15,45,0,0,1.22289e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,15,47,0,0,1.22289e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,14.4,55,0,0,1.22289e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,13.9,59,0,0,1.22289e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,12.8,74,0,0,1.22289e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,12.2,77,0,0,1.22289e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,12.2,77,0,0,1.22289e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,11.7,80,0,0,1.56007e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,11.1,86,0,0,1.56007e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11.1,86,0,0,1.56007e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,11.7,80,0,0,1.56007e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,12.2,74,0,0,1.56007e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,12.2,74,0,0,1.56007e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,13.9,64,0,0,2.04442e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,11.7,83,0,0,2.04442e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,11.7,80,0,0,2.04442e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,10.6,74,0,0,2.04442e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,8.9,54,0,0,2.04442e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,7.8,50,0,0,2.21669e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7.2,55,0,0,2.32806e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/23/2009 08:00,10,23,5,8,0,6.7,62,0,0,2.64553e+07,23.1265,23.1265,23.1265,23.1265,0,0,0,0
10/23/2009 09:00,10,23,5,9,0,7.8,58,0,758306,5.38212e+07,23.1306,23.1306,23.1306,17.3609,0,0.0308915,0,3.21843e+06
10/23/2009 10:00,10,23,5,10,0,9.4,54,0,1.59123e+06,5.48287e+07,23.0849,23.0849,23.0849,16.2078,0,0.0689242,0,7.1226e+06
10/23/2009 11:00,10,23,5,11,0,8.9,45,0,1.94266e+06,5.52576e+07,23.0976,23.0976,23.0976,16.2078,0,0.0859858,0,8.916e+06
10/23/2009 12:00,10,23,5,12,0,10.6,38,0,3.21343e+06,5.6795e+07,23.124,23.124,23.124,16.2078,0,0.144092,0,1.49947e+07
10/23/2009 13:00,10,23,5,13,0,11.1,35,0,1.85143e+06,5.04932e+07,23.1872,23.1872,23.1872,16.2078,0,0.0781662,0,8.20912e+06
10/23/2009 14:00,10,23,5,14,0,10.6,35,0,3.00114e+06,5.65315e+07,23.1772,23.1772,23.1772,16.2078,0,0.133093,0,1.39574e+07
10/23/2009 15:00,10,23,5,15,0,10.6,35,0,3.51136e+06,5.71561e+07,23.1729,23.1729,23.1729,16.2078,0,0.157947,0,1.65535e+07
10/23/2009 16:00,10,23,5,16,0,11.7,31,0,4.25254e+06,5.80648e+07,23.1875,23.1875,23.1875,16.2078,0,0.194286,0,2.04047e+07
10/23/2009 17:00,10,23,5,17,0,10.6,35,0,4.27638e+06,5.80942e+07,23.2133,23.2133,23.2133,16.2078,0,0.195557,0,2.06139e+07
10/23/2009 18:00,10,23,5,18,0,9.4,37,0,869419,3.40265e+07,23.2599,23.2599,23.2599,16.2078,0,0.0342831,0,3.63786e+06
10/23/2009 19:00,10,23,5,19,0,7.2,46,0,0,2.387e+07,23.2862,23.2862,23.2862,23.2862,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,6.1,51,0,0,2.387e+07,23.2862,23.2862,23.2862,23.2862,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6.1,51,0,0,2.04245e+07,23.2862,23.2862,23.2862,23.2862,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,3.3,63,0,0,2.04245e+07,23.2862,23.2862,23.2862,23.2862,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3.3,63,0,0,1.73235e+07,23.2862,23.2862,23.2862,23.2862,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,2.2,68,0,0,1.56007e+07,23.2862,23.2862,23.2862,23.2862,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,2.8,65,0,0,2.04442e+07,23.2862,23.2862,23.2862,23.2862,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,2.2,68,0,0,2.04442e+07,23.2862,23.2862,23.2862,23.2862,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,0.6,76,0,0,2.04442e+07,23.2862,23.2862,23.2862,23.2862,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,-1.1,79,0,0,2.04442e+07,23.2862,23.2862,23.2862,23.2862,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,0,76,0,0,2.04442e+07,23.2862,23.2862,23.2862,23.2862,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,0,76,0,0,2.21669e+07,23.2862,23.2862,23.2862,23.2862,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,-1.1,76,0,0,2.32806e+07,23.2862,23.2862,23.2862,23.2862,0,0,0,0
10/24/2009 08:00,10,24,6,8,0,0.6,73,0,0,2.64553e+07,23.2862,23.2862,23.2862,23.2862,0,0,0,0
10/24/2009 09:00,10,24,6,9,0,1.7,67,0,1.48301e+06,5.47052e+07,23.2531,23.2531,23.2531,17.3875,0,0.0657232,0,6.96314e+06
10/24/2009 10:00,10,24,6,10,0,3.3,60,0,2.46461e+06,5.58974e+07,23.189,23.189,23.189,16.2078,0,0.111595,0,1.17188e+07
10/24/2009 11:00,10,24,6,11,0,5.6,49,0,3.3131e+06,5.69399e+07,23.1752,23.1752,23.1752,16.2078,0,0.153917,0,1.61366e+07
10/24/2009 12:00,10,24,6,12,0,6.7,43,0,4.15907e+06,5.79658e+07,23.1921,23.1921,23.1921,16.2078,0,0.19323,0,2.03074e+07
10/24/2009 13:00,10,24,6,13,0,7.8,38,0,3.73959e+06,5.2826e+07,23.1817,23.1817,23.1817,16.2078,0,0.174998,0,1.83638e+07
10/24/2009 14:00,10,24,6,14,0,8.3,33,0,5.42844e+06,5.9527e+07,23.1836,23.1836,23.1836,16.2078,0,0.256658,0,2.69401e+07
10/24/2009 15:00,10,24,6,15,0,8.9,30,0,5.85768e+06,6.00479e+07,23.2025,23.2025,23.2025,16.2078,0,0.276459,0,2.90973e+07
10/24/2009 16:00,10,24,6,16,0,9.4,29,0,6.33834e+06,6.06388e+07,23.2153,23.2153,23.2153,16.2078,0,0.300296,0,3.16638e+07
10/24/2009 17:00,10,24,6,17,0,8.3,32,0,6.42003e+06,6.0737e+07,23.2247,23.2247,23.2247,16.2078,0,0.303821,0,3.20784e+07
10/24/2009 18:00,10,24,6,18,0,7.2,36,0,2.08446e+06,3.54991e+07,23.2235,23.2235,23.2235,16.2078,0,0.0902425,0,9.52653e+06
10/24/2009 19:00,10,24,6,19,0,6.7,35,0,0,2.387e+07,23.2216,23.2216,23.2216,23.2216,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,2.8,51,0,0,2.387e+07,23.2216,23.2216,23.2216,23.2216,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,2.2,56,0,0,2.04245e+07,23.2216,23.2216,23.2216,23.2216,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,3.9,43,0,0,2.04245e+07,23.2216,23.2216,23.2216,23.2216,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,3.3,47,0,0,1.73235e+07,23.2216,23.2216,23.2216,23.2216,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,5,40,0,0,1.56007e+07,23.2216,23.2216,23.2216,23.2216,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,4.4,44,0,0,2.04442e+07,23.2216,23.2216,23.2216,23.2216,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,4.4,41,0,0,2.04442e+07,23.2216,23.2216,23.2216,23.2216,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,5,40,0,0,2.04442e+07,23.2216,23.2216,23.2216,23.2216,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,5,42,0,0,2.04442e+07,23.2216,23.2216,23.2216,23.2216,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,5,44,0,0,2.04442e+07,23.2216,23.2216,23.2216,23.2216,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,5,46,0,0,2.21669e+07,23.2216,23.2216,23.2216,23.2216,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,5.6,42,0,0,2.32806e+07,23.2216,23.2216,23.2216,23.2216,0,0,0,0
10/25/2009 08:00,10,25,0,8,0,6.1,41,0,0,2.64553e+07,23.2216,23.2216,23.2216,23.2216,0,0,0,0
10/25/2009 09:00,10,25,0,9,0,7.8,38,0,1.2857e+06,5.44688e+07,23.2646,23.2646,23.2646,16.2078,0,0.0575471,0,6.11374e+06
10/25/2009 10:00,10,25,0,10,0,8.9,33,0,2.04142e+06,5.53809e+07,23.1994,23.1994,23.1994,16.2078,0,0.0916839,0,9.63202e+06
10/25/2009 11:00,10,25,0,11,0,10,30,0,3.22897e+06,5.68142e+07,23.0307,23.0307,23.0307,16.2078,0,0.145042,0,1.48884e+07
10/25/2009 12:00,10,25,0,12,0,12.2,26,0,4.15098e+06,5.79455e+07,23.0218,23.0218,23.0218,16.2078,0,0.190507,0,1.95327e+07
10/25/2009 13:00,10,25,0,13,0,13.9,18,0,4.16756e+06,5.33352e+07,23.0172,23.0172,23.0172,16.2078,0,0.192593,0,1.97336e+07
10/25/2009 14:00,10,25,0,14,0,13.3,18,0,6.02901e+06,6.02688e+07,23.0335,23.0335,23.0335,16.2078,0,0.2873,0,2.95078e+07
10/25/2009 15:00,10,25,0,15,0,14.4,19,0,6.60189e+06,6.09725e+07,23.0635,23.0635,23.0635,16.2078,0,0.315642,0,3.25613e+07
10/25/2009 16:00,10,25,0,16,0,14.4,21,0,7.25917e+06,6.17832e+07,23.1,23.1,23.1,16.2078,0,0.348779,0,3.61713e+07
10/25/2009 17:00,10,25,0,17,0,13.9,24,0,7.32648e+06,6.18634e+07,23.1192,23.1192,23.1192,16.2078,0,0.35153,0,3.65578e+07
10/25/2009 18:00,10,25,0,18,0,12.8,29,0,3.08456e+06,3.67118e+07,23.1463,23.1463,23.1463,16.2078,0,0.136382,0,1.42389e+07
10/25/2009 19:00,10,25,0,19,0,10,33,0,0,2.387e+07,23.1481,23.1481,23.1481,23.1481,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,7.2,48,0,0,2.387e+07,23.1481,23.1481,23.1481,23.1481,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,7.8,46,0,0,2.04245e+07,23.1481,23.1481,23.1481,23.1481,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,7.2,50,0,0,2.04245e+07,23.1481,23.1481,23.1481,23.1481,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,7.2,50,0,0,1.73235e+07,23.1481,23.1481,23.1481,23.1481,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,7.8,50,0,0,1.56007e+07,23.1481,23.1481,23.1481,23.1481,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,7.8,53,0,0,2.04442e+07,23.1481,23.1481,23.1481,23.1481,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,7.2,55,0,0,2.04442e+07,23.1481,23.1481,23.1481,23.1481,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,6.7,57,0,0,2.04442e+07,23.1481,23.1481,23.1481,23.1481,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,6.1,62,0,0,2.04442e+07,23.1481,23.1481,23.1481,23.1481,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,5.6,58,0,0,2.04442e+07,23.1481,23.1481,23.1481,23.1481,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,3.9,52,0,0,2.21669e+07,23.1481,23.1481,23.1481,23.1481,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,3.3,47,0,0,2.32806e+07,23.1481,23.1481,23.1481,23.1481,0,0,0,0
10/26/2009 08:00,10,26,1,8,0,3.3,47,0,0,2.64553e+07,23.1481,23.1481,23.1481,23.1481,0,0,0,0
10/26/2009 09:00,10,26,1,9,0,5.6,44,0,2.69992e+06,5.61795e+07,23.0178,23.0178,23.0178,16.2078,0,0.121974,0,1.24691e+07
10/26/2009 10:00,10,26,1,10,0,8.3,44,0,3.73222e+06,5.74428e+07,22.9205,22.9205,22.9205,16.2078,0,0.172146,0,1.73828e+07
10/26/2009 11:00,10,26,1,11,0,10,36,0,4.96662e+06,5.89549e+07,22.9006,22.9006,22.9006,16.2078,0,0.232478,0,2.34125e+07
10/26/2009 12:00,10,26,1,12,0,11.7,39,0,5.82771e+06,6.00219e+07,22.9447,22.9447,22.9447,16.2078,0,0.277368,0,2.81166e+07
10/26/2009 13:00,10,26,1,13,0,16.1,28,0,5.33848e+06,5.47822e+07,22.9913,22.9913,22.9913,16.2078,0,0.252583,0,2.57818e+07
10/26/2009 14:00,10,26,1,14,0,17.8,25,0,6.93795e+06,6.13975e+07,23.0191,23.0191,23.0191,16.2078,0,0.335082,0,3.43431e+07
10/26/2009 15:00,10,26,1,15,0,22.2,17,0,7.76974e+06,6.24242e+07,23.0426,23.0426,23.0426,16.2078,0,0.37724,0,3.87972e+07
10/26/2009 16:00,10,26,1,16,0,22.2,14,0,8.39085e+06,6.3192e+07,23.0681,23.0681,23.0681,16.2078,0,0.408879,0,4.22081e+07
10/26/2009 17:00,10,26,1,17,0,20.6,15,0,8.36118e+06,6.31503e+07,23.0795,23.0795,23.0795,16.2078,0,0.4062,0,4.20011e+07
10/26/2009 18:00,10,26,1,18,0,15,34,0,3.895e+06,3.77059e+07,23.1045,23.1045,23.1045,16.2078,0,0.176275,0,1.82932e+07
10/26/2009 19:00,10,26,1,19,0,12.2,43,0,0,2.387e+07,23.1056,23.1056,23.1056,23.1056,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,10,47,0,0,2.387e+07,23.1056,23.1056,23.1056,23.1056,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,10.6,44,0,0,2.04245e+07,23.1056,23.1056,23.1056,23.1056,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,9.4,49,0,0,2.04245e+07,23.1056,23.1056,23.1056,23.1056,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,11.7,37,0,0,1.73235e+07,23.1056,23.1056,23.1056,23.1056,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,12.2,34,0,0,1.56007e+07,23.1056,23.1056,23.1056,23.1056,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,10,41,0,0,2.04442e+07,23.1056,23.1056,23.1056,23.1056,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,9.4,45,0,0,2.04442e+07,23.1056,23.1056,23.1056,23.1056,0,0,0,0
