Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/27/2009 03:00,10,27,2,3,0,8.3,46,0,0,2.04442e+07,23.1056,23.1056,23.1056,23.1056,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,5,61,0,0,2.04442e+07,23.1056,23.1056,23.1056,23.1056,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,5,64,0,0,2.04442e+07,23.1056,23.1056,23.1056,23.1056,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,3.9,60,0,0,2.21669e+07,23.1056,23.1056,23.1056,23.1056,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,4.4,55,0,134157,2.34319e+07,23.1191,23.1191,23.1191,16.2078,0,0.0037717,0,392104
10/27/2009 08:00,10,27,2,8,0,6.7,45,0,297752,2.6805e+07,23.1534,23.1534,23.1534,16.2078,0,0.0114752,0,1.19924e+06
10/27/2009 09:00,10,27,2,9,0,7.8,48,0,3.79963e+06,5.75203e+07,22.9699,22.9699,22.9699,16.2078,0,0.174335,0,1.77065e+07
10/27/2009 10:00,10,27,2,10,0,14.4,34,0,4.24681e+06,5.80623e+07,22.9558,22.9558,22.9558,16.2078,0,0.194973,0,1.97969e+07
10/27/2009 11:00,10,27,2,11,0,16.1,30,0,4.44662e+06,5.83071e+07,22.9853,22.9853,22.9853,16.2078,0,0.204812,0,2.08876e+07
10/27/2009 12:00,10,27,2,12,0,17.8,27,0,4.77036e+06,5.87045e+07,23.0266,23.0266,23.0266,16.2078,0,0.220849,0,2.266e+07
10/27/2009 13:00,10,27,2,13,0,19.4,25,0,4.1082e+06,5.32512e+07,23.0786,23.0786,23.0786,16.2078,0,0.187158,0,1.93496e+07
10/27/2009 14:00,10,27,2,14,0,21.1,19,0,5.33925e+06,5.94034e+07,23.1032,23.1032,23.1032,16.2078,0,0.249067,0,2.58423e+07
10/27/2009 15:00,10,27,2,15,0,20.6,19,0,5.63694e+06,5.97701e+07,23.1276,23.1276,23.1276,16.2078,0,0.264068,0,2.74957e+07
10/27/2009 16:00,10,27,2,16,0,17.8,31,0,5.7335e+06,5.98888e+07,23.1581,23.1581,23.1581,16.2078,0,0.268916,0,2.81238e+07
10/27/2009 17:00,10,27,2,17,0,16.7,34,0,5.97843e+06,6.01906e+07,23.1795,23.1795,23.1795,16.2078,0,0.281249,0,2.9504e+07
10/27/2009 18:00,10,27,2,18,0,15.5,36,0,2.56255e+06,3.60712e+07,23.1963,23.1963,23.1963,16.2078,0,0.110752,0,1.16462e+07
10/27/2009 19:00,10,27,2,19,0,13.9,38,0,0,2.387e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,12.2,49,0,0,2.387e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,11.1,54,0,0,2.04245e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,10,56,0,0,2.04245e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,11.1,50,0,0,1.73235e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,14.4,42,0,0,1.56007e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,14.4,47,0,0,1.4487e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,13.9,42,0,0,1.4487e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,12.8,51,0,0,1.4487e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,13.3,49,0,0,1.4487e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,11.7,56,0,0,1.4487e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,11.7,59,0,0,1.4487e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,11.1,61,0,0,1.56007e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,12.8,57,0,0,1.22289e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,10,66,0,0,1.22289e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,11.1,63,0,0,1.22289e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,11.1,69,0,0,1.22289e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,10.6,77,0,0,1.22289e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12.2,71,0,0,1.22289e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,13.9,74,0,0,1.22289e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13.9,77,0,0,1.22289e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,15.6,64,0,0,1.22289e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,15,60,0,0,1.22289e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,14.4,57,0,0,1.22289e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,13.9,62,0,0,1.56007e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,13.9,64,0,0,1.56007e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,13.9,67,0,0,1.56007e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,13.9,62,0,0,1.56007e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,13.3,62,0,0,1.56007e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,13.3,64,0,0,1.56007e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,12.2,71,0,0,1.4487e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,13.3,62,0,0,1.4487e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,12.2,69,0,0,1.4487e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,11.1,74,0,0,1.4487e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,9.4,83,0,0,1.4487e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,12.2,66,0,0,1.4487e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,11.7,68,0,0,1.56007e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,12.2,66,0,0,1.22289e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,10,80,0,0,1.22289e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,11.1,71,0,0,1.22289e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,13.9,62,0,0,1.22289e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,17.8,41,0,0,1.22289e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,17.8,37,0,0,1.22289e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,17.8,37,0,0,1.22289e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17.8,41,0,0,1.22289e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,16.1,54,0,0,1.22289e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,15.6,55,0,0,1.22289e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,13.9,64,0,0,1.22289e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,13.3,64,0,0,1.56007e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,12.8,69,0,0,1.56007e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,11.7,80,0,0,1.56007e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,12.2,71,0,0,1.56007e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,11.1,77,0,0,1.56007e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,11.1,77,0,0,1.56007e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,10.6,79,0,0,2.04442e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,10.6,79,0,0,2.04442e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,10.6,79,0,0,2.04442e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,10.6,77,0,0,2.04442e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,10,80,0,0,2.04442e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,10,86,0,0,2.21669e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,10,86,0,0,2.32806e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/30/2009 08:00,10,30,5,8,0,11.1,83,0,0,2.64553e+07,23.1999,23.1999,23.1999,23.1999,0,0,0,0
10/30/2009 09:00,10,30,5,9,0,10.6,86,0,422623,5.3427e+07,23.2264,23.2264,23.2264,17.9558,0,0.0181304,0,1.91649e+06
10/30/2009 10:00,10,30,5,10,0,10,89,0,732633,5.38013e+07,23.3132,23.3132,23.3132,16.2078,0,0.0323503,0,3.45873e+06
10/30/2009 11:00,10,30,5,11,0,10.6,89,0,851928,5.39469e+07,23.3687,23.3687,23.3687,16.2078,0,0.0381812,0,4.11398e+06
10/30/2009 12:00,10,30,5,12,0,10,93,0,1.18624e+06,5.43435e+07,23.4102,23.4102,23.4102,16.2078,0,0.0519266,0,5.62741e+06
10/30/2009 13:00,10,30,5,13,0,11.1,89,0,840881,4.92963e+07,23.4394,23.4394,23.4394,16.2078,0,0.0376003,0,4.09136e+06
10/30/2009 14:00,10,30,5,14,0,13.3,77,0,2.8106e+06,5.62947e+07,23.4211,23.4211,23.4211,16.2078,0,0.122939,0,1.33428e+07
10/30/2009 15:00,10,30,5,15,0,11.7,86,0,3.35087e+06,5.69556e+07,23.4212,23.4212,23.4212,16.2078,0,0.149168,0,1.61905e+07
10/30/2009 16:00,10,30,5,16,0,11.7,89,0,3.78617e+06,5.74891e+07,23.4186,23.4186,23.4186,16.2078,0,0.170506,0,1.84998e+07
10/30/2009 17:00,10,30,5,17,0,11.7,89,0,4.05002e+06,5.78126e+07,23.4213,23.4213,23.4213,16.2078,0,0.183478,0,1.99146e+07
10/30/2009 18:00,10,30,5,18,0,12.2,86,0,579678,3.36941e+07,23.4038,23.4038,23.4038,16.2078,0,0.0249197,0,2.6982e+06
10/30/2009 19:00,10,30,5,19,0,12.2,83,0,0,2.387e+07,23.3913,23.3913,23.3913,23.3913,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,11.7,89,0,0,2.387e+07,23.3913,23.3913,23.3913,23.3913,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,11.7,83,0,0,2.04245e+07,23.3913,23.3913,23.3913,23.3913,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,11.7,80,0,0,2.04245e+07,23.3913,23.3913,23.3913,23.3913,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,11.7,80,0,0,1.73235e+07,23.3913,23.3913,23.3913,23.3913,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,11.1,86,0,0,1.56007e+07,23.3913,23.3913,23.3913,23.3913,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,10.6,86,0,0,2.04442e+07,23.3913,23.3913,23.3913,23.3913,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,11.1,71,0,0,2.04442e+07,23.3913,23.3913,23.3913,23.3913,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,10,77,0,0,2.04442e+07,23.3913,23.3913,23.3913,23.3913,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,10,80,0,0,2.04442e+07,23.3913,23.3913,23.3913,23.3913,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,9.4,77,0,0,2.04442e+07,23.3913,23.3913,23.3913,23.3913,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,8.3,83,0,0,2.21669e+07,23.3913,23.3913,23.3913,23.3913,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,6.1,89,0,0,2.32806e+07,23.3913,23.3913,23.3913,23.3913,0,0,0,0
10/31/2009 08:00,10,31,6,8,0,7.8,82,0,0,2.64553e+07,23.3913,23.3913,23.3913,23.3913,0,0,0,0
10/31/2009 09:00,10,31,6,9,0,8.9,86,0,1.21527e+06,5.43863e+07,23.4284,23.4284,23.4284,16.2078,0,0.0549495,0,5.97262e+06
10/31/2009 10:00,10,31,6,10,0,11.1,66,0,2.16684e+06,5.55211e+07,23.4249,23.4249,23.4249,16.2078,0,0.0949218,0,1.02961e+07
10/31/2009 11:00,10,31,6,11,0,12.2,64,0,3.81902e+06,5.75306e+07,23.3546,23.3546,23.3546,16.2078,0,0.172409,0,1.854e+07
10/31/2009 12:00,10,31,6,12,0,15,53,0,4.71842e+06,5.86348e+07,23.3531,23.3531,23.3531,16.2078,0,0.216889,0,2.33187e+07
10/31/2009 13:00,10,31,6,13,0,14.4,49,0,4.2346e+06,5.3404e+07,23.3388,23.3388,23.3388,16.2078,0,0.192813,0,2.06888e+07
10/31/2009 14:00,10,31,6,14,0,15,44,0,6.58954e+06,6.09513e+07,23.2959,23.2959,23.2959,16.2078,0,0.31362,0,3.34496e+07
10/31/2009 15:00,10,31,6,15,0,16.1,39,0,7.37421e+06,6.19228e+07,23.2758,23.2758,23.2758,16.2078,0,0.354124,0,3.7662e+07
10/31/2009 16:00,10,31,6,16,0,15.6,40,0,6.01514e+06,6.02337e+07,23.2701,23.2701,23.2701,16.2078,0,0.282592,0,3.00301e+07
10/31/2009 17:00,10,31,6,17,0,14.4,47,0,5.97649e+06,6.01863e+07,23.2675,23.2675,23.2675,16.2078,0,0.280733,0,2.98216e+07
10/31/2009 18:00,10,31,6,18,0,13.3,51,0,2.36105e+06,3.58244e+07,23.2644,23.2644,23.2644,16.2078,0,0.100892,0,1.07127e+07
10/31/2009 19:00,10,31,6,19,0,12.8,52,0,0,2.387e+07,23.2596,23.2596,23.2596,23.2596,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,12.8,51,0,0,2.387e+07,23.2596,23.2596,23.2596,23.2596,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,12.2,54,0,0,2.04245e+07,23.2596,23.2596,23.2596,23.2596,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,10.9,56,0,0,2.04245e+07,23.2596,23.2596,23.2596,23.2596,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,9.7,56,0,0,1.73235e+07,23.2596,23.2596,23.2596,23.2596,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,8.4,61,0,0,1.56007e+07,23.2596,23.2596,23.2596,23.2596,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,7.1,44,0,0,2.04442e+07,23.2596,23.2596,23.2596,23.2596,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,5.8,44,0,0,2.04442e+07,23.2596,23.2596,23.2596,23.2596,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,4.6,44,0,0,2.04442e+07,23.2596,23.2596,23.2596,23.2596,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,3.3,73,0,0,2.04442e+07,23.2596,23.2596,23.2596,23.2596,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,2.8,67,0,0,2.04442e+07,23.2596,23.2596,23.2596,23.2596,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,7.8,44,0,0,2.21669e+07,23.2596,23.2596,23.2596,23.2596,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,8.9,37,0,0,2.32806e+07,23.2596,23.2596,23.2596,23.2596,0,0,0,0
11/01/2009 08:00,11,1,0,8,0,10,33,0,0,2.64553e+07,23.2596,23.2596,23.2596,23.2596,0,0,0,0
11/01/2009 09:00,11,1,0,9,0,7.2,51,0,1.48964e+06,5.47061e+07,23.2845,23.2845,23.2845,16.2078,0,0.0648972,0,6.91073e+06
11/01/2009 10:00,11,1,0,10,0,10,39,0,2.92564e+06,5.64457e+07,23.1846,23.1846,23.1846,16.2078,0,0.130883,0,1.37275e+07
11/01/2009 11:00,11,1,0,11,0,11.7,34,0,3.31208e+06,5.69115e+07,23.1755,23.1755,23.1755,16.2078,0,0.1481,0,1.55288e+07
11/01/2009 12:00,11,1,0,12,0,13.3,33,0,3.86936e+06,5.75938e+07,23.2234,23.2234,23.2234,16.2078,0,0.175249,0,1.85002e+07
11/01/2009 13:00,11,1,0,13,0,18.3,16,0,3.39394e+06,5.23721e+07,23.2535,23.2535,23.2535,16.2078,0,0.15126,0,1.60361e+07
11/01/2009 14:00,11,1,0,14,0,13.9,39,0,4.49358e+06,5.83596e+07,23.2554,23.2554,23.2554,16.2078,0,0.205963,0,2.18413e+07
11/01/2009 15:00,11,1,0,15,0,11.7,49,0,4.54381e+06,5.84217e+07,23.2664,23.2664,23.2664,16.2078,0,0.20861,0,2.21564e+07
11/01/2009 16:00,11,1,0,16,0,11.7,45,0,4.71351e+06,5.86303e+07,23.2789,23.2789,23.2789,16.2078,0,0.217064,0,2.30953e+07
11/01/2009 17:00,11,1,0,17,0,10.6,52,0,4.74959e+06,5.86747e+07,23.2919,23.2919,23.2919,16.2078,0,0.218919,0,2.33354e+07
11/01/2009 18:00,11,1,0,18,0,10.6,50,0,1.19042e+06,3.43971e+07,23.2845,23.2845,23.2845,16.2078,0,0.0451598,0,4.80871e+06
11/01/2009 19:00,11,1,0,19,0,12.2,38,0,0,2.387e+07,23.2799,23.2799,23.2799,23.2799,0,0,0,0
11/01/2009 20:00,11,1,0,20,0,13.3,36,0,0,2.387e+07,23.2799,23.2799,23.2799,23.2799,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,8.9,59,0,0,2.04245e+07,23.2799,23.2799,23.2799,23.2799,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,8.9,59,0,0,2.04245e+07,23.2799,23.2799,23.2799,23.2799,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,9.4,59,0,0,1.73235e+07,23.2799,23.2799,23.2799,23.2799,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,9.4,56,0,0,1.56007e+07,23.2799,23.2799,23.2799,23.2799,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,8.9,54,0,0,2.04442e+07,23.2799,23.2799,23.2799,23.2799,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,8.9,54,0,0,2.04442e+07,23.2799,23.2799,23.2799,23.2799,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,10,48,0,0,2.04442e+07,23.2799,23.2799,23.2799,23.2799,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,8.9,56,0,0,2.04442e+07,23.2799,23.2799,23.2799,23.2799,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,8.3,58,0,0,2.04442e+07,23.2799,23.2799,23.2799,23.2799,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,7.2,63,0,0,2.21669e+07,23.2799,23.2799,23.2799,23.2799,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,6.1,65,0,0,2.32806e+07,23.2799,23.2799,23.2799,23.2799,0,0,0,0
11/02/2009 08:00,11,2,1,8,0,6.7,63,0,0,2.64553e+07,23.2799,23.2799,23.2799,23.2799,0,0,0,0
11/02/2009 09:00,11,2,1,9,0,8.3,58,0,1.77902e+06,5.50518e+07,23.264,23.264,23.264,16.2078,0,0.0769082,0,8.16119e+06
11/02/2009 10:00,11,2,1,10,0,12.8,47,0,3.10844e+06,5.66756e+07,23.1961,23.1961,23.1961,16.2078,0,0.14096,0,1.48174e+07
11/02/2009 11:00,11,2,1,11,0,12.8,47,0,4.36543e+06,5.82092e+07,23.1764,23.1764,23.1764,16.2078,0,0.201059,0,2.10825e+07
11/02/2009 12:00,11,2,1,12,0,13.9,44,0,5.5499e+06,5.96762e+07,23.1865,23.1865,23.1865,16.2078,0,0.262526,0,2.75678e+07
11/02/2009 13:00,11,2,1,13,0,15,38,0,5.16147e+06,5.45688e+07,23.1773,23.1773,23.1773,16.2078,0,0.244604,0,2.56517e+07
11/02/2009 14:00,11,2,1,14,0,15.6,30,0,6.91422e+06,6.13714e+07,23.1793,23.1793,23.1793,16.2078,0,0.334407,0,3.50795e+07
11/02/2009 15:00,11,2,1,15,0,15,31,0,7.5442e+06,6.21469e+07,23.1856,23.1856,23.1856,16.2078,0,0.365904,0,3.84183e+07
11/02/2009 16:00,11,2,1,16,0,15,31,0,7.80931e+06,6.24676e+07,23.1946,23.1946,23.1946,16.2078,0,0.377819,0,3.97204e+07
11/02/2009 17:00,11,2,1,17,0,14.4,33,0,7.61976e+06,6.22258e+07,23.1995,23.1995,23.1995,16.2078,0,0.366472,0,3.85546e+07
11/02/2009 18:00,11,2,1,18,0,12.2,40,0,2.69906e+06,3.62391e+07,23.1939,23.1939,23.1939,16.2078,0,0.117472,0,1.23488e+07
11/02/2009 19:00,11,2,1,19,0,6.1,49,0,0,2.387e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
11/02/2009 20:00,11,2,1,20,0,5,55,0,0,2.387e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,4.4,55,0,0,2.04245e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,7.2,49,0,0,2.04245e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,7.8,48,0,0,1.73235e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,8.9,44,0,0,1.56007e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,8.9,44,0,0,2.04442e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,8.9,44,0,0,2.04442e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,8.9,44,0,0,2.04442e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,8.9,44,0,0,2.04442e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,8.9,44,0,0,2.04442e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,7.8,52,0,0,2.21669e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,8.3,52,0,0,2.32806e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
11/03/2009 08:00,11,3,2,8,0,8.3,52,0,0,2.64553e+07,23.1886,23.1886,23.1886,23.1886,0,0,0,0
11/03/2009 09:00,11,3,2,9,0,8.9,52,0,1.84796e+06,5.51364e+07,23.1858,23.1858,23.1858,16.2078,0,0.0804543,0,8.44347e+06
11/03/2009 10:00,11,3,2,10,0,10,46,0,2.41468e+06,5.58207e+07,23.1683,23.1683,23.1683,16.2078,0,0.106132,0,1.11095e+07
11/03/2009 11:00,11,3,2,11,0,12.8,36,0,3.8899e+06,5.76227e+07,23.0837,23.0837,23.0837,16.2078,0,0.177004,0,1.83133e+07
11/03/2009 12:00,11,3,2,12,0,15,32,0,4.67762e+06,5.85905e+07,23.1149,23.1149,23.1149,16.2078,0,0.216144,0,2.24649e+07
11/03/2009 13:00,11,3,2,13,0,15.6,32,0,4.62152e+06,5.38895e+07,23.1384,23.1384,23.1384,16.2078,0,0.214281,0,2.23464e+07
11/03/2009 14:00,11,3,2,14,0,16.7,30,0,6.95795e+06,6.14195e+07,23.1451,23.1451,23.1451,16.2078,0,0.335316,0,3.50027e+07
11/03/2009 15:00,11,3,2,15,0,17.2,31,0,6.6162e+06,6.09824e+07,23.1684,23.1684,23.1684,16.2078,0,0.314573,0,3.29475e+07
11/03/2009 16:00,11,3,2,16,0,17.2,33,0,6.51672e+06,6.08563e+07,23.187,23.187,23.187,16.2078,0,0.308781,0,3.2427e+07
11/03/2009 17:00,11,3,2,17,0,16.1,38,0,6.36773e+06,6.06712e+07,23.1997,23.1997,23.1997,16.2078,0,0.300995,0,3.16667e+07
11/03/2009 18:00,11,3,2,18,0,14.4,42,0,2.55157e+06,3.60579e+07,23.2031,23.2031,23.2031,16.2078,0,0.110176,0,1.1597e+07
11/03/2009 19:00,11,3,2,19,0,11.1,50,0,0,2.387e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,8.9,56,0,0,2.387e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,9.4,54,0,0,2.04245e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,8.9,59,0,0,2.04245e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,7.8,58,0,0,1.73235e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,7.8,58,0,0,1.56007e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,7.8,61,0,0,1.4487e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,5.6,68,0,0,1.4487e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,6.7,65,0,0,1.4487e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,6.1,68,0,0,1.4487e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,4.4,73,0,0,1.4487e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,7.2,65,0,0,1.4487e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,4.4,76,0,0,1.56007e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,5.6,73,0,0,1.22289e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,8.9,66,0,0,1.22289e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,12.8,53,0,0,1.22289e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,14.4,49,0,0,1.22289e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,15.6,46,0,0,1.22289e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,17.8,40,0,0,1.22289e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,18.9,36,0,0,1.22289e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,20,35,0,0,1.22289e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,20,35,0,0,1.22289e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,16.7,43,0,0,1.22289e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,13.9,39,0,0,1.56007e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,8.9,61,0,0,1.56007e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,7.2,65,0,0,1.56007e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,7.8,66,0,0,1.56007e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,8.9,66,0,0,1.56007e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,8.3,68,0,0,1.56007e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,8.3,68,0,0,1.56007e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,8.3,68,0,0,1.4487e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,8.9,66,0,0,1.4487e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,9.4,63,0,0,1.4487e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,8.3,66,0,0,1.4487e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,8.3,66,0,0,1.4487e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,7.2,68,0,0,1.4487e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7.2,68,0,0,1.56007e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,5.6,73,0,0,1.22289e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,8.9,61,0,0,1.22289e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,11.7,53,0,0,1.22289e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,13.3,49,0,0,1.22289e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,15,44,0,0,1.22289e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,16.7,40,0,0,1.22289e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,17.8,37,0,0,1.22289e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,17.8,37,0,0,1.22289e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,16.7,41,0,0,1.22289e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16.1,43,0,0,1.22289e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,12.2,53,0,0,1.56007e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8.9,61,0,0,1.56007e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,8.3,63,0,0,1.56007e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,8.9,61,0,0,1.56007e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,8.9,66,0,0,1.56007e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,10,59,0,0,1.56007e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10.6,52,0,0,1.56007e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,10,54,0,0,2.04442e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,9.4,61,0,0,2.04442e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,9.4,63,0,0,2.04442e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,8.9,63,0,0,2.04442e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,10,52,0,0,2.04442e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,10,54,0,0,2.21669e+07,23.2044,23.2044,23.2044,23.2044,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,9.4,74,69232.7,0,2.33529e+07,23.0459,23.0459,23.0459,16.2078,0,0.000651247,0,67009.8
11/06/2009 08:00,11,6,5,8,0,9.4,83,0,0,2.98271e+07,22.8889,22.8889,22.8889,22.8889,0,0,0,0
11/06/2009 09:00,11,6,5,9,0,10,83,0,90203.9,5.3026e+07,22.9078,22.9078,22.9078,19.5484,0,0.00297046,0,299888
11/06/2009 10:00,11,6,5,10,0,11.7,83,0,100367,5.30383e+07,22.9602,22.9602,22.9602,19.5761,0,0.00343834,0,350164
11/06/2009 11:00,11,6,5,11,0,13.3,67,0,583667,5.36077e+07,23.1272,23.1272,23.1272,16.2078,0,0.0224253,0,2.33748e+06
11/06/2009 12:00,11,6,5,12,0,13.9,64,0,1.11294e+06,5.42522e+07,23.3053,23.3053,23.3053,16.2078,0,0.0477326,0,5.09819e+06
11/06/2009 13:00,11,6,5,13,0,13.9,62,0,729777,4.91482e+07,23.408,23.408,23.408,16.2078,0,0.0292977,0,3.17416e+06
11/06/2009 14:00,11,6,5,14,0,14.4,58,0,1.9053e+06,5.52002e+07,23.4378,23.4378,23.4378,16.2078,0,0.0818069,0,8.89887e+06
11/06/2009 15:00,11,6,5,15,0,14.4,60,0,2.52547e+06,5.59472e+07,23.4219,23.4219,23.4219,16.2078,0,0.109422,0,1.18775e+07
11/06/2009 16:00,11,6,5,16,0,12.2,77,0,2.76456e+06,5.62396e+07,23.4306,23.4306,23.4306,16.2078,0,0.121099,0,1.31609e+07
11/06/2009 17:00,11,6,5,17,0,11.1,86,0,3.05374e+06,5.6593e+07,23.4448,23.4448,23.4448,16.2078,0,0.135068,0,1.4708e+07
11/06/2009 18:00,11,6,5,18,0,10.6,90,0,378463,3.6821e+07,23.4541,23.4541,23.4541,16.2078,0,0.0152509,0,1.66284e+06
11/06/2009 19:00,11,6,5,19,0,10.6,86,0,0,2.387e+07,23.4611,23.4611,23.4611,23.4611,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,11.1,83,0,0,2.387e+07,23.4611,23.4611,23.4611,23.4611,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,11.7,80,0,0,2.04245e+07,23.4611,23.4611,23.4611,23.4611,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,11.1,83,0,0,2.04245e+07,23.4611,23.4611,23.4611,23.4611,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,11.1,83,0,0,1.73235e+07,23.4611,23.4611,23.4611,23.4611,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,11.1,83,0,0,1.56007e+07,23.4611,23.4611,23.4611,23.4611,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,11.1,80,0,0,2.04442e+07,23.4611,23.4611,23.4611,23.4611,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,12.2,75,0,0,2.04442e+07,23.4611,23.4611,23.4611,23.4611,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,12.2,75,0,0,2.04442e+07,23.4611,23.4611,23.4611,23.4611,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,12.2,75,0,0,2.04442e+07,23.4611,23.4611,23.4611,23.4611,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,12.2,72,0,0,2.04442e+07,23.4611,23.4611,23.4611,23.4611,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,12.2,72,0,0,2.21669e+07,23.4611,23.4611,23.4611,23.4611,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,12.8,67,0,0,2.32806e+07,23.4611,23.4611,23.4611,23.4611,0,0,0,0
11/07/2009 08:00,11,7,6,8,0,13.3,64,0,0,2.98271e+07,23.4611,23.4611,23.4611,23.4611,0,0,0,0
11/07/2009 09:00,11,7,6,9,0,15,56,0,804375,5.38934e+07,23.4995,23.4995,23.4995,18.0211,0,0.036861,0,4.04879e+06
11/07/2009 10:00,11,7,6,10,0,15.6,52,0,1.24571e+06,5.44289e+07,23.5449,23.5449,23.5449,16.2078,0,0.0576859,0,6.36842e+06
11/07/2009 11:00,11,7,6,11,0,16.1,50,0,1.75704e+06,5.50105e+07,23.4916,23.4916,23.4916,16.2078,0,0.0729844,0,7.9988e+06
11/07/2009 12:00,11,7,6,12,0,16.7,48,0,2.60812e+06,5.60488e+07,23.4206,23.4206,23.4206,16.2078,0,0.113658,0,1.23352e+07
11/07/2009 13:00,11,7,6,13,0,17.2,46,0,2.08113e+06,5.07663e+07,23.4143,23.4143,23.4143,16.2078,0,0.0876477,0,9.504e+06
11/07/2009 14:00,11,7,6,14,0,15.6,65,0,3.60264e+06,5.72648e+07,23.3899,23.3899,23.3899,16.2078,0,0.161708,0,1.74754e+07
11/07/2009 15:00,11,7,6,15,0,13.9,78,0,4.03515e+06,5.77952e+07,23.3792,23.3792,23.3792,16.2078,0,0.182976,0,1.97443e+07
11/07/2009 16:00,11,7,6,16,0,13.9,87,0,4.22057e+06,5.80228e+07,23.3776,23.3776,23.3776,16.2078,0,0.19213,0,2.07274e+07
11/07/2009 17:00,11,7,6,17,0,12.8,93,0,4.31055e+06,5.81334e+07,23.384,23.384,23.384,16.2078,0,0.196638,0,2.12326e+07
11/07/2009 18:00,11,7,6,18,0,12.8,93,0,656418,3.71595e+07,23.3721,23.3721,23.3721,16.2078,0,0.0286442,0,3.08784e+06
11/07/2009 19:00,11,7,6,19,0,11.7,93,0,0,2.387e+07,23.3638,23.3638,23.3638,23.3638,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,11.7,72,0,0,2.387e+07,23.3638,23.3638,23.3638,23.3638,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,12.2,67,0,0,2.04245e+07,23.3638,23.3638,23.3638,23.3638,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,10,74,0,0,2.04245e+07,23.3638,23.3638,23.3638,23.3638,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8.9,68,0,0,1.73235e+07,23.3638,23.3638,23.3638,23.3638,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,8.3,71,0,0,1.56007e+07,23.3638,23.3638,23.3638,23.3638,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,5,82,0,0,2.04442e+07,23.3638,23.3638,23.3638,23.3638,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,7.8,68,0,0,2.04442e+07,23.3638,23.3638,23.3638,23.3638,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,8.3,63,0,0,2.04442e+07,23.3638,23.3638,23.3638,23.3638,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,8.3,66,0,0,2.04442e+07,23.3638,23.3638,23.3638,23.3638,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,7.8,71,0,0,2.04442e+07,23.3638,23.3638,23.3638,23.3638,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7.2,74,0,0,2.21669e+07,23.3638,23.3638,23.3638,23.3638,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7.2,68,0,0,2.32806e+07,23.3638,23.3638,23.3638,23.3638,0,0,0,0
11/08/2009 08:00,11,8,0,8,0,8.3,58,0,0,2.98271e+07,23.3638,23.3638,23.3638,23.3638,0,0,0,0
11/08/2009 09:00,11,8,0,9,0,9.4,59,0,1.19285e+06,5.43493e+07,23.3888,23.3888,23.3888,16.2078,0,0.0515703,0,5.57662e+06
11/08/2009 10:00,11,8,0,10,0,10.6,52,0,2.18974e+06,5.55539e+07,23.3568,23.3568,23.3568,16.2078,0,0.0968748,0,1.04135e+07
11/08/2009 11:00,11,8,0,11,0,11.7,51,0,3.9092e+06,5.76457e+07,23.2896,23.2896,23.2896,16.2078,0,0.177742,0,1.89396e+07
11/08/2009 12:00,11,8,0,12,0,12.2,49,0,4.40785e+06,5.82567e+07,23.2964,23.2964,23.2964,16.2078,0,0.202217,0,2.15688e+07
11/08/2009 13:00,11,8,0,13,0,11.7,49,0,3.17541e+06,5.2105e+07,23.3089,23.3089,23.3089,16.2078,0,0.140726,0,1.50364e+07
11/08/2009 14:00,11,8,0,14,0,12.2,47,0,4.6227e+06,5.85177e+07,23.3031,23.3031,23.3031,16.2078,0,0.212248,0,2.266e+07
11/08/2009 15:00,11,8,0,15,0,12.2,47,0,5.13371e+06,5.91464e+07,23.298,23.298,23.298,16.2078,0,0.237786,0,2.53682e+07
11/08/2009 16:00,11,8,0,16,0,11.7,45,0,4.90601e+06,5.88662e+07,23.3024,23.3024,23.3024,16.2078,0,0.226451,0,2.41738e+07
11/08/2009 17:00,11,8,0,17,0,11.1,47,0,4.87705e+06,5.88307e+07,23.3084,23.3084,23.3084,16.2078,0,0.225068,0,2.40467e+07
11/08/2009 18:00,11,8,0,18,0,8.9,68,0,1.04641e+06,3.76137e+07,23.3066,23.3066,23.3066,16.2078,0,0.0426592,0,4.55664e+06
11/08/2009 19:00,11,8,0,19,0,7.8,71,0,0,2.387e+07,23.302,23.302,23.302,23.302,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7.2,74,0,0,2.387e+07,23.302,23.302,23.302,23.302,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7.8,68,0,0,2.04245e+07,23.302,23.302,23.302,23.302,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,7.2,68,0,0,2.04245e+07,23.302,23.302,23.302,23.302,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,7.2,68,0,0,1.73235e+07,23.302,23.302,23.302,23.302,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,7.2,68,0,0,1.56007e+07,23.302,23.302,23.302,23.302,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,7.2,68,0,0,2.04442e+07,23.302,23.302,23.302,23.302,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,6.7,71,0,0,2.04442e+07,23.302,23.302,23.302,23.302,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6.7,71,0,0,2.04442e+07,23.302,23.302,23.302,23.302,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,6.1,73,0,0,2.04442e+07,23.302,23.302,23.302,23.302,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,6.7,71,0,0,2.04442e+07,23.302,23.302,23.302,23.302,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,6.1,71,0,0,2.21669e+07,23.302,23.302,23.302,23.302,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,6.1,71,0,0,2.32806e+07,23.302,23.302,23.302,23.302,0,0,0,0
11/09/2009 08:00,11,9,1,8,0,5.6,73,0,0,2.98271e+07,23.302,23.302,23.302,23.302,0,0,0,0
11/09/2009 09:00,11,9,1,9,0,5.6,73,0,930887,5.40447e+07,23.3519,23.3519,23.3519,16.2078,0,0.0423357,0,4.5546e+06
11/09/2009 10:00,11,9,1,10,0,7.2,68,0,1.18235e+06,5.43517e+07,23.4037,23.4037,23.4037,16.2078,0,0.0546246,0,5.91459e+06
11/09/2009 11:00,11,9,1,11,0,8.9,61,0,1.35738e+06,5.45543e+07,23.4099,23.4099,23.4099,16.2078,0,0.0607291,0,6.58109e+06
11/09/2009 12:00,11,9,1,12,0,9.4,59,0,2.23837e+06,5.55989e+07,23.3278,23.3278,23.3278,16.2078,0,0.0962821,0,1.03132e+07
11/09/2009 13:00,11,9,1,13,0,10,57,0,1.66108e+06,5.02554e+07,23.3168,23.3168,23.3168,16.2078,0,0.0679801,0,7.27181e+06
11/09/2009 14:00,11,9,1,14,0,11.1,50,0,3.81584e+06,5.75284e+07,23.2852,23.2852,23.2852,16.2078,0,0.172689,0,1.83902e+07
11/09/2009 15:00,11,9,1,15,0,11.7,49,0,4.81148e+06,5.87516e+07,23.294,23.294,23.294,16.2078,0,0.221997,0,2.36705e+07
11/09/2009 16:00,11,9,1,16,0,12.2,40,0,5.29932e+06,5.93511e+07,23.307,23.307,23.307,16.2078,0,0.246208,0,2.63003e+07
11/09/2009 17:00,11,9,1,17,0,11.1,49,0,5.15253e+06,5.91696e+07,23.3126,23.3126,23.3126,16.2078,0,0.238724,0,2.55208e+07
11/09/2009 18:00,11,9,1,18,0,8.3,63,0,819804,3.73469e+07,23.311,23.311,23.311,16.2078,0,0.033913,0,3.62465e+06
11/09/2009 19:00,11,9,1,19,0,8.9,56,0,0,2.387e+07,23.3095,23.3095,23.3095,23.3095,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,8.3,58,0,0,2.387e+07,23.3095,23.3095,23.3095,23.3095,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,7.2,65,0,0,2.04245e+07,23.3095,23.3095,23.3095,23.3095,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,7.2,65,0,0,2.04245e+07,23.3095,23.3095,23.3095,23.3095,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,6.7,68,0,0,1.73235e+07,23.3095,23.3095,23.3095,23.3095,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,5.6,79,0,0,1.56007e+07,23.3095,23.3095,23.3095,23.3095,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,5,82,0,0,2.04442e+07,23.3095,23.3095,23.3095,23.3095,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,4.4,86,0,0,2.04442e+07,23.3095,23.3095,23.3095,23.3095,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,3.3,86,0,0,2.04442e+07,23.3095,23.3095,23.3095,23.3095,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,3.9,86,0,0,2.04442e+07,23.3095,23.3095,23.3095,23.3095,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,4.4,89,0,0,2.04442e+07,23.3095,23.3095,23.3095,23.3095,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,5,86,0,0,2.21669e+07,23.3095,23.3095,23.3095,23.3095,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4.4,89,0,0,2.32806e+07,23.3095,23.3095,23.3095,23.3095,0,0,0,0
11/10/2009 08:00,11,10,2,8,0,4.4,86,0,0,2.98271e+07,23.3095,23.3095,23.3095,23.3095,0,0,0,0
11/10/2009 09:00,11,10,2,9,0,4.4,82,0,775135,5.38568e+07,23.3513,23.3513,23.3513,17.6281,0,0.0352272,0,3.78992e+06
11/10/2009 10:00,11,10,2,10,0,4.4,79,0,1.03269e+06,5.41681e+07,23.4066,23.4066,23.4066,16.2078,0,0.047128,0,5.10514e+06
11/10/2009 11:00,11,10,2,11,0,5.6,73,0,1.34574e+06,5.45388e+07,23.4123,23.4123,23.4123,16.2078,0,0.0598024,0,6.48247e+06
11/10/2009 12:00,11,10,2,12,0,6.7,71,0,1.86769e+06,5.51511e+07,23.3904,23.3904,23.3904,16.2078,0,0.0795379,0,8.596e+06
11/10/2009 13:00,11,10,2,13,0,6.7,71,0,1.13259e+06,4.96408e+07,23.4048,23.4048,23.4048,16.2078,0,0.0492448,0,5.33279e+06
11/10/2009 14:00,11,10,2,14,0,7.2,74,0,2.94376e+06,5.64591e+07,23.3963,23.3963,23.3963,16.2078,0,0.129882,0,1.40485e+07
11/10/2009 15:00,11,10,2,15,0,7.8,66,0,3.61415e+06,5.72787e+07,23.4127,23.4127,23.4127,16.2078,0,0.162226,0,1.7587e+07
11/10/2009 16:00,11,10,2,16,0,7.8,66,0,3.69249e+06,5.73748e+07,23.4243,23.4243,23.4243,16.2078,0,0.166131,0,1.80393e+07
11/10/2009 17:00,11,10,2,17,0,7.8,63,0,3.71853e+06,5.74071e+07,23.4285,23.4285,23.4285,16.2078,0,0.167514,0,1.81999e+07
11/10/2009 18:00,11,10,2,18,0,6.1,71,0,600817,3.70918e+07,23.3927,23.3927,23.3927,16.2078,0,0.0259563,0,2.80609e+06
11/10/2009 19:00,11,10,2,19,0,6.1,68,0,0,2.387e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/10/2009 20:00,11,10,2,20,0,5,70,0,0,2.387e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,3.9,76,0,0,2.04245e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,4.4,70,0,0,2.04245e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,4.4,73,0,0,1.73235e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,5,73,0,0,1.56007e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,5,73,0,0,1.4487e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,5.6,73,0,0,1.4487e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,5.6,73,0,0,1.4487e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,5,79,0,0,1.4487e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,4.4,82,0,0,1.4487e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,4.4,82,0,0,1.4487e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,4.4,86,0,0,1.56007e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,5,82,0,0,1.56007e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,4.4,89,0,0,1.22289e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,5,86,0,0,1.22289e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,5.6,83,0,0,1.22289e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,6.7,83,0,0,1.22289e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6.7,86,0,0,1.22289e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6.7,86,0,0,1.22289e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,7.2,83,0,0,1.22289e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,7.2,80,0,0,1.22289e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,7.2,83,0,0,1.22289e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,6.1,86,0,0,1.56007e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,6.1,86,0,0,1.56007e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,5.6,89,0,0,1.56007e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,5.6,89,0,0,1.56007e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,5.6,89,0,0,1.56007e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,5,89,0,0,1.56007e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,3.9,89,0,0,1.56007e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,2.8,89,0,0,1.4487e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,1.7,89,0,0,1.4487e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,1.1,89,0,0,1.4487e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,1.1,89,0,0,1.4487e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,1.1,85,0,0,1.4487e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,0.6,85,0,0,1.4487e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,0.6,82,0,0,1.56007e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,0.6,82,0,0,1.56007e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,0.6,82,0,0,1.22289e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,2.8,76,0,0,1.22289e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,3.9,70,0,0,1.22289e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,5.6,65,0,0,1.22289e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6.7,60,0,0,1.22289e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,7.2,58,0,0,1.22289e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,7.2,54,0,0,1.22289e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,7.2,51,0,0,1.22289e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,6.7,51,0,0,1.22289e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4.4,57,0,0,1.56007e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,2.2,70,0,0,1.56007e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,1.1,73,0,0,1.56007e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,-0.6,78,0,0,1.56007e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,-0.6,78,0,0,1.56007e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,-1.1,78,0,0,1.56007e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,-1.7,78,0,0,1.56007e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,-1.1,75,0,0,2.04442e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,-1.7,78,0,0,2.04442e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-4.4,85,0,0,2.04442e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,-6.1,84,0,0,2.04442e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,-5,81,0,0,2.04442e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-6.7,84,0,0,2.21669e+07,23.3682,23.3682,23.3682,23.3682,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-6.7,84,5.15437e+06,0,2.94441e+07,12.6904,12.6904,16.2078,12.6904,0.218776,0,9.47275e+06,0
11/13/2009 08:00,11,13,5,8,0,-6.1,84,4.82426e+06,0,3.55657e+07,12.2668,12.2668,16.2078,12.2668,0.197983,0,1.17645e+07,0
11/13/2009 09:00,11,13,5,9,0,-3.3,81,738929,0,5.37852e+07,12.2668,12.2668,16.2078,12.2668,0.0268221,0,1.59383e+06,0
11/13/2009 10:00,11,13,5,10,0,-0.6,75,66120.8,0,5.29908e+07,12.2667,12.2667,16.2078,12.2667,0.000515269,0,30618.4,0
11/13/2009 11:00,11,13,5,11,0,0,72,0,0,5.29224e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
11/13/2009 12:00,11,13,5,12,0,2.8,59,0,495859,5.35145e+07,15.7804,15.7804,18.4611,14.4216,0.0155673,0.00537097,540590,223078
11/13/2009 13:00,11,13,5,13,0,3.9,53,0,757363,4.91964e+07,20.9944,20.9944,20.9944,16.2078,0,0.03341,0,2.40859e+06
11/13/2009 14:00,11,13,5,14,0,4.4,51,0,1.26681e+06,5.44611e+07,22.7653,22.7653,22.7653,16.2078,0,0.0591232,0,5.83517e+06
11/13/2009 15:00,11,13,5,15,0,5.6,43,0,1.40881e+06,5.46365e+07,23.0309,23.0309,23.0309,16.2078,0,0.0664038,0,6.81801e+06
11/13/2009 16:00,11,13,5,16,0,5.6,41,0,1.25806e+06,5.44502e+07,23.0958,23.0958,23.0958,16.2078,0,0.058654,0,6.07936e+06
11/13/2009 17:00,11,13,5,17,0,5,45,0,1.54745e+06,5.47733e+07,23.3881,23.3881,23.3881,16.2078,0,0.0663377,0,7.16715e+06
11/13/2009 18:00,11,13,5,18,0,2.2,52,0,0,3.63736e+07,23.4932,23.4932,23.4932,23.4932,0,0,0,0
11/13/2009 19:00,11,13,5,19,0,-1.1,66,139811,0,2.4029e+07,22.7287,22.7287,22.7287,18.0291,0,0.00416665,0,394955
11/13/2009 20:00,11,13,5,20,0,-3.3,75,0,0,2.387e+07,21.5794,21.5794,21.5794,21.5794,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,-3.9,75,0,0,2.04245e+07,21.5794,21.5794,21.5794,21.5794,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,-2.8,75,0,0,2.04245e+07,21.5794,21.5794,21.5794,21.5794,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,-2.8,81,0,0,1.73235e+07,21.5794,21.5794,21.5794,21.5794,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,-2.8,85,0,0,1.56007e+07,21.5794,21.5794,21.5794,21.5794,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-2.8,85,0,0,2.04442e+07,21.5794,21.5794,21.5794,21.5794,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2.2,82,0,0,2.04442e+07,21.5794,21.5794,21.5794,21.5794,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-2.2,82,0,0,2.04442e+07,21.5794,21.5794,21.5794,21.5794,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-1.7,78,0,0,2.04442e+07,21.5794,21.5794,21.5794,21.5794,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-1.7,75,0,0,2.04442e+07,21.5794,21.5794,21.5794,21.5794,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-1.7,72,0,0,2.21669e+07,21.5794,21.5794,21.5794,21.5794,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1.7,72,3.99331e+06,0,2.8047e+07,12.8647,12.8647,16.2078,12.8647,0.167256,0,6.94299e+06,0
11/14/2009 08:00,11,14,6,8,0,-2.2,75,2.41816e+06,0,3.2681e+07,12.2675,12.2675,16.2078,12.2675,0.0942523,0,5.59962e+06,0
11/14/2009 09:00,11,14,6,9,0,-2.8,78,0,0,5.29224e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
11/14/2009 10:00,11,14,6,10,0,2.2,59,0,0,5.29224e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
11/14/2009 11:00,11,14,6,11,0,4.4,47,0,340518,5.33252e+07,14.4268,14.4268,16.2976,14.337,0.00886205,0.00470532,279337,19106.1
11/14/2009 12:00,11,14,6,12,0,5,47,0,853911,5.39534e+07,20.1503,20.1503,20.1503,16.2078,0,0.0385218,0,2.30408e+06
11/14/2009 13:00,11,14,6,13,0,6.7,45,0,980237,4.94716e+07,22.5101,22.5101,22.5101,16.2078,0,0.0447822,0,4.24762e+06
11/14/2009 14:00,11,14,6,14,0,6.7,47,0,1.93556e+06,5.52623e+07,23.2119,23.2119,23.2119,16.2078,0,0.0884043,0,9.36807e+06
11/14/2009 15:00,11,14,6,15,0,7.2,46,0,2.66415e+06,5.61544e+07,23.5015,23.5015,23.5015,16.2078,0,0.124312,0,1.36425e+07
11/14/2009 16:00,11,14,6,16,0,6.7,47,0,2.67733e+06,5.61566e+07,23.6109,23.6109,23.6109,16.2078,0,0.122158,0,1.36072e+07
11/14/2009 17:00,11,14,6,17,0,4.4,57,0,2.14877e+06,5.55186e+07,23.7301,23.7301,23.7301,16.2078,0,0.0984837,0,1.11464e+07
11/14/2009 18:00,11,14,6,18,0,2.8,67,0,0,3.63736e+07,23.7467,23.7467,23.7467,23.7467,0,0,0,0
11/14/2009 19:00,11,14,6,19,0,1.1,76,0,0,2.387e+07,23.7467,23.7467,23.7467,23.7467,0,0,0,0
11/14/2009 20:00,11,14,6,20,0,-1.1,82,0,0,2.387e+07,23.7467,23.7467,23.7467,23.7467,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-0.6,78,0,0,2.04245e+07,23.7467,23.7467,23.7467,23.7467,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1.1,78,0,0,2.04245e+07,23.7467,23.7467,23.7467,23.7467,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2.8,85,0,0,1.73235e+07,23.7467,23.7467,23.7467,23.7467,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,-4.4,81,0,0,1.56007e+07,23.7467,23.7467,23.7467,23.7467,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-5.6,85,0,0,2.04442e+07,23.7467,23.7467,23.7467,23.7467,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-5.6,81,0,0,2.04442e+07,23.7467,23.7467,23.7467,23.7467,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-6.7,84,0,0,2.04442e+07,23.7467,23.7467,23.7467,23.7467,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,-6.7,84,0,0,2.04442e+07,23.7467,23.7467,23.7467,23.7467,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-7.2,84,0,0,2.04442e+07,23.7467,23.7467,23.7467,23.7467,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-7.2,84,0,0,2.21669e+07,23.7467,23.7467,23.7467,23.7467,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-7.8,84,3.26658e+06,0,2.71622e+07,13.6805,13.6805,16.3677,13.5206,0.0798292,0.0532215,4.22074e+06,640983
11/15/2009 08:00,11,15,0,8,0,-6.7,81,2.00907e+06,0,3.21894e+07,12.2789,12.2789,16.2078,12.2789,0.0764098,0,4.52641e+06,0
11/15/2009 09:00,11,15,0,9,0,-2.2,78,0,0,5.29224e+07,12.2678,12.2678,12.2678,12.2678,0,0,0,0
11/15/2009 10:00,11,15,0,10,0,0,75,0,0,5.29224e+07,12.2678,12.2678,12.2678,12.2678,0,0,0,0
11/15/2009 11:00,11,15,0,11,0,1.7,67,0,466945,5.34817e+07,15.3853,15.3853,19.3845,14.0943,0.0147927,0.00529457,829568,219825
11/15/2009 12:00,11,15,0,12,0,2.8,59,0,1.50248e+06,5.47283e+07,22.244,22.244,22.244,16.2078,0,0.0662032,0,6.07304e+06
11/15/2009 13:00,11,15,0,13,0,3.9,53,0,1.32987e+06,4.99014e+07,23.2581,23.2581,23.2581,16.2078,0,0.0622114,0,6.60004e+06
11/15/2009 14:00,11,15,0,14,0,5,47,0,3.08794e+06,5.66774e+07,23.5081,23.5081,23.5081,16.2078,0,0.146009,0,1.60395e+07
11/15/2009 15:00,11,15,0,15,0,5.6,47,0,3.32428e+06,5.69684e+07,23.5544,23.5544,23.5544,16.2078,0,0.158078,0,1.74763e+07
11/15/2009 16:00,11,15,0,16,0,5.6,47,0,3.61111e+06,5.73056e+07,23.5351,23.5351,23.5351,16.2078,0,0.168964,0,1.86284e+07
11/15/2009 17:00,11,15,0,17,0,5,49,0,3.41848e+06,5.70656e+07,23.5583,23.5583,23.5583,16.2078,0,0.158631,0,1.75445e+07
11/15/2009 18:00,11,15,0,18,0,-0.6,64,0,106910,3.64916e+07,23.5711,23.5711,23.5711,16.2078,0,0.00245264,0,271745
11/15/2009 19:00,11,15,0,19,0,-2.2,72,0,0,2.387e+07,23.5856,23.5856,23.5856,23.5856,0,0,0,0
11/15/2009 20:00,11,15,0,20,0,-2.2,72,0,0,2.387e+07,23.5856,23.5856,23.5856,23.5856,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,-2.8,75,0,0,2.04245e+07,23.5856,23.5856,23.5856,23.5856,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,-2.8,81,0,0,2.04245e+07,23.5856,23.5856,23.5856,23.5856,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,-2.2,82,0,0,1.73235e+07,23.5856,23.5856,23.5856,23.5856,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,-1.7,78,0,0,1.56007e+07,23.5856,23.5856,23.5856,23.5856,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,-1.1,75,0,0,2.04442e+07,23.5856,23.5856,23.5856,23.5856,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,-2.2,78,0,0,2.04442e+07,23.5856,23.5856,23.5856,23.5856,0,0,0,0
