Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/16/2009 03:00,11,16,1,3,0,-2.8,81,0,0,2.04442e+07,23.5856,23.5856,23.5856,23.5856,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,-2.2,78,0,0,2.04442e+07,23.5856,23.5856,23.5856,23.5856,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,-2.2,75,0,0,2.04442e+07,23.5856,23.5856,23.5856,23.5856,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-2.2,75,0,0,2.21669e+07,23.5856,23.5856,23.5856,23.5856,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,-2.2,72,3.92674e+06,0,2.7963e+07,13.111,13.111,16.2078,13.111,0.163495,0,6.03639e+06,0
11/16/2009 08:00,11,16,1,8,0,-2.2,69,1.82563e+06,0,3.19696e+07,12.2684,12.2684,16.2078,12.2684,0.0685351,0,4.07075e+06,0
11/16/2009 09:00,11,16,1,9,0,-0.6,64,0,0,5.29224e+07,12.2669,12.2669,12.2669,12.2669,0,0,0,0
11/16/2009 10:00,11,16,1,10,0,1.7,57,0,0,5.29224e+07,12.2669,12.2669,12.2669,12.2669,0,0,0,0
11/16/2009 11:00,11,16,1,11,0,3.3,53,0,918607,5.402e+07,17.4453,17.4453,19.7597,13.3508,0.0231415,0.0159469,790246,1.35483e+06
11/16/2009 12:00,11,16,1,12,0,4.4,49,0,1.90904e+06,5.52279e+07,22.934,22.934,22.934,16.2078,0,0.0866323,0,8.78208e+06
11/16/2009 13:00,11,16,1,13,0,6.1,42,0,1.73713e+06,5.03887e+07,23.026,23.026,23.026,16.2078,0,0.0797699,0,8.18389e+06
11/16/2009 14:00,11,16,1,14,0,5.6,49,0,2.96918e+06,5.65319e+07,23.2824,23.2824,23.2824,16.2078,0,0.140223,0,1.49257e+07
11/16/2009 15:00,11,16,1,15,0,6.1,43,0,3.41894e+06,5.70794e+07,23.3548,23.3548,23.3548,16.2078,0,0.161673,0,1.73865e+07
11/16/2009 16:00,11,16,1,16,0,5,51,0,3.2669e+06,5.6883e+07,23.4058,23.4058,23.4058,16.2078,0,0.151998,0,1.64624e+07
11/16/2009 17:00,11,16,1,17,0,2.8,59,0,2.41947e+06,5.58527e+07,23.5283,23.5283,23.5283,16.2078,0,0.112401,0,1.23805e+07
11/16/2009 18:00,11,16,1,18,0,-2.2,75,0,194475,3.65976e+07,23.5757,23.5757,23.5757,16.2078,0,0.00653135,0,724092
11/16/2009 19:00,11,16,1,19,0,-2.8,78,0,0,2.387e+07,23.6019,23.6019,23.6019,23.6019,0,0,0,0
11/16/2009 20:00,11,16,1,20,0,-2.2,75,0,0,2.387e+07,23.6019,23.6019,23.6019,23.6019,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,-1.7,75,0,0,2.04245e+07,23.6019,23.6019,23.6019,23.6019,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,-0.6,72,0,0,2.04245e+07,23.6019,23.6019,23.6019,23.6019,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,-0.6,69,0,0,1.73235e+07,23.6019,23.6019,23.6019,23.6019,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,-0.6,69,0,0,1.56007e+07,23.6019,23.6019,23.6019,23.6019,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,-2.8,78,0,0,2.04442e+07,23.6019,23.6019,23.6019,23.6019,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,-2.2,78,0,0,2.04442e+07,23.6019,23.6019,23.6019,23.6019,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,-1.7,72,0,0,2.04442e+07,23.6019,23.6019,23.6019,23.6019,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,-1.1,72,0,0,2.04442e+07,23.6019,23.6019,23.6019,23.6019,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,-1.7,69,0,0,2.04442e+07,23.6019,23.6019,23.6019,23.6019,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,-3.3,75,0,0,2.21669e+07,23.6019,23.6019,23.6019,23.6019,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,-3.3,75,2.46442e+06,0,2.61957e+07,14.1943,14.1943,16.4727,13.9294,0.0504218,0.0470444,2.45548e+06,750835
11/17/2009 08:00,11,17,2,8,0,-3.3,78,1.19303e+06,0,3.1212e+07,12.3512,12.3512,16.2078,12.3512,0.0414701,0,2.41135e+06,0
11/17/2009 09:00,11,17,2,9,0,-2.2,72,0,12676.1,5.29354e+07,12.3091,12.3091,13.0871,12.3091,8.73242e-05,0,5121.14,0
11/17/2009 10:00,11,17,2,10,0,1.7,57,0,0,5.29224e+07,12.3409,12.3409,12.3409,12.3409,0,0,0,0
11/17/2009 11:00,11,17,2,11,0,3.3,48,0,1.01647e+06,5.4134e+07,17.8309,17.8309,19.9093,13.0393,0.0249251,0.0177628,750663,1.74863e+06
11/17/2009 12:00,11,17,2,12,0,4.4,43,0,2.0174e+06,5.53586e+07,23.1954,23.1954,23.1954,16.2078,0,0.0916186,0,9.64126e+06
11/17/2009 13:00,11,17,2,13,0,5.6,38,0,2.00508e+06,5.07157e+07,23.2429,23.2429,23.2429,16.2078,0,0.092735,0,9.81615e+06
11/17/2009 14:00,11,17,2,14,0,6.7,34,0,3.31967e+06,5.6967e+07,23.3583,23.3583,23.3583,16.2078,0,0.158622,0,1.70662e+07
11/17/2009 15:00,11,17,2,15,0,7.2,32,0,3.17606e+06,5.67797e+07,23.4403,23.4403,23.4403,16.2078,0,0.149313,0,1.6249e+07
11/17/2009 16:00,11,17,2,16,0,7.2,32,0,3.49339e+06,5.71614e+07,23.4388,23.4388,23.4388,16.2078,0,0.163252,0,1.77624e+07
11/17/2009 17:00,11,17,2,17,0,6.7,35,0,3.23538e+06,5.68424e+07,23.4597,23.4597,23.4597,16.2078,0,0.150016,0,1.63693e+07
11/17/2009 18:00,11,17,2,18,0,1.7,50,0,323462,3.6754e+07,23.5116,23.5116,23.5116,16.2078,0,0.0125955,0,1.38426e+06
11/17/2009 19:00,11,17,2,19,0,-2.2,69,0,0,2.387e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/17/2009 20:00,11,17,2,20,0,-2.8,72,0,0,2.387e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,-2.2,69,0,0,2.04245e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,-2.2,75,0,0,2.04245e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,-1.1,72,0,0,1.73235e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,-0.6,69,0,0,1.56007e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,-1.1,72,0,0,1.4487e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,-2.2,78,0,0,1.4487e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,-0.6,72,0,0,1.4487e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,-0.6,69,0,0,1.4487e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,-1.1,66,0,0,1.4487e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,-1.1,69,0,0,1.4487e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,-2.2,72,0,0,1.56007e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,-3.9,81,0,0,1.56007e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,0.6,67,0,0,1.22289e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,3.9,55,0,0,1.22289e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6.7,44,0,0,1.22289e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,6.7,42,0,0,1.22289e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,7.2,37,0,0,1.22289e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,7.8,34,0,0,1.22289e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,8.3,34,0,0,1.22289e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,8.3,34,0,0,1.22289e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,6.7,44,0,0,1.22289e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,2.8,57,0,0,1.56007e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,-0.6,69,0,0,1.56007e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,-2.2,75,0,0,1.56007e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,-2.2,75,0,0,1.56007e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,-1.1,78,0,0,1.56007e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,-0.6,75,0,0,1.56007e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,-0.6,75,0,0,1.56007e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,0,75,0,0,1.4487e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,0,75,0,0,1.4487e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,0,72,0,0,1.4487e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-0.6,64,0,0,1.4487e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,0,69,0,0,1.4487e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,0.6,67,0,0,1.4487e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1.1,75,0,0,1.56007e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,-1.1,75,0,0,1.56007e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,-1.1,72,0,0,1.22289e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,1.1,59,0,0,1.22289e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,2.2,57,0,0,1.22289e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,2.8,59,0,0,1.22289e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,3.9,53,0,0,1.22289e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,4.4,53,0,0,1.22289e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,5,49,0,0,1.22289e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,6.7,45,0,0,1.22289e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,3.9,53,0,0,1.22289e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,1.7,62,0,0,1.56007e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,0.6,67,0,0,1.56007e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,-2.2,75,0,0,1.56007e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,-2.2,75,0,0,1.56007e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,-3.3,81,0,0,1.56007e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,-2.8,81,0,0,1.56007e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,-3.9,81,0,0,1.56007e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-3.9,81,0,0,2.04442e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.7,82,0,0,2.04442e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-0.6,78,0,0,2.04442e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-0.6,75,0,0,2.04442e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-0.6,72,0,0,2.04442e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-0.6,72,0,0,2.21669e+07,23.5575,23.5575,23.5575,23.5575,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-1.1,75,8.42191e+06,0,3.33346e+07,12.4586,12.4586,16.2078,12.4586,0.353936,0,1.76434e+07,0
11/20/2009 08:00,11,20,5,8,0,-0.6,72,6.65198e+06,0,3.77737e+07,12.2668,12.2668,16.2078,12.2668,0.280637,0,1.6676e+07,0
11/20/2009 09:00,11,20,5,9,0,1.1,67,2.46154e+06,0,5.58279e+07,12.2668,12.2668,16.2078,12.2668,0.0960528,0,5.70758e+06,0
11/20/2009 10:00,11,20,5,10,0,2.8,62,856908,0,5.39171e+07,12.2668,12.2668,16.2078,12.2668,0.0298,0,1.77076e+06,0
11/20/2009 11:00,11,20,5,11,0,3.9,55,247151,0,5.31972e+07,12.2668,12.2668,16.2078,12.2668,0.00599131,0,356014,0
11/20/2009 12:00,11,20,5,12,0,6.1,47,0,0,5.29224e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
11/20/2009 13:00,11,20,5,13,0,7.2,44,0,0,4.82854e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
11/20/2009 14:00,11,20,5,14,0,8.3,41,0,0,5.29224e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
11/20/2009 15:00,11,20,5,15,0,8.9,37,0,0,5.29224e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
11/20/2009 16:00,11,20,5,16,0,8.3,37,0,245515,5.32095e+07,13.9277,13.9277,16.2078,13.9277,0.00905306,0,280618,0
11/20/2009 17:00,11,20,5,17,0,7.2,40,0,80636.4,5.30088e+07,15.9994,15.9994,16.2078,15.9994,0.00125507,0,3940.2,0
11/20/2009 18:00,11,20,5,18,0,1.7,59,0,0,3.63736e+07,16.1929,16.1929,16.1929,16.1929,0,0,0,0
11/20/2009 19:00,11,20,5,19,0,0.6,64,415411,0,2.43516e+07,15.3321,15.3321,16.2041,15.3321,0.014345,0,225906,0
11/20/2009 20:00,11,20,5,20,0,-2.2,72,0,0,2.387e+07,14.3299,14.3299,14.3299,14.3299,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,0.6,72,0,0,2.04245e+07,14.3299,14.3299,14.3299,14.3299,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,1.1,70,0,0,2.04245e+07,14.3299,14.3299,14.3299,14.3299,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,1.7,67,0,0,1.73235e+07,14.3299,14.3299,14.3299,14.3299,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,0.6,72,0,0,1.56007e+07,14.3299,14.3299,14.3299,14.3299,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,1.7,67,0,0,2.04442e+07,14.3299,14.3299,14.3299,14.3299,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-1.1,75,0,0,2.04442e+07,14.3299,14.3299,14.3299,14.3299,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-2.8,81,0,0,2.04442e+07,14.3299,14.3299,14.3299,14.3299,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-1.1,75,0,0,2.04442e+07,14.3299,14.3299,14.3299,14.3299,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-1.7,69,0,0,2.04442e+07,14.3299,14.3299,14.3299,14.3299,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-2.2,72,0,0,2.21669e+07,14.3299,14.3299,14.3299,14.3299,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-3.3,75,3.36869e+06,0,2.72882e+07,12.4116,12.4116,16.2078,12.4116,0.138272,0,7.62572e+06,0
11/21/2009 08:00,11,21,6,8,0,-2.2,75,2.76715e+06,0,3.30996e+07,12.2668,12.2668,16.2078,12.2668,0.109339,0,6.49703e+06,0
11/21/2009 09:00,11,21,6,9,0,-0.6,69,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
11/21/2009 10:00,11,21,6,10,0,0,69,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
11/21/2009 11:00,11,21,6,11,0,1.7,62,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
11/21/2009 12:00,11,21,6,12,0,2.2,59,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
11/21/2009 13:00,11,21,6,13,0,3.3,60,0,0,4.82854e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
11/21/2009 14:00,11,21,6,14,0,8.9,36,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
11/21/2009 15:00,11,21,6,15,0,8.9,36,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
11/21/2009 16:00,11,21,6,16,0,8.3,48,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
11/21/2009 17:00,11,21,6,17,0,6.1,71,0,486315,5.34997e+07,16.363,16.363,16.363,16.2078,0,0.0201301,0,47073.4
11/21/2009 18:00,11,21,6,18,0,6.1,76,0,0,3.63736e+07,19.3997,19.3997,19.3997,19.3997,0,0,0,0
11/21/2009 19:00,11,21,6,19,0,6.7,76,312707,0,2.422e+07,18.6583,18.6583,18.6583,17.2718,0,0.00805255,0,248097
11/21/2009 20:00,11,21,6,20,0,6.7,76,0,0,2.387e+07,17.2376,17.2376,17.2376,17.2376,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,6.1,79,0,0,2.04245e+07,17.2376,17.2376,17.2376,17.2376,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,6.1,79,0,0,2.04245e+07,17.2376,17.2376,17.2376,17.2376,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,6.1,76,0,0,1.73235e+07,17.2376,17.2376,17.2376,17.2376,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,5.6,79,0,0,1.56007e+07,17.2376,17.2376,17.2376,17.2376,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,5,86,0,0,2.04442e+07,17.2376,17.2376,17.2376,17.2376,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,5,82,0,0,2.04442e+07,17.2376,17.2376,17.2376,17.2376,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,4.4,86,0,0,2.04442e+07,17.2376,17.2376,17.2376,17.2376,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,4.4,86,0,0,2.04442e+07,17.2376,17.2376,17.2376,17.2376,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,4.4,86,0,0,2.04442e+07,17.2376,17.2376,17.2376,17.2376,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,4.4,86,0,0,2.21669e+07,17.2376,17.2376,17.2376,17.2376,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,4.4,86,2.28079e+06,0,2.59747e+07,13.0252,13.0252,16.2078,13.0252,0.0894158,0,3.73027e+06,0
11/22/2009 08:00,11,22,0,8,0,4.4,86,1.4358e+06,0,3.15019e+07,12.2972,12.2972,16.2078,12.2972,0.0517088,0,3.04884e+06,0
11/22/2009 09:00,11,22,0,9,0,4.4,89,0,0,5.29224e+07,12.2743,12.2743,12.2743,12.2743,0,0,0,0
11/22/2009 10:00,11,22,0,10,0,3.9,86,0,0,5.29224e+07,12.2743,12.2743,12.2743,12.2743,0,0,0,0
11/22/2009 11:00,11,22,0,11,0,5,82,0,0,5.29224e+07,12.2743,12.2743,12.2743,12.2743,0,0,0,0
11/22/2009 12:00,11,22,0,12,0,6.1,83,0,0,5.29224e+07,12.2743,12.2743,12.2743,12.2743,0,0,0,0
11/22/2009 13:00,11,22,0,13,0,6.7,80,0,0,4.82854e+07,12.2743,12.2743,12.2743,12.2743,0,0,0,0
11/22/2009 14:00,11,22,0,14,0,7.8,71,0,737093,5.38037e+07,17.319,17.319,19.6392,13.3467,0.0185936,0.0133226,625603,1.0642e+06
11/22/2009 15:00,11,22,0,15,0,7.2,71,0,1.10427e+06,5.42508e+07,23.3985,23.3985,23.3985,16.2078,0,0.0495873,0,5.37666e+06
11/22/2009 16:00,11,22,0,16,0,7.2,65,0,1.34742e+06,5.4551e+07,24.1546,24.1546,24.1546,16.2078,0,0.0621985,0,7.43672e+06
11/22/2009 17:00,11,22,0,17,0,6.7,63,0,1.50077e+06,5.47401e+07,24.0919,24.0919,24.0919,16.2078,0,0.0700986,0,8.31519e+06
11/22/2009 18:00,11,22,0,18,0,4.4,73,0,0,3.63736e+07,24.0645,24.0645,24.0645,24.0645,0,0,0,0
11/22/2009 19:00,11,22,0,19,0,1.7,85,0,0,2.387e+07,24.0645,24.0645,24.0645,24.0645,0,0,0,0
11/22/2009 20:00,11,22,0,20,0,2.2,79,0,0,2.387e+07,24.0645,24.0645,24.0645,24.0645,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,0.6,85,0,0,2.04245e+07,24.0645,24.0645,24.0645,24.0645,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,1.1,85,0,0,2.04245e+07,24.0645,24.0645,24.0645,24.0645,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,1.1,85,0,0,1.73235e+07,24.0645,24.0645,24.0645,24.0645,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,0,85,0,0,1.56007e+07,24.0645,24.0645,24.0645,24.0645,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,-1.1,89,0,0,2.04442e+07,24.0645,24.0645,24.0645,24.0645,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0.6,85,0,0,2.04442e+07,24.0645,24.0645,24.0645,24.0645,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,1.1,82,0,0,2.04442e+07,24.0645,24.0645,24.0645,24.0645,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,1.1,82,0,0,2.04442e+07,24.0645,24.0645,24.0645,24.0645,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,0.6,82,0,0,2.04442e+07,24.0645,24.0645,24.0645,24.0645,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,2.8,70,0,0,2.21669e+07,24.0645,24.0645,24.0645,24.0645,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,2.8,70,2.70067e+06,0,2.64792e+07,14.0718,14.0718,16.4554,13.8241,0.0567538,0.0509754,2.86559e+06,760483
11/23/2009 08:00,11,23,1,8,0,2.8,67,1.46206e+06,0,3.15334e+07,12.3155,12.3155,16.2078,12.3155,0.0528344,0,3.10069e+06,0
11/23/2009 09:00,11,23,1,9,0,3.3,65,0,0,5.29224e+07,12.2785,12.2785,12.2785,12.2785,0,0,0,0
11/23/2009 10:00,11,23,1,10,0,3.9,62,0,0,5.29224e+07,12.2785,12.2785,12.2785,12.2785,0,0,0,0
11/23/2009 11:00,11,23,1,11,0,2.8,76,0,0,5.29224e+07,12.2785,12.2785,12.2785,12.2785,0,0,0,0
11/23/2009 12:00,11,23,1,12,0,1.7,82,0,128820,5.30667e+07,13.1545,13.1545,16.2078,13.1545,0.00343241,0,157976,0
11/23/2009 13:00,11,23,1,13,0,0.6,92,0,0,4.82854e+07,13.9867,13.9867,13.9867,13.9867,0,0,0,0
11/23/2009 14:00,11,23,1,14,0,0.6,92,0,633049,5.3678e+07,18.3106,18.3106,18.3106,16.2078,0,0.0271166,0,858561
11/23/2009 15:00,11,23,1,15,0,0.6,92,0,1.06445e+06,5.42042e+07,22.9851,22.9851,22.9851,16.2078,0,0.0480814,0,4.90334e+06
11/23/2009 16:00,11,23,1,16,0,0.6,92,0,1.13985e+06,5.42967e+07,24.0444,24.0444,24.0444,16.2078,0,0.0518646,0,6.11523e+06
11/23/2009 17:00,11,23,1,17,0,0.6,92,0,1.21105e+06,5.43843e+07,24.0868,24.0868,24.0868,16.2078,0,0.0554845,0,6.57743e+06
11/23/2009 18:00,11,23,1,18,0,0,92,0,0,3.63736e+07,24.0692,24.0692,24.0692,24.0692,0,0,0,0
11/23/2009 19:00,11,23,1,19,0,0.6,92,373015,0,2.42915e+07,22.4409,22.4409,22.4409,18.8282,0,0.0104947,0,864312
11/23/2009 20:00,11,23,1,20,0,0.6,89,0,0,2.387e+07,19.6373,19.6373,19.6373,19.6373,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,0.6,89,0,0,2.04245e+07,19.6373,19.6373,19.6373,19.6373,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,0.6,89,0,0,2.04245e+07,19.6373,19.6373,19.6373,19.6373,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,0.6,85,0,0,1.73235e+07,19.6373,19.6373,19.6373,19.6373,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,0.6,82,0,0,1.56007e+07,19.6373,19.6373,19.6373,19.6373,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,0.6,79,0,0,2.04442e+07,19.6373,19.6373,19.6373,19.6373,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-0.6,78,0,0,2.04442e+07,19.6373,19.6373,19.6373,19.6373,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-1.1,82,0,0,2.04442e+07,19.6373,19.6373,19.6373,19.6373,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-1.7,72,0,0,2.04442e+07,19.6373,19.6373,19.6373,19.6373,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-1.7,75,0,0,2.04442e+07,19.6373,19.6373,19.6373,19.6373,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-1.1,72,0,0,2.21669e+07,19.6373,19.6373,19.6373,19.6373,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-1.7,72,5.17117e+06,0,2.94823e+07,12.5367,12.5367,16.2078,12.5367,0.223035,0,1.09923e+07,0
11/24/2009 08:00,11,24,2,8,0,-3.3,75,3.10632e+06,0,3.35071e+07,12.2667,12.2667,16.2078,12.2667,0.124145,0,7.37705e+06,0
11/24/2009 09:00,11,24,2,9,0,-1.1,69,0,0,5.29224e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
11/24/2009 10:00,11,24,2,10,0,0,64,0,0,5.29224e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
11/24/2009 11:00,11,24,2,11,0,0,67,0,0,5.29224e+07,12.2667,12.2667,12.2667,12.2667,0,0,0,0
11/24/2009 12:00,11,24,2,12,0,1.1,62,0,485825,5.35029e+07,15.5635,15.5635,17.3643,14.4059,0.017287,0.0033052,347018,172832
11/24/2009 13:00,11,24,2,13,0,1.7,62,0,787893,4.9235e+07,20.8101,20.8101,20.8101,16.2078,0,0.0351682,0,2.43288e+06
11/24/2009 14:00,11,24,2,14,0,2.2,59,0,2.11313e+06,5.5478e+07,23.0821,23.0821,23.0821,16.2078,0,0.0968425,0,1.00777e+07
11/24/2009 15:00,11,24,2,15,0,1.7,64,0,2.58813e+06,5.60596e+07,23.5083,23.5083,23.5083,16.2078,0,0.120303,0,1.32149e+07
11/24/2009 16:00,11,24,2,16,0,1.7,67,0,2.70078e+06,5.61912e+07,23.5982,23.5982,23.5982,16.2078,0,0.12468,0,1.38643e+07
11/24/2009 17:00,11,24,2,17,0,1.1,64,0,2.6905e+06,5.61723e+07,23.6326,23.6326,23.6326,16.2078,0,0.12283,0,1.37221e+07
11/24/2009 18:00,11,24,2,18,0,-0.6,69,0,0,3.63736e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/24/2009 19:00,11,24,2,19,0,-3.3,85,0,0,2.387e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/24/2009 20:00,11,24,2,20,0,-6.7,84,0,0,2.387e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,-7.8,84,0,0,2.04245e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-8.3,81,0,0,2.04245e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,-8.3,88,0,0,1.73235e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-5,81,0,0,1.56007e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,-2.8,81,0,0,1.4487e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,-2.8,81,0,0,1.4487e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,-1.7,75,0,0,1.4487e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,-2.8,78,0,0,1.4487e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,-2.2,72,0,0,1.4487e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,-1.7,72,0,0,1.4487e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,-1.7,75,0,0,1.56007e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,-1.1,69,0,0,1.56007e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,-1.1,72,0,0,1.22289e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,0,69,0,0,1.22289e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,0,69,0,0,1.22289e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,0.6,70,0,0,1.22289e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,2.2,64,0,0,1.22289e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,2.2,70,0,0,1.22289e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,1.1,67,0,0,1.22289e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,1.7,64,0,0,1.22289e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,1.7,67,0,0,1.22289e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,0.6,72,0,0,1.56007e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,-1.1,82,0,0,1.56007e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,0,75,0,0,1.56007e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,-0.6,78,0,0,1.56007e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,-1.1,82,0,0,1.56007e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,-0.6,78,0,0,1.56007e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,-2.2,85,0,0,1.56007e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-3.3,85,0,0,1.4487e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,-4.4,85,0,0,1.4487e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,-6.1,88,0,0,1.4487e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,-6.7,81,0,0,1.4487e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,-8.3,88,0,0,1.4487e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,-6.7,81,0,0,1.4487e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,-4.4,92,0,0,1.56007e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,-5,92,0,0,1.56007e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,-4.4,88,0,0,1.22289e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,-3.3,81,0,0,1.22289e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,-1.7,78,0,0,1.22289e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,-0.6,72,0,0,1.22289e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,0,69,0,0,1.22289e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,0,72,0,0,1.22289e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,0.6,70,0,0,1.22289e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,1.7,67,0,0,1.22289e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,1.1,70,0,0,1.22289e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,-2.2,82,0,0,1.56007e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,-2.2,82,0,0,1.56007e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,-1.7,82,0,0,1.56007e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-1.7,82,0,0,1.56007e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-2.2,82,0,0,1.56007e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-1.1,78,0,0,1.56007e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-3.3,85,0,0,1.56007e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-3.3,85,0,0,2.04442e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-5,85,0,0,2.04442e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6.7,88,0,0,2.04442e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-6.1,88,0,0,2.04442e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-5,88,0,0,2.04442e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-5,88,0,0,2.21669e+07,23.6385,23.6385,23.6385,23.6385,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-5,88,1.05953e+07,0,3.57509e+07,12.4122,12.4122,16.2078,12.4122,0.407128,0,2.0867e+07,0
11/27/2009 08:00,11,27,5,8,0,-5,88,9.41406e+06,0,4.11264e+07,12.2667,12.2667,16.2078,12.2667,0.409116,0,2.43111e+07,0
11/27/2009 09:00,11,27,5,9,0,-5,88,5.14389e+06,0,5.90624e+07,12.2668,12.2668,16.2078,12.2668,0.215596,0,1.28111e+07,0
11/27/2009 10:00,11,27,5,10,0,-3.9,85,3.32745e+06,0,5.68687e+07,12.2668,12.2668,16.2078,12.2668,0.133927,0,7.95823e+06,0
11/27/2009 11:00,11,27,5,11,0,-2.2,82,1.61676e+06,0,5.48154e+07,12.2667,12.2667,16.2078,12.2667,0.0597217,0,3.54881e+06,0
11/27/2009 12:00,11,27,5,12,0,-1.1,82,1.01308e+06,0,5.41041e+07,12.2667,12.2667,16.2078,12.2667,0.036455,0,2.16626e+06,0
11/27/2009 13:00,11,27,5,13,0,0,75,1.17403e+06,0,4.966e+07,12.2666,12.2666,16.2078,12.2666,0.043323,0,2.57442e+06,0
11/27/2009 14:00,11,27,5,14,0,1.1,73,56996.1,0,5.298e+07,12.2666,12.2666,16.2078,12.2666,0.000134512,0,7993.31,0
11/27/2009 15:00,11,27,5,15,0,1.7,73,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
11/27/2009 16:00,11,27,5,16,0,1.7,73,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
11/27/2009 17:00,11,27,5,17,0,0.6,75,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
11/27/2009 18:00,11,27,5,18,0,-1.7,85,815198,0,3.73212e+07,12.2686,12.2686,16.2078,12.2686,0.0286437,0,1.70118e+06,0
11/27/2009 19:00,11,27,5,19,0,-1.7,85,2.06458e+06,0,2.63041e+07,12.2678,12.2678,16.2078,12.2678,0.0799377,0,4.74872e+06,0
11/27/2009 20:00,11,27,5,20,0,-2.2,89,0,0,2.387e+07,12.267,12.267,12.267,12.267,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-2.2,89,0,0,2.04245e+07,12.267,12.267,12.267,12.267,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-2.2,89,0,0,2.04245e+07,12.267,12.267,12.267,12.267,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-2.2,89,0,0,1.73235e+07,12.267,12.267,12.267,12.267,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-1.7,85,0,0,1.56007e+07,12.267,12.267,12.267,12.267,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-1.7,85,0,0,2.04442e+07,12.267,12.267,12.267,12.267,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-1.1,82,0,0,2.04442e+07,12.267,12.267,12.267,12.267,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-1.1,82,0,0,2.04442e+07,12.267,12.267,12.267,12.267,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-1.1,85,0,0,2.04442e+07,12.267,12.267,12.267,12.267,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-1.1,85,0,0,2.04442e+07,12.267,12.267,12.267,12.267,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-1.1,85,0,0,2.21669e+07,12.267,12.267,12.267,12.267,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-1.1,85,5.03246e+06,0,2.9303e+07,12.2076,12.2076,16.2078,12.2076,0.214362,0,1.29507e+07,0
11/28/2009 08:00,11,28,6,8,0,-1.1,85,3.91862e+06,0,3.44863e+07,12.2664,12.2664,16.2078,12.2664,0.16025,0,9.52325e+06,0
11/28/2009 09:00,11,28,6,9,0,-1.1,85,828848,0,5.38716e+07,12.2665,12.2665,16.2078,12.2665,0.0259971,0,1.54491e+06,0
11/28/2009 10:00,11,28,6,10,0,-1.1,85,65195,0,5.29913e+07,12.2665,12.2665,16.2078,12.2665,0.000799726,0,47525,0
11/28/2009 11:00,11,28,6,11,0,-0.6,85,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
11/28/2009 12:00,11,28,6,12,0,1.1,82,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
11/28/2009 13:00,11,28,6,13,0,1.1,82,0,0,4.82854e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
11/28/2009 14:00,11,28,6,14,0,1.7,82,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
11/28/2009 15:00,11,28,6,15,0,2.8,73,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
11/28/2009 16:00,11,28,6,16,0,2.8,76,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
11/28/2009 17:00,11,28,6,17,0,2.8,79,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
11/28/2009 18:00,11,28,6,18,0,2.8,79,0,0,3.63736e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
11/28/2009 19:00,11,28,6,19,0,2.2,79,1.20361e+06,0,2.52668e+07,12.2709,12.2709,16.2078,12.2709,0.0417995,0,2.48118e+06,0
11/28/2009 20:00,11,28,6,20,0,1.1,82,0,0,2.387e+07,12.2683,12.2683,12.2683,12.2683,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,0,89,0,0,2.04245e+07,12.2683,12.2683,12.2683,12.2683,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,0.6,85,0,0,2.04245e+07,12.2683,12.2683,12.2683,12.2683,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,0.6,82,0,0,1.73235e+07,12.2683,12.2683,12.2683,12.2683,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,0.6,85,0,0,1.56007e+07,12.2683,12.2683,12.2683,12.2683,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,0,89,0,0,2.04442e+07,12.2683,12.2683,12.2683,12.2683,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-0.6,89,0,0,2.04442e+07,12.2683,12.2683,12.2683,12.2683,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-0.6,89,0,0,2.04442e+07,12.2683,12.2683,12.2683,12.2683,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-0.6,85,0,0,2.04442e+07,12.2683,12.2683,12.2683,12.2683,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,0,85,0,0,2.04442e+07,12.2683,12.2683,12.2683,12.2683,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,3.9,67,0,0,2.21669e+07,12.2683,12.2683,12.2683,12.2683,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,6.7,58,3.69164e+06,0,2.76784e+07,12.217,12.217,16.2078,12.217,0.152822,0,9.20042e+06,0
11/29/2009 08:00,11,29,0,8,0,7.2,54,2.69208e+06,0,3.3009e+07,12.2658,12.2658,16.2078,12.2658,0.10597,0,6.29852e+06,0
11/29/2009 09:00,11,29,0,9,0,8.9,44,0,0,5.29224e+07,12.2662,12.2662,12.2662,12.2662,0,0,0,0
11/29/2009 10:00,11,29,0,10,0,8.9,44,0,0,5.29224e+07,12.2662,12.2662,12.2662,12.2662,0,0,0,0
11/29/2009 11:00,11,29,0,11,0,9.4,44,0,0,5.29224e+07,12.2662,12.2662,12.2662,12.2662,0,0,0,0
11/29/2009 12:00,11,29,0,12,0,10,46,0,0,5.29224e+07,12.2662,12.2662,12.2662,12.2662,0,0,0,0
11/29/2009 13:00,11,29,0,13,0,11.7,38,0,0,4.82854e+07,12.2662,12.2662,12.2662,12.2662,0,0,0,0
11/29/2009 14:00,11,29,0,14,0,11.7,38,0,0,5.29224e+07,12.2662,12.2662,12.2662,12.2662,0,0,0,0
11/29/2009 15:00,11,29,0,15,0,12.2,37,0,168524,5.31147e+07,13.8851,13.8851,16.2078,13.8851,0.00527145,0,209024,0
11/29/2009 16:00,11,29,0,16,0,12.2,35,0,773726,5.38492e+07,19.3931,19.3931,19.3931,16.2078,0,0.0338674,0,1.62393e+06
11/29/2009 17:00,11,29,0,17,0,10.6,43,0,1.15618e+06,5.43164e+07,23.451,23.451,23.451,16.2078,0,0.0526069,0,5.7334e+06
11/29/2009 18:00,11,29,0,18,0,7.2,58,0,0,3.63736e+07,24.0426,24.0426,24.0426,24.0426,0,0,0,0
11/29/2009 19:00,11,29,0,19,0,8.9,52,0,0,2.387e+07,24.0426,24.0426,24.0426,24.0426,0,0,0,0
11/29/2009 20:00,11,29,0,20,0,8.3,54,0,0,2.387e+07,24.0426,24.0426,24.0426,24.0426,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,7.2,60,0,0,2.04245e+07,24.0426,24.0426,24.0426,24.0426,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,7.8,56,0,0,2.04245e+07,24.0426,24.0426,24.0426,24.0426,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,7.2,56,0,0,1.73235e+07,24.0426,24.0426,24.0426,24.0426,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,4.4,65,0,0,1.56007e+07,24.0426,24.0426,24.0426,24.0426,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,2.8,76,0,0,2.04442e+07,24.0426,24.0426,24.0426,24.0426,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,5,65,0,0,2.04442e+07,24.0426,24.0426,24.0426,24.0426,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,4.4,68,0,0,2.04442e+07,24.0426,24.0426,24.0426,24.0426,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,5.6,63,0,0,2.04442e+07,24.0426,24.0426,24.0426,24.0426,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,3.3,73,0,0,2.04442e+07,24.0426,24.0426,24.0426,24.0426,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,2.2,79,0,0,2.21669e+07,24.0426,24.0426,24.0426,24.0426,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,2.8,79,1.80126e+06,0,2.53967e+07,15.03,15.03,16.7418,14.496,0.0283089,0.0398174,1.18417e+06,960580
11/30/2009 08:00,11,30,1,8,0,1.7,82,1.08034e+06,0,3.10766e+07,12.5502,12.5502,16.2078,12.5502,0.0365904,0,2.01772e+06,0
11/30/2009 09:00,11,30,1,9,0,1.1,85,0,0,5.29224e+07,12.3782,12.3782,12.3782,12.3782,0,0,0,0
11/30/2009 10:00,11,30,1,10,0,6.1,63,0,0,5.29224e+07,12.3782,12.3782,12.3782,12.3782,0,0,0,0
11/30/2009 11:00,11,30,1,11,0,6.1,53,0,240905,5.32062e+07,13.9434,13.9434,14.9313,13.9434,0.00949832,0,232254,0
11/30/2009 12:00,11,30,1,12,0,7.2,44,0,682727,5.37385e+07,19.7449,19.7449,19.7449,16.2078,0,0.0295088,0,1.66455e+06
11/30/2009 13:00,11,30,1,13,0,7.2,40,0,920255,4.93815e+07,22.8481,22.8481,22.8481,16.2078,0,0.0383981,0,3.87204e+06
11/30/2009 14:00,11,30,1,14,0,7.2,40,0,3.14695e+06,5.67457e+07,23.6888,23.6888,23.6888,16.2078,0,0.148284,0,1.66904e+07
11/30/2009 15:00,11,30,1,15,0,7.2,37,0,3.63313e+06,5.73397e+07,23.6873,23.6873,23.6873,16.2078,0,0.17189,0,1.93462e+07
11/30/2009 16:00,11,30,1,16,0,6.1,47,0,2.62834e+06,5.60974e+07,23.713,23.713,23.713,16.2078,0,0.120248,0,1.3579e+07
11/30/2009 17:00,11,30,1,17,0,5.6,47,0,2.39263e+06,5.58194e+07,23.7261,23.7261,23.7261,16.2078,0,0.111075,0,1.25652e+07
11/30/2009 18:00,11,30,1,18,0,2.8,62,0,163921,3.65606e+07,23.729,23.729,23.729,16.2078,0,0.0051057,0,577799
11/30/2009 19:00,11,30,1,19,0,2.2,82,0,0,2.387e+07,23.7342,23.7342,23.7342,23.7342,0,0,0,0
11/30/2009 20:00,11,30,1,20,0,1.1,89,0,0,2.387e+07,23.7342,23.7342,23.7342,23.7342,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,0.6,89,0,0,2.04245e+07,23.7342,23.7342,23.7342,23.7342,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-0.1,82,0,0,2.04245e+07,23.7342,23.7342,23.7342,23.7342,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-0.9,85,0,0,1.73235e+07,23.7342,23.7342,23.7342,23.7342,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-1.7,85,0,0,1.56007e+07,23.7342,23.7342,23.7342,23.7342,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-2.5,71,0,0,2.04442e+07,23.7342,23.7342,23.7342,23.7342,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-3.3,71,0,0,2.04442e+07,23.7342,23.7342,23.7342,23.7342,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-4.1,71,0,0,2.04442e+07,23.7342,23.7342,23.7342,23.7342,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-5,71,0,0,2.04442e+07,23.7342,23.7342,23.7342,23.7342,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-5,71,0,0,2.04442e+07,23.7342,23.7342,23.7342,23.7342,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-5,74,0,0,2.21669e+07,23.7342,23.7342,23.7342,23.7342,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,-5.6,78,1.63372e+06,0,2.52027e+07,14.9761,14.9761,16.6633,14.5207,0.0269068,0.0354541,1.03922e+06,972595
12/01/2009 08:00,12,1,2,8,0,-5,68,1.26722e+06,0,3.13003e+07,12.5735,12.5735,16.2078,12.5735,0.0445337,0,2.44012e+06,0
12/01/2009 09:00,12,1,2,9,0,-4.4,66,0,0,5.29224e+07,12.3625,12.3625,12.3625,12.3625,0,0,0,0
12/01/2009 10:00,12,1,2,10,0,-5.6,71,0,0,5.29224e+07,12.3625,12.3625,12.3625,12.3625,0,0,0,0
12/01/2009 11:00,12,1,2,11,0,-5.6,68,0,0,5.29224e+07,12.3625,12.3625,12.3625,12.3625,0,0,0,0
12/01/2009 12:00,12,1,2,12,0,-4.4,66,0,327342,5.33067e+07,15.1332,15.1332,18.5631,14.919,0.00937676,0.00323173,437741,20855.8
12/01/2009 13:00,12,1,2,13,0,-3.9,63,0,0,4.82854e+07,17.5348,17.5348,17.5348,17.5348,0,0,0,0
12/01/2009 14:00,12,1,2,14,0,-2.8,63,0,1.41005e+06,5.46114e+07,21.7426,21.7426,21.7426,16.2078,0,0.0615094,0,5.37206e+06
12/01/2009 15:00,12,1,2,15,0,-2.2,63,0,1.32182e+06,5.45196e+07,24.0214,24.0214,24.0214,16.2078,0,0.0609182,0,7.16168e+06
12/01/2009 16:00,12,1,2,16,0,-1.7,63,0,1.33344e+06,5.45344e+07,24.096,24.096,24.096,16.2078,0,0.0616181,0,7.31323e+06
12/01/2009 17:00,12,1,2,17,0,-1.7,61,0,1.34588e+06,5.45501e+07,24.0111,24.0111,24.0111,16.2078,0,0.0623278,0,7.31778e+06
12/01/2009 18:00,12,1,2,18,0,-2.2,69,0,0,3.63736e+07,23.9884,23.9884,23.9884,23.9884,0,0,0,0
12/01/2009 19:00,12,1,2,19,0,-3.9,75,122524,0,2.40017e+07,23.6617,23.6617,23.6617,20.0981,0,0.00198296,0,217047
12/01/2009 20:00,12,1,2,20,0,-1.1,69,0,0,2.387e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,-0.6,66,0,0,2.04245e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,-1.7,69,0,0,2.04245e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,-1.7,72,0,0,1.73235e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,-1.7,72,0,0,1.56007e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,-1.7,75,0,0,1.4487e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,-1.7,78,0,0,1.4487e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,0,75,0,0,1.4487e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-0.6,78,0,0,1.4487e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,-0.6,78,0,0,1.4487e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,-0.6,78,0,0,1.4487e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,79,0,0,1.56007e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,2.2,76,0,0,1.56007e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,2.8,79,0,0,1.22289e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,3.3,82,0,0,1.22289e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,4.4,82,0,0,1.22289e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,3.9,82,0,0,1.22289e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,3.9,82,0,0,1.22289e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,4.4,82,0,0,1.22289e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,5,82,0,0,1.22289e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,6.1,79,0,0,1.22289e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,6.1,76,0,0,1.22289e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,5.6,76,0,0,1.56007e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,5.6,76,0,0,1.56007e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,5,82,0,0,1.56007e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,5,82,0,0,1.56007e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,4.4,89,0,0,1.56007e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,5,86,0,0,1.56007e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,6.1,79,0,0,1.56007e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,5.6,83,0,0,1.4487e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,5.6,83,0,0,1.4487e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,6.7,80,0,0,1.4487e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,6.7,76,0,0,1.4487e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,6.7,74,0,0,1.4487e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,6.7,74,0,0,1.4487e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,6.7,74,0,0,1.56007e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,6.1,73,0,0,1.56007e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,5.6,76,0,0,1.22289e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,7.8,71,0,0,1.22289e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,8.9,71,0,0,1.22289e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,10,64,0,0,1.22289e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,7.2,77,0,0,1.22289e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,7.8,77,0,0,1.22289e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9.4,69,0,0,1.22289e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,9.4,66,0,0,1.22289e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,7.8,77,0,0,1.22289e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,7.8,68,0,0,1.56007e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,8.3,63,0,0,1.56007e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,7.8,66,0,0,1.56007e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,5,79,0,0,1.56007e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,4.4,82,0,0,1.56007e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,4.4,79,0,0,1.56007e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,6.7,68,0,0,1.56007e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,6.7,68,0,0,2.04442e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,6.7,65,0,0,2.04442e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,6.1,65,0,0,2.04442e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,7.2,58,0,0,2.04442e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,6.1,63,0,0,2.04442e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,6.1,63,0,0,2.21669e+07,22.9907,22.9907,22.9907,22.9907,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,6.1,63,7.40185e+06,0,3.21892e+07,12.4464,12.4464,16.2078,12.4464,0.327052,0,1.62098e+07,0
12/04/2009 08:00,12,4,5,8,0,6.7,58,6.47283e+06,0,3.75518e+07,12.2666,12.2666,16.2078,12.2666,0.27159,0,1.61391e+07,0
12/04/2009 09:00,12,4,5,9,0,6.7,58,2.47731e+06,0,5.58461e+07,12.2667,12.2667,16.2078,12.2667,0.096608,0,5.74077e+06,0
12/04/2009 10:00,12,4,5,10,0,7.2,58,1.05526e+06,0,5.41419e+07,12.2667,12.2667,16.2078,12.2667,0.0355243,0,2.11097e+06,0
12/04/2009 11:00,12,4,5,11,0,7.8,56,264742,0,5.32081e+07,12.2667,12.2667,16.2078,12.2667,0.00452062,0,268632,0
12/04/2009 12:00,12,4,5,12,0,8.9,52,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
12/04/2009 13:00,12,4,5,13,0,9.4,52,0,0,4.82854e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
12/04/2009 14:00,12,4,5,14,0,10,52,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
12/04/2009 15:00,12,4,5,15,0,9.4,52,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
12/04/2009 16:00,12,4,5,16,0,8.9,61,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
12/04/2009 17:00,12,4,5,17,0,6.7,63,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
12/04/2009 18:00,12,4,5,18,0,6.1,73,162143,0,3.65508e+07,12.2669,12.2669,14.8941,12.2669,0.00324863,0,193022,0
12/04/2009 19:00,12,4,5,19,0,5.6,79,1.37829e+06,0,2.54758e+07,12.2695,12.2695,16.2078,12.2695,0.0492326,0,2.92349e+06,0
12/04/2009 20:00,12,4,5,20,0,5,79,0,0,2.387e+07,12.2675,12.2675,12.2675,12.2675,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,3.9,79,0,0,2.04245e+07,12.2675,12.2675,12.2675,12.2675,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,1.1,89,0,0,2.04245e+07,12.2675,12.2675,12.2675,12.2675,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,1.1,85,0,0,1.73235e+07,12.2675,12.2675,12.2675,12.2675,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,2.2,82,0,0,1.56007e+07,12.2675,12.2675,12.2675,12.2675,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,1.7,82,0,0,2.04442e+07,12.2675,12.2675,12.2675,12.2675,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,1.1,67,0,0,2.04442e+07,12.2675,12.2675,12.2675,12.2675,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,0.6,79,0,0,2.04442e+07,12.2675,12.2675,12.2675,12.2675,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0.6,75,0,0,2.04442e+07,12.2675,12.2675,12.2675,12.2675,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,0,79,0,0,2.04442e+07,12.2675,12.2675,12.2675,12.2675,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-0.6,78,0,0,2.21669e+07,12.2675,12.2675,12.2675,12.2675,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.6,82,4.75341e+06,0,2.89728e+07,12.2086,12.2086,16.2078,12.2086,0.203196,0,1.22703e+07,0
12/05/2009 08:00,12,5,6,8,0,-1.1,82,3.433e+06,0,3.39004e+07,12.2664,12.2664,16.2078,12.2664,0.138585,0,8.23568e+06,0
12/05/2009 09:00,12,5,6,9,0,0,79,121563,0,5.30578e+07,12.2665,12.2665,16.2078,12.2665,0.0029848,0,177373,0
12/05/2009 10:00,12,5,6,10,0,2.2,73,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
12/05/2009 11:00,12,5,6,11,0,3.9,65,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
12/05/2009 12:00,12,5,6,12,0,3.9,67,0,138827,5.30825e+07,13.0933,13.0933,15.2225,13.0933,0.0046271,0,202348,0
12/05/2009 13:00,12,5,6,13,0,4.4,68,0,264707,4.85958e+07,15.7447,15.7447,17.1043,15.199,0.0083977,0.00153786,116709,37917.5
12/05/2009 14:00,12,5,6,14,0,4.4,68,0,677979,5.37371e+07,19.9364,19.9364,19.9364,16.2078,0,0.0297374,0,1.68986e+06
12/05/2009 15:00,12,5,6,15,0,5.6,60,0,1.05288e+06,5.41974e+07,22.4935,22.4935,22.4935,16.2078,0,0.0483022,0,4.57011e+06
12/05/2009 16:00,12,5,6,16,0,4.4,65,0,1.21712e+06,5.43808e+07,23.1962,23.1962,23.1962,16.2078,0,0.0527424,0,5.5729e+06
12/05/2009 17:00,12,5,6,17,0,3.9,65,0,1.52799e+06,5.47567e+07,23.7563,23.7563,23.7563,16.2078,0,0.0673442,0,7.64872e+06
12/05/2009 18:00,12,5,6,18,0,2.8,65,0,0,3.63736e+07,23.8581,23.8581,23.8581,23.8581,0,0,0,0
12/05/2009 19:00,12,5,6,19,0,3.3,67,45021.9,0,2.39202e+07,23.7615,23.7615,23.7615,21.308,0,0.00113254,0,125432
12/05/2009 20:00,12,5,6,20,0,3.9,65,0,0,2.387e+07,23.2838,23.2838,23.2838,23.2838,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,3.9,65,0,0,2.04245e+07,23.2838,23.2838,23.2838,23.2838,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,3.9,62,0,0,2.04245e+07,23.2838,23.2838,23.2838,23.2838,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,3.3,70,0,0,1.73235e+07,23.2838,23.2838,23.2838,23.2838,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,2.8,73,0,0,1.56007e+07,23.2838,23.2838,23.2838,23.2838,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,2.8,73,0,0,2.04442e+07,23.2838,23.2838,23.2838,23.2838,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.8,73,0,0,2.04442e+07,23.2838,23.2838,23.2838,23.2838,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.2,76,0,0,2.04442e+07,23.2838,23.2838,23.2838,23.2838,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,1.7,79,0,0,2.04442e+07,23.2838,23.2838,23.2838,23.2838,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1.7,79,0,0,2.04442e+07,23.2838,23.2838,23.2838,23.2838,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,0.6,82,0,0,2.21669e+07,23.2838,23.2838,23.2838,23.2838,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,0,85,1.44229e+06,0,2.49665e+07,15.4625,15.4625,16.811,14.8593,0.0198813,0.0328105,684986,894082
12/06/2009 08:00,12,6,0,8,0,-0.6,85,1.29268e+06,0,3.13311e+07,12.702,12.702,16.2078,12.702,0.0456855,0,2.41462e+06,0
12/06/2009 09:00,12,6,0,9,0,0,85,0,0,5.29224e+07,12.3983,12.3983,12.3983,12.3983,0,0,0,0
12/06/2009 10:00,12,6,0,10,0,0.6,85,0,0,5.29224e+07,12.3983,12.3983,12.3983,12.3983,0,0,0,0
12/06/2009 11:00,12,6,0,11,0,2.8,79,0,0,5.29224e+07,12.3983,12.3983,12.3983,12.3983,0,0,0,0
