Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/06/2009 12:00,12,6,0,12,0,7.8,56,0,812624,5.39029e+07,17.0869,17.0869,18.608,13.3718,0.0270104,0.00951453,276589,1.08571e+06
12/06/2009 13:00,12,6,0,13,0,8.3,56,0,1.23114e+06,4.97785e+07,22.633,22.633,22.633,16.2078,0,0.0569509,0,5.51784e+06
12/06/2009 14:00,12,6,0,14,0,8.3,56,0,2.69459e+06,5.61961e+07,23.465,23.465,23.465,16.2078,0,0.126585,0,1.38406e+07
12/06/2009 15:00,12,6,0,15,0,8.9,54,0,2.33553e+06,5.57464e+07,23.6908,23.6908,23.6908,16.2078,0,0.107177,0,1.20679e+07
12/06/2009 16:00,12,6,0,16,0,8.9,54,0,2.29871e+06,5.57012e+07,23.7664,23.7664,23.7664,16.2078,0,0.105511,0,1.19996e+07
12/06/2009 17:00,12,6,0,17,0,8.3,56,0,2.10448e+06,5.54641e+07,23.8094,23.8094,23.8094,16.2078,0,0.0962719,0,1.10111e+07
12/06/2009 18:00,12,6,0,18,0,7.2,63,0,0,3.63736e+07,23.8189,23.8189,23.8189,23.8189,0,0,0,0
12/06/2009 19:00,12,6,0,19,0,5,76,0,0,2.387e+07,23.8189,23.8189,23.8189,23.8189,0,0,0,0
12/06/2009 20:00,12,6,0,20,0,3.9,79,0,0,2.387e+07,23.8189,23.8189,23.8189,23.8189,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,3.9,76,0,0,2.04245e+07,23.8189,23.8189,23.8189,23.8189,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,3.9,76,0,0,2.04245e+07,23.8189,23.8189,23.8189,23.8189,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,3.9,79,0,0,1.73235e+07,23.8189,23.8189,23.8189,23.8189,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,3.3,82,0,0,1.56007e+07,23.8189,23.8189,23.8189,23.8189,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,3.3,79,0,0,2.04442e+07,23.8189,23.8189,23.8189,23.8189,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,3.3,79,0,0,2.04442e+07,23.8189,23.8189,23.8189,23.8189,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,3.3,79,0,0,2.04442e+07,23.8189,23.8189,23.8189,23.8189,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,3.3,79,0,0,2.04442e+07,23.8189,23.8189,23.8189,23.8189,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,3.3,79,0,0,2.04442e+07,23.8189,23.8189,23.8189,23.8189,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,3.3,79,0,0,2.21669e+07,23.8189,23.8189,23.8189,23.8189,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,3.3,79,947668,0,2.43729e+07,17.5482,17.5482,17.818,15.938,0.00801686,0.0232184,65149.6,1.12555e+06
12/07/2009 08:00,12,7,1,8,0,3.3,79,539416,0,3.04422e+07,14.2697,14.2697,16.2078,14.2697,0.0163285,0,476877,0
12/07/2009 09:00,12,7,1,9,0,3.3,79,0,0,5.29224e+07,13.6245,13.6245,13.6245,13.6245,0,0,0,0
12/07/2009 10:00,12,7,1,10,0,3.9,76,0,0,5.29224e+07,13.6245,13.6245,13.6245,13.6245,0,0,0,0
12/07/2009 11:00,12,7,1,11,0,4.4,76,0,90064.4,5.30199e+07,14.0052,14.0052,16.2078,14.0052,0.00165395,0,54900,0
12/07/2009 12:00,12,7,1,12,0,5,76,0,605478,5.36445e+07,18.3253,18.3253,18.3253,16.2078,0,0.0258045,0,850489
12/07/2009 13:00,12,7,1,13,0,6.1,71,0,0,4.82854e+07,21.1338,21.1338,21.1338,21.1338,0,0,0,0
12/07/2009 14:00,12,7,1,14,0,6.7,71,0,1.25385e+06,5.44361e+07,23.1317,23.1317,23.1317,16.2078,0,0.0574796,0,5.97812e+06
12/07/2009 15:00,12,7,1,15,0,6.7,71,0,1.45815e+06,5.46873e+07,24.096,24.096,24.096,16.2078,0,0.0678395,0,8.0514e+06
12/07/2009 16:00,12,7,1,16,0,6.7,74,0,1.53179e+06,5.47783e+07,24.0807,24.0807,24.0807,16.2078,0,0.0716869,0,8.49161e+06
12/07/2009 17:00,12,7,1,17,0,6.7,80,0,1.49688e+06,5.4736e+07,23.9672,23.9672,23.9672,16.2078,0,0.07005,0,8.17811e+06
12/07/2009 18:00,12,7,1,18,0,6.1,76,0,0,3.63736e+07,23.9326,23.9326,23.9326,23.9326,0,0,0,0
12/07/2009 19:00,12,7,1,19,0,3.9,82,0,0,2.387e+07,23.9326,23.9326,23.9326,23.9326,0,0,0,0
12/07/2009 20:00,12,7,1,20,0,2.2,85,0,0,2.387e+07,23.9326,23.9326,23.9326,23.9326,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,0.6,85,0,0,2.04245e+07,23.9326,23.9326,23.9326,23.9326,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,1.7,85,0,0,2.04245e+07,23.9326,23.9326,23.9326,23.9326,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,2.8,89,0,0,1.73235e+07,23.9326,23.9326,23.9326,23.9326,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,3.3,86,0,0,1.56007e+07,23.9326,23.9326,23.9326,23.9326,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,3.3,86,0,0,2.04442e+07,23.9326,23.9326,23.9326,23.9326,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,3.3,86,0,0,2.04442e+07,23.9326,23.9326,23.9326,23.9326,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,3.3,86,0,0,2.04442e+07,23.9326,23.9326,23.9326,23.9326,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,3.9,86,0,0,2.04442e+07,23.9326,23.9326,23.9326,23.9326,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3.9,82,0,0,2.04442e+07,23.9326,23.9326,23.9326,23.9326,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2.8,82,0,0,2.21669e+07,23.9326,23.9326,23.9326,23.9326,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,1.1,85,2.26264e+06,0,2.59506e+07,14.4851,14.4851,16.6138,14.079,0.0475391,0.0405965,2.17548e+06,992812
12/08/2009 08:00,12,8,2,8,0,1.1,85,1.13894e+06,0,3.11467e+07,12.3885,12.3885,16.2078,12.3885,0.0390756,0,2.25011e+06,0
12/08/2009 09:00,12,8,2,9,0,2.2,85,0,0,5.29224e+07,12.3111,12.3111,12.3111,12.3111,0,0,0,0
12/08/2009 10:00,12,8,2,10,0,5.6,73,0,0,5.29224e+07,12.3111,12.3111,12.3111,12.3111,0,0,0,0
12/08/2009 11:00,12,8,2,11,0,7.8,68,0,976289,5.40852e+07,17.3298,17.3298,19.0662,12.9177,0.021721,0.0191262,381640,1.57453e+06
12/08/2009 12:00,12,8,2,12,0,8.3,66,0,2.33904e+06,5.57534e+07,23.4094,23.4094,23.4094,16.2078,0,0.107601,0,1.16556e+07
12/08/2009 13:00,12,8,2,13,0,8.9,66,0,2.08279e+06,5.08097e+07,23.5214,23.5214,23.5214,16.2078,0,0.0962806,0,1.05967e+07
12/08/2009 14:00,12,8,2,14,0,8.9,66,0,2.9959e+06,5.65613e+07,23.6027,23.6027,23.6027,16.2078,0,0.140878,0,1.56748e+07
12/08/2009 15:00,12,8,2,15,0,9.4,63,0,3.11473e+06,5.67077e+07,23.6045,23.6045,23.6045,16.2078,0,0.146991,0,1.63607e+07
12/08/2009 16:00,12,8,2,16,0,8.3,74,0,3.8159e+06,5.75567e+07,23.5672,23.5672,23.5672,16.2078,0,0.178967,0,1.98177e+07
12/08/2009 17:00,12,8,2,17,0,7.8,74,0,3.43245e+06,5.70825e+07,23.5652,23.5652,23.5652,16.2078,0,0.15924,0,1.76283e+07
12/08/2009 18:00,12,8,2,18,0,5,86,0,228675,3.66391e+07,23.5777,23.5777,23.5777,16.2078,0,0.00814661,0,903405
12/08/2009 19:00,12,8,2,19,0,2.8,85,0,0,2.387e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/08/2009 20:00,12,8,2,20,0,3.3,86,0,0,2.387e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,3.3,86,0,0,2.04245e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,2.8,85,0,0,2.04245e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,3.3,82,0,0,1.73235e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,2.8,85,0,0,1.56007e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,1.7,89,0,0,1.4487e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,1.7,85,0,0,1.4487e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,1.1,82,0,0,1.4487e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,1.1,82,0,0,1.4487e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,0,85,0,0,1.4487e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,0.6,85,0,0,1.4487e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,-0.6,89,0,0,1.56007e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,0.6,85,0,0,1.56007e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,1.7,82,0,0,1.22289e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,1.1,85,0,0,1.22289e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,2.8,82,0,0,1.22289e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,3.9,79,0,0,1.22289e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,6.1,71,0,0,1.22289e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,7.2,68,0,0,1.22289e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,6.7,71,0,0,1.22289e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,6.7,71,0,0,1.22289e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,5,79,0,0,1.22289e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,4.4,79,0,0,1.56007e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,3.3,86,0,0,1.56007e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,2.2,89,0,0,1.56007e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,2.2,89,0,0,1.56007e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,2.2,89,0,0,1.56007e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,2.2,89,0,0,1.56007e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,2.2,89,0,0,1.56007e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,2.2,89,0,0,1.4487e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,3.9,82,0,0,1.4487e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,4.4,82,0,0,1.4487e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,5,76,0,0,1.4487e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,7.2,60,0,0,1.4487e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,2.8,82,0,0,1.4487e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,2.2,76,0,0,1.56007e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,2.2,62,0,0,1.56007e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,2.2,44,0,0,1.22289e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,1.7,46,0,0,1.22289e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,2.2,46,0,0,1.22289e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,2.2,50,0,0,1.22289e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,2.2,40,0,0,1.22289e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,2.2,44,0,0,1.22289e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,2.2,42,0,0,1.22289e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,2.2,44,0,0,1.22289e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,1.1,48,0,0,1.22289e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,0,49,0,0,1.56007e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,-1.1,56,0,0,1.56007e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,-2.2,56,0,0,1.56007e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,-3.3,66,0,0,1.56007e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,-3.9,66,0,0,1.56007e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,-3.9,66,0,0,1.56007e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,-5,74,0,0,1.56007e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,-5,71,0,0,2.04442e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,-5.6,74,0,0,2.04442e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,-5.6,74,0,0,2.04442e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,-6.1,78,0,0,2.04442e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,-7.8,81,0,0,2.04442e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,-8.3,81,0,0,2.21669e+07,23.591,23.591,23.591,23.591,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,-8.3,77,9.64695e+06,0,3.47009e+07,12.432,12.432,16.2078,12.432,0.384679,0,1.94911e+07,0
12/11/2009 08:00,12,11,5,8,0,-7.8,77,8.11123e+06,0,3.95449e+07,12.2668,12.2668,16.2078,12.2668,0.348366,0,2.07004e+07,0
12/11/2009 09:00,12,11,5,9,0,-7.2,77,3.31486e+06,0,5.68572e+07,12.2669,12.2669,16.2078,12.2669,0.134115,0,7.96916e+06,0
12/11/2009 10:00,12,11,5,10,0,-5,71,1.45637e+06,0,5.46465e+07,12.2669,12.2669,16.2078,12.2669,0.057949,0,3.44336e+06,0
12/11/2009 11:00,12,11,5,11,0,-2.8,58,960733,0,5.40511e+07,12.2668,12.2668,16.2078,12.2668,0.0363706,0,2.16117e+06,0
12/11/2009 12:00,12,11,5,12,0,-0.6,54,487317,0,5.34841e+07,12.2668,12.2668,16.2078,12.2668,0.0161399,0,959056,0
12/11/2009 13:00,12,11,5,13,0,0,52,665978,155398,4.92385e+07,12.9509,12.9509,16.2078,12.9509,0.0285581,0,1.39391e+06,0
12/11/2009 14:00,12,11,5,14,0,0.6,50,120166,730097,5.3934e+07,17.7422,17.7422,19.0709,14.1266,0.0232638,0.0118451,423215,960396
12/11/2009 15:00,12,11,5,15,0,1.1,42,0,899332,5.40082e+07,21.8174,21.8174,21.8174,16.2078,0,0.040566,0,3.42051e+06
12/11/2009 16:00,12,11,5,16,0,1.1,42,0,747935,5.38234e+07,22.7194,22.7194,22.7194,16.2078,0,0.0332925,0,3.2621e+06
12/11/2009 17:00,12,11,5,17,0,0.6,44,0,421062,5.34235e+07,22.8434,22.8434,22.8434,16.2078,0,0.0174032,0,1.7377e+06
12/11/2009 18:00,12,11,5,18,0,-2.8,61,496514,0,3.69514e+07,20.0668,20.0668,20.0668,17.5402,0,0.0176533,0,899300
12/11/2009 19:00,12,11,5,19,0,-5,78,1.58906e+06,0,2.57432e+07,14.0124,14.0124,16.2078,14.0124,0.0614981,0,2.14058e+06,0
12/11/2009 20:00,12,11,5,20,0,-5,71,0,0,2.387e+07,12.5714,12.5714,12.5714,12.5714,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,-4.4,66,0,0,2.04245e+07,12.5714,12.5714,12.5714,12.5714,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,-3.3,60,0,0,2.04245e+07,12.5714,12.5714,12.5714,12.5714,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-3.3,55,0,0,1.73235e+07,12.5714,12.5714,12.5714,12.5714,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,-2.2,45,0,0,1.56007e+07,12.5714,12.5714,12.5714,12.5714,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,-2.2,47,0,0,2.04442e+07,12.5714,12.5714,12.5714,12.5714,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,-2.2,47,0,0,2.04442e+07,12.5714,12.5714,12.5714,12.5714,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,-2.2,45,0,0,2.04442e+07,12.5714,12.5714,12.5714,12.5714,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,-1.7,43,0,0,2.04442e+07,12.5714,12.5714,12.5714,12.5714,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,-1.1,43,0,0,2.04442e+07,12.5714,12.5714,12.5714,12.5714,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,-1.1,43,0,0,2.21669e+07,12.5714,12.5714,12.5714,12.5714,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,-1.7,43,6.07853e+06,0,3.05827e+07,12.2155,12.2155,16.2078,12.2155,0.264895,0,1.5929e+07,0
12/12/2009 08:00,12,12,6,8,0,-1.1,41,4.60208e+06,0,3.53132e+07,12.2669,12.2669,16.2078,12.2669,0.191252,0,1.13643e+07,0
12/12/2009 09:00,12,12,6,9,0,-1.1,43,1.58852e+06,0,5.47815e+07,12.2669,12.2669,16.2078,12.2669,0.0584836,0,3.47512e+06,0
12/12/2009 10:00,12,12,6,10,0,-0.6,40,841233,0,5.38983e+07,12.2668,12.2668,16.2078,12.2668,0.0291057,0,1.72949e+06,0
12/12/2009 11:00,12,12,6,11,0,0.6,42,281543,0,5.32293e+07,12.2668,12.2668,16.2078,12.2668,0.00549685,0,326629,0
12/12/2009 12:00,12,12,6,12,0,2.2,37,0,0,5.29224e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
12/12/2009 13:00,12,12,6,13,0,4.4,32,0,0,4.82854e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
12/12/2009 14:00,12,12,6,14,0,5.6,32,0,462651,5.34748e+07,15.1823,15.1823,17.7896,14.2405,0.0162048,0.0033373,451438,141982
12/12/2009 15:00,12,12,6,15,0,6.7,30,0,933773,5.4051e+07,20.8979,20.8979,20.8979,16.2078,0,0.0423743,0,2.98378e+06
12/12/2009 16:00,12,12,6,16,0,6.7,30,0,888251,5.39958e+07,22.5356,22.5356,22.5356,16.2078,0,0.0402819,0,3.83659e+06
12/12/2009 17:00,12,12,6,17,0,3.9,39,0,415454,5.34042e+07,22.8057,22.8057,22.8057,16.2078,0,0.0144666,0,1.43629e+06
12/12/2009 18:00,12,12,6,18,0,-0.6,59,0,0,3.63736e+07,22.8821,22.8821,22.8821,22.8821,0,0,0,0
12/12/2009 19:00,12,12,6,19,0,-1.7,66,771252,0,2.4765e+07,18.9276,18.9276,18.9742,16.1612,0.00702454,0.0197536,19731.3,922078
12/12/2009 20:00,12,12,6,20,0,-1.1,61,0,0,2.387e+07,15.4608,15.4608,15.4608,15.4608,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,-1.1,64,0,0,2.04245e+07,15.4608,15.4608,15.4608,15.4608,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,0,61,0,0,2.04245e+07,15.4608,15.4608,15.4608,15.4608,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,0.6,59,0,0,1.73235e+07,15.4608,15.4608,15.4608,15.4608,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,0,59,0,0,1.56007e+07,15.4608,15.4608,15.4608,15.4608,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,-0.6,61,0,0,2.04442e+07,15.4608,15.4608,15.4608,15.4608,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,-1.1,64,0,0,2.04442e+07,15.4608,15.4608,15.4608,15.4608,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,-1.7,66,0,0,2.04442e+07,15.4608,15.4608,15.4608,15.4608,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1.1,64,0,0,2.04442e+07,15.4608,15.4608,15.4608,15.4608,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,-1.1,64,0,0,2.04442e+07,15.4608,15.4608,15.4608,15.4608,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,-0.6,61,0,0,2.21669e+07,15.4608,15.4608,15.4608,15.4608,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,-1.1,61,5.63019e+06,0,3.00395e+07,12.3468,12.3468,16.2078,12.3468,0.244242,0,1.36659e+07,0
12/13/2009 08:00,12,13,0,8,0,-1.1,61,3.59579e+06,0,3.40975e+07,12.2668,12.2668,16.2078,12.2668,0.145952,0,8.67272e+06,0
12/13/2009 09:00,12,13,0,9,0,-1.1,61,358273,0,5.33299e+07,12.2668,12.2668,16.2078,12.2668,0.0106651,0,633741,0
12/13/2009 10:00,12,13,0,10,0,2.8,52,0,0,5.29224e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
12/13/2009 11:00,12,13,0,11,0,4.4,47,0,0,5.29224e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
12/13/2009 12:00,12,13,0,12,0,5.6,45,0,494868,5.3514e+07,15.684,15.684,17.1105,14.5486,0.0174485,0.00359871,325055,184573
12/13/2009 13:00,12,13,0,13,0,6.7,42,0,873545,4.93406e+07,20.892,20.892,20.892,16.2078,0,0.0395064,0,2.78138e+06
12/13/2009 14:00,12,13,0,14,0,8.3,37,0,1.27719e+06,5.44702e+07,22.6042,22.6042,22.6042,16.2078,0,0.058867,0,5.66715e+06
12/13/2009 15:00,12,13,0,15,0,7.8,36,0,810961,5.38846e+07,23.1129,23.1129,23.1129,16.2078,0,0.0330958,0,3.43873e+06
12/13/2009 16:00,12,13,0,16,0,6.1,43,0,829812,5.39056e+07,23.654,23.654,23.654,16.2078,0,0.0338386,0,3.79122e+06
12/13/2009 17:00,12,13,0,17,0,5,47,0,979691,5.41006e+07,24.0852,24.0852,24.0852,16.2078,0,0.0439054,0,5.20303e+06
12/13/2009 18:00,12,13,0,18,0,3.9,53,0,0,3.63736e+07,24.1794,24.1794,24.1794,24.1794,0,0,0,0
12/13/2009 19:00,12,13,0,19,0,3.3,55,146102,0,2.40341e+07,23.5399,23.5399,23.5399,18.865,0,0.00391341,0,411299
12/13/2009 20:00,12,13,0,20,0,4.4,49,0,0,2.387e+07,22.2614,22.2614,22.2614,22.2614,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,1.7,59,0,0,2.04245e+07,22.2614,22.2614,22.2614,22.2614,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,2.8,52,0,0,2.04245e+07,22.2614,22.2614,22.2614,22.2614,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,1.7,59,0,0,1.73235e+07,22.2614,22.2614,22.2614,22.2614,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,1.1,59,0,0,1.56007e+07,22.2614,22.2614,22.2614,22.2614,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,-0.6,66,0,0,2.04442e+07,22.2614,22.2614,22.2614,22.2614,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,-0.6,66,0,0,2.04442e+07,22.2614,22.2614,22.2614,22.2614,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-0.6,64,0,0,2.04442e+07,22.2614,22.2614,22.2614,22.2614,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-1.1,64,0,0,2.04442e+07,22.2614,22.2614,22.2614,22.2614,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-1.7,66,0,0,2.04442e+07,22.2614,22.2614,22.2614,22.2614,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-3.9,78,0,0,2.21669e+07,22.2614,22.2614,22.2614,22.2614,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,-1.1,64,3.3746e+06,0,2.7297e+07,13.1086,13.1086,16.2078,13.1086,0.138833,0,5.0128e+06,0
12/14/2009 08:00,12,14,1,8,0,-3.3,75,2.4331e+06,0,3.26985e+07,12.2703,12.2703,16.2078,12.2703,0.094792,0,5.62767e+06,0
12/14/2009 09:00,12,14,1,9,0,-1.1,66,0,0,5.29224e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
12/14/2009 10:00,12,14,1,10,0,0,61,0,0,5.29224e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
12/14/2009 11:00,12,14,1,11,0,2.2,59,0,0,5.29224e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
12/14/2009 12:00,12,14,1,12,0,6.1,47,0,22489.9,5.29458e+07,12.2838,12.2838,13.5805,12.2838,0.000210928,0,12371.5,0
12/14/2009 13:00,12,14,1,13,0,7.8,44,0,737235,4.9171e+07,17.4893,17.4893,20.2023,13.7995,0.0213368,0.0109253,795421,914352
12/14/2009 14:00,12,14,1,14,0,8.3,42,0,1.81657e+06,5.51194e+07,22.8854,22.8854,22.8854,16.2078,0,0.0830251,0,8.45477e+06
12/14/2009 15:00,12,14,1,15,0,9.4,41,0,2.36963e+06,5.57933e+07,23.5139,23.5139,23.5139,16.2078,0,0.109627,0,1.20515e+07
12/14/2009 16:00,12,14,1,16,0,8.9,42,0,2.98354e+06,5.6539e+07,23.6184,23.6184,23.6184,16.2078,0,0.138696,0,1.54652e+07
12/14/2009 17:00,12,14,1,17,0,7.2,46,0,2.97199e+06,5.65168e+07,23.6602,23.6602,23.6602,16.2078,0,0.136459,0,1.53015e+07
12/14/2009 18:00,12,14,1,18,0,3.9,53,0,0,3.63736e+07,23.669,23.669,23.669,23.669,0,0,0,0
12/14/2009 19:00,12,14,1,19,0,1.1,67,0,0,2.387e+07,23.669,23.669,23.669,23.669,0,0,0,0
12/14/2009 20:00,12,14,1,20,0,1.1,67,0,0,2.387e+07,23.669,23.669,23.669,23.669,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,2.8,57,0,0,2.04245e+07,23.669,23.669,23.669,23.669,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,1.1,67,0,0,2.04245e+07,23.669,23.669,23.669,23.669,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,1.1,70,0,0,1.73235e+07,23.669,23.669,23.669,23.669,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,2.2,64,0,0,1.56007e+07,23.669,23.669,23.669,23.669,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,1.1,67,0,0,2.04442e+07,23.669,23.669,23.669,23.669,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,1.1,67,0,0,2.04442e+07,23.669,23.669,23.669,23.669,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,1.1,67,0,0,2.04442e+07,23.669,23.669,23.669,23.669,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,0.6,70,0,0,2.04442e+07,23.669,23.669,23.669,23.669,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,1.1,70,0,0,2.04442e+07,23.669,23.669,23.669,23.669,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,1.7,67,0,0,2.21669e+07,23.669,23.669,23.669,23.669,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,1.1,70,1.32909e+06,0,2.48426e+07,15.4624,15.4624,16.479,14.9096,0.0196538,0.0307135,613070,1.02241e+06
12/15/2009 08:00,12,15,2,8,0,1.7,67,1.0222e+06,0,3.10078e+07,12.8619,12.8619,16.2078,12.8619,0.0342543,0,1.7278e+06,0
12/15/2009 09:00,12,15,2,9,0,2.2,64,0,0,5.29224e+07,12.517,12.517,12.517,12.517,0,0,0,0
12/15/2009 10:00,12,15,2,10,0,3.3,62,0,0,5.29224e+07,12.517,12.517,12.517,12.517,0,0,0,0
12/15/2009 11:00,12,15,2,11,0,4.4,57,0,0,5.29224e+07,12.517,12.517,12.517,12.517,0,0,0,0
12/15/2009 12:00,12,15,2,12,0,6.1,51,0,97348.8,5.30343e+07,12.9237,12.9237,14.3624,12.9237,0.00323783,0,140428,0
12/15/2009 13:00,12,15,2,13,0,8.3,46,0,216723,4.85411e+07,15.275,15.275,16.8682,15.0251,0.00691431,0.00154929,173091,17490.3
12/15/2009 14:00,12,15,2,14,0,9.4,43,0,1.9309e+06,5.52486e+07,22.0956,22.0956,22.0956,16.2078,0,0.0867781,0,7.82415e+06
12/15/2009 15:00,12,15,2,15,0,9.4,44,0,2.47317e+06,5.5915e+07,23.7886,23.7886,23.7886,16.2078,0,0.113996,0,1.30032e+07
12/15/2009 16:00,12,15,2,16,0,7.8,50,0,2.38687e+06,5.58095e+07,23.7721,23.7721,23.7721,16.2078,0,0.109943,0,1.25131e+07
12/15/2009 17:00,12,15,2,17,0,5,60,0,1.89346e+06,5.52065e+07,23.8017,23.8017,23.8017,16.2078,0,0.0861239,0,9.84042e+06
12/15/2009 18:00,12,15,2,18,0,3.3,67,0,0,3.63736e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/15/2009 19:00,12,15,2,19,0,2.2,70,0,0,2.387e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/15/2009 20:00,12,15,2,20,0,1.1,73,0,0,2.387e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,0.6,75,0,0,2.04245e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,0,75,0,0,2.04245e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,-0.6,78,0,0,1.73235e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,-2.2,82,0,0,1.56007e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,-2.2,82,0,0,1.4487e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,-2.2,82,0,0,1.4487e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,-1.7,78,0,0,1.4487e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,-1.1,75,0,0,1.4487e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,-1.1,78,0,0,1.4487e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,-1.7,78,0,0,1.4487e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,-2.8,78,0,0,1.56007e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,-1.1,75,0,0,1.56007e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,-2.2,78,0,0,1.22289e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,2.2,67,0,0,1.22289e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,4.4,65,0,0,1.22289e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,6.1,60,0,0,1.22289e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,6.7,58,0,0,1.22289e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,7.8,56,0,0,1.22289e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,8.9,52,0,0,1.22289e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,8.9,52,0,0,1.22289e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,6.1,60,0,0,1.22289e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,2.8,67,0,0,1.56007e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,2.2,73,0,0,1.56007e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,5,62,0,0,1.56007e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,5.6,58,0,0,1.56007e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,2.8,67,0,0,1.56007e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,2.8,67,0,0,1.56007e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,0.6,79,0,0,1.56007e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,0,79,0,0,1.4487e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-0.6,78,0,0,1.4487e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/17/2009 03:00,12,17,4,3,0,0,79,0,0,1.4487e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/17/2009 04:00,12,17,4,4,0,-0.6,75,0,0,1.4487e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/17/2009 05:00,12,17,4,5,0,0,75,0,0,1.4487e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/17/2009 06:00,12,17,4,6,0,-0.6,78,0,0,1.4487e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/17/2009 07:00,12,17,4,7,0,1.7,67,0,0,1.56007e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/17/2009 08:00,12,17,4,8,0,-0.6,78,0,0,1.56007e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/17/2009 09:00,12,17,4,9,0,-1.1,78,0,0,1.22289e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/17/2009 10:00,12,17,4,10,0,3.9,65,0,0,1.22289e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/17/2009 11:00,12,17,4,11,0,5,60,0,0,1.22289e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/17/2009 12:00,12,17,4,12,0,6.1,53,0,0,1.22289e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/17/2009 13:00,12,17,4,13,0,7.2,51,0,0,1.22289e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/17/2009 14:00,12,17,4,14,0,8.9,48,0,0,1.22289e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/17/2009 15:00,12,17,4,15,0,9.4,48,0,0,1.22289e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/17/2009 16:00,12,17,4,16,0,8.9,50,0,0,1.22289e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/17/2009 17:00,12,17,4,17,0,6.7,58,0,0,1.22289e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/17/2009 18:00,12,17,4,18,0,8.3,63,0,0,1.56007e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/17/2009 19:00,12,17,4,19,0,3.9,65,0,0,1.56007e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/17/2009 20:00,12,17,4,20,0,3.3,67,0,0,1.56007e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/17/2009 21:00,12,17,4,21,0,0.6,72,0,0,1.56007e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,2.8,65,0,0,1.56007e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/17/2009 23:00,12,17,4,23,0,3.3,57,0,0,1.56007e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/18/2009 00:00,12,18,5,0,0,4.4,51,0,0,1.56007e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/18/2009 01:00,12,18,5,1,0,-0.6,72,0,0,2.04442e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/18/2009 02:00,12,18,5,2,0,-0.6,69,0,0,2.04442e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/18/2009 03:00,12,18,5,3,0,-2.8,72,0,0,2.04442e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/18/2009 04:00,12,18,5,4,0,-0.6,69,0,0,2.04442e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/18/2009 05:00,12,18,5,5,0,-0.6,64,0,0,2.04442e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/18/2009 06:00,12,18,5,6,0,-1.1,66,0,0,2.21669e+07,23.8068,23.8068,23.8068,23.8068,0,0,0,0
12/18/2009 07:00,12,18,5,7,0,-0.6,64,5.83268e+06,0,3.0276e+07,12.5714,12.5714,16.2078,12.5714,0.252316,0,1.13837e+07,0
12/18/2009 08:00,12,18,5,8,0,-0.6,61,5.98949e+06,0,3.69706e+07,12.2666,12.2666,16.2078,12.2666,0.250187,0,1.4867e+07,0
12/18/2009 09:00,12,18,5,9,0,0,64,1.54557e+06,0,5.4743e+07,12.2667,12.2667,16.2078,12.2667,0.0594744,0,3.53414e+06,0
12/18/2009 10:00,12,18,5,10,0,4.4,55,495756,0,5.34942e+07,12.2667,12.2667,16.2078,12.2667,0.0164805,0,979317,0
12/18/2009 11:00,12,18,5,11,0,5,53,79840,0,5.30072e+07,12.2667,12.2667,16.2078,12.2667,0.00108832,0,64671.1,0
12/18/2009 12:00,12,18,5,12,0,7.8,48,0,450141,5.34587e+07,15.3034,15.3034,19.3736,14.4144,0.0138365,0.00491176,685072,137243
12/18/2009 13:00,12,18,5,13,0,8.3,44,0,720707,4.91511e+07,20.6858,20.6858,20.6858,16.2078,0,0.0315221,0,2.13687e+06
12/18/2009 14:00,12,18,5,14,0,10,41,0,1.33367e+06,5.45441e+07,22.6183,22.6183,22.6183,16.2078,0,0.0626439,0,6.04145e+06
12/18/2009 15:00,12,18,5,15,0,11.7,35,0,1.42027e+06,5.46514e+07,22.8922,22.8922,22.8922,16.2078,0,0.0671353,0,6.75275e+06
12/18/2009 16:00,12,18,5,16,0,11.1,40,0,1.09291e+06,5.42471e+07,22.9656,22.9656,22.9656,16.2078,0,0.0504213,0,5.12719e+06
12/18/2009 17:00,12,18,5,17,0,8.3,46,0,514019,5.35368e+07,22.9971,22.9971,22.9971,16.2078,0,0.021846,0,2.23182e+06
12/18/2009 18:00,12,18,5,18,0,3.9,62,0,0,3.63736e+07,23.0123,23.0123,23.0123,23.0123,0,0,0,0
12/18/2009 19:00,12,18,5,19,0,3.9,62,204080,0,2.41067e+07,21.824,21.824,21.824,18.476,0,0.0070861,0,561365
12/18/2009 20:00,12,18,5,20,0,0.6,70,0,0,2.387e+07,20.0858,20.0858,20.0858,20.0858,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,0.6,72,0,0,2.04245e+07,20.0858,20.0858,20.0858,20.0858,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-0.6,75,0,0,2.04245e+07,20.0858,20.0858,20.0858,20.0858,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-0.6,75,0,0,1.73235e+07,20.0858,20.0858,20.0858,20.0858,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,0.6,64,0,0,1.56007e+07,20.0858,20.0858,20.0858,20.0858,0,0,0,0
12/19/2009 01:00,12,19,6,1,0,0.6,61,0,0,2.04442e+07,20.0858,20.0858,20.0858,20.0858,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,-0.6,66,0,0,2.04442e+07,20.0858,20.0858,20.0858,20.0858,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,-0.6,69,0,0,2.04442e+07,20.0858,20.0858,20.0858,20.0858,0,0,0,0
12/19/2009 04:00,12,19,6,4,0,-1.1,66,0,0,2.04442e+07,20.0858,20.0858,20.0858,20.0858,0,0,0,0
12/19/2009 05:00,12,19,6,5,0,-2.2,72,0,0,2.04442e+07,20.0858,20.0858,20.0858,20.0858,0,0,0,0
12/19/2009 06:00,12,19,6,6,0,-1.7,69,0,0,2.21669e+07,20.0858,20.0858,20.0858,20.0858,0,0,0,0
12/19/2009 07:00,12,19,6,7,0,-2.2,72,3.1964e+06,0,2.70822e+07,12.9767,12.9767,16.2078,12.9767,0.130919,0,5.26288e+06,0
12/19/2009 08:00,12,19,6,8,0,-1.1,66,2.25898e+06,0,3.24902e+07,12.2709,12.2709,16.2078,12.2709,0.0873842,0,5.18702e+06,0
12/19/2009 09:00,12,19,6,9,0,0,67,0,0,5.29224e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
12/19/2009 10:00,12,19,6,10,0,2.8,59,0,0,5.29224e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
12/19/2009 11:00,12,19,6,11,0,2.8,57,0,0,5.29224e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
12/19/2009 12:00,12,19,6,12,0,3.9,57,0,0,5.29224e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
12/19/2009 13:00,12,19,6,13,0,5,49,0,0,4.82854e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
12/19/2009 14:00,12,19,6,14,0,5.6,51,0,0,5.29224e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
12/19/2009 15:00,12,19,6,15,0,5.6,53,0,0,5.29224e+07,12.2668,12.2668,12.2668,12.2668,0,0,0,0
12/19/2009 16:00,12,19,6,16,0,5.6,53,0,135081,5.30743e+07,13.2138,13.2138,16.2078,13.2138,0.00372085,0,167923,0
12/19/2009 17:00,12,19,6,17,0,4.4,57,0,582696,5.36167e+07,18.1268,18.1268,18.1268,16.2078,0,0.0247048,0,713833
12/19/2009 18:00,12,19,6,18,0,3.9,62,0,0,3.63736e+07,20.9121,20.9121,20.9121,20.9121,0,0,0,0
12/19/2009 19:00,12,19,6,19,0,1.7,73,252753,0,2.41521e+07,20.1108,20.1108,20.1108,17.3838,0,0.00635296,0,342535
12/19/2009 20:00,12,19,6,20,0,1.1,76,0,0,2.387e+07,18.7683,18.7683,18.7683,18.7683,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,1.1,76,0,0,2.04245e+07,18.7683,18.7683,18.7683,18.7683,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,1.1,76,0,0,2.04245e+07,18.7683,18.7683,18.7683,18.7683,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,1.1,76,0,0,1.73235e+07,18.7683,18.7683,18.7683,18.7683,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,1.7,73,0,0,1.56007e+07,18.7683,18.7683,18.7683,18.7683,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,1.7,76,0,0,2.04442e+07,18.7683,18.7683,18.7683,18.7683,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,1.7,76,0,0,2.04442e+07,18.7683,18.7683,18.7683,18.7683,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,1.7,79,0,0,2.04442e+07,18.7683,18.7683,18.7683,18.7683,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,1.1,82,0,0,2.04442e+07,18.7683,18.7683,18.7683,18.7683,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,2.8,79,0,0,2.04442e+07,18.7683,18.7683,18.7683,18.7683,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,2.2,82,0,0,2.21669e+07,18.7683,18.7683,18.7683,18.7683,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,2.2,82,3.4785e+06,0,2.74203e+07,12.8054,12.8054,16.2078,12.8054,0.143069,0,6.42521e+06,0
12/20/2009 08:00,12,20,0,8,0,3.9,76,2.02492e+06,0,3.2208e+07,12.2685,12.2685,16.2078,12.2685,0.0770112,0,4.57411e+06,0
12/20/2009 09:00,12,20,0,9,0,3.3,76,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
12/20/2009 10:00,12,20,0,10,0,6.1,71,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
12/20/2009 11:00,12,20,0,11,0,6.7,68,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
12/20/2009 12:00,12,20,0,12,0,7.2,68,0,0,5.29224e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
12/20/2009 13:00,12,20,0,13,0,8.3,68,0,0,4.82854e+07,12.2666,12.2666,12.2666,12.2666,0,0,0,0
12/20/2009 14:00,12,20,0,14,0,8.9,66,0,670536,5.37169e+07,16.2463,16.2463,18.6865,13.3591,0.0185985,0.00866425,754036,694494
12/20/2009 15:00,12,20,0,15,0,8.9,61,0,846425,5.39291e+07,22.6766,22.6766,22.6766,16.2078,0,0.0354172,0,3.52366e+06
12/20/2009 16:00,12,20,0,16,0,8.3,63,0,1.11238e+06,5.42623e+07,24.123,24.123,24.123,16.2078,0,0.0503272,0,5.99343e+06
12/20/2009 17:00,12,20,0,17,0,7.2,65,0,1.33466e+06,5.45355e+07,24.179,24.179,24.179,16.2078,0,0.0615972,0,7.38741e+06
12/20/2009 18:00,12,20,0,18,0,4.4,73,0,0,3.63736e+07,24.1511,24.1511,24.1511,24.1511,0,0,0,0
12/20/2009 19:00,12,20,0,19,0,6.7,65,0,0,2.387e+07,24.1511,24.1511,24.1511,24.1511,0,0,0,0
12/20/2009 20:00,12,20,0,20,0,6.1,68,0,0,2.387e+07,24.1511,24.1511,24.1511,24.1511,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,6.1,68,0,0,2.04245e+07,24.1511,24.1511,24.1511,24.1511,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,5.6,73,0,0,2.04245e+07,24.1511,24.1511,24.1511,24.1511,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,5.6,73,0,0,1.73235e+07,24.1511,24.1511,24.1511,24.1511,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,6.1,68,0,0,1.56007e+07,24.1511,24.1511,24.1511,24.1511,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,5.6,71,0,0,2.04442e+07,24.1511,24.1511,24.1511,24.1511,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,4.4,73,0,0,2.04442e+07,24.1511,24.1511,24.1511,24.1511,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,3.9,79,0,0,2.04442e+07,24.1511,24.1511,24.1511,24.1511,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,3.9,79,0,0,2.04442e+07,24.1511,24.1511,24.1511,24.1511,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,3.3,86,0,0,2.04442e+07,24.1511,24.1511,24.1511,24.1511,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,3.3,86,0,0,2.21669e+07,24.1511,24.1511,24.1511,24.1511,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,3.9,82,1.6415e+06,0,2.52117e+07,15.1004,15.1004,16.7324,14.5758,0.0278997,0.0347357,1.0501e+06,1.0974e+06
12/21/2009 08:00,12,21,1,8,0,3.9,82,830964,0,3.07786e+07,12.6934,12.6934,16.2078,12.6934,0.0260461,0,1.37998e+06,0
12/21/2009 09:00,12,21,1,9,0,3.3,86,0,0,5.29224e+07,12.4914,12.4914,12.4914,12.4914,0,0,0,0
12/21/2009 10:00,12,21,1,10,0,4.4,82,0,0,5.29224e+07,12.4914,12.4914,12.4914,12.4914,0,0,0,0
12/21/2009 11:00,12,21,1,11,0,6.1,76,0,0,5.29224e+07,12.4914,12.4914,12.4914,12.4914,0,0,0,0
12/21/2009 12:00,12,21,1,12,0,6.7,76,0,178281,5.31323e+07,13.3271,13.3271,14.3496,13.3271,0.0070095,0,216014,0
12/21/2009 13:00,12,21,1,13,0,7.2,74,0,0,4.82854e+07,15.6679,15.6679,15.6679,15.6679,0,0,0,0
12/21/2009 14:00,12,21,1,14,0,7.2,74,0,964135,5.40817e+07,20.2914,20.2914,20.2914,16.2078,0,0.043177,0,2.7563e+06
12/21/2009 15:00,12,21,1,15,0,7.2,74,0,1.25316e+06,5.44354e+07,23.7566,23.7566,23.7566,16.2078,0,0.0574839,0,6.52881e+06
12/21/2009 16:00,12,21,1,16,0,7.2,71,0,1.4088e+06,5.46269e+07,24.0905,24.0905,24.0905,16.2078,0,0.0653945,0,7.75586e+06
12/21/2009 17:00,12,21,1,17,0,6.7,74,0,1.51326e+06,5.47557e+07,24.04,24.04,24.04,16.2078,0,0.0707856,0,8.34149e+06
12/21/2009 18:00,12,21,1,18,0,5,79,0,0,3.63736e+07,24.0198,24.0198,24.0198,24.0198,0,0,0,0
12/21/2009 19:00,12,21,1,19,0,3.9,79,0,0,2.387e+07,24.0198,24.0198,24.0198,24.0198,0,0,0,0
12/21/2009 20:00,12,21,1,20,0,3.3,86,0,0,2.387e+07,24.0198,24.0198,24.0198,24.0198,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,3.3,82,0,0,2.04245e+07,24.0198,24.0198,24.0198,24.0198,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,2.8,85,0,0,2.04245e+07,24.0198,24.0198,24.0198,24.0198,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,2.8,85,0,0,1.73235e+07,24.0198,24.0198,24.0198,24.0198,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,2.8,85,0,0,1.56007e+07,24.0198,24.0198,24.0198,24.0198,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,2.8,89,0,0,2.04442e+07,24.0198,24.0198,24.0198,24.0198,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,2.8,89,0,0,2.04442e+07,24.0198,24.0198,24.0198,24.0198,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,2.8,85,0,0,2.04442e+07,24.0198,24.0198,24.0198,24.0198,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,2.2,85,0,0,2.04442e+07,24.0198,24.0198,24.0198,24.0198,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,1.7,85,0,0,2.04442e+07,24.0198,24.0198,24.0198,24.0198,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,1.1,85,0,0,2.21669e+07,24.0198,24.0198,24.0198,24.0198,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,1.1,79,3.11466e+06,0,2.69766e+07,13.9324,13.9324,16.4251,13.715,0.0712757,0.0544938,3.71053e+06,713511
12/22/2009 08:00,12,22,2,8,0,0.6,75,1.33571e+06,0,3.13821e+07,12.2939,12.2939,16.2078,12.2939,0.0474402,0,2.79955e+06,0
12/22/2009 09:00,12,22,2,9,0,0,67,0,0,5.29224e+07,12.2743,12.2743,12.2743,12.2743,0,0,0,0
12/22/2009 10:00,12,22,2,10,0,0,69,0,0,5.29224e+07,12.2743,12.2743,12.2743,12.2743,0,0,0,0
12/22/2009 11:00,12,22,2,11,0,1.1,67,0,199147,5.31556e+07,13.5702,13.5702,14.8966,13.5702,0.00755351,0,241923,0
12/22/2009 12:00,12,22,2,12,0,1.7,62,0,1.42836e+06,5.46367e+07,20.8374,20.8374,20.8374,16.2078,0,0.0626486,0,4.47514e+06
12/22/2009 13:00,12,22,2,13,0,2.8,57,0,1.27085e+06,4.98133e+07,23.2139,23.2139,23.2139,16.2078,0,0.055985,0,5.90202e+06
12/22/2009 14:00,12,22,2,14,0,3.3,48,0,3.02511e+06,5.65973e+07,23.562,23.562,23.562,16.2078,0,0.142385,0,1.57543e+07
12/22/2009 15:00,12,22,2,15,0,2.8,50,0,3.32203e+06,5.6964e+07,23.5921,23.5921,23.5921,16.2078,0,0.157729,0,1.7526e+07
12/22/2009 16:00,12,22,2,16,0,2.8,50,0,3.59038e+06,5.72821e+07,23.5779,23.5779,23.5779,16.2078,0,0.168638,0,1.87002e+07
12/22/2009 17:00,12,22,2,17,0,2.2,48,0,3.25609e+06,5.68677e+07,23.5706,23.5706,23.5706,16.2078,0,0.151144,0,1.67443e+07
12/22/2009 18:00,12,22,2,18,0,0.6,54,0,80564.2,3.64597e+07,23.5802,23.5802,23.5802,16.2078,0,0.00123273,0,136752
12/22/2009 19:00,12,22,2,19,0,-1.1,64,0,0,2.387e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/22/2009 20:00,12,22,2,20,0,-2.2,69,0,0,2.387e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-3.3,72,0,0,2.04245e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-3.3,72,0,0,2.04245e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5,78,0,0,1.73235e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6.1,84,0,0,1.56007e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-4.4,78,0,0,1.4487e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-5.6,78,0,0,1.4487e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-5,78,0,0,1.4487e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-5,74,0,0,1.4487e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-5,71,0,0,1.4487e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-5,71,0,0,1.4487e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-4.4,71,0,0,1.56007e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-3.9,66,0,0,1.56007e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-2.2,58,0,0,1.22289e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,0,49,0,0,1.22289e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,1.1,46,0,0,1.22289e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,2.8,42,0,0,1.22289e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,3.3,43,0,0,1.22289e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,3.3,41,0,0,1.22289e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3.3,41,0,0,1.22289e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,3.3,48,0,0,1.22289e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,3.3,55,0,0,1.22289e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,0.6,79,0,0,1.56007e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,0.6,85,0,0,1.56007e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,0.6,85,0,0,1.56007e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,1.7,79,0,0,1.56007e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,2.2,76,0,0,1.56007e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,2.8,70,0,0,1.56007e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,3.9,65,0,0,1.56007e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,4.4,62,0,0,1.4487e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,3.9,65,0,0,1.4487e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,4.4,62,0,0,1.4487e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,5.6,55,0,0,1.4487e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,6.1,53,0,0,1.4487e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,5,58,0,0,1.4487e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,6.1,53,0,0,1.56007e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,6.7,49,0,0,1.56007e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,5.6,58,0,0,1.22289e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,5.6,60,0,0,1.22289e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,6.7,56,0,0,1.22289e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,5.6,60,0,0,1.22289e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,65,0,0,1.22289e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,6.1,60,0,0,1.22289e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,6.1,60,0,0,1.22289e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5.6,65,0,0,1.22289e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4.4,70,0,0,1.22289e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,4.4,70,0,0,1.56007e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,5,65,0,0,1.56007e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,5.6,63,0,0,1.56007e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,6.7,58,0,0,1.56007e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,6.1,60,0,0,1.56007e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,6.1,60,0,0,1.56007e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,4.4,73,0,0,1.56007e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,4.4,76,0,0,2.04442e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,4.4,79,0,0,2.04442e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,3.9,82,0,0,2.04442e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,5,76,0,0,2.04442e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,5,76,0,0,2.04442e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,5,76,0,0,2.21669e+07,23.5879,23.5879,23.5879,23.5879,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,4.4,79,9.74745e+06,0,3.47903e+07,12.4149,12.4149,16.2078,12.4149,0.382627,0,1.94113e+07,0
12/25/2009 08:00,12,25,5,8,0,3.3,82,8.77483e+06,0,4.0346e+07,12.2666,12.2666,16.2078,12.2666,0.378536,0,2.24943e+07,0
12/25/2009 09:00,12,25,5,9,0,2.8,82,4.37234e+06,0,5.81289e+07,12.2667,12.2667,16.2078,12.2667,0.180545,0,1.07285e+07,0
12/25/2009 10:00,12,25,5,10,0,6.1,73,1.1949e+06,0,5.43226e+07,12.2667,12.2667,16.2078,12.2667,0.0443973,0,2.63822e+06,0
12/25/2009 11:00,12,25,5,11,0,6.7,71,837573,0,5.38881e+07,12.2667,12.2667,16.2078,12.2667,0.0276842,0,1.64508e+06,0
12/25/2009 12:00,12,25,5,12,0,6.7,63,594538,0,5.35914e+07,12.2667,12.2667,16.2078,12.2667,0.0160983,0,956609,0
12/25/2009 13:00,12,25,5,13,0,6.7,65,968189,0,4.94009e+07,12.2666,12.2666,16.2078,12.2666,0.0318475,0,1.89252e+06,0
12/25/2009 14:00,12,25,5,14,0,7.8,58,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
12/25/2009 15:00,12,25,5,15,0,7.2,58,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
12/25/2009 16:00,12,25,5,16,0,7.2,56,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
12/25/2009 17:00,12,25,5,17,0,7.2,56,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
12/25/2009 18:00,12,25,5,18,0,4.4,68,300812,0,3.67157e+07,12.268,12.268,15.2225,12.268,0.0089401,0,530997,0
12/25/2009 19:00,12,25,5,19,0,3.3,76,1.56136e+06,0,2.56998e+07,12.2685,12.2685,16.2078,12.2685,0.0581025,0,3.45108e+06,0
12/25/2009 20:00,12,25,5,20,0,2.8,79,0,0,2.387e+07,12.2669,12.2669,12.2669,12.2669,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,3.3,76,0,0,2.04245e+07,12.2669,12.2669,12.2669,12.2669,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,3.3,76,0,0,2.04245e+07,12.2669,12.2669,12.2669,12.2669,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,2.2,79,0,0,1.73235e+07,12.2669,12.2669,12.2669,12.2669,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,1.1,82,0,0,1.56007e+07,12.2669,12.2669,12.2669,12.2669,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,0.6,85,0,0,2.04442e+07,12.2669,12.2669,12.2669,12.2669,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,0.6,89,0,0,2.04442e+07,12.2669,12.2669,12.2669,12.2669,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,0,85,0,0,2.04442e+07,12.2669,12.2669,12.2669,12.2669,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-0.6,85,0,0,2.04442e+07,12.2669,12.2669,12.2669,12.2669,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-1.7,92,0,0,2.04442e+07,12.2669,12.2669,12.2669,12.2669,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-1.7,92,0,0,2.21669e+07,12.2669,12.2669,12.2669,12.2669,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-2.2,92,4.00182e+06,0,2.80536e+07,12.2015,12.2015,16.2078,12.2015,0.167027,0,1.00968e+07,0
12/26/2009 08:00,12,26,6,8,0,-3.3,88,3.82351e+06,0,3.43712e+07,12.2661,12.2661,16.2078,12.2661,0.155952,0,9.26847e+06,0
12/26/2009 09:00,12,26,6,9,0,-3.3,88,823887,0,5.38653e+07,12.2664,12.2664,16.2078,12.2664,0.0257429,0,1.52982e+06,0
12/26/2009 10:00,12,26,6,10,0,-2.8,92,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
12/26/2009 11:00,12,26,6,11,0,-1.1,85,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
12/26/2009 12:00,12,26,6,12,0,0,89,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
12/26/2009 13:00,12,26,6,13,0,0.6,92,0,0,4.82854e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
12/26/2009 14:00,12,26,6,14,0,0,92,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
12/26/2009 15:00,12,26,6,15,0,0.6,92,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
12/26/2009 16:00,12,26,6,16,0,0,92,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
12/26/2009 17:00,12,26,6,17,0,-0.6,92,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
12/26/2009 18:00,12,26,6,18,0,-0.6,92,0,0,3.63736e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
12/26/2009 19:00,12,26,6,19,0,-0.6,92,858285,0,2.4858e+07,12.2694,12.2694,16.2078,12.2694,0.0280453,0,1.66535e+06,0
