Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/26/2009 20:00,12,26,6,20,0,-0.6,96,0,0,2.387e+07,12.2683,12.2683,12.2683,12.2683,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,0,92,0,0,2.04245e+07,12.2683,12.2683,12.2683,12.2683,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,-0.6,92,0,0,2.04245e+07,12.2683,12.2683,12.2683,12.2683,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,-0.6,92,0,0,1.73235e+07,12.2683,12.2683,12.2683,12.2683,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,-0.6,89,0,0,1.56007e+07,12.2683,12.2683,12.2683,12.2683,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,-1.1,89,0,0,2.04442e+07,12.2683,12.2683,12.2683,12.2683,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,-1.1,89,0,0,2.04442e+07,12.2683,12.2683,12.2683,12.2683,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,-1.1,89,0,0,2.04442e+07,12.2683,12.2683,12.2683,12.2683,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,-1.1,89,0,0,2.04442e+07,12.2683,12.2683,12.2683,12.2683,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,-1.1,89,0,0,2.04442e+07,12.2683,12.2683,12.2683,12.2683,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,-1.1,89,0,0,2.21669e+07,12.2683,12.2683,12.2683,12.2683,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,-1.1,89,4.13005e+06,0,2.82154e+07,12.2075,12.2075,16.2078,12.2075,0.17418,0,1.05151e+07,0
12/27/2009 08:00,12,27,0,8,0,-1.1,89,3.47898e+06,0,3.39559e+07,12.2662,12.2662,16.2078,12.2662,0.140606,0,8.35634e+06,0
12/27/2009 09:00,12,27,0,9,0,-1.1,85,503444,0,5.34827e+07,12.2664,12.2664,16.2078,12.2664,0.0122713,0,729253,0
12/27/2009 10:00,12,27,0,10,0,-1.1,85,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
12/27/2009 11:00,12,27,0,11,0,-1.1,85,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
12/27/2009 12:00,12,27,0,12,0,-1.7,89,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
12/27/2009 13:00,12,27,0,13,0,-1.7,89,0,0,4.82854e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
12/27/2009 14:00,12,27,0,14,0,-1.1,85,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
12/27/2009 15:00,12,27,0,15,0,-1.1,85,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
12/27/2009 16:00,12,27,0,16,0,-0.6,82,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
12/27/2009 17:00,12,27,0,17,0,-0.6,85,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
12/27/2009 18:00,12,27,0,18,0,-0.6,85,385873,0,3.68104e+07,12.2686,12.2686,14.894,12.2686,0.0110184,0,654228,0
12/27/2009 19:00,12,27,0,19,0,-0.6,78,1.70785e+06,0,2.58705e+07,12.27,12.27,16.2078,12.27,0.0633311,0,3.76016e+06,0
12/27/2009 20:00,12,27,0,20,0,-0.6,78,0,0,2.387e+07,12.267,12.267,12.267,12.267,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,0,79,0,0,2.04245e+07,12.267,12.267,12.267,12.267,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,0,79,0,0,2.04245e+07,12.267,12.267,12.267,12.267,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,0,75,0,0,1.73235e+07,12.267,12.267,12.267,12.267,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,-0.6,78,0,0,1.56007e+07,12.267,12.267,12.267,12.267,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,-0.6,72,0,0,2.04442e+07,12.267,12.267,12.267,12.267,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,-1.1,69,0,0,2.04442e+07,12.267,12.267,12.267,12.267,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,-1.7,78,0,0,2.04442e+07,12.267,12.267,12.267,12.267,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,-1.7,72,0,0,2.04442e+07,12.267,12.267,12.267,12.267,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,-2.2,78,0,0,2.04442e+07,12.267,12.267,12.267,12.267,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,-2.8,72,0,0,2.21669e+07,12.267,12.267,12.267,12.267,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,-3.9,75,7.53447e+06,0,3.23734e+07,12.2092,12.2092,16.2078,12.2092,0.337297,0,2.04142e+07,0
12/28/2009 08:00,12,28,1,8,0,-5.6,78,5.05926e+06,0,3.58645e+07,12.2666,12.2666,16.2078,12.2666,0.211699,0,1.25802e+07,0
12/28/2009 09:00,12,28,1,9,0,-5.6,78,1.64482e+06,0,5.48476e+07,12.2666,12.2666,16.2078,12.2666,0.060671,0,3.60537e+06,0
12/28/2009 10:00,12,28,1,10,0,-4.4,68,466879,0,5.34599e+07,12.2665,12.2665,16.2078,12.2665,0.0152472,0,906068,0
12/28/2009 11:00,12,28,1,11,0,-3.3,69,72403.9,0,5.29991e+07,12.2665,12.2665,16.2078,12.2665,0.000926777,0,55074.1,0
12/28/2009 12:00,12,28,1,12,0,-2.2,66,0,0,5.29224e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
12/28/2009 13:00,12,28,1,13,0,-1.1,64,0,0,4.82854e+07,12.2665,12.2665,12.2665,12.2665,0,0,0,0
12/28/2009 14:00,12,28,1,14,0,0,64,0,789239,5.38716e+07,17.6501,17.6501,20.2751,13.6577,0.0229363,0.0118599,831993,1.07088e+06
12/28/2009 15:00,12,28,1,15,0,0.6,59,0,867426,5.39668e+07,22.4993,22.4993,22.4993,16.2078,0,0.0384895,0,3.64864e+06
12/28/2009 16:00,12,28,1,16,0,0.6,59,0,879254,5.39758e+07,23.2058,23.2058,23.2058,16.2078,0,0.0379475,0,3.99953e+06
12/28/2009 17:00,12,28,1,17,0,-0.6,59,0,525964,5.35478e+07,23.674,23.674,23.674,16.2078,0,0.0219927,0,2.47065e+06
12/28/2009 18:00,12,28,1,18,0,-2.2,69,0,0,3.63736e+07,23.926,23.926,23.926,23.926,0,0,0,0
12/28/2009 19:00,12,28,1,19,0,-3.9,78,679812,0,2.46576e+07,19.899,19.899,19.899,16.2078,0,0.0233214,0,1.15548e+06
12/28/2009 20:00,12,28,1,20,0,-5.6,85,0,0,2.387e+07,16.3655,16.3655,16.3655,16.3655,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,-5.6,85,0,0,2.04245e+07,16.3655,16.3655,16.3655,16.3655,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,-5,81,0,0,2.04245e+07,16.3655,16.3655,16.3655,16.3655,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,-5.6,81,0,0,1.73235e+07,16.3655,16.3655,16.3655,16.3655,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,-6.1,81,0,0,1.56007e+07,16.3655,16.3655,16.3655,16.3655,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,-6.1,81,0,0,2.04442e+07,16.3655,16.3655,16.3655,16.3655,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,-6.1,84,0,0,2.04442e+07,16.3655,16.3655,16.3655,16.3655,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,-6.1,84,0,0,2.04442e+07,16.3655,16.3655,16.3655,16.3655,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,-5.6,81,0,0,2.04442e+07,16.3655,16.3655,16.3655,16.3655,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,-6.1,84,0,0,2.04442e+07,16.3655,16.3655,16.3655,16.3655,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,-5.6,81,0,0,2.21669e+07,16.3655,16.3655,16.3655,16.3655,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,-5.6,78,5.17146e+06,0,2.94842e+07,12.3859,12.3859,16.2078,12.3859,0.223324,0,1.21187e+07,0
12/29/2009 08:00,12,29,2,8,0,-5.6,81,4.30007e+06,0,3.4947e+07,12.2664,12.2664,16.2078,12.2664,0.177386,0,1.05415e+07,0
12/29/2009 09:00,12,29,2,9,0,-5,74,1.35197e+06,0,5.44974e+07,12.2664,12.2664,16.2078,12.2664,0.0482086,0,2.86489e+06,0
12/29/2009 10:00,12,29,2,10,0,-3.9,75,474916,0,5.34604e+07,12.2664,12.2664,16.2078,12.2664,0.0136105,0,808833,0
12/29/2009 11:00,12,29,2,11,0,-2.8,69,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
12/29/2009 12:00,12,29,2,12,0,-1.7,66,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
12/29/2009 13:00,12,29,2,13,0,-0.6,64,0,0,4.82854e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
12/29/2009 14:00,12,29,2,14,0,-0.6,61,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
12/29/2009 15:00,12,29,2,15,0,1.1,54,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
12/29/2009 16:00,12,29,2,16,0,0.6,56,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
12/29/2009 17:00,12,29,2,17,0,-0.6,64,0,0,5.29224e+07,12.2664,12.2664,12.2664,12.2664,0,0,0,0
12/29/2009 18:00,12,29,2,18,0,-1.1,64,65905.3,0,3.64474e+07,12.2665,12.2665,13.2518,12.2665,0.0017124,0,101760,0
12/29/2009 19:00,12,29,2,19,0,-3.3,75,1.44392e+06,0,2.5559e+07,12.2695,12.2695,16.2078,12.2695,0.0530204,0,3.14815e+06,0
12/29/2009 20:00,12,29,2,20,0,-3.3,75,0,0,2.387e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,-4.4,85,0,0,2.04245e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,-6.1,84,0,0,2.04245e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,-5,81,0,0,1.73235e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,-4.4,81,0,0,1.56007e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,-3.9,75,0,0,1.4487e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,-5.6,78,0,0,1.4487e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,-6.1,84,0,0,1.4487e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,-5.6,78,0,0,1.4487e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,-6.1,81,0,0,1.4487e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,-6.1,81,0,0,1.4487e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,-5,71,0,0,1.56007e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,-4.4,71,0,0,1.56007e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,-3.9,75,0,0,1.22289e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,-6.7,92,0,0,1.22289e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,-2.2,69,0,0,1.22289e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,-0.6,69,0,0,1.22289e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,-1.1,69,0,0,1.22289e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,1.7,64,0,0,1.22289e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,0,72,0,0,1.22289e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,-0.6,75,0,0,1.22289e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,0.6,72,0,0,1.22289e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,1.1,67,0,0,1.56007e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,1.1,70,0,0,1.56007e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,0,72,0,0,1.56007e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,1.7,67,0,0,1.56007e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,0.6,72,0,0,1.56007e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,0.6,72,0,0,1.56007e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,1.1,73,0,0,1.56007e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,-0.6,75,0,0,1.4487e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,-1.1,78,0,0,1.4487e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,-1.1,82,0,0,1.4487e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,-1.1,82,0,0,1.4487e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,0,82,0,0,1.4487e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,2.2,70,0,0,1.4487e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,0,79,0,0,1.56007e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,1.1,73,0,0,1.56007e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,0.6,79,0,0,1.22289e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,0.6,82,0,0,1.22289e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,2.2,76,0,0,1.22289e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,4.4,68,0,0,1.22289e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,4.4,70,0,0,1.22289e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,6.7,68,0,0,1.22289e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,7.8,66,0,0,1.22289e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,3.9,79,0,0,1.22289e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,2.2,79,0,0,1.22289e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,1.7,85,0,0,1.56007e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,1.1,89,0,0,1.56007e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,1.7,89,0,0,1.56007e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,0.6,92,0,0,1.56007e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,0,96,0,0,1.56007e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,0.6,92,0,0,1.56007e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,0.6,89,0,0,1.56007e+07,12.2681,12.2681,12.2681,12.2681,0,0,0,0
