Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/01/2009 01:00,1,1,4,1,0,-3,92,0,0,1.11315e+07,17.8241,17.8241,17.8241,17.8241,0,0,0,0
01/01/2009 02:00,1,1,4,2,0,-3,77,247462,0,1.14109e+07,17.8335,17.8335,21.9129,17.8335,0.00757546,0,465337,0
01/01/2009 03:00,1,1,4,3,0,-4,77,313034,0,1.14918e+07,17.8467,17.8467,21.9129,17.8467,0.0111997,0,685732,0
01/01/2009 04:00,1,1,4,4,0,-2,78,235833,0,1.13966e+07,17.8556,17.8556,21.9129,17.8556,0.00693645,0,423772,0
01/01/2009 05:00,1,1,4,5,0,-2,85,601624,0,1.18371e+07,17.8646,17.8646,21.9129,17.8646,0.024771,0,1.50999e+06,0
01/01/2009 06:00,1,1,4,6,0,-1,92,62114.5,0,1.1199e+07,17.8691,17.8691,21.9129,17.8691,0.00127497,0,77633.1,0
01/01/2009 07:00,1,1,4,7,0,-1,100,461034,0,1.27779e+07,17.8744,17.8744,21.9129,17.8744,0.017007,0,1.03419e+06,0
01/01/2009 08:00,1,1,4,8,0,-1,100,266283,0,9.18323e+06,17.8777,17.8777,21.9129,17.8777,0.0103789,0,630619,0
01/01/2009 09:00,1,1,4,9,0,0,92,76135.5,0,8.43746e+06,17.8799,17.8799,21.9129,17.8799,0.00202847,0,123185,0
01/01/2009 10:00,1,1,4,10,0,2,80,55460.8,0,8.93267e+06,17.8827,17.8827,21.9129,17.8827,0.000906271,0,54997.2,0
01/01/2009 11:00,1,1,4,11,0,2,80,0,0,8.13889e+06,17.8837,17.8837,17.8837,17.8837,0,0,0,0
01/01/2009 12:00,1,1,4,12,0,1,79,25231.6,0,8.35856e+06,17.8839,17.8839,19.8983,17.8839,0.000320086,0,19418.1,0
01/01/2009 13:00,1,1,4,13,0,3,63,0,0,8.39068e+06,17.8843,17.8843,17.8843,17.8843,0,0,0,0
01/01/2009 14:00,1,1,4,14,0,2,62,0,0,8.52508e+06,17.8843,17.8843,17.8843,17.8843,0,0,0,0
01/01/2009 15:00,1,1,4,15,0,1,67,65136.4,0,8.94454e+06,17.8856,17.8856,21.9129,17.8856,0.00142936,0,86675.6,0
01/01/2009 16:00,1,1,4,16,0,1,67,0,0,8.87342e+06,17.8871,17.8871,17.8871,17.8871,0,0,0,0
01/01/2009 17:00,1,1,4,17,0,0,72,0,0,8.77687e+06,17.8871,17.8871,17.8871,17.8871,0,0,0,0
01/01/2009 18:00,1,1,4,18,0,-1,78,67396.1,0,1.23195e+07,17.8855,17.8855,21.9129,17.8855,0.00164247,0,99603.8,0
01/01/2009 19:00,1,1,4,19,0,-2,71,198771,0,1.24721e+07,17.8829,17.8829,21.9129,17.8829,0.00669712,0,406396,0
01/01/2009 20:00,1,1,4,20,0,-4,71,843645,0,1.32549e+07,17.8669,17.8669,21.9129,17.8669,0.0394647,0,2.4046e+06,0
01/01/2009 21:00,1,1,4,21,0,-5,84,526262,0,1.28685e+07,17.854,17.854,21.9129,17.854,0.0230001,0,1.40569e+06,0
01/01/2009 22:00,1,1,4,22,0,-6,100,441204,0,1.27637e+07,17.8491,17.8491,21.9129,17.8491,0.0183263,0,1.12141e+06,0
01/01/2009 23:00,1,1,4,23,0,-7,84,1.27022e+06,0,1.37768e+07,17.8325,17.8325,21.9129,17.8325,0.0624683,0,3.83811e+06,0
01/02/2009 00:00,1,2,5,0,0,-7,84,1.38611e+06,0,1.39198e+07,17.8248,17.8248,21.9129,17.8248,0.0690344,0,4.24962e+06,0
01/02/2009 01:00,1,2,5,1,0,-9,84,0,0,1.48751e+07,17.824,17.824,17.824,17.824,0,0,0,0
01/02/2009 02:00,1,2,5,2,0,-10,91,0,0,1.48751e+07,17.824,17.824,17.824,17.824,0,0,0,0
01/02/2009 03:00,1,2,5,3,0,-10,91,43947.8,0,1.49204e+07,17.8243,17.8243,21.9129,17.8243,0.000316639,0,19494.1,0
01/02/2009 04:00,1,2,5,4,0,-11,91,600666,0,1.55809e+07,17.8171,17.8171,21.9129,17.8171,0.0251124,0,1.54876e+06,0
01/02/2009 05:00,1,2,5,5,0,-12,91,999350,0,1.6073e+07,17.7953,17.7953,21.9129,17.7953,0.0476317,0,2.95328e+06,0
01/02/2009 06:00,1,2,5,6,0,-15,83,1.5037e+06,0,1.7899e+07,17.7649,17.7649,21.9129,17.7649,0.0767745,0,4.79536e+06,0
01/02/2009 07:00,1,2,5,7,0,-14,83,2.57762e+07,0,4.72482e+07,18.0285,18.0285,21.9129,18.0285,1.02898,0,6.0223e+07,0
01/02/2009 08:00,1,2,5,8,0,-13,83,3.11786e+07,0,5.4414e+07,18.0823,18.0823,21.9129,18.0823,1.16548,0,6.7221e+07,0
01/02/2009 09:00,1,2,5,9,0,-11,84,1.65954e+07,0,5.54613e+07,18.0965,18.0965,21.9129,18.0965,0.931503,0,5.35266e+07,0
01/02/2009 10:00,1,2,5,10,0,-7,64,1.30694e+07,0,5.18764e+07,18.1332,18.1332,21.9129,18.1332,0.755899,0,4.30184e+07,0
01/02/2009 11:00,1,2,5,11,0,-6,59,1.16488e+07,0,4.98778e+07,18.144,18.144,21.9129,18.144,0.662491,0,3.75953e+07,0
01/02/2009 12:00,1,2,5,12,0,-6,59,9.17097e+06,0,4.47264e+07,18.1465,18.1465,21.9129,18.1465,0.507125,0,2.87591e+07,0
01/02/2009 13:00,1,2,5,13,0,-5,54,9.56562e+06,0,4.23664e+07,18.1545,18.1545,21.9129,18.1545,0.530178,0,3.00027e+07,0
01/02/2009 14:00,1,2,5,14,0,-5,54,7.99228e+06,0,4.56549e+07,18.1566,18.1566,21.9129,18.1566,0.434897,0,2.45967e+07,0
01/02/2009 15:00,1,2,5,15,0,-6,77,5.48084e+06,0,3.96564e+07,18.1493,18.1493,21.9129,18.1493,0.29081,0,1.64797e+07,0
01/02/2009 16:00,1,2,5,16,0,-7,92,6.44222e+06,0,4.40267e+07,18.1428,18.1428,21.9129,18.1428,0.345464,0,1.96105e+07,0
01/02/2009 17:00,1,2,5,17,0,-8,92,5.66e+06,0,4.25768e+07,18.1361,18.1361,21.9129,18.1361,0.300858,0,1.71087e+07,0
01/02/2009 18:00,1,2,5,18,0,-8,92,8.60518e+06,0,3.68957e+07,18.1294,18.1294,21.9129,18.1294,0.47482,0,2.70496e+07,0
01/02/2009 19:00,1,2,5,19,0,-9,84,1.03829e+07,0,3.08284e+07,18.119,18.119,21.9129,18.119,0.585692,0,3.34574e+07,0
01/02/2009 20:00,1,2,5,20,0,-11,84,0,0,1.8008e+07,18.1186,18.1186,18.1186,18.1186,0,0,0,0
01/02/2009 21:00,1,2,5,21,0,-11,91,0,0,1.56068e+07,18.1186,18.1186,18.1186,18.1186,0,0,0,0
01/02/2009 22:00,1,2,5,22,0,-11,91,0,0,1.56068e+07,18.1186,18.1186,18.1186,18.1186,0,0,0,0
01/02/2009 23:00,1,2,5,23,0,-12,83,0,0,1.34458e+07,18.1186,18.1186,18.1186,18.1186,0,0,0,0
01/03/2009 00:00,1,3,6,0,0,-12,83,0,0,1.22452e+07,18.1186,18.1186,18.1186,18.1186,0,0,0,0
01/03/2009 01:00,1,3,6,1,0,-13,83,0,0,1.48751e+07,18.1186,18.1186,18.1186,18.1186,0,0,0,0
01/03/2009 02:00,1,3,6,2,0,-13.2,79,0,0,1.48751e+07,18.1186,18.1186,18.1186,18.1186,0,0,0,0
01/03/2009 03:00,1,3,6,3,0,-13.6,77,0,0,1.48751e+07,18.1186,18.1186,18.1186,18.1186,0,0,0,0
01/03/2009 04:00,1,3,6,4,0,-14,76,0,0,1.48751e+07,18.1186,18.1186,18.1186,18.1186,0,0,0,0
01/03/2009 05:00,1,3,6,5,0,-14,76,0,0,1.48751e+07,18.1186,18.1186,18.1186,18.1186,0,0,0,0
01/03/2009 06:00,1,3,6,6,0,-14,76,0,0,1.60757e+07,18.1186,18.1186,18.1186,18.1186,0,0,0,0
01/03/2009 07:00,1,3,6,7,0,-14,76,2.00392e+07,0,4.07134e+07,18.0433,18.0433,21.9129,18.0433,0.837874,0,4.88392e+07,0
01/03/2009 08:00,1,3,6,8,0,-17,83,1.84746e+07,0,4.08803e+07,18.0484,18.0484,21.9129,18.0484,0.968137,0,5.63348e+07,0
01/03/2009 09:00,1,3,6,9,0,-13,69,9.15345e+06,0,4.48461e+07,18.0842,18.0842,21.9129,18.0842,0.516113,0,2.97535e+07,0
01/03/2009 10:00,1,3,6,10,0,-11,70,6.83246e+06,0,4.11571e+07,18.1067,18.1067,21.9129,18.1067,0.3733,0,2.13935e+07,0
01/03/2009 11:00,1,3,6,11,0,-9,53,6.44181e+06,0,4.11392e+07,18.1273,18.1273,21.9129,18.1273,0.34721,0,1.9791e+07,0
01/03/2009 12:00,1,3,6,12,0,-8,49,5.68108e+06,0,4.03815e+07,18.1405,18.1405,21.9129,18.1405,0.30204,0,1.7156e+07,0
01/03/2009 13:00,1,3,6,13,0,-7,41,5.17986e+06,0,3.68269e+07,18.1492,18.1492,21.9129,18.1492,0.2739,0,1.55218e+07,0
01/03/2009 14:00,1,3,6,14,0,-7.1,43,3.19663e+06,0,3.68503e+07,18.1591,18.1591,21.9129,18.1591,0.165461,0,9.35177e+06,0
01/03/2009 15:00,1,3,6,15,0,-7.8,48,2.41401e+06,0,3.58977e+07,18.1485,18.1485,21.9129,18.1485,0.125042,0,7.08746e+06,0
01/03/2009 16:00,1,3,6,16,0,-9,58,1.9446e+06,0,3.60984e+07,18.1304,18.1304,21.9129,18.1304,0.099851,0,5.68685e+06,0
01/03/2009 17:00,1,3,6,17,0,-9,58,2.33884e+06,0,3.86932e+07,18.1325,18.1325,21.9129,18.1325,0.119311,0,6.79124e+06,0
01/03/2009 18:00,1,3,6,18,0,-9,58,5.58821e+06,0,3.31443e+07,18.131,18.131,21.9129,18.131,0.297495,0,1.69412e+07,0
01/03/2009 19:00,1,3,6,19,0,-9,58,7.41924e+06,0,2.71138e+07,18.1254,18.1254,21.9129,18.1254,0.404546,0,2.30705e+07,0
01/03/2009 20:00,1,3,6,20,0,-9,53,0,0,1.8008e+07,18.125,18.125,18.125,18.125,0,0,0,0
01/03/2009 21:00,1,3,6,21,0,-8,58,0,0,1.56068e+07,18.125,18.125,18.125,18.125,0,0,0,0
01/03/2009 22:00,1,3,6,22,0,-9,70,0,0,1.56068e+07,18.125,18.125,18.125,18.125,0,0,0,0
01/03/2009 23:00,1,3,6,23,0,-9,70,0,0,1.34458e+07,18.125,18.125,18.125,18.125,0,0,0,0
01/04/2009 00:00,1,4,0,0,0,-9,70,0,0,1.22452e+07,18.125,18.125,18.125,18.125,0,0,0,0
01/04/2009 01:00,1,4,0,1,0,-8,64,0,0,1.48751e+07,18.125,18.125,18.125,18.125,0,0,0,0
01/04/2009 02:00,1,4,0,2,0,-10,70,0,0,1.48751e+07,18.125,18.125,18.125,18.125,0,0,0,0
01/04/2009 03:00,1,4,0,3,0,-9,70,0,0,1.48751e+07,18.125,18.125,18.125,18.125,0,0,0,0
01/04/2009 04:00,1,4,0,4,0,-10,76,0,0,1.48751e+07,18.125,18.125,18.125,18.125,0,0,0,0
01/04/2009 05:00,1,4,0,5,0,-8,70,0,0,1.48751e+07,18.125,18.125,18.125,18.125,0,0,0,0
01/04/2009 06:00,1,4,0,6,0,-9.6,70,0,0,1.60757e+07,18.125,18.125,18.125,18.125,0,0,0,0
01/04/2009 07:00,1,4,0,7,0,-11,70,1.67223e+07,0,3.68592e+07,18.0728,18.0728,21.9129,18.0728,0.708306,0,4.09958e+07,0
01/04/2009 08:00,1,4,0,8,0,-8,64,1.30803e+07,0,3.46202e+07,18.1296,18.1296,21.9129,18.1296,0.759147,0,4.32443e+07,0
01/04/2009 09:00,1,4,0,9,0,-4,45,8.77062e+06,0,4.69279e+07,18.1688,18.1688,21.9129,18.1688,0.483282,0,2.72447e+07,0
01/04/2009 10:00,1,4,0,10,0,-1,32,5.25629e+06,0,3.98406e+07,18.1974,18.1974,21.9129,18.1974,0.274451,0,1.53535e+07,0
01/04/2009 11:00,1,4,0,11,0,0,32,4.87969e+06,0,4.03372e+07,18.2089,18.2089,21.9129,18.2089,0.252736,0,1.40951e+07,0
01/04/2009 12:00,1,4,0,12,0,1,33,4.58597e+06,0,4.12323e+07,18.2187,18.2187,21.9129,18.2187,0.236137,0,1.31346e+07,0
01/04/2009 13:00,1,4,0,13,0,2,34,5.20915e+06,0,3.87313e+07,18.224,18.224,21.9129,18.224,0.269953,0,1.49939e+07,0
01/04/2009 14:00,1,4,0,14,0,3,29,2.08683e+06,0,3.51877e+07,18.2378,18.2378,21.9129,18.2378,0.103933,0,5.75103e+06,0
01/04/2009 15:00,1,4,0,15,0,4,32,1.62341e+06,0,3.52062e+07,18.2437,18.2437,21.9129,18.2437,0.0790466,0,4.36693e+06,0
01/04/2009 16:00,1,4,0,16,0,2,40,1.23315e+06,0,3.55158e+07,18.2292,18.2292,21.9129,18.2292,0.0609219,0,3.37894e+06,0
01/04/2009 17:00,1,4,0,17,0,1,43,1.15668e+06,0,3.67662e+07,18.2173,18.2173,21.9129,18.2173,0.056856,0,3.16367e+06,0
01/04/2009 18:00,1,4,0,18,0,1,43,3.63637e+06,0,3.07186e+07,18.2189,18.2189,21.9129,18.2189,0.183776,0,1.02217e+07,0
01/04/2009 19:00,1,4,0,19,0,1,43,5.22857e+06,0,2.43682e+07,18.2136,18.2136,21.9129,18.2136,0.271183,0,1.51049e+07,0
01/04/2009 20:00,1,4,0,20,0,-1,55,0,0,1.8008e+07,18.212,18.212,18.212,18.212,0,0,0,0
01/04/2009 21:00,1,4,0,21,0,-1,60,0,0,1.56068e+07,18.212,18.212,18.212,18.212,0,0,0,0
01/04/2009 22:00,1,4,0,22,0,2,37,0,0,1.56068e+07,18.212,18.212,18.212,18.212,0,0,0,0
01/04/2009 23:00,1,4,0,23,0,2,44,0,0,1.34458e+07,18.212,18.212,18.212,18.212,0,0,0,0
01/05/2009 00:00,1,5,1,0,0,2,44,0,0,1.22452e+07,18.212,18.212,18.212,18.212,0,0,0,0
01/05/2009 01:00,1,5,1,1,0,3,41,0,0,1.48751e+07,18.212,18.212,18.212,18.212,0,0,0,0
01/05/2009 02:00,1,5,1,2,0,3,41,0,0,1.48751e+07,18.212,18.212,18.212,18.212,0,0,0,0
01/05/2009 03:00,1,5,1,3,0,4,39,0,0,1.48751e+07,18.212,18.212,18.212,18.212,0,0,0,0
01/05/2009 04:00,1,5,1,4,0,5,39,0,0,1.48751e+07,18.212,18.212,18.212,18.212,0,0,0,0
01/05/2009 05:00,1,5,1,5,0,4,42,0,0,1.48751e+07,18.212,18.212,18.212,18.212,0,0,0,0
01/05/2009 06:00,1,5,1,6,0,2,44,0,0,1.60757e+07,18.212,18.212,18.212,18.212,0,0,0,0
01/05/2009 07:00,1,5,1,7,0,2,44,1.01417e+07,0,2.91706e+07,18.1803,18.1803,21.9129,18.1803,0.441509,0,2.48546e+07,0
01/05/2009 08:00,1,5,1,8,0,3,41,8.3277e+06,0,2.85784e+07,18.2274,18.2274,21.9129,18.2274,0.449123,0,2.49223e+07,0
01/05/2009 09:00,1,5,1,9,0,4,42,4.84418e+06,0,4.20285e+07,18.242,18.242,21.9129,18.242,0.24937,0,1.3783e+07,0
01/05/2009 10:00,1,5,1,10,0,5.9,36,3.40655e+06,0,4.02655e+07,18.2581,18.2581,21.9129,18.2581,0.171223,0,9.4222e+06,0
01/05/2009 11:00,1,5,1,11,0,7,34,1.45238e+06,0,3.42165e+07,18.2682,18.2682,21.9129,18.2682,0.0693307,0,3.8046e+06,0
01/05/2009 12:00,1,5,1,12,0,7,34,1.27289e+06,0,3.52369e+07,18.2719,18.2719,21.9129,18.2719,0.0597153,0,3.27361e+06,0
01/05/2009 13:00,1,5,1,13,0,7,34,1.42719e+06,0,3.22097e+07,18.2726,18.2726,21.9129,18.2726,0.0678542,0,3.71909e+06,0
01/05/2009 14:00,1,5,1,14,0,8,34,517522,0,3.38523e+07,18.2723,18.2723,21.9129,18.2723,0.0204719,0,1.12217e+06,0
01/05/2009 15:00,1,5,1,15,0,8,32,231233,0,3.32195e+07,18.2703,18.2703,21.9129,18.2703,0.00794257,0,435606,0
01/05/2009 16:00,1,5,1,16,0,7,34,0,0,3.3731e+07,18.2689,18.2689,18.2689,18.2689,0,0,0,0
01/05/2009 17:00,1,5,1,17,0,6,33,0,0,3.53685e+07,18.2689,18.2689,18.2689,18.2689,0,0,0,0
01/05/2009 18:00,1,5,1,18,0,4,38,1.03906e+06,0,2.75608e+07,18.2524,18.2524,21.9129,18.2524,0.0490968,0,2.70615e+06,0
01/05/2009 19:00,1,5,1,19,0,3,41,1.88218e+06,0,2.02758e+07,18.2392,18.2392,21.9129,18.2392,0.0913197,0,5.05123e+06,0
01/05/2009 20:00,1,5,1,20,0,2,44,0,0,1.8008e+07,18.2369,18.2369,18.2369,18.2369,0,0,0,0
01/05/2009 21:00,1,5,1,21,0,4,42,0,0,1.56068e+07,18.2369,18.2369,18.2369,18.2369,0,0,0,0
01/05/2009 22:00,1,5,1,22,0,-1,55,0,0,1.56068e+07,18.2369,18.2369,18.2369,18.2369,0,0,0,0
01/05/2009 23:00,1,5,1,23,0,1,43,0,0,1.34458e+07,18.2369,18.2369,18.2369,18.2369,0,0,0,0
01/06/2009 00:00,1,6,2,0,0,1,51,0,0,1.22452e+07,18.2369,18.2369,18.2369,18.2369,0,0,0,0
01/06/2009 01:00,1,6,2,1,0,2,44,0,0,1.48751e+07,18.2369,18.2369,18.2369,18.2369,0,0,0,0
01/06/2009 02:00,1,6,2,2,0,3,41,0,0,1.48751e+07,18.2369,18.2369,18.2369,18.2369,0,0,0,0
01/06/2009 03:00,1,6,2,3,0,6,36,0,0,1.48751e+07,18.2369,18.2369,18.2369,18.2369,0,0,0,0
01/06/2009 04:00,1,6,2,4,0,4,38,0,0,1.48751e+07,18.2369,18.2369,18.2369,18.2369,0,0,0,0
01/06/2009 05:00,1,6,2,5,0,-1,60,0,0,1.48751e+07,18.2369,18.2369,18.2369,18.2369,0,0,0,0
01/06/2009 06:00,1,6,2,6,0,4,38,0,0,1.60757e+07,18.2369,18.2369,18.2369,18.2369,0,0,0,0
01/06/2009 07:00,1,6,2,7,0,3,41,6.40973e+06,0,2.49833e+07,18.1927,18.1927,21.9129,18.1927,0.331892,0,1.86287e+07,0
01/06/2009 08:00,1,6,2,8,0,1,47,5.63795e+06,0,2.52464e+07,18.2151,18.2151,21.9129,18.2151,0.294376,0,1.639e+07,0
01/06/2009 09:00,1,6,2,9,0,6,39,1.61965e+06,0,3.67452e+07,18.2519,18.2519,21.9129,18.2519,0.0770602,0,4.24858e+06,0
01/06/2009 10:00,1,6,2,10,0,9,32,556858,0,3.34244e+07,18.2699,18.2699,21.9129,18.2699,0.0243085,0,1.33333e+06,0
01/06/2009 11:00,1,6,2,11,0,10,28,210198,0,3.32013e+07,18.2751,18.2751,21.9129,18.2751,0.00863871,0,473166,0
01/06/2009 12:00,1,6,2,12,0,11,24,53584.3,244286,3.40551e+07,19.8598,19.8598,21.9129,19.8598,0.0112227,0,295450,0
01/06/2009 13:00,1,6,2,13,0,12,24,162769,504078,3.16184e+07,23.3636,23.3636,23.3636,21.9129,0,0.0293495,0,652674
01/06/2009 14:00,1,6,2,14,0,12,24,0,780339,3.42647e+07,25.8687,25.8687,25.8687,21.9129,0,0.0375165,0,2.23627e+06
01/06/2009 15:00,1,6,2,15,0,12,24,0,568636,3.36299e+07,26.8854,26.8854,26.8854,21.9129,0,0.0264629,0,1.97997e+06
01/06/2009 16:00,1,6,2,16,0,11,26,0,745110,3.46195e+07,27.0941,27.0941,27.0941,21.9129,0,0.0356299,0,2.77771e+06
01/06/2009 17:00,1,6,2,17,0,4,59,0,0,3.53685e+07,27.1467,27.1467,27.1467,27.1467,0,0,0,0
01/06/2009 18:00,1,6,2,18,0,1,79,202147,0,2.65534e+07,25.7429,25.7429,25.7429,23.2213,0,0.00892495,0,474583
01/06/2009 19:00,1,6,2,19,0,-1,85,1.07836e+06,0,1.93017e+07,20.5012,20.5012,22.126,20.288,0.0398521,0.0111158,1.28928e+06,142632
01/06/2009 20:00,1,6,2,20,0,-3,92,0,0,1.8008e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/06/2009 21:00,1,6,2,21,0,-3,92,0,0,1.56068e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/06/2009 22:00,1,6,2,22,0,-3,92,0,0,1.56068e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/06/2009 23:00,1,6,2,23,0,-4,100,0,0,1.34458e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/07/2009 00:00,1,7,3,0,0,-4,84,0,0,1.22452e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/07/2009 01:00,1,7,3,1,0,-4,84,0,0,1.11315e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/07/2009 02:00,1,7,3,2,0,-5,84,0,0,1.11315e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/07/2009 03:00,1,7,3,3,0,-4,84,0,0,1.11315e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/07/2009 04:00,1,7,3,4,0,-1,66,0,0,1.11315e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/07/2009 05:00,1,7,3,5,0,-1,66,0,0,1.11315e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/07/2009 06:00,1,7,3,6,0,1,51,0,0,1.11315e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/07/2009 07:00,1,7,3,7,0,3,45,0,0,1.22452e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/07/2009 08:00,1,7,3,8,0,1,47,0,0,8.87342e+06,18.705,18.705,18.705,18.705,0,0,0,0
01/07/2009 09:00,1,7,3,9,0,2,52,0,0,8.35282e+06,18.705,18.705,18.705,18.705,0,0,0,0
01/07/2009 10:00,1,7,3,10,0,7,40,0,0,8.29413e+06,18.705,18.705,18.705,18.705,0,0,0,0
01/07/2009 11:00,1,7,3,11,0,10,30,0,0,8.23544e+06,18.705,18.705,18.705,18.705,0,0,0,0
01/07/2009 12:00,1,7,3,12,0,12,20,0,0,8.38687e+06,18.705,18.705,18.705,18.705,0,0,0,0
01/07/2009 13:00,1,7,3,13,0,13,17,0,0,8.44556e+06,18.705,18.705,18.705,18.705,0,0,0,0
01/07/2009 14:00,1,7,3,14,0,13,17,0,0,8.36985e+06,18.705,18.705,18.705,18.705,0,0,0,0
01/07/2009 15:00,1,7,3,15,0,13,17,0,0,8.33199e+06,18.705,18.705,18.705,18.705,0,0,0,0
01/07/2009 16:00,1,7,3,16,0,7,56,0,0,8.39068e+06,18.705,18.705,18.705,18.705,0,0,0,0
01/07/2009 17:00,1,7,3,17,0,4,64,0,0,8.65949e+06,18.705,18.705,18.705,18.705,0,0,0,0
01/07/2009 18:00,1,7,3,18,0,2,62,0,0,1.22452e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/07/2009 19:00,1,7,3,19,0,-1,71,0,0,1.22452e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/07/2009 20:00,1,7,3,20,0,-2,71,0,0,1.22452e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/07/2009 21:00,1,7,3,21,0,-1,66,0,0,1.22452e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/07/2009 22:00,1,7,3,22,0,-1,66,0,0,1.22452e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/07/2009 23:00,1,7,3,23,0,-1,66,0,0,1.22452e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/08/2009 00:00,1,8,4,0,0,-2,65,0,0,1.22452e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/08/2009 01:00,1,8,4,1,0,-1,66,0,0,1.11315e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/08/2009 02:00,1,8,4,2,0,-2,65,0,0,1.11315e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/08/2009 03:00,1,8,4,3,0,-1,60,0,0,1.11315e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/08/2009 04:00,1,8,4,4,0,-1,66,0,0,1.11315e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/08/2009 05:00,1,8,4,5,0,-2,71,0,0,1.11315e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/08/2009 06:00,1,8,4,6,0,-2,78,0,0,1.11315e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/08/2009 07:00,1,8,4,7,0,-2,78,0,0,1.22452e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/08/2009 08:00,1,8,4,8,0,-2,71,0,0,8.87342e+06,18.705,18.705,18.705,18.705,0,0,0,0
01/08/2009 09:00,1,8,4,9,0,-3,84,0,0,8.35282e+06,18.705,18.705,18.705,18.705,0,0,0,0
01/08/2009 10:00,1,8,4,10,0,-2,85,0,0,8.48723e+06,18.705,18.705,18.705,18.705,0,0,0,0
01/08/2009 11:00,1,8,4,11,0,-2,85,0,0,8.77687e+06,18.705,18.705,18.705,18.705,0,0,0,0
01/08/2009 12:00,1,8,4,12,0,-2,78,0,0,8.68032e+06,18.705,18.705,18.705,18.705,0,0,0,0
01/08/2009 13:00,1,8,4,13,0,-1,78,0,0,8.52508e+06,18.705,18.705,18.705,18.705,0,0,0,0
01/08/2009 14:00,1,8,4,14,0,1,56,0,0,8.29413e+06,18.705,18.705,18.705,18.705,0,0,0,0
01/08/2009 15:00,1,8,4,15,0,1,56,0,0,8.23544e+06,18.705,18.705,18.705,18.705,0,0,0,0
01/08/2009 16:00,1,8,4,16,0,0,60,0,0,8.39068e+06,18.705,18.705,18.705,18.705,0,0,0,0
01/08/2009 17:00,1,8,4,17,0,-3,77,0,0,8.65949e+06,18.705,18.705,18.705,18.705,0,0,0,0
01/08/2009 18:00,1,8,4,18,0,-5,92,0,0,1.22452e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/08/2009 19:00,1,8,4,19,0,-6,100,0,0,1.22452e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/08/2009 20:00,1,8,4,20,0,-6,92,0,0,1.22452e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/08/2009 21:00,1,8,4,21,0,-6,84,0,0,1.22452e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/08/2009 22:00,1,8,4,22,0,-4,77,0,0,1.22452e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/08/2009 23:00,1,8,4,23,0,-5,77,0,0,1.22452e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/09/2009 00:00,1,9,5,0,0,-4,65,0,0,1.22452e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/09/2009 01:00,1,9,5,1,0,-6,77,0,0,1.48751e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/09/2009 02:00,1,9,5,2,0,-3,46,0,0,1.48751e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/09/2009 03:00,1,9,5,3,0,-2,42,0,0,1.48751e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/09/2009 04:00,1,9,5,4,0,-2,38,0,0,1.48751e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/09/2009 05:00,1,9,5,5,0,-2,42,0,0,1.48751e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/09/2009 06:00,1,9,5,6,0,-4,50,0,0,1.60757e+07,18.705,18.705,18.705,18.705,0,0,0,0
01/09/2009 07:00,1,9,5,7,0,-6,54,1.54119e+07,0,3.51921e+07,18.1166,18.1166,21.9129,18.1166,0.622015,0,3.55121e+07,0
01/09/2009 08:00,1,9,5,8,0,-3,50,1.24009e+07,0,3.37294e+07,18.1702,18.1702,21.9129,18.1702,0.707843,0,3.98894e+07,0
01/09/2009 09:00,1,9,5,9,0,1,47,6.0749e+06,0,4.0963e+07,18.2059,18.2059,21.9129,18.2059,0.322179,0,1.79828e+07,0
01/09/2009 10:00,1,9,5,10,0,4,32,3.49358e+06,0,3.73065e+07,18.2334,18.2334,21.9129,18.2334,0.179623,0,9.95127e+06,0
01/09/2009 11:00,1,9,5,11,0,6,25,2.81661e+06,0,3.63651e+07,18.2537,18.2537,21.9129,18.2537,0.141264,0,7.78286e+06,0
01/09/2009 12:00,1,9,5,12,0,8,22,2.28968e+06,0,3.64734e+07,18.274,18.274,21.9129,18.274,0.111936,0,6.13294e+06,0
01/09/2009 13:00,1,9,5,13,0,8,22,2.63722e+06,0,3.40188e+07,18.2764,18.2764,21.9129,18.2764,0.130319,0,7.13544e+06,0
01/09/2009 14:00,1,9,5,14,0,8,22,1.30981e+06,0,3.49054e+07,18.2731,18.2731,21.9129,18.2731,0.0621668,0,3.40686e+06,0
01/09/2009 15:00,1,9,5,15,0,9,21,708080,0,3.42836e+07,18.272,18.272,21.9129,18.272,0.0327496,0,1.79529e+06,0
01/09/2009 16:00,1,9,5,16,0,7,26,497665,0,3.41312e+07,18.2633,18.2633,21.9129,18.2633,0.021855,0,1.20094e+06,0
01/09/2009 17:00,1,9,5,17,0,3,37,434825,0,3.53991e+07,18.2416,18.2416,21.9129,18.2416,0.0186849,0,1.03285e+06,0
01/09/2009 18:00,1,9,5,18,0,2,36,1.5591e+06,0,2.81969e+07,18.2262,18.2262,21.9129,18.2262,0.0766718,0,4.25603e+06,0
01/09/2009 19:00,1,9,5,19,0,1.1,37,2.75796e+06,0,2.13459e+07,18.2193,18.2193,21.9129,18.2193,0.137607,0,7.6533e+06,0
01/09/2009 20:00,1,9,5,20,0,-0.9,55,0,0,1.8008e+07,18.2166,18.2166,18.2166,18.2166,0,0,0,0
01/09/2009 21:00,1,9,5,21,0,1.2,38,0,0,1.56068e+07,18.2166,18.2166,18.2166,18.2166,0,0,0,0
01/09/2009 22:00,1,9,5,22,0,1.2,48,0,0,1.56068e+07,18.2166,18.2166,18.2166,18.2166,0,0,0,0
01/09/2009 23:00,1,9,5,23,0,2.2,44,0,0,1.34458e+07,18.2166,18.2166,18.2166,18.2166,0,0,0,0
01/10/2009 00:00,1,10,6,0,0,1.3,50,0,0,1.22452e+07,18.2166,18.2166,18.2166,18.2166,0,0,0,0
01/10/2009 01:00,1,10,6,1,0,1.3,48,0,0,1.48751e+07,18.2166,18.2166,18.2166,18.2166,0,0,0,0
01/10/2009 02:00,1,10,6,2,0,4.4,37,0,0,1.48751e+07,18.2166,18.2166,18.2166,18.2166,0,0,0,0
01/10/2009 03:00,1,10,6,3,0,4.4,36,0,0,1.48751e+07,18.2166,18.2166,18.2166,18.2166,0,0,0,0
01/10/2009 04:00,1,10,6,4,0,2.4,41,0,0,1.48751e+07,18.2166,18.2166,18.2166,18.2166,0,0,0,0
01/10/2009 05:00,1,10,6,5,0,5.5,29,0,0,1.48751e+07,18.2166,18.2166,18.2166,18.2166,0,0,0,0
01/10/2009 06:00,1,10,6,6,0,4.4,32,0,0,1.60757e+07,18.2166,18.2166,18.2166,18.2166,0,0,0,0
01/10/2009 07:00,1,10,6,7,0,3.6,34,5.66169e+06,0,2.40689e+07,18.1956,18.1956,21.9129,18.1956,0.291475,0,1.63483e+07,0
01/10/2009 08:00,1,10,6,8,0,5.6,27,4.95132e+06,0,2.43917e+07,18.2498,18.2498,21.9129,18.2498,0.253768,0,1.39963e+07,0
01/10/2009 09:00,1,10,6,9,0,7.6,23,1.1007e+06,0,3.48647e+07,18.2636,18.2636,21.9129,18.2636,0.0529583,0,2.90981e+06,0
01/10/2009 10:00,1,10,6,10,0,10.7,18,523905,0,3.33842e+07,18.2783,18.2783,21.9129,18.2783,0.0225655,0,1.23488e+06,0
01/10/2009 11:00,1,10,6,11,0,10.7,21,221757,0,3.32153e+07,18.2846,18.2846,21.9129,18.2846,0.0092182,0,503580,0
01/10/2009 12:00,1,10,6,12,0,9.9,24,87681.4,497634,3.43987e+07,21.5752,21.5752,23.5632,20.3946,0.0186335,0.00646751,513733,231925
01/10/2009 13:00,1,10,6,13,0,8.8,29,236393,735882,3.19872e+07,24.911,24.911,24.911,21.9129,0,0.044939,0,2.02852e+06
01/10/2009 14:00,1,10,6,14,0,4.8,44,0,918017,3.44314e+07,26.3846,26.3846,26.3846,21.9129,0,0.0447345,0,3.01099e+06
01/10/2009 15:00,1,10,6,15,0,3.9,42,0,940760,3.45633e+07,27.0853,27.0853,27.0853,21.9129,0,0.04597,0,3.5776e+06
01/10/2009 16:00,1,10,6,16,0,2.9,43,0,609512,3.42662e+07,27.1564,27.1564,27.1564,21.9129,0,0.028563,0,2.25344e+06
01/10/2009 17:00,1,10,6,17,0,2,45,0,187163,3.52907e+07,27.1691,27.1691,27.1691,21.9129,0,0.00707127,0,559241
01/10/2009 18:00,1,10,6,18,0,1,47,297752,0,2.66703e+07,25.1131,25.1131,25.1131,23.2288,0,0.0139841,0,585840
01/10/2009 19:00,1,10,6,19,0,1,47,1.06705e+06,0,1.92876e+07,19.9625,19.9625,21.9129,19.9625,0.0503891,0,1.53842e+06,0
01/10/2009 20:00,1,10,6,20,0,3,37,0,0,1.8008e+07,18.5953,18.5953,18.5953,18.5953,0,0,0,0
01/10/2009 21:00,1,10,6,21,0,3,37,0,0,1.56068e+07,18.5953,18.5953,18.5953,18.5953,0,0,0,0
01/10/2009 22:00,1,10,6,22,0,4,27,0,0,1.56068e+07,18.5953,18.5953,18.5953,18.5953,0,0,0,0
01/10/2009 23:00,1,10,6,23,0,4,32,0,0,1.34458e+07,18.5953,18.5953,18.5953,18.5953,0,0,0,0
01/11/2009 00:00,1,11,0,0,0,6,25,0,0,1.22452e+07,18.5953,18.5953,18.5953,18.5953,0,0,0,0
01/11/2009 01:00,1,11,0,1,0,4,38,0,0,1.48751e+07,18.5953,18.5953,18.5953,18.5953,0,0,0,0
01/11/2009 02:00,1,11,0,2,0,2,48,0,0,1.48751e+07,18.5953,18.5953,18.5953,18.5953,0,0,0,0
01/11/2009 03:00,1,11,0,3,0,6,36,0,0,1.48751e+07,18.5953,18.5953,18.5953,18.5953,0,0,0,0
01/11/2009 04:00,1,11,0,4,0,3,45,0,0,1.48751e+07,18.5953,18.5953,18.5953,18.5953,0,0,0,0
01/11/2009 05:00,1,11,0,5,0,2,48,0,0,1.48751e+07,18.5953,18.5953,18.5953,18.5953,0,0,0,0
01/11/2009 06:00,1,11,0,6,0,0,55,0,0,1.60757e+07,18.5953,18.5953,18.5953,18.5953,0,0,0,0
01/11/2009 07:00,1,11,0,7,0,7,37,3.62534e+06,0,2.15977e+07,18.2435,18.2435,21.3785,18.2435,0.187173,0,1.02915e+07,0
01/11/2009 08:00,1,11,0,8,0,3,49,3.11257e+06,0,2.21383e+07,18.24,18.24,21.9129,18.24,0.15411,0,8.52256e+06,0
01/11/2009 09:00,1,11,0,9,0,8,41,447149,0,3.40674e+07,18.247,18.247,21.9129,18.247,0.0186997,0,1.03215e+06,0
01/11/2009 10:00,1,11,0,10,0,12,26,0,0,3.3731e+07,18.2551,18.2551,18.2551,18.2551,0,0,0,0
01/11/2009 11:00,1,11,0,11,0,14,23,0,0,3.32483e+07,18.2551,18.2551,18.2551,18.2551,0,0,0,0
01/11/2009 12:00,1,11,0,12,0,16,17,0,0,3.3731e+07,18.2551,18.2551,18.2551,18.2551,0,0,0,0
01/11/2009 13:00,1,11,0,13,0,14,25,0,0,3.06811e+07,18.2551,18.2551,18.2551,18.2551,0,0,0,0
01/11/2009 14:00,1,11,0,14,0,15,22,0,0,3.35417e+07,18.2551,18.2551,18.2551,18.2551,0,0,0,0
01/11/2009 15:00,1,11,0,15,0,17,15,0,0,3.3731e+07,18.2551,18.2551,18.2551,18.2551,0,0,0,0
01/11/2009 16:00,1,11,0,16,0,15,22,0,0,3.46965e+07,18.2551,18.2551,18.2551,18.2551,0,0,0,0
01/11/2009 17:00,1,11,0,17,0,9,32,0,0,3.61447e+07,18.2551,18.2551,18.2551,18.2551,0,0,0,0
01/11/2009 18:00,1,11,0,18,0,8,29,0,0,2.63138e+07,18.2551,18.2551,18.2551,18.2551,0,0,0,0
01/11/2009 19:00,1,11,0,19,0,8,29,364257,0,1.84307e+07,18.26,18.26,21.9129,18.26,0.0138901,0,763797,0
01/11/2009 20:00,1,11,0,20,0,6,33,0,0,1.8008e+07,18.2654,18.2654,18.2654,18.2654,0,0,0,0
01/11/2009 21:00,1,11,0,21,0,7,31,0,0,1.56068e+07,18.2654,18.2654,18.2654,18.2654,0,0,0,0
01/11/2009 22:00,1,11,0,22,0,7,24,0,0,1.56068e+07,18.2654,18.2654,18.2654,18.2654,0,0,0,0
01/11/2009 23:00,1,11,0,23,0,5,30,0,0,1.34458e+07,18.2654,18.2654,18.2654,18.2654,0,0,0,0
01/12/2009 00:00,1,12,1,0,0,6,28,0,0,1.22452e+07,18.2654,18.2654,18.2654,18.2654,0,0,0,0
01/12/2009 01:00,1,12,1,1,0,3,34,0,0,1.48751e+07,18.2654,18.2654,18.2654,18.2654,0,0,0,0
01/12/2009 02:00,1,12,1,2,0,3,31,0,0,1.48751e+07,18.2654,18.2654,18.2654,18.2654,0,0,0,0
01/12/2009 03:00,1,12,1,3,0,4,27,0,0,1.48751e+07,18.2654,18.2654,18.2654,18.2654,0,0,0,0
01/12/2009 04:00,1,12,1,4,0,0,36,0,0,1.48751e+07,18.2654,18.2654,18.2654,18.2654,0,0,0,0
01/12/2009 05:00,1,12,1,5,0,1,36,0,0,1.48751e+07,18.2654,18.2654,18.2654,18.2654,0,0,0,0
01/12/2009 06:00,1,12,1,6,0,2,31,0,0,1.60757e+07,18.2654,18.2654,18.2654,18.2654,0,0,0,0
01/12/2009 07:00,1,12,1,7,0,3,31,3.31759e+06,0,2.12171e+07,18.197,18.197,21.9129,18.197,0.170281,0,9.52736e+06,0
01/12/2009 08:00,1,12,1,8,0,-1,46,3.18236e+06,0,2.2233e+07,18.208,18.208,21.9129,18.208,0.160782,0,8.96892e+06,0
01/12/2009 09:00,1,12,1,9,0,6,30,230524,0,3.52522e+07,18.2136,18.2136,21.9129,18.2136,0.00757441,0,421893,0
01/12/2009 10:00,1,12,1,10,0,7,31,0,0,3.61447e+07,18.2219,18.2219,18.2219,18.2219,0,0,0,0
01/12/2009 11:00,1,12,1,11,0,7,34,0,0,3.48858e+07,18.2219,18.2219,18.2219,18.2219,0,0,0,0
01/12/2009 12:00,1,12,1,12,0,7.1,33,0,0,3.48858e+07,18.2219,18.2219,18.2219,18.2219,0,0,0,0
01/12/2009 13:00,1,12,1,13,0,7,34,0,0,3.10176e+07,18.2219,18.2219,18.2219,18.2219,0,0,0,0
01/12/2009 14:00,1,12,1,14,0,7,37,0,0,3.29548e+07,18.2219,18.2219,18.2219,18.2219,0,0,0,0
01/12/2009 15:00,1,12,1,15,0,7,37,0,0,3.27655e+07,18.2219,18.2219,18.2219,18.2219,0,0,0,0
01/12/2009 16:00,1,12,1,16,0,4,45,0,0,3.43179e+07,18.2219,18.2219,18.2219,18.2219,0,0,0,0
01/12/2009 17:00,1,12,1,17,0,2,52,0,0,3.51792e+07,18.2219,18.2219,18.2219,18.2219,0,0,0,0
01/12/2009 18:00,1,12,1,18,0,0,60,243311,0,2.65979e+07,18.2193,18.2193,20.9901,18.2193,0.00966147,0,537376,0
01/12/2009 19:00,1,12,1,19,0,-2,71,1.27147e+06,0,1.95264e+07,18.2045,18.2045,21.9129,18.2045,0.058819,0,3.28496e+06,0
01/12/2009 20:00,1,12,1,20,0,-3,77,0,0,1.8008e+07,18.1971,18.1971,18.1971,18.1971,0,0,0,0
01/12/2009 21:00,1,12,1,21,0,-2,71,0,0,1.56068e+07,18.1971,18.1971,18.1971,18.1971,0,0,0,0
01/12/2009 22:00,1,12,1,22,0,-2,65,0,0,1.56068e+07,18.1971,18.1971,18.1971,18.1971,0,0,0,0
01/12/2009 23:00,1,12,1,23,0,-2,65,0,0,1.34458e+07,18.1971,18.1971,18.1971,18.1971,0,0,0,0
01/13/2009 00:00,1,13,2,0,0,-2,65,0,0,1.22452e+07,18.1971,18.1971,18.1971,18.1971,0,0,0,0
01/13/2009 01:00,1,13,2,1,0,0,60,0,0,1.48751e+07,18.1971,18.1971,18.1971,18.1971,0,0,0,0
01/13/2009 02:00,1,13,2,2,0,-1,60,0,0,1.48751e+07,18.1971,18.1971,18.1971,18.1971,0,0,0,0
01/13/2009 03:00,1,13,2,3,0,-1,55,0,0,1.48751e+07,18.1971,18.1971,18.1971,18.1971,0,0,0,0
01/13/2009 04:00,1,13,2,4,0,-2,60,0,0,1.48751e+07,18.1971,18.1971,18.1971,18.1971,0,0,0,0
01/13/2009 05:00,1,13,2,5,0,-3,65,0,0,1.48751e+07,18.1971,18.1971,18.1971,18.1971,0,0,0,0
01/13/2009 06:00,1,13,2,6,0,-1,55,0,0,1.60757e+07,18.1971,18.1971,18.1971,18.1971,0,0,0,0
01/13/2009 07:00,1,13,2,7,0,-3,71,5.05935e+06,0,2.33836e+07,18.1411,18.1411,21.9129,18.1411,0.272588,0,1.55058e+07,0
01/13/2009 08:00,1,13,2,8,0,-1,60,5.04326e+06,0,2.45151e+07,18.1977,18.1977,21.9129,18.1977,0.262059,0,1.46593e+07,0
01/13/2009 09:00,1,13,2,9,0,0,55,1.04175e+06,0,3.47945e+07,18.2068,18.2068,21.9129,18.2068,0.0503001,0,2.80685e+06,0
01/13/2009 10:00,1,13,2,10,0,1,56,1.16257e+06,0,3.75246e+07,18.2184,18.2184,21.9129,18.2184,0.0519252,0,2.8883e+06,0
01/13/2009 11:00,1,13,2,11,0,2,52,767846,0,3.65609e+07,18.226,18.226,21.9129,18.226,0.0312492,0,1.7347e+06,0
01/13/2009 12:00,1,13,2,12,0,4,45,431858,0,3.42309e+07,18.2369,18.2369,21.9129,18.2369,0.0160944,0,890777,0
01/13/2009 13:00,1,13,2,13,0,3,63,1.01633e+06,0,3.22243e+07,18.2431,18.2431,21.9129,18.2431,0.0452369,0,2.49955e+06,0
01/13/2009 14:00,1,13,2,14,0,1,79,0,0,3.29548e+07,18.2418,18.2418,18.2418,18.2418,0,0,0,0
01/13/2009 15:00,1,13,2,15,0,2,67,0,0,3.32483e+07,18.2418,18.2418,18.2418,18.2418,0,0,0,0
01/13/2009 16:00,1,13,2,16,0,2,57,0,0,3.3059e+07,18.2418,18.2418,18.2418,18.2418,0,0,0,0
01/13/2009 17:00,1,13,2,17,0,1,56,0,0,3.46965e+07,18.2418,18.2418,18.2418,18.2418,0,0,0,0
01/13/2009 18:00,1,13,2,18,0,-3,71,811584,0,2.72873e+07,18.2124,18.2124,21.9129,18.2124,0.0382281,0,2.1313e+06,0
01/13/2009 19:00,1,13,2,19,0,-1,78,2.37738e+06,0,2.08765e+07,18.2016,18.2016,21.9129,18.2016,0.117252,0,6.55168e+06,0
01/13/2009 20:00,1,13,2,20,0,-4,100,0,0,1.8008e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/13/2009 21:00,1,13,2,21,0,-4,84,0,0,1.56068e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/13/2009 22:00,1,13,2,22,0,-5,84,0,0,1.56068e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/13/2009 23:00,1,13,2,23,0,-7,84,0,0,1.34458e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/14/2009 00:00,1,14,3,0,0,-6,84,0,0,1.22452e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/14/2009 01:00,1,14,3,1,0,-5,71,0,0,1.11315e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/14/2009 02:00,1,14,3,2,0,-4,65,0,0,1.11315e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/14/2009 03:00,1,14,3,3,0,-5,54,0,0,1.11315e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/14/2009 04:00,1,14,3,4,0,-6,59,0,0,1.11315e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/14/2009 05:00,1,14,3,5,0,-5,49,0,0,1.11315e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/14/2009 06:00,1,14,3,6,0,-5,54,0,0,1.11315e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/14/2009 07:00,1,14,3,7,0,-4,50,0,0,1.22452e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/14/2009 08:00,1,14,3,8,0,-1,39,0,0,8.87342e+06,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/14/2009 09:00,1,14,3,9,0,4,27,0,0,8.35282e+06,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/14/2009 10:00,1,14,3,10,0,7,20,0,0,8.39068e+06,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/14/2009 11:00,1,14,3,11,0,9,12,0,0,8.62163e+06,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/14/2009 12:00,1,14,3,12,0,10,10,0,0,8.42854e+06,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/14/2009 13:00,1,14,3,13,0,10,9,0,0,8.73901e+06,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/14/2009 14:00,1,14,3,14,0,11,10,0,0,8.29413e+06,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/14/2009 15:00,1,14,3,15,0,13,5,0,0,8.19758e+06,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/14/2009 16:00,1,14,3,16,0,12,5,0,0,8.35282e+06,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/14/2009 17:00,1,14,3,17,0,9,7,0,0,8.58377e+06,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/14/2009 18:00,1,14,3,18,0,4,14,0,0,1.22452e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/14/2009 19:00,1,14,3,19,0,8,11,0,0,1.22452e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/14/2009 20:00,1,14,3,20,0,7,10,0,0,1.22452e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/14/2009 21:00,1,14,3,21,0,6,12,0,0,1.22452e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/14/2009 22:00,1,14,3,22,0,3,20,0,0,1.22452e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/14/2009 23:00,1,14,3,23,0,9,11,0,0,1.22452e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/15/2009 00:00,1,15,4,0,0,7.8,13,0,0,1.22452e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/15/2009 01:00,1,15,4,1,0,7,15,0,0,1.11315e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/15/2009 02:00,1,15,4,2,0,6,18,0,0,1.11315e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/15/2009 03:00,1,15,4,3,0,8,13,0,0,1.11315e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/15/2009 04:00,1,15,4,4,0,7,14,0,0,1.11315e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/15/2009 05:00,1,15,4,5,0,6,15,0,0,1.11315e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/15/2009 06:00,1,15,4,6,0,1,23,0,0,1.11315e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/15/2009 07:00,1,15,4,7,0,2,19,0,0,1.22452e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/15/2009 08:00,1,15,4,8,0,1,28,0,0,8.87342e+06,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/15/2009 09:00,1,15,4,9,0,7,18,0,0,8.35282e+06,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/15/2009 10:00,1,15,4,10,0,9,16,0,0,8.19758e+06,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/15/2009 11:00,1,15,4,11,0,13,9,0,0,8.35282e+06,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/15/2009 12:00,1,15,4,12,0,15,9,0,0,8.35282e+06,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/15/2009 13:00,1,15,4,13,0,13,12,0,0,8.35282e+06,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/15/2009 14:00,1,15,4,14,0,12,20,0,0,8.23544e+06,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/15/2009 15:00,1,15,4,15,0,11,24,0,0,8.19758e+06,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/15/2009 16:00,1,15,4,16,0,12,22,0,0,8.35282e+06,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/15/2009 17:00,1,15,4,17,0,9,25,0,0,8.58377e+06,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/15/2009 18:00,1,15,4,18,0,8,26,0,0,1.22452e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/15/2009 19:00,1,15,4,19,0,8,22,0,0,1.22452e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/15/2009 20:00,1,15,4,20,0,6,23,0,0,1.22452e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/15/2009 21:00,1,15,4,21,0,7,18,0,0,1.22452e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/15/2009 22:00,1,15,4,22,0,3,26,0,0,1.22452e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/15/2009 23:00,1,15,4,23,0,2,34,0,0,1.22452e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/16/2009 00:00,1,16,5,0,0,5,25,0,0,1.22452e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/16/2009 01:00,1,16,5,1,0,1,36,0,0,1.48751e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/16/2009 02:00,1,16,5,2,0,1,36,0,0,1.48751e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/16/2009 03:00,1,16,5,3,0,-2,46,0,0,1.48751e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/16/2009 04:00,1,16,5,4,0,-3,46,0,0,1.48751e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/16/2009 05:00,1,16,5,5,0,-1,35,0,0,1.48751e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/16/2009 06:00,1,16,5,6,0,0,30,0,0,1.60757e+07,18.2024,18.2024,18.2024,18.2024,0,0,0,0
01/16/2009 07:00,1,16,5,7,0,-1,39,1.15009e+07,0,3.07453e+07,18.1513,18.1513,21.9129,18.1513,0.49324,0,2.7981e+07,0
01/16/2009 08:00,1,16,5,8,0,-1,46,9.51654e+06,0,3.00815e+07,18.1888,18.1888,21.9129,18.1888,0.524438,0,2.94066e+07,0
01/16/2009 09:00,1,16,5,9,0,4,35,3.14479e+06,0,3.73534e+07,18.2303,18.2303,21.9129,18.2303,0.159029,0,8.81867e+06,0
01/16/2009 10:00,1,16,5,10,0,7,15,1.7209e+06,0,3.48393e+07,18.2585,18.2585,21.9129,18.2585,0.0840912,0,4.62693e+06,0
01/16/2009 11:00,1,16,5,11,0,9,17,1.14135e+06,0,3.38445e+07,18.2758,18.2758,21.9129,18.2758,0.0550529,0,3.0148e+06,0
01/16/2009 12:00,1,16,5,12,0,10,16,881554,0,3.49695e+07,18.2859,18.2859,21.9129,18.2859,0.0399172,0,2.17983e+06,0
01/16/2009 13:00,1,16,5,13,0,7,34,1.36155e+06,0,3.35094e+07,18.2758,18.2758,21.9129,18.2758,0.0645736,0,3.53623e+06,0
01/16/2009 14:00,1,16,5,14,0,11,14,238803,0,3.29425e+07,18.2743,18.2743,21.9129,18.2743,0.0100868,0,552602,0
01/16/2009 15:00,1,16,5,15,0,13,13,60757,0,3.33133e+07,18.2779,18.2779,21.9129,18.2779,0.00101501,0,55551.7,0
01/16/2009 16:00,1,16,5,16,0,11,22,0,0,3.3059e+07,18.2786,18.2786,18.2786,18.2786,0,0,0,0
01/16/2009 17:00,1,16,5,17,0,7,34,0,0,3.61447e+07,18.2786,18.2786,18.2786,18.2786,0,0,0,0
01/16/2009 18:00,1,16,5,18,0,7,31,826691,0,2.72994e+07,18.2709,18.2709,21.9129,18.2709,0.0376729,0,2.06601e+06,0
01/16/2009 19:00,1,16,5,19,0,7,31,1.72669e+06,0,2.00747e+07,18.2678,18.2678,21.9129,18.2678,0.0807258,0,4.43039e+06,0
01/16/2009 20:00,1,16,5,20,0,4,38,0,0,1.8008e+07,18.266,18.266,18.266,18.266,0,0,0,0
01/16/2009 21:00,1,16,5,21,0,4,38,0,0,1.56068e+07,18.266,18.266,18.266,18.266,0,0,0,0
01/16/2009 22:00,1,16,5,22,0,-3,55,0,0,1.56068e+07,18.266,18.266,18.266,18.266,0,0,0,0
01/16/2009 23:00,1,16,5,23,0,0,46,0,0,1.34458e+07,18.266,18.266,18.266,18.266,0,0,0,0
01/17/2009 00:00,1,17,6,0,0,6,25,0,0,1.22452e+07,18.266,18.266,18.266,18.266,0,0,0,0
01/17/2009 01:00,1,17,6,1,0,3,34,0,0,1.48751e+07,18.266,18.266,18.266,18.266,0,0,0,0
01/17/2009 02:00,1,17,6,2,0,0,55,0,0,1.48751e+07,18.266,18.266,18.266,18.266,0,0,0,0
01/17/2009 03:00,1,17,6,3,0,-1,66,0,0,1.48751e+07,18.266,18.266,18.266,18.266,0,0,0,0
01/17/2009 04:00,1,17,6,4,0,-1,55,0,0,1.48751e+07,18.266,18.266,18.266,18.266,0,0,0,0
01/17/2009 05:00,1,17,6,5,0,-3,60,0,0,1.48751e+07,18.266,18.266,18.266,18.266,0,0,0,0
01/17/2009 06:00,1,17,6,6,0,-2,55,0,0,1.60757e+07,18.266,18.266,18.266,18.266,0,0,0,0
01/17/2009 07:00,1,17,6,7,0,-1,42,6.00125e+06,0,2.4545e+07,18.1607,18.1607,21.9129,18.1607,0.325054,0,1.83924e+07,0
01/17/2009 08:00,1,17,6,8,0,-1,35,5.43743e+06,0,2.5003e+07,18.195,18.195,21.9129,18.195,0.284335,0,1.5917e+07,0
01/17/2009 09:00,1,17,6,9,0,1,28,1.38428e+06,0,3.52148e+07,18.2113,18.2113,21.9129,18.2113,0.0688197,0,3.83582e+06,0
01/17/2009 10:00,1,17,6,10,0,2,26,806324,0,3.42128e+07,18.2204,18.2204,21.9129,18.2204,0.0377002,0,2.09602e+06,0
01/17/2009 11:00,1,17,6,11,0,3,22,630611,0,3.41875e+07,18.2252,18.2252,21.9129,18.2252,0.0284299,0,1.57857e+06,0
01/17/2009 12:00,1,17,6,12,0,3,22,479450,0,3.42778e+07,18.2255,18.2255,21.9129,18.2255,0.0205706,0,1.14207e+06,0
01/17/2009 13:00,1,17,6,13,0,3,24,700478,110245,3.17958e+07,18.5666,18.5666,21.9129,18.5666,0.0365485,0,1.81868e+06,0
01/17/2009 14:00,1,17,6,14,0,3,18,128320,626321,3.42258e+07,22.6389,22.6389,23.4024,20.6674,0.0254119,0.00864523,262144,512870
01/17/2009 15:00,1,17,6,15,0,3,18,0,597606,3.39584e+07,25.7361,25.7361,25.7361,21.9129,0,0.027955,0,1.60707e+06
01/17/2009 16:00,1,17,6,16,0,3,16,0,355315,3.36663e+07,26.5994,26.5994,26.5994,21.9129,0,0.0155746,0,1.09809e+06
01/17/2009 17:00,1,17,6,17,0,1,19,0,0,3.46965e+07,26.735,26.735,26.735,26.735,0,0,0,0
01/17/2009 18:00,1,17,6,18,0,0,22,590364,0,2.70195e+07,23.1742,23.1742,23.4571,21.63,0.0114069,0.0159975,123584,531759
01/17/2009 19:00,1,17,6,19,0,-3,26,1.29208e+06,0,1.95663e+07,18.9331,18.9331,21.9129,18.9331,0.0630965,0,2.88317e+06,0
01/17/2009 20:00,1,17,6,20,0,-2,29,0,0,1.8008e+07,18.284,18.284,18.284,18.284,0,0,0,0
01/17/2009 21:00,1,17,6,21,0,-3,35,0,0,1.56068e+07,18.284,18.284,18.284,18.284,0,0,0,0
01/17/2009 22:00,1,17,6,22,0,-3,29,0,0,1.56068e+07,18.284,18.284,18.284,18.284,0,0,0,0
01/17/2009 23:00,1,17,6,23,0,-2,29,0,0,1.34458e+07,18.284,18.284,18.284,18.284,0,0,0,0
01/18/2009 00:00,1,18,0,0,0,-4,41,0,0,1.22452e+07,18.284,18.284,18.284,18.284,0,0,0,0
01/18/2009 01:00,1,18,0,1,0,-1,35,0,0,1.48751e+07,18.284,18.284,18.284,18.284,0,0,0,0
01/18/2009 02:00,1,18,0,2,0,-2,42,0,0,1.48751e+07,18.284,18.284,18.284,18.284,0,0,0,0
01/18/2009 03:00,1,18,0,3,0,-3,46,0,0,1.48751e+07,18.284,18.284,18.284,18.284,0,0,0,0
01/18/2009 04:00,1,18,0,4,0,-2,46,0,0,1.48751e+07,18.284,18.284,18.284,18.284,0,0,0,0
01/18/2009 05:00,1,18,0,5,0,-3,50,0,0,1.48751e+07,18.284,18.284,18.284,18.284,0,0,0,0
01/18/2009 06:00,1,18,0,6,0,-1,55,0,0,1.60757e+07,18.284,18.284,18.284,18.284,0,0,0,0
01/18/2009 07:00,1,18,0,7,0,-1,55,6.36255e+06,0,2.49049e+07,18.1627,18.1627,21.9129,18.1627,0.324189,0,1.83243e+07,0
01/18/2009 08:00,1,18,0,8,0,2,48,4.76982e+06,0,2.41776e+07,18.2211,18.2211,21.9129,18.2211,0.245943,0,1.36709e+07,0
01/18/2009 09:00,1,18,0,9,0,9,35,1.03617e+06,0,3.45958e+07,18.2605,18.2605,21.9129,18.2605,0.0493653,0,2.71475e+06,0
01/18/2009 10:00,1,18,0,10,0,13,23,368867,0,3.36781e+07,18.2871,18.2871,21.9129,18.2871,0.0145301,0,793214,0
01/18/2009 11:00,1,18,0,11,0,14,21,92201.6,244880,3.3345e+07,19.8469,19.8469,21.9129,19.8469,0.0130981,0,367360,0
01/18/2009 12:00,1,18,0,12,0,16,17,0,681537,3.34736e+07,24.1602,24.1602,24.1602,21.9129,0,0.0324742,0,1.12671e+06
01/18/2009 13:00,1,18,0,13,0,14,19,100307,0,3.02723e+07,25.3956,25.3956,25.3956,21.9129,0,0.0029984,0,152213
01/18/2009 14:00,1,18,0,14,0,14,23,0,899284,3.40311e+07,25.9904,25.9904,25.9904,21.9129,0,0.0439796,0,2.73365e+06
01/18/2009 15:00,1,18,0,15,0,15,22,0,1.11396e+06,3.45853e+07,26.8823,26.8823,26.8823,21.9129,0,0.055433,0,4.14427e+06
01/18/2009 16:00,1,18,0,16,0,13,25,0,894623,3.43184e+07,27.0111,27.0111,27.0111,21.9129,0,0.0436135,0,3.34539e+06
01/18/2009 17:00,1,18,0,17,0,12,29,0,542111,3.4857e+07,27.0527,27.0527,27.0527,21.9129,0,0.0251252,0,1.94301e+06
01/18/2009 18:00,1,18,0,18,0,11,33,0,0,2.63138e+07,27.0614,27.0614,27.0614,27.0614,0,0,0,0
01/18/2009 19:00,1,18,0,19,0,8,41,290482,0,1.83524e+07,25.044,25.044,25.044,21.9129,0,0.0128472,0,556644
01/18/2009 20:00,1,18,0,20,0,6,39,0,0,1.8008e+07,22.9515,22.9515,22.9515,22.9515,0,0,0,0
01/18/2009 21:00,1,18,0,21,0,6,43,0,0,1.56068e+07,22.9515,22.9515,22.9515,22.9515,0,0,0,0
01/18/2009 22:00,1,18,0,22,0,7,44,0,0,1.56068e+07,22.9515,22.9515,22.9515,22.9515,0,0,0,0
01/18/2009 23:00,1,18,0,23,0,8,34,0,0,1.34458e+07,22.9515,22.9515,22.9515,22.9515,0,0,0,0
01/19/2009 00:00,1,19,1,0,0,7,37,0,0,1.22452e+07,22.9515,22.9515,22.9515,22.9515,0,0,0,0
01/19/2009 01:00,1,19,1,1,0,5,42,0,0,1.48751e+07,22.9515,22.9515,22.9515,22.9515,0,0,0,0
01/19/2009 02:00,1,19,1,2,0,2,62,0,0,1.48751e+07,22.9515,22.9515,22.9515,22.9515,0,0,0,0
01/19/2009 03:00,1,19,1,3,0,1,72,0,0,1.48751e+07,22.9515,22.9515,22.9515,22.9515,0,0,0,0
01/19/2009 04:00,1,19,1,4,0,2,67,0,0,1.48751e+07,22.9515,22.9515,22.9515,22.9515,0,0,0,0
01/19/2009 05:00,1,19,1,5,0,2,67,0,0,1.48751e+07,22.9515,22.9515,22.9515,22.9515,0,0,0,0
01/19/2009 06:00,1,19,1,6,0,1,72,0,0,1.60757e+07,22.9515,22.9515,22.9515,22.9515,0,0,0,0
01/19/2009 07:00,1,19,1,7,0,2,67,2.87237e+06,0,2.06725e+07,18.5489,18.5489,21.9129,18.5489,0.146116,0,6.7332e+06,0
01/19/2009 08:00,1,19,1,8,0,2,67,2.06919e+06,0,2.08717e+07,18.2275,18.2275,21.9129,18.2275,0.100745,0,5.59032e+06,0
01/19/2009 09:00,1,19,1,9,0,4,59,113043,0,3.36705e+07,18.2261,18.2261,21.9129,18.2261,0.00373873,0,207539,0
01/19/2009 10:00,1,19,1,10,0,7,44,0,0,3.32483e+07,18.2255,18.2255,18.2255,18.2255,0,0,0,0
01/19/2009 11:00,1,19,1,11,0,10,36,0,571980,3.36341e+07,21.7344,21.7344,24.3258,20.0046,0.019847,0.00681803,593735,363740
01/19/2009 12:00,1,19,1,12,0,12,24,0,1.24186e+06,3.52032e+07,26.5316,26.5316,26.5316,21.9129,0,0.0619716,0,4.30195e+06
01/19/2009 13:00,1,19,1,13,0,13,21,0,1.44765e+06,3.25765e+07,27.0618,27.0618,27.0618,21.9129,0,0.0736824,0,5.70819e+06
01/19/2009 14:00,1,19,1,14,0,13,19,0,1.84453e+06,3.55648e+07,27.0516,27.0516,27.0516,21.9129,0,0.0961482,0,7.4338e+06
01/19/2009 15:00,1,19,1,15,0,12.8,20,0,1.86366e+06,3.55031e+07,27.0655,27.0655,27.0655,21.9129,0,0.0972182,0,7.53698e+06
01/19/2009 16:00,1,19,1,16,0,12,22,0,1.5736e+06,3.51403e+07,27.0869,27.0869,27.0869,21.9129,0,0.07895,0,6.14671e+06
01/19/2009 17:00,1,19,1,17,0,9,25,0,1.02077e+06,3.54274e+07,27.1009,27.1009,27.1009,21.9129,0,0.0478118,0,3.73217e+06
01/19/2009 18:00,1,19,1,18,0,6,33,0,0,2.63138e+07,27.1145,27.1145,27.1145,27.1145,0,0,0,0
01/19/2009 19:00,1,19,1,19,0,3,37,91824.6,0,1.81132e+07,26.6356,26.6356,26.6356,23.2133,0,0.00317448,0,217048
01/19/2009 20:00,1,19,1,20,0,6,33,0,0,1.8008e+07,25.833,25.833,25.833,25.833,0,0,0,0
01/19/2009 21:00,1,19,1,21,0,4,45,0,0,1.56068e+07,25.833,25.833,25.833,25.833,0,0,0,0
01/19/2009 22:00,1,19,1,22,0,4,45,0,0,1.56068e+07,25.833,25.833,25.833,25.833,0,0,0,0
01/19/2009 23:00,1,19,1,23,0,4,45,0,0,1.34458e+07,25.833,25.833,25.833,25.833,0,0,0,0
01/20/2009 00:00,1,20,2,0,0,3,45,0,0,1.22452e+07,25.833,25.833,25.833,25.833,0,0,0,0
01/20/2009 01:00,1,20,2,1,0,2,52,0,0,1.48751e+07,25.833,25.833,25.833,25.833,0,0,0,0
01/20/2009 02:00,1,20,2,2,0,-1,66,0,0,1.48751e+07,25.833,25.833,25.833,25.833,0,0,0,0
01/20/2009 03:00,1,20,2,3,0,-2,85,0,0,1.48751e+07,25.833,25.833,25.833,25.833,0,0,0,0
01/20/2009 04:00,1,20,2,4,0,1,79,0,0,1.48751e+07,25.833,25.833,25.833,25.833,0,0,0,0
01/20/2009 05:00,1,20,2,5,0,3,58,0,0,1.48751e+07,25.833,25.833,25.833,25.833,0,0,0,0
01/20/2009 06:00,1,20,2,6,0,4,38,0,0,1.60757e+07,25.833,25.833,25.833,25.833,0,0,0,0
01/20/2009 07:00,1,20,2,7,0,2,40,2.81909e+06,0,2.06089e+07,18.7899,18.7899,21.9129,18.7899,0.143337,0,5.69157e+06,0
01/20/2009 08:00,1,20,2,8,0,1,56,1.4703e+06,0,2.01501e+07,18.2226,18.2226,21.9129,18.2226,0.0712897,0,3.9611e+06,0
01/20/2009 09:00,1,20,2,9,0,4,54,0,0,3.35417e+07,18.2188,18.2188,18.2188,18.2188,0,0,0,0
01/20/2009 10:00,1,20,2,10,0,9,21,0,56345.3,3.331e+07,18.4666,18.4666,20.6815,18.4666,0.00132808,0,68347,0
01/20/2009 11:00,1,20,2,11,0,11,15,0,919554,3.4053e+07,23.7333,23.7333,25.9689,19.3495,0.0270325,0.0173769,863719,1.49768e+06
01/20/2009 12:00,1,20,2,12,0,12,11,0,1.32491e+06,3.42535e+07,27.1667,27.1667,27.1667,21.9129,0,0.0663939,0,5.24764e+06
01/20/2009 13:00,1,20,2,13,0,12,12,0,388123,3.00195e+07,27.1223,27.1223,27.1223,21.9129,0,0.0172305,0,1.35051e+06
01/20/2009 14:00,1,20,2,14,0,12,11,0,99409.7,3.52896e+07,27.0953,27.0953,27.0953,21.9129,0,0.00271717,0,211869
01/20/2009 15:00,1,20,2,15,0,11,14,0,0,3.48858e+07,27.0946,27.0946,27.0946,27.0946,0,0,0,0
01/20/2009 16:00,1,20,2,16,0,10,19,0,0,3.61447e+07,27.0946,27.0946,27.0946,27.0946,0,0,0,0
01/20/2009 17:00,1,20,2,17,0,9,25,0,0,3.61447e+07,27.0946,27.0946,27.0946,27.0946,0,0,0,0
01/20/2009 18:00,1,20,2,18,0,9,25,0,0,2.63138e+07,27.0946,27.0946,27.0946,27.0946,0,0,0,0
01/20/2009 19:00,1,20,2,19,0,6,33,190775,0,1.8228e+07,26.1773,26.1773,26.1773,23.6401,0,0.00696402,0,401654
01/20/2009 20:00,1,20,2,20,0,4,64,0,0,1.8008e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/20/2009 21:00,1,20,2,21,0,2,67,0,0,1.56068e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/20/2009 22:00,1,20,2,22,0,-1,78,0,0,1.56068e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/20/2009 23:00,1,20,2,23,0,-2,71,0,0,1.34458e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,-2,71,0,0,1.22452e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,-1,60,0,0,1.11315e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,-2,65,0,0,1.11315e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/21/2009 03:00,1,21,3,3,0,-2,65,0,0,1.11315e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/21/2009 04:00,1,21,3,4,0,-3,71,0,0,1.11315e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,-2,65,0,0,1.11315e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,0,55,0,0,1.11315e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/21/2009 07:00,1,21,3,7,0,-2,60,0,0,1.22452e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/21/2009 08:00,1,21,3,8,0,1,51,0,0,8.87342e+06,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/21/2009 09:00,1,21,3,9,0,2,52,0,0,8.77687e+06,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/21/2009 10:00,1,21,3,10,0,4,45,0,0,8.77687e+06,24.5436,24.5436,24.5436,24.5436,0,0,0,0
