Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/21/2009 11:00,1,21,3,11,0,4,42,0,0,8.44937e+06,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/21/2009 12:00,1,21,3,12,0,4,42,0,0,8.48723e+06,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/21/2009 13:00,1,21,3,13,0,4,45,0,0,8.48723e+06,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/21/2009 14:00,1,21,3,14,0,4,45,0,0,8.35282e+06,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/21/2009 15:00,1,21,3,15,0,3,58,0,0,8.58377e+06,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/21/2009 16:00,1,21,3,16,0,3,63,0,0,8.87342e+06,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/21/2009 17:00,1,21,3,17,0,2,73,0,0,8.71818e+06,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/21/2009 18:00,1,21,3,18,0,0.2,82,0,0,1.22452e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/21/2009 19:00,1,21,3,19,0,-0.7,88,0,0,1.22452e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/21/2009 20:00,1,21,3,20,0,-1.4,92,0,0,1.22452e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/21/2009 21:00,1,21,3,21,0,-1.8,93,0,0,1.22452e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/21/2009 22:00,1,21,3,22,0,-1.9,93,0,0,1.22452e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/21/2009 23:00,1,21,3,23,0,-2,92,0,0,1.22452e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,-2,92,0,0,1.22452e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,-3,100,0,0,1.11315e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,-3,92,0,0,1.11315e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,-3,92,0,0,1.11315e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,-4,92,0,0,1.11315e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,-6,92,0,0,1.11315e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,-5,92,0,0,1.11315e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,-4,77,0,0,1.22452e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,-4,77,0,0,8.87342e+06,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/22/2009 09:00,1,22,4,9,0,-2,65,0,0,8.44937e+06,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/22/2009 10:00,1,22,4,10,0,-2,65,0,0,8.68032e+06,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/22/2009 11:00,1,22,4,11,0,-1,55,0,0,8.39068e+06,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/22/2009 12:00,1,22,4,12,0,1,47,0,0,8.25627e+06,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/22/2009 13:00,1,22,4,13,0,2,40,0,0,8.13889e+06,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/22/2009 14:00,1,22,4,14,0,2,44,0,0,8.17675e+06,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/22/2009 15:00,1,22,4,15,0,1,43,0,0,8.19758e+06,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/22/2009 16:00,1,22,4,16,0,1,43,0,0,8.29413e+06,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/22/2009 17:00,1,22,4,17,0,-3,60,0,0,8.48723e+06,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/22/2009 18:00,1,22,4,18,0,-4,59,0,0,1.22452e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/22/2009 19:00,1,22,4,19,0,-5,59,0,0,1.22452e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/22/2009 20:00,1,22,4,20,0,-6,64,0,0,1.22452e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,-5,59,0,0,1.22452e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,-7,54,0,0,1.22452e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,-6,54,0,0,1.22452e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,-6,54,0,0,1.22452e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,-7,64,0,0,1.48751e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,-5,49,0,0,1.48751e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,-3,42,0,0,1.48751e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,-2,42,0,0,1.48751e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,-4,50,0,0,1.48751e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,-6,59,0,0,1.60757e+07,24.5436,24.5436,24.5436,24.5436,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,-2,50,1.75757e+07,0,3.78357e+07,18.2519,18.2519,21.9129,18.2519,0.737783,0,3.99639e+07,0
01/23/2009 08:00,1,23,5,8,0,2,40,1.37318e+07,0,3.53862e+07,18.2144,18.2144,21.9129,18.2144,0.786375,0,4.37904e+07,0
01/23/2009 09:00,1,23,5,9,0,3,41,8.30559e+06,0,4.3718e+07,18.2254,18.2254,21.9129,18.2254,0.448597,0,2.49069e+07,0
01/23/2009 10:00,1,23,5,10,0,4,42,6.57937e+06,0,4.17554e+07,18.2355,18.2355,21.9129,18.2355,0.346502,0,1.91856e+07,0
01/23/2009 11:00,1,23,5,11,0,9,29,4.57674e+06,0,3.87941e+07,18.2773,18.2773,21.9129,18.2773,0.231506,0,1.26724e+07,0
01/23/2009 12:00,1,23,5,12,0,10,25,3.13285e+06,0,3.6453e+07,18.2916,18.2916,21.9129,18.2916,0.156252,0,8.51938e+06,0
01/23/2009 13:00,1,23,5,13,0,11,26,3.20568e+06,0,3.41138e+07,18.2991,18.2991,21.9129,18.2991,0.159731,0,8.69094e+06,0
01/23/2009 14:00,1,23,5,14,0,12,22,1.46439e+06,0,3.49025e+07,18.307,18.307,21.9129,18.307,0.0695667,0,3.77694e+06,0
01/23/2009 15:00,1,23,5,15,0,12,22,858656,0,3.42771e+07,18.3066,18.3066,21.9129,18.3066,0.0402453,0,2.18522e+06,0
01/23/2009 16:00,1,23,5,16,0,11,26,544814,0,3.38943e+07,18.3003,18.3003,21.9129,18.3003,0.0239791,0,1.30427e+06,0
01/23/2009 17:00,1,23,5,17,0,8,32,391207,0,3.44838e+07,18.2875,18.2875,21.9129,18.2875,0.0161475,0,881429,0
01/23/2009 18:00,1,23,5,18,0,5,39,1.64904e+06,0,2.83054e+07,18.2589,18.2589,21.9129,18.2589,0.0809489,0,4.45378e+06,0
01/23/2009 19:00,1,23,5,19,0,7,34,3.13217e+06,0,2.17878e+07,18.2636,18.2636,21.9129,18.2636,0.154113,0,8.4677e+06,0
01/23/2009 20:00,1,23,5,20,0,7,34,0,0,1.8008e+07,18.263,18.263,18.263,18.263,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,7,34,0,0,1.56068e+07,18.263,18.263,18.263,18.263,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,6,33,0,0,1.56068e+07,18.263,18.263,18.263,18.263,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,7,31,0,0,1.34458e+07,18.263,18.263,18.263,18.263,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,6,36,0,0,1.22452e+07,18.263,18.263,18.263,18.263,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,5,36,0,0,1.48751e+07,18.263,18.263,18.263,18.263,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,6,36,0,0,1.48751e+07,18.263,18.263,18.263,18.263,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,6,39,0,0,1.48751e+07,18.263,18.263,18.263,18.263,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,5,50,0,0,1.48751e+07,18.263,18.263,18.263,18.263,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,2,62,0,0,1.48751e+07,18.263,18.263,18.263,18.263,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,0,72,0,0,1.60757e+07,18.263,18.263,18.263,18.263,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-1,78,6.78219e+06,0,2.54417e+07,18.1588,18.1588,21.9129,18.1588,0.352742,0,1.99697e+07,0
01/24/2009 08:00,1,24,6,8,0,-1,78,6.22803e+06,0,2.598e+07,18.1937,18.1937,21.9129,18.1937,0.32889,0,1.84173e+07,0
01/24/2009 09:00,1,24,6,9,0,1,67,3.08248e+06,0,3.98752e+07,18.2166,18.2166,21.9129,18.2166,0.154928,0,8.62231e+06,0
01/24/2009 10:00,1,24,6,10,0,0,72,2.27368e+06,0,3.88834e+07,18.2137,18.2137,21.9129,18.2137,0.111094,0,6.18762e+06,0
01/24/2009 11:00,1,24,6,11,0,-1,78,1.98811e+06,0,3.78621e+07,18.2064,18.2064,21.9129,18.2064,0.0958535,0,5.3494e+06,0
01/24/2009 12:00,1,24,6,12,0,-1,78,1.55277e+06,0,3.70365e+07,18.2052,18.2052,21.9129,18.2052,0.0726534,0,4.05594e+06,0
01/24/2009 13:00,1,24,6,13,0,0,72,1.92749e+06,0,3.35926e+07,18.2112,18.2112,21.9129,18.2112,0.0924351,0,5.15191e+06,0
01/24/2009 14:00,1,24,6,14,0,1,72,777601,0,3.53149e+07,18.2194,18.2194,21.9129,18.2194,0.0318338,0,1.77031e+06,0
01/24/2009 15:00,1,24,6,15,0,1,72,625602,0,3.59062e+07,18.2251,18.2251,21.9129,18.2251,0.0239726,0,1.33108e+06,0
01/24/2009 16:00,1,24,6,16,0,-1,78,633409,0,3.63984e+07,18.22,18.22,21.9129,18.22,0.0244418,0,1.35904e+06,0
01/24/2009 17:00,1,24,6,17,0,-3,92,750153,0,3.70232e+07,18.2047,18.2047,21.9129,18.2047,0.0305886,0,1.70784e+06,0
01/24/2009 18:00,1,24,6,18,0,-2,85,2.77657e+06,0,2.96682e+07,18.1954,18.1954,21.9129,18.1954,0.138667,0,7.76151e+06,0
01/24/2009 19:00,1,24,6,19,0,-3,77,4.2018e+06,0,2.31121e+07,18.1858,18.1858,21.9129,18.1858,0.216703,0,1.21612e+07,0
01/24/2009 20:00,1,24,6,20,0,-4,77,0,0,1.8008e+07,18.1827,18.1827,18.1827,18.1827,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-4,77,0,0,1.56068e+07,18.1827,18.1827,18.1827,18.1827,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4,71,0,0,1.56068e+07,18.1827,18.1827,18.1827,18.1827,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-5,77,0,0,1.34458e+07,18.1827,18.1827,18.1827,18.1827,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-5,84,0,0,1.22452e+07,18.1827,18.1827,18.1827,18.1827,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-6,84,0,0,1.48751e+07,18.1827,18.1827,18.1827,18.1827,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-6,84,0,0,1.48751e+07,18.1827,18.1827,18.1827,18.1827,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-6,84,0,0,1.48751e+07,18.1827,18.1827,18.1827,18.1827,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-7,84,0,0,1.48751e+07,18.1827,18.1827,18.1827,18.1827,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-7,84,0,0,1.48751e+07,18.1827,18.1827,18.1827,18.1827,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-7,92,0,0,1.60757e+07,18.1827,18.1827,18.1827,18.1827,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-7,92,1.21036e+07,0,3.15121e+07,18.1082,18.1082,21.9129,18.1082,0.53319,0,3.05824e+07,0
01/25/2009 08:00,1,25,0,8,0,-5,84,8.21847e+06,0,2.84682e+07,18.1579,18.1579,21.9129,18.1579,0.449485,0,2.54134e+07,0
01/25/2009 09:00,1,25,0,9,0,-4,84,2.46647e+06,0,3.60529e+07,18.1758,18.1758,21.9129,18.1758,0.125909,0,7.08515e+06,0
01/25/2009 10:00,1,25,0,10,0,-1,78,1.50053e+06,0,3.45819e+07,18.1974,18.1974,21.9129,18.1974,0.0752822,0,4.21157e+06,0
01/25/2009 11:00,1,25,0,11,0,0,78,1.19582e+06,0,3.46843e+07,18.2102,18.2102,21.9129,18.2102,0.0571949,0,3.1886e+06,0
01/25/2009 12:00,1,25,0,12,0,1,67,1.07888e+06,0,3.4727e+07,18.2211,18.2211,21.9129,18.2211,0.0500033,0,2.77945e+06,0
01/25/2009 13:00,1,25,0,13,0,2,62,1.6484e+06,0,3.23947e+07,18.2315,18.2315,21.9129,18.2315,0.0775808,0,4.3002e+06,0
01/25/2009 14:00,1,25,0,14,0,2,62,804351,0,3.49782e+07,18.2351,18.2351,21.9129,18.2351,0.0354531,0,1.96322e+06,0
01/25/2009 15:00,1,25,0,15,0,2,62,299638,0,3.40777e+07,18.2331,18.2331,21.9129,18.2331,0.0112088,0,621023,0
01/25/2009 16:00,1,25,0,16,0,2,62,391096,0,3.56295e+07,18.2309,18.2309,21.9129,18.2309,0.014096,0,781455,0
01/25/2009 17:00,1,25,0,17,0,1,67,270246,0,3.64555e+07,18.2308,18.2308,21.9129,18.2308,0.0096809,0,536705,0
01/25/2009 18:00,1,25,0,18,0,-1,71,2.38365e+06,0,2.91857e+07,18.2109,18.2109,21.9129,18.2109,0.117047,0,6.52433e+06,0
01/25/2009 19:00,1,25,0,19,0,-1,78,3.7898e+06,0,2.2602e+07,18.2034,18.2034,21.9129,18.2034,0.19299,0,1.07791e+07,0
01/25/2009 20:00,1,25,0,20,0,1,67,0,0,1.8008e+07,18.2018,18.2018,18.2018,18.2018,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-2,71,0,0,1.56068e+07,18.2018,18.2018,18.2018,18.2018,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,2,44,0,0,1.56068e+07,18.2018,18.2018,18.2018,18.2018,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-1,55,0,0,1.34458e+07,18.2018,18.2018,18.2018,18.2018,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,2,44,0,0,1.22452e+07,18.2018,18.2018,18.2018,18.2018,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,9,21,0,0,1.48751e+07,18.2018,18.2018,18.2018,18.2018,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,9,21,0,0,1.48751e+07,18.2018,18.2018,18.2018,18.2018,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,4,29,0,0,1.48751e+07,18.2018,18.2018,18.2018,18.2018,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,6,25,0,0,1.48751e+07,18.2018,18.2018,18.2018,18.2018,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,4,32,0,0,1.48751e+07,18.2018,18.2018,18.2018,18.2018,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,1,43,0,0,1.60757e+07,18.2018,18.2018,18.2018,18.2018,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-1,50,7.49638e+06,0,2.6273e+07,18.1571,18.1571,21.9129,18.1571,0.381473,0,2.16248e+07,0
01/26/2009 08:00,1,26,1,8,0,4,35,6.00901e+06,0,2.56946e+07,18.2349,18.2349,21.9129,18.2349,0.313654,0,1.73693e+07,0
01/26/2009 09:00,1,26,1,9,0,8,29,1.63089e+06,0,3.50152e+07,18.2685,18.2685,21.9129,18.2685,0.0776603,0,4.2621e+06,0
01/26/2009 10:00,1,26,1,10,0,10,30,846820,0,3.37769e+07,18.2874,18.2874,21.9129,18.2874,0.0392174,0,2.14076e+06,0
01/26/2009 11:00,1,26,1,11,0,11,28,505866,0,3.3551e+07,18.2961,18.2961,21.9129,18.2961,0.0215285,0,1.17235e+06,0
01/26/2009 12:00,1,26,1,12,0,12,22,169159,0,3.2849e+07,18.2989,18.2989,21.9129,18.2989,0.00439294,0,239034,0
01/26/2009 13:00,1,26,1,13,0,8,44,549986,0,3.19288e+07,18.2899,18.2899,21.9129,18.2899,0.0239242,0,1.30505e+06,0
01/26/2009 14:00,1,26,1,14,0,10,18,0,196015,3.27016e+07,19.4835,19.4835,20.7031,19.4835,0.00832191,0,258207,0
01/26/2009 15:00,1,26,1,15,0,8,17,0,29533.2,3.309e+07,21.249,21.249,21.5681,21.249,0.000359914,0,3457.6,0
01/26/2009 16:00,1,26,1,16,0,7,14,0,0,3.32483e+07,21.3254,21.3254,21.3254,21.3254,0,0,0,0
01/26/2009 17:00,1,26,1,17,0,5,17,0,0,3.38352e+07,21.3254,21.3254,21.3254,21.3254,0,0,0,0
01/26/2009 18:00,1,26,1,18,0,4,20,440738,0,2.68359e+07,20.3567,20.3567,21.9129,20.3567,0.0193331,0,489786,0
01/26/2009 19:00,1,26,1,19,0,3,22,1.3268e+06,0,1.96045e+07,18.6267,18.6267,21.9129,18.6267,0.0638756,0,3.18634e+06,0
01/26/2009 20:00,1,26,1,20,0,2,26,0,0,1.8008e+07,18.2877,18.2877,18.2877,18.2877,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,2,28,0,0,1.56068e+07,18.2877,18.2877,18.2877,18.2877,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,1,30,0,0,1.56068e+07,18.2877,18.2877,18.2877,18.2877,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,1,28,0,0,1.34458e+07,18.2877,18.2877,18.2877,18.2877,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,0,30,0,0,1.22452e+07,18.2877,18.2877,18.2877,18.2877,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,0,30,0,0,1.48751e+07,18.2877,18.2877,18.2877,18.2877,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,0,32,0,0,1.48751e+07,18.2877,18.2877,18.2877,18.2877,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-1,32,0,0,1.48751e+07,18.2877,18.2877,18.2877,18.2877,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-1,35,0,0,1.48751e+07,18.2877,18.2877,18.2877,18.2877,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-2,35,0,0,1.48751e+07,18.2877,18.2877,18.2877,18.2877,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-2,35,0,0,1.60757e+07,18.2877,18.2877,18.2877,18.2877,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-3,38,8.81301e+06,0,2.78198e+07,18.1502,18.1502,21.9129,18.1502,0.436198,0,2.47472e+07,0
01/27/2009 08:00,1,27,2,8,0,-1,32,5.68199e+06,0,2.53067e+07,18.1973,18.1973,21.9129,18.1973,0.298431,0,1.66956e+07,0
01/27/2009 09:00,1,27,2,9,0,1,28,1.25764e+06,0,3.47657e+07,18.2116,18.2116,21.9129,18.2116,0.0619088,0,3.4501e+06,0
01/27/2009 10:00,1,27,2,10,0,3,24,703218,0,3.36038e+07,18.2243,18.2243,21.9129,18.2243,0.0321924,0,1.78791e+06,0
01/27/2009 11:00,1,27,2,11,0,4,22,292386,0,3.32928e+07,18.2279,18.2279,21.9129,18.2279,0.01085,0,601990,0
01/27/2009 12:00,1,27,2,12,0,5,21,0,167300,3.28556e+07,19.2783,19.2783,20.9915,19.2783,0.00670426,0,244428,0
01/27/2009 13:00,1,27,2,13,0,3,31,534635,0,3.19113e+07,19.6878,19.6878,21.9129,19.6878,0.0234068,0,794999,0
01/27/2009 14:00,1,27,2,14,0,3,31,0,390266,3.31237e+07,21.0908,21.0908,21.7849,20.4131,0.0142502,0.00366335,193666,112023
01/27/2009 15:00,1,27,2,15,0,4,29,0,38440,3.28072e+07,23.632,23.632,23.632,22.7563,0,0.00080496,0,21212.9
01/27/2009 16:00,1,27,2,16,0,3,34,0,0,3.3059e+07,23.728,23.728,23.728,23.728,0,0,0,0
01/27/2009 17:00,1,27,2,17,0,2,44,0,0,3.61447e+07,23.728,23.728,23.728,23.728,0,0,0,0
01/27/2009 18:00,1,27,2,18,0,1,47,375416,0,2.6757e+07,22.2835,22.2835,22.5474,21.649,0.00604252,0.0100893,71998,98738.8
01/27/2009 19:00,1,27,2,19,0,-1,60,1.37717e+06,0,1.96647e+07,18.9531,18.9531,21.9129,18.9531,0.0662909,0,2.9594e+06,0
01/27/2009 20:00,1,27,2,20,0,-1,66,0,0,1.8008e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2,85,0,0,1.56068e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2,85,0,0,1.56068e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-3,92,0,0,1.34458e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-2,92,0,0,1.22452e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-2,92,0,0,1.11315e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-3,100,0,0,1.11315e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-3,92,0,0,1.11315e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-6,92,0,0,1.11315e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-6,92,0,0,1.11315e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-7,92,0,0,1.11315e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-8,92,0,0,1.22452e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-6,92,0,0,8.87342e+06,18.302,18.302,18.302,18.302,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-6,92,0,0,8.25627e+06,18.302,18.302,18.302,18.302,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-2.1,75,0,0,8.29413e+06,18.302,18.302,18.302,18.302,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,1,67,0,0,8.23544e+06,18.302,18.302,18.302,18.302,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,3,41,0,0,8.38687e+06,18.302,18.302,18.302,18.302,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,4,27,0,0,8.38687e+06,18.302,18.302,18.302,18.302,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,5,27,0,0,8.31116e+06,18.302,18.302,18.302,18.302,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,6,25,0,0,8.19758e+06,18.302,18.302,18.302,18.302,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,6,30,0,0,8.29413e+06,18.302,18.302,18.302,18.302,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,4,35,0,0,8.41151e+06,18.302,18.302,18.302,18.302,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,1,47,0,0,1.22452e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,-2,60,0,0,1.22452e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,-2,71,0,0,1.22452e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,-6,84,0,0,1.22452e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,-6,77,0,0,1.22452e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,-4,65,0,0,1.22452e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,-7,70,0,0,1.22452e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,-8,70,0,0,1.11315e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,-7,70,0,0,1.11315e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,-8,77,0,0,1.11315e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,-10,70,0,0,1.11315e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,-6,59,0,0,1.11315e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,-8,70,0,0,1.11315e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,-7,64,0,0,1.22452e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,-7,77,0,0,8.87342e+06,18.302,18.302,18.302,18.302,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,-1,46,0,0,8.29413e+06,18.302,18.302,18.302,18.302,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,2,31,0,0,8.25627e+06,18.302,18.302,18.302,18.302,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,4,24,0,0,8.23544e+06,18.302,18.302,18.302,18.302,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,5,17,0,0,8.38687e+06,18.302,18.302,18.302,18.302,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,6,15,0,0,8.31116e+06,18.302,18.302,18.302,18.302,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,6,15,0,0,8.17675e+06,18.302,18.302,18.302,18.302,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,7,14,0,0,8.19758e+06,18.302,18.302,18.302,18.302,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,6,19,0,0,8.29413e+06,18.302,18.302,18.302,18.302,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,3,34,0,0,8.54592e+06,18.302,18.302,18.302,18.302,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,2,37,0,0,1.22452e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,-1,46,0,0,1.22452e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,0,51,0,0,1.22452e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,-1,50,0,0,1.22452e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,-2,46,0,0,1.22452e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,-2,55,0,0,1.22452e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,-4,59,0,0,1.22452e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,-4,65,0,0,1.48751e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,-3,55,0,0,1.48751e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,-4,59,0,0,1.48751e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,-3,50,0,0,1.48751e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,-4,54,0,0,1.48751e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,-2,55,0,0,1.60757e+07,18.302,18.302,18.302,18.302,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,-2,60,1.28257e+07,0,3.21804e+07,18.1446,18.1446,21.9129,18.1446,0.519496,0,2.94928e+07,0
01/30/2009 08:00,1,30,5,8,0,-1,60,1.13939e+07,0,3.24472e+07,18.1894,18.1894,21.9129,18.1894,0.640937,0,3.59328e+07,0
01/30/2009 09:00,1,30,5,9,0,1,36,7.21167e+06,0,4.44834e+07,18.2102,18.2102,21.9129,18.2102,0.385492,0,2.14913e+07,0
01/30/2009 10:00,1,30,5,10,0,2,28,5.62904e+06,0,4.30005e+07,18.2215,18.2215,21.9129,18.2215,0.293682,0,1.63227e+07,0
01/30/2009 11:00,1,30,5,11,0,3,26,4.54775e+06,0,4.06985e+07,18.2317,18.2317,21.9129,18.2317,0.232444,0,1.28836e+07,0
01/30/2009 12:00,1,30,5,12,0,3,26,3.76414e+06,0,3.89583e+07,18.2345,18.2345,21.9129,18.2345,0.189196,0,1.04784e+07,0
01/30/2009 13:00,1,30,5,13,0,4,27,4.32007e+06,0,3.71104e+07,18.2394,18.2394,21.9129,18.2394,0.219001,0,1.21129e+07,0
01/30/2009 14:00,1,30,5,14,0,4,27,2.30404e+06,0,3.67987e+07,18.2456,18.2456,21.9129,18.2456,0.112135,0,6.19184e+06,0
01/30/2009 15:00,1,30,5,15,0,4,27,1.8531e+06,0,3.62474e+07,18.2471,18.2471,21.9129,18.2471,0.0880795,0,4.86143e+06,0
01/30/2009 16:00,1,30,5,16,0,5,25,1.17256e+06,0,3.51347e+07,18.2524,18.2524,21.9129,18.2524,0.0546644,0,3.01282e+06,0
01/30/2009 17:00,1,30,5,17,0,5,25,707650,0,3.48705e+07,18.2507,18.2507,21.9129,18.2507,0.0326637,0,1.80108e+06,0
01/30/2009 18:00,1,30,5,18,0,3,37,3.20046e+06,0,3.01799e+07,18.2391,18.2391,21.9129,18.2391,0.159363,0,8.81664e+06,0
01/30/2009 19:00,1,30,5,19,0,2,40,4.82933e+06,0,2.38716e+07,18.2218,18.2218,21.9129,18.2218,0.247983,0,1.37819e+07,0
01/30/2009 20:00,1,30,5,20,0,-2,71,0,0,1.8008e+07,18.2206,18.2206,18.2206,18.2206,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,0,78,0,0,1.56068e+07,18.2206,18.2206,18.2206,18.2206,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2,40,0,0,1.56068e+07,18.2206,18.2206,18.2206,18.2206,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,1,51,0,0,1.34458e+07,18.2206,18.2206,18.2206,18.2206,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,1,56,0,0,1.22452e+07,18.2206,18.2206,18.2206,18.2206,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,-3,71,0,0,1.48751e+07,18.2206,18.2206,18.2206,18.2206,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,-4,71,0,0,1.48751e+07,18.2206,18.2206,18.2206,18.2206,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,-4,71,0,0,1.48751e+07,18.2206,18.2206,18.2206,18.2206,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,-4,77,0,0,1.48751e+07,18.2206,18.2206,18.2206,18.2206,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,-6,84,0,0,1.48751e+07,18.2206,18.2206,18.2206,18.2206,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,-5,84,0,0,1.60757e+07,18.2206,18.2206,18.2206,18.2206,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,-6,84,1.1415e+07,0,3.07284e+07,18.1142,18.1142,21.9129,18.1142,0.51028,0,2.92209e+07,0
01/31/2009 08:00,1,31,6,8,0,-3,84,9.11704e+06,0,2.95853e+07,18.1741,18.1741,21.9129,18.1741,0.501757,0,2.82457e+07,0
01/31/2009 09:00,1,31,6,9,0,1,56,2.81562e+06,0,3.67571e+07,18.2105,18.2105,21.9129,18.2105,0.141103,0,7.86679e+06,0
01/31/2009 10:00,1,31,6,10,0,3,45,1.55022e+06,0,3.46412e+07,18.2311,18.2311,21.9129,18.2311,0.0775554,0,4.29933e+06,0
01/31/2009 11:00,1,31,6,11,0,5,42,1.13655e+06,0,3.46094e+07,18.2469,18.2469,21.9129,18.2469,0.0534902,0,2.95247e+06,0
01/31/2009 12:00,1,31,6,12,0,6,43,915066,0,3.37494e+07,18.2579,18.2579,21.9129,18.2579,0.0411201,0,2.26288e+06,0
01/31/2009 13:00,1,31,6,13,0,8,41,1.09273e+06,0,3.15394e+07,18.2725,18.2725,21.9129,18.2725,0.0502172,0,2.75244e+06,0
01/31/2009 14:00,1,31,6,14,0,9,38,206405,0,3.35753e+07,18.276,18.276,21.9129,18.276,0.00846195,0,463369,0
01/31/2009 15:00,1,31,6,15,0,8,41,48006.4,0,3.28152e+07,18.2742,18.2742,21.9129,18.2742,0.000394621,0,21619.4,0
01/31/2009 16:00,1,31,6,16,0,8,44,0,0,3.35417e+07,18.2741,18.2741,18.2741,18.2741,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,6,47,0,0,3.45072e+07,18.2741,18.2741,18.2741,18.2741,0,0,0,0
01/31/2009 18:00,1,31,6,18,0,2,62,750879,0,2.72132e+07,18.2474,18.2474,21.9129,18.2474,0.0351575,0,1.94146e+06,0
01/31/2009 19:00,1,31,6,19,0,-1,71,1.87471e+06,0,2.02675e+07,18.2099,18.2099,21.9129,18.2099,0.0913787,0,5.09544e+06,0
01/31/2009 20:00,1,31,6,20,0,-1,78,0,0,1.8008e+07,18.2025,18.2025,18.2025,18.2025,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,-1,78,0,0,1.56068e+07,18.2025,18.2025,18.2025,18.2025,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,-2.3,71,0,0,1.56068e+07,18.2025,18.2025,18.2025,18.2025,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,-3.8,71,0,0,1.34458e+07,18.2025,18.2025,18.2025,18.2025,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,-5.2,84,0,0,1.22452e+07,18.2025,18.2025,18.2025,18.2025,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,-6.6,40,0,0,1.48751e+07,18.2025,18.2025,18.2025,18.2025,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,-8,48,0,0,1.48751e+07,18.2025,18.2025,18.2025,18.2025,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,-9.5,40,0,0,1.48751e+07,18.2025,18.2025,18.2025,18.2025,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,-11,48,0,0,1.48751e+07,18.2025,18.2025,18.2025,18.2025,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,-10,44,0,0,1.48751e+07,18.2025,18.2025,18.2025,18.2025,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,-7,41,0,0,1.60757e+07,18.2025,18.2025,18.2025,18.2025,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,-9,44,1.2001e+07,0,3.14358e+07,18.0984,18.0984,21.9129,18.0984,0.538792,0,3.09747e+07,0
02/01/2009 08:00,2,1,0,8,0,-8,44,8.03512e+06,0,2.82542e+07,18.1364,18.1364,21.9129,18.1364,0.441362,0,2.50969e+07,0
02/01/2009 09:00,2,1,0,9,0,-6,41,2.171e+06,0,3.64783e+07,18.1569,18.1569,21.9129,18.1569,0.112539,0,6.36483e+06,0
02/01/2009 10:00,2,1,0,10,0,-3,38,1.47771e+06,0,3.45553e+07,18.1789,18.1789,21.9129,18.1789,0.074363,0,4.18083e+06,0
02/01/2009 11:00,2,1,0,11,0,0,25,1.16251e+06,0,3.4356e+07,18.2009,18.2009,21.9129,18.2009,0.0568741,0,3.17869e+06,0
02/01/2009 12:00,2,1,0,12,0,1,28,937677,0,3.48315e+07,18.2128,18.2128,21.9129,18.2128,0.0432941,0,2.41191e+06,0
02/01/2009 13:00,2,1,0,13,0,1,25,1.14502e+06,0,3.22035e+07,18.2181,18.2181,21.9129,18.2181,0.0537335,0,2.98927e+06,0
02/01/2009 14:00,2,1,0,14,0,1,28,276253,75770.5,3.37476e+07,18.4631,18.4631,21.9129,18.4631,0.0149111,0,764571,0
02/01/2009 15:00,2,1,0,15,0,-1,39,153186,0,3.32368e+07,19.016,19.016,21.9129,19.016,0.00586978,0,255986,0
02/01/2009 16:00,2,1,0,16,0,-1,32,41210.2,0,3.35833e+07,18.899,18.899,21.9129,18.899,8.25336e-05,0,3744.81,0
02/01/2009 17:00,2,1,0,17,0,-2,42,0,0,3.43179e+07,18.8975,18.8975,18.8975,18.8975,0,0,0,0
02/01/2009 18:00,2,1,0,18,0,-4,45,987016,0,2.75053e+07,18.461,18.461,21.9129,18.461,0.0483846,0,2.52632e+06,0
02/01/2009 19:00,2,1,0,19,0,-4,45,1.99615e+06,0,2.04235e+07,18.1903,18.1903,21.9129,18.1903,0.0993345,0,5.56884e+06,0
02/01/2009 20:00,2,1,0,20,0,-7,54,0,0,1.8008e+07,18.1793,18.1793,18.1793,18.1793,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,-5,49,0,0,1.56068e+07,18.1793,18.1793,18.1793,18.1793,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,-4,45,0,0,1.56068e+07,18.1793,18.1793,18.1793,18.1793,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,-4,45,0,0,1.34458e+07,18.1793,18.1793,18.1793,18.1793,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,-7,54,0,0,1.22452e+07,18.1793,18.1793,18.1793,18.1793,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,-8,58,0,0,1.48751e+07,18.1793,18.1793,18.1793,18.1793,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,-6,54,0,0,1.48751e+07,18.1793,18.1793,18.1793,18.1793,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,-7,59,0,0,1.48751e+07,18.1793,18.1793,18.1793,18.1793,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,-3,55,0,0,1.48751e+07,18.1793,18.1793,18.1793,18.1793,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,-1,50,0,0,1.48751e+07,18.1793,18.1793,18.1793,18.1793,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,-1,42,0,0,1.60757e+07,18.1793,18.1793,18.1793,18.1793,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,0,43,7.21607e+06,0,2.58763e+07,18.1664,18.1664,21.9129,18.1664,0.3527,0,1.99416e+07,0
02/02/2009 08:00,2,2,1,8,0,-4,59,6.88636e+06,0,2.68106e+07,18.1736,18.1736,21.9129,18.1736,0.370121,0,2.08385e+07,0
02/02/2009 09:00,2,2,1,9,0,2,40,1.71586e+06,0,3.57265e+07,18.214,18.214,21.9129,18.214,0.0869209,0,4.84145e+06,0
02/02/2009 10:00,2,2,1,10,0,2,48,1.14488e+06,0,3.41445e+07,18.2245,18.2245,21.9129,18.2245,0.0557921,0,3.09841e+06,0
02/02/2009 11:00,2,2,1,11,0,6,33,667338,0,3.37489e+07,18.2386,18.2386,21.9129,18.2386,0.0302038,0,1.67095e+06,0
02/02/2009 12:00,2,2,1,12,0,6,39,413236,0,3.40075e+07,18.2473,18.2473,21.9129,18.2473,0.0170423,0,940592,0
02/02/2009 13:00,2,2,1,13,0,6,47,599699,0,3.13759e+07,18.2494,18.2494,21.9129,18.2494,0.0266974,0,1.47263e+06,0
02/02/2009 14:00,2,2,1,14,0,10,42,0,420273,3.31574e+07,21.0542,21.0542,22.9907,20.3154,0.0156176,0.00322336,371012,107500
02/02/2009 15:00,2,2,1,15,0,10,42,0,0,3.3731e+07,23.668,23.668,23.668,23.668,0,0,0,0
02/02/2009 16:00,2,2,1,16,0,8,48,0,71782.4,3.3139e+07,23.7851,23.7851,23.7851,22.4979,0,0.00205158,0,59956.1
02/02/2009 17:00,2,2,1,17,0,8,32,0,0,3.61447e+07,24.0368,24.0368,24.0368,24.0368,0,0,0,0
02/02/2009 18:00,2,2,1,18,0,4.5,46,334269,0,2.67101e+07,22.6954,22.6954,22.8161,22.3231,0.00408553,0.0106854,29706.7,141856
02/02/2009 19:00,2,2,1,19,0,2,62,1.19414e+06,0,1.94395e+07,19.3111,19.3111,21.9129,19.3111,0.0562683,0,2.25867e+06,0
02/02/2009 20:00,2,2,1,20,0,2,62,0,0,1.8008e+07,18.4339,18.4339,18.4339,18.4339,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3,53,0,0,1.56068e+07,18.4339,18.4339,18.4339,18.4339,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3,49,0,0,1.56068e+07,18.4339,18.4339,18.4339,18.4339,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,1,56,0,0,1.34458e+07,18.4339,18.4339,18.4339,18.4339,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2,52,0,0,1.22452e+07,18.4339,18.4339,18.4339,18.4339,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,-2,71,0,0,1.48751e+07,18.4339,18.4339,18.4339,18.4339,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,4,45,0,0,1.48751e+07,18.4339,18.4339,18.4339,18.4339,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,0,60,0,0,1.48751e+07,18.4339,18.4339,18.4339,18.4339,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,7,31,0,0,1.48751e+07,18.4339,18.4339,18.4339,18.4339,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2,48,0,0,1.48751e+07,18.4339,18.4339,18.4339,18.4339,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,1,51,0,0,1.60757e+07,18.4339,18.4339,18.4339,18.4339,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2,48,5.09713e+06,0,2.34174e+07,18.1986,18.1986,21.9129,18.1986,0.271026,0,1.51451e+07,0
02/03/2009 08:00,2,3,2,8,0,2,48,4.14107e+06,0,2.34004e+07,18.2269,18.2269,21.9129,18.2269,0.210473,0,1.16809e+07,0
02/03/2009 09:00,2,3,2,9,0,2,52,1.09536e+06,0,3.55233e+07,18.2299,18.2299,21.9129,18.2299,0.0508329,0,2.81888e+06,0
02/03/2009 10:00,2,3,2,10,0,3,49,447290,0,3.42572e+07,18.2315,18.2315,21.9129,18.2315,0.0188137,0,1.04282e+06,0
02/03/2009 11:00,2,3,2,11,0,4,54,219074,0,3.46517e+07,18.2321,18.2321,21.9129,18.2321,0.00704342,0,390349,0
02/03/2009 12:00,2,3,2,12,0,5,50,0,0,3.27655e+07,18.2324,18.2324,18.2324,18.2324,0,0,0,0
02/03/2009 13:00,2,3,2,13,0,4,54,252935,0,3.15644e+07,18.2336,18.2336,21.9129,18.2336,0.00786628,0,435743,0
02/03/2009 14:00,2,3,2,14,0,4,54,0,0,3.46965e+07,18.2358,18.2358,18.2358,18.2358,0,0,0,0
02/03/2009 15:00,2,3,2,15,0,4,54,0,0,3.51792e+07,18.2358,18.2358,18.2358,18.2358,0,0,0,0
02/03/2009 16:00,2,3,2,16,0,4,54,0,0,3.43179e+07,18.2358,18.2358,18.2358,18.2358,0,0,0,0
02/03/2009 17:00,2,3,2,17,0,3,58,0,0,3.45072e+07,18.2358,18.2358,18.2358,18.2358,0,0,0,0
02/03/2009 18:00,2,3,2,18,0,0,78,858448,0,2.73351e+07,18.2266,18.2266,21.9129,18.2266,0.0385495,0,2.14042e+06,0
02/03/2009 19:00,2,3,2,19,0,-1,78,2.20729e+06,0,2.06657e+07,18.2073,18.2073,21.9129,18.2073,0.107748,0,6.01227e+06,0
02/03/2009 20:00,2,3,2,20,0,-3,84,0,0,1.8008e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,-4,84,0,0,1.56068e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-3,92,0,0,1.56068e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,-4,84,0,0,1.34458e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-3,84,0,0,1.22452e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-3,77,0,0,1.11315e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-4,65,0,0,1.11315e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-4,71,0,0,1.11315e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-5,65,0,0,1.11315e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-7,70,0,0,1.11315e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-8,77,0,0,1.11315e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-6,77,0,0,1.22452e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-4,65,0,0,8.87342e+06,18.203,18.203,18.203,18.203,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-3,55,0,0,8.31496e+06,18.203,18.203,18.203,18.203,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,-1,66,0,0,8.19758e+06,18.203,18.203,18.203,18.203,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,2,67,0,0,8.23544e+06,18.203,18.203,18.203,18.203,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,4,59,0,0,8.38687e+06,18.203,18.203,18.203,18.203,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,6,51,0,0,8.38687e+06,18.203,18.203,18.203,18.203,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,7,48,0,0,8.31116e+06,18.203,18.203,18.203,18.203,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8,41,0,0,8.25627e+06,18.203,18.203,18.203,18.203,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8,41,0,0,8.31496e+06,18.203,18.203,18.203,18.203,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,6,51,0,0,8.50806e+06,18.203,18.203,18.203,18.203,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,3,63,0,0,1.22452e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,3,63,0,0,1.22452e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,0,72,0,0,1.22452e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,1,67,0,0,1.22452e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,1,67,0,0,1.22452e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2,57,0,0,1.22452e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,6,36,0,0,1.22452e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,3,45,0,0,1.11315e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,-1,60,0,0,1.11315e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,-3,65,0,0,1.11315e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,3,41,0,0,1.11315e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,2,40,0,0,1.11315e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,3,37,0,0,1.11315e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,4,29,0,0,1.22452e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,1,47,0,0,8.87342e+06,18.203,18.203,18.203,18.203,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,6,33,0,0,8.31496e+06,18.203,18.203,18.203,18.203,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,8,32,0,0,8.25627e+06,18.203,18.203,18.203,18.203,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,9,35,0,0,8.23544e+06,18.203,18.203,18.203,18.203,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,9,38,0,0,8.38687e+06,18.203,18.203,18.203,18.203,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,11,36,0,0,8.31116e+06,18.203,18.203,18.203,18.203,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,12,26,0,0,8.2733e+06,18.203,18.203,18.203,18.203,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,12,26,0,0,8.19758e+06,18.203,18.203,18.203,18.203,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,14,14,0,0,8.35282e+06,18.203,18.203,18.203,18.203,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,12,20,0,0,8.44937e+06,18.203,18.203,18.203,18.203,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9,25,0,0,1.22452e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,5,46,0,0,1.22452e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,3,63,0,0,1.22452e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,0,78,0,0,1.22452e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,-1,85,0,0,1.22452e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,-1,85,0,0,1.22452e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,-1,85,0,0,1.22452e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,-3,92,0,0,1.48751e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,-3,92,0,0,1.48751e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,-3,92,0,0,1.48751e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,-3,84,0,0,1.48751e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-4,84,0,0,1.48751e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-4,77,0,0,1.60757e+07,18.203,18.203,18.203,18.203,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,-3,77,9.04129e+06,0,2.79885e+07,18.1317,18.1317,21.9129,18.1317,0.421589,0,2.40541e+07,0
02/06/2009 08:00,2,6,5,8,0,-2,78,9.275e+06,0,2.97847e+07,18.1815,18.1815,21.9129,18.1815,0.510625,0,2.86882e+07,0
02/06/2009 09:00,2,6,5,9,0,-1,78,4.68519e+06,0,3.97233e+07,18.1955,18.1955,21.9129,18.1955,0.2424,0,1.35678e+07,0
02/06/2009 10:00,2,6,5,10,0,1,67,3.48789e+06,0,3.94e+07,18.2162,18.2162,21.9129,18.2162,0.175158,0,9.74935e+06,0
02/06/2009 11:00,2,6,5,11,0,2,62,2.78348e+06,0,3.77666e+07,18.2265,18.2265,21.9129,18.2265,0.138552,0,7.69022e+06,0
02/06/2009 12:00,2,6,5,12,0,3,58,2.27945e+06,0,3.71475e+07,18.2349,18.2349,21.9129,18.2349,0.111015,0,6.14784e+06,0
02/06/2009 13:00,2,6,5,13,0,4,59,1.87363e+06,0,3.21614e+07,18.2464,18.2464,21.9129,18.2464,0.0921178,0,5.0853e+06,0
02/06/2009 14:00,2,6,5,14,0,4,64,878935,0,3.43796e+07,18.2428,18.2428,21.9129,18.2428,0.0395527,0,2.18563e+06,0
02/06/2009 15:00,2,6,5,15,0,4,64,568497,0,3.34418e+07,18.2369,18.2369,21.9129,18.2369,0.0254822,0,1.41037e+06,0
02/06/2009 16:00,2,6,5,16,0,3,68,378402,0,3.35034e+07,18.231,18.231,21.9129,18.231,0.0156339,0,866684,0
02/06/2009 17:00,2,6,5,17,0,2,67,165438,0,3.46922e+07,18.2253,18.2253,21.9129,18.2253,0.00466482,0,259004,0
02/06/2009 18:00,2,6,5,18,0,1,72,1.24161e+06,0,2.7808e+07,18.2182,18.2182,21.9129,18.2182,0.0596559,0,3.31864e+06,0
02/06/2009 19:00,2,6,5,19,0,-1,85,2.87582e+06,0,2.14862e+07,18.2043,18.2043,21.9129,18.2043,0.143514,0,8.01492e+06,0
02/06/2009 20:00,2,6,5,20,0,-2,85,0,0,1.8008e+07,18.1979,18.1979,18.1979,18.1979,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,-2,85,0,0,1.56068e+07,18.1979,18.1979,18.1979,18.1979,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,-3,92,0,0,1.56068e+07,18.1979,18.1979,18.1979,18.1979,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,-3,92,0,0,1.34458e+07,18.1979,18.1979,18.1979,18.1979,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,2,62,0,0,1.22452e+07,18.1979,18.1979,18.1979,18.1979,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,-3,92,0,0,1.48751e+07,18.1979,18.1979,18.1979,18.1979,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,-4,92,0,0,1.48751e+07,18.1979,18.1979,18.1979,18.1979,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-4,92,0,0,1.48751e+07,18.1979,18.1979,18.1979,18.1979,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-1,78,0,0,1.48751e+07,18.1979,18.1979,18.1979,18.1979,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,4,59,0,0,1.48751e+07,18.1979,18.1979,18.1979,18.1979,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-4,84,0,0,1.60757e+07,18.1979,18.1979,18.1979,18.1979,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-4,84,8.59897e+06,0,2.75772e+07,18.1349,18.1349,21.9129,18.1349,0.429358,0,2.44779e+07,0
02/07/2009 08:00,2,7,6,8,0,-5,92,7.49548e+06,0,2.75685e+07,18.1609,18.1609,21.9129,18.1609,0.406242,0,2.29499e+07,0
02/07/2009 09:00,2,7,6,9,0,-4,100,4.13921e+06,0,4.09934e+07,18.1766,18.1766,21.9129,18.1766,0.215327,0,1.21134e+07,0
02/07/2009 10:00,2,7,6,10,0,-3,92,2.9467e+06,0,3.9228e+07,18.1857,18.1857,21.9129,18.1857,0.148309,0,8.3231e+06,0
02/07/2009 11:00,2,7,6,11,0,-3,100,2.29848e+06,0,3.79494e+07,18.1871,18.1871,21.9129,18.1871,0.112896,0,6.33337e+06,0
02/07/2009 12:00,2,7,6,12,0,-2,92,1.89238e+06,0,3.74514e+07,18.1939,18.1939,21.9129,18.1939,0.0908431,0,5.08679e+06,0
02/07/2009 13:00,2,7,6,13,0,-3,92,2.88499e+06,0,3.56261e+07,18.1879,18.1879,21.9129,18.1879,0.144886,0,8.12597e+06,0
02/07/2009 14:00,2,7,6,14,0,-3,92,1.42998e+06,0,3.54396e+07,18.1908,18.1908,21.9129,18.1908,0.0663419,0,3.71795e+06,0
02/07/2009 15:00,2,7,6,15,0,-4,92,1.60897e+06,0,3.75881e+07,18.184,18.184,21.9129,18.184,0.0759121,0,4.26206e+06,0
02/07/2009 16:00,2,7,6,16,0,-5,92,1.58208e+06,0,3.75553e+07,18.1752,18.1752,21.9129,18.1752,0.0745781,0,4.19707e+06,0
02/07/2009 17:00,2,7,6,17,0,-6,92,1.30438e+06,0,3.69238e+07,18.1653,18.1653,21.9129,18.1653,0.0600342,0,3.38754e+06,0
02/07/2009 18:00,2,7,6,18,0,-6,92,3.60339e+06,0,3.06903e+07,18.1616,18.1616,21.9129,18.1616,0.185643,0,1.04856e+07,0
02/07/2009 19:00,2,7,6,19,0,-6,92,5.0467e+06,0,2.41625e+07,18.159,18.159,21.9129,18.159,0.266119,0,1.50416e+07,0
02/07/2009 20:00,2,7,6,20,0,-6,92,0,0,1.8008e+07,18.1558,18.1558,18.1558,18.1558,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-6,92,0,0,1.56068e+07,18.1558,18.1558,18.1558,18.1558,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,-7,92,0,0,1.56068e+07,18.1558,18.1558,18.1558,18.1558,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-7,92,0,0,1.34458e+07,18.1558,18.1558,18.1558,18.1558,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-7,92,0,0,1.22452e+07,18.1558,18.1558,18.1558,18.1558,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-7,92,0,0,1.48751e+07,18.1558,18.1558,18.1558,18.1558,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-8,92,0,0,1.48751e+07,18.1558,18.1558,18.1558,18.1558,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-8,92,0,0,1.48751e+07,18.1558,18.1558,18.1558,18.1558,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-9,92,0,0,1.48751e+07,18.1558,18.1558,18.1558,18.1558,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-10,91,0,0,1.48751e+07,18.1558,18.1558,18.1558,18.1558,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-12,91,0,0,1.60757e+07,18.1558,18.1558,18.1558,18.1558,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-12,83,1.51338e+07,0,3.50945e+07,18.0679,18.0679,21.9129,18.0679,0.666155,0,3.86108e+07,0
02/08/2009 08:00,2,8,0,8,0,-13,91,1.15587e+07,0,3.27158e+07,18.0901,18.0901,21.9129,18.0901,0.667674,0,3.84308e+07,0
02/08/2009 09:00,2,8,0,9,0,-13,91,7.72778e+06,0,4.5662e+07,18.0995,18.0995,21.9129,18.0995,0.430176,0,2.46998e+07,0
02/08/2009 10:00,2,8,0,10,0,-12,83,6.08455e+06,0,4.31303e+07,18.1101,18.1101,21.9129,18.1101,0.332679,0,1.90486e+07,0
02/08/2009 11:00,2,8,0,11,0,-12,83,5.54457e+06,0,4.19731e+07,18.1105,18.1105,21.9129,18.1105,0.300398,0,1.71984e+07,0
02/08/2009 12:00,2,8,0,12,0,-12,83,5.32577e+06,0,4.17003e+07,18.1108,18.1108,21.9129,18.1108,0.287365,0,1.64512e+07,0
02/08/2009 13:00,2,8,0,13,0,-12,83,6.01231e+06,0,3.95147e+07,18.1108,18.1108,21.9129,18.1108,0.328352,0,1.87975e+07,0
02/08/2009 14:00,2,8,0,14,0,-13,76,4.97528e+06,0,4.12654e+07,18.1035,18.1035,21.9129,18.1035,0.267095,0,1.53201e+07,0
02/08/2009 15:00,2,8,0,15,0,-14,83,4.72211e+06,0,4.04694e+07,18.0951,18.0951,21.9129,18.0951,0.252697,0,1.45262e+07,0
02/08/2009 16:00,2,8,0,16,0,-14,76,4.49581e+06,0,4.11534e+07,18.0945,18.0945,21.9129,18.0945,0.239483,0,1.37687e+07,0
02/08/2009 17:00,2,8,0,17,0,-14,76,4.33751e+06,0,4.14396e+07,18.0945,18.0945,21.9129,18.0945,0.230291,0,1.32401e+07,0
02/08/2009 18:00,2,8,0,18,0,-14,83,6.84505e+06,0,3.4722e+07,18.0905,18.0905,21.9129,18.0905,0.375967,0,2.16392e+07,0
02/08/2009 19:00,2,8,0,19,0,-14,83,8.93222e+06,0,2.9027e+07,18.0833,18.0833,21.9129,18.0833,0.501869,0,2.8939e+07,0
02/08/2009 20:00,2,8,0,20,0,-14,83,0,0,1.8008e+07,18.0832,18.0832,18.0832,18.0832,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,-14,83,0,0,1.56068e+07,18.0832,18.0832,18.0832,18.0832,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-15,83,0,0,1.56068e+07,18.0832,18.0832,18.0832,18.0832,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-15,83,0,0,1.34458e+07,18.0832,18.0832,18.0832,18.0832,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-16,83,0,0,1.22452e+07,18.0832,18.0832,18.0832,18.0832,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,-16,83,0,0,1.48751e+07,18.0832,18.0832,18.0832,18.0832,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-16,83,0,0,1.48751e+07,18.0832,18.0832,18.0832,18.0832,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-17,83,0,0,1.48751e+07,18.0832,18.0832,18.0832,18.0832,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-19,75,0,0,1.48751e+07,18.0832,18.0832,18.0832,18.0832,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-21,82,0,0,1.48751e+07,18.0832,18.0832,18.0832,18.0832,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-21,75,0,0,1.60757e+07,18.0832,18.0832,18.0832,18.0832,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,-22,74,2.76312e+07,0,4.878e+07,17.9843,17.9843,21.9129,17.9843,0.950893,0,5.62545e+07,0
02/09/2009 08:00,2,9,1,8,0,-19,75,2.10247e+07,0,4.34807e+07,18.0361,18.0361,21.9129,18.0361,0.979279,0,5.71644e+07,0
02/09/2009 09:00,2,9,1,9,0,-18,75,1.29742e+07,0,5.23226e+07,18.0474,18.0474,21.9129,18.0474,0.770638,0,4.48538e+07,0
02/09/2009 10:00,2,9,1,10,0,-16,75,1.07041e+07,0,4.89393e+07,18.0668,18.0668,21.9129,18.0668,0.619006,0,3.58475e+07,0
02/09/2009 11:00,2,9,1,11,0,-12,63,9.28073e+06,0,4.66385e+07,18.1018,18.1018,21.9129,18.1018,0.523963,0,3.0067e+07,0
02/09/2009 12:00,2,9,1,12,0,-10,44,8.44051e+06,0,4.52811e+07,18.1207,18.1207,21.9129,18.1207,0.470156,0,2.6845e+07,0
02/09/2009 13:00,2,9,1,13,0,-9,44,8.7164e+06,0,4.20095e+07,18.1269,18.1269,21.9129,18.1269,0.484502,0,2.76191e+07,0
02/09/2009 14:00,2,9,1,14,0,-8,40,6.69769e+06,0,4.16454e+07,18.1403,18.1403,21.9129,18.1403,0.362938,0,2.0616e+07,0
02/09/2009 15:00,2,9,1,15,0,-8,53,6.19725e+06,0,4.22828e+07,18.1426,18.1426,21.9129,18.1426,0.333931,0,1.89569e+07,0
02/09/2009 16:00,2,9,1,16,0,-8,58,5.59391e+06,0,4.15437e+07,18.1439,18.1439,21.9129,18.1439,0.301271,0,1.7097e+07,0
02/09/2009 17:00,2,9,1,17,0,-8,58,4.69686e+06,0,4.02415e+07,18.1422,18.1422,21.9129,18.1422,0.249173,0,1.41466e+07,0
02/09/2009 18:00,2,9,1,18,0,-9,64,7.89045e+06,0,3.6008e+07,18.1272,18.1272,21.9129,18.1272,0.43373,0,2.47228e+07,0
02/09/2009 19:00,2,9,1,19,0,-12,69,1.02335e+07,0,3.06562e+07,18.0977,18.0977,21.9129,18.0977,0.5808,0,3.33642e+07,0
02/09/2009 20:00,2,9,1,20,0,-15,76,0,0,1.8008e+07,18.0967,18.0967,18.0967,18.0967,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,-14,69,0,0,1.56068e+07,18.0967,18.0967,18.0967,18.0967,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,-14,69,0,0,1.56068e+07,18.0967,18.0967,18.0967,18.0967,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,-16,75,0,0,1.34458e+07,18.0967,18.0967,18.0967,18.0967,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,-15,76,0,0,1.22452e+07,18.0967,18.0967,18.0967,18.0967,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,-14,76,0,0,1.48751e+07,18.0967,18.0967,18.0967,18.0967,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,-7,54,0,0,1.48751e+07,18.0967,18.0967,18.0967,18.0967,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,-2,38,0,0,1.48751e+07,18.0967,18.0967,18.0967,18.0967,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,-2,46,0,0,1.48751e+07,18.0967,18.0967,18.0967,18.0967,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,-2,46,0,0,1.48751e+07,18.0967,18.0967,18.0967,18.0967,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,-4,45,0,0,1.60757e+07,18.0967,18.0967,18.0967,18.0967,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,-3,46,1.83643e+07,0,3.87796e+07,18.1378,18.1378,21.9129,18.1378,0.775527,0,4.41459e+07,0
02/10/2009 08:00,2,10,2,8,0,-5,54,1.49931e+07,0,3.70427e+07,18.1566,18.1566,21.9129,18.1566,0.88227,0,4.98995e+07,0
02/10/2009 09:00,2,10,2,9,0,-2,42,9.4221e+06,0,4.51304e+07,18.184,18.184,21.9129,18.184,0.520716,0,2.92363e+07,0
02/10/2009 10:00,2,10,2,10,0,2,34,7.57098e+06,0,4.39586e+07,18.2198,18.2198,21.9129,18.2198,0.4065,0,2.26034e+07,0
02/10/2009 11:00,2,10,2,11,0,3,41,6.57976e+06,0,4.27248e+07,18.2308,18.2308,21.9129,18.2308,0.348152,0,1.93014e+07,0
02/10/2009 12:00,2,10,2,12,0,4,42,5.3415e+06,0,3.99309e+07,18.2404,18.2404,21.9129,18.2404,0.276697,0,1.52999e+07,0
02/10/2009 13:00,2,10,2,13,0,-2,60,6.42832e+06,0,3.82711e+07,18.1915,18.1915,21.9129,18.1915,0.341738,0,1.91482e+07,0
02/10/2009 14:00,2,10,2,14,0,-3,60,4.29788e+06,0,3.84788e+07,18.1876,18.1876,21.9129,18.1876,0.223702,0,1.25477e+07,0
02/10/2009 15:00,2,10,2,15,0,-3,55,3.37241e+06,0,3.73397e+07,18.1875,18.1875,21.9129,18.1875,0.17198,0,9.64678e+06,0
02/10/2009 16:00,2,10,2,16,0,-3,55,3.06848e+06,0,3.74483e+07,18.1858,18.1858,21.9129,18.1858,0.155256,0,8.71257e+06,0
02/10/2009 17:00,2,10,2,17,0,-3,55,2.20399e+06,0,3.69776e+07,18.1806,18.1806,21.9129,18.1806,0.108733,0,6.11035e+06,0
02/10/2009 18:00,2,10,2,18,0,-4,59,5.37374e+06,0,3.28633e+07,18.1724,18.1724,21.9129,18.1724,0.282384,0,1.59039e+07,0
02/10/2009 19:00,2,10,2,19,0,-7,70,7.54071e+06,0,2.7257e+07,18.1436,18.1436,21.9129,18.1436,0.410676,0,2.33073e+07,0
