Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/10/2009 20:00,2,10,2,20,0,-7,70,0,0,1.8008e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,-7,70,0,0,1.56068e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,-7,70,0,0,1.56068e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,-8,70,0,0,1.34458e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,-8,77,0,0,1.22452e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,-8,77,0,0,1.11315e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,-8,70,0,0,1.11315e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,-7,64,0,0,1.11315e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,-5,54,0,0,1.11315e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,-3,46,0,0,1.11315e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,2,37,0,0,1.11315e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,2,40,0,0,1.22452e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,-6,64,0,0,8.87342e+06,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,-1,50,0,0,8.25627e+06,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,5,39,0,0,8.35282e+06,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,6,28,0,0,8.19758e+06,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,7,22,0,0,8.23544e+06,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8,20,0,0,8.17675e+06,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,8,19,0,0,8.17675e+06,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,7,20,0,0,8.35282e+06,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,7,20,0,0,8.35282e+06,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,6,19,0,0,8.35282e+06,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,3,24,0,0,1.22452e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,2,28,0,0,1.22452e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,1,30,0,0,1.22452e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,-1,39,0,0,1.22452e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,-2,42,0,0,1.22452e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,-2,42,0,0,1.22452e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,-2,38,0,0,1.22452e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,-2,38,0,0,1.11315e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,-2,38,0,0,1.11315e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,-4,50,0,0,1.11315e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,-4,45,0,0,1.11315e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-3,46,0,0,1.11315e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,-2,42,0,0,1.11315e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,-3,50,0,0,1.22452e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,-2,50,0,0,8.87342e+06,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,1,43,0,0,8.25627e+06,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,2.2,45,0,0,8.19758e+06,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,3,49,0,0,8.23544e+06,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,4,45,0,0,8.38687e+06,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,6,43,0,0,8.38687e+06,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,6,43,0,0,8.31116e+06,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,7,40,0,0,8.19758e+06,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,7,40,0,0,8.35282e+06,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,4,45,0,0,8.41151e+06,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,2,62,0,0,1.22452e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,1,61,0,0,1.22452e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,1,61,0,0,1.22452e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,0,60,0,0,1.22452e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,-1,66,0,0,1.22452e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,-2,71,0,0,1.22452e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,-1,66,0,0,1.22452e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,-3,71,0,0,1.48751e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,-3,65,0,0,1.48751e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,-4,65,0,0,1.48751e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,-2,50,0,0,1.48751e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,-3,55,0,0,1.48751e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,-2,46,0,0,1.60757e+07,18.1421,18.1421,18.1421,18.1421,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,-2,46,1.60384e+07,0,3.59845e+07,18.1441,18.1441,21.9129,18.1441,0.661321,0,3.75779e+07,0
02/13/2009 08:00,2,13,5,8,0,3,37,1.23984e+07,0,3.36942e+07,18.2229,18.2229,21.9129,18.2229,0.699479,0,3.8862e+07,0
02/13/2009 09:00,2,13,5,9,0,6,23,5.89863e+06,0,4.02484e+07,18.2485,18.2485,21.9129,18.2485,0.309099,0,1.70542e+07,0
02/13/2009 10:00,2,13,5,10,0,8,19,3.64846e+06,0,3.71844e+07,18.267,18.267,21.9129,18.267,0.183667,0,1.00823e+07,0
02/13/2009 11:00,2,13,5,11,0,9,29,2.61614e+06,0,3.61137e+07,18.2773,18.2773,21.9129,18.2773,0.129284,0,7.07681e+06,0
02/13/2009 12:00,2,13,5,12,0,10,18,1.95326e+06,0,3.60581e+07,18.2889,18.2889,21.9129,18.2889,0.0933341,0,5.09269e+06,0
02/13/2009 13:00,2,13,5,13,0,11,17,2.20987e+06,0,3.34909e+07,18.298,18.298,21.9129,18.298,0.106518,0,5.79742e+06,0
02/13/2009 14:00,2,13,5,14,0,10,42,899824,0,3.44035e+07,18.2914,18.2914,21.9129,18.2914,0.0404256,0,2.20427e+06,0
02/13/2009 15:00,2,13,5,15,0,8,52,518315,0,3.33801e+07,18.2757,18.2757,21.9129,18.2757,0.0228971,0,1.25391e+06,0
02/13/2009 16:00,2,13,5,16,0,6,60,304393,0,3.39032e+07,18.2599,18.2599,21.9129,18.2599,0.0135995,0,747995,0
02/13/2009 17:00,2,13,5,17,0,3,68,190740,0,3.40585e+07,18.2461,18.2461,21.9129,18.2461,0.0077589,0,428365,0
02/13/2009 18:00,2,13,5,18,0,2,73,1.20682e+06,0,2.77712e+07,18.2249,18.2249,21.9129,18.2249,0.0592421,0,3.28973e+06,0
02/13/2009 19:00,2,13,5,19,0,1,79,2.39646e+06,0,2.09049e+07,18.2156,18.2156,21.9129,18.2156,0.1186,0,6.60252e+06,0
02/13/2009 20:00,2,13,5,20,0,-3,100,0,0,1.8008e+07,18.2148,18.2148,18.2148,18.2148,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,-3,92,0,0,1.56068e+07,18.2148,18.2148,18.2148,18.2148,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,-6,92,0,0,1.56068e+07,18.2148,18.2148,18.2148,18.2148,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,-8,92,0,0,1.34458e+07,18.2148,18.2148,18.2148,18.2148,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,-9,84,0,0,1.22452e+07,18.2148,18.2148,18.2148,18.2148,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,-11,84,0,0,1.48751e+07,18.2148,18.2148,18.2148,18.2148,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,-10,84,0,0,1.48751e+07,18.2148,18.2148,18.2148,18.2148,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,-10,84,0,0,1.48751e+07,18.2148,18.2148,18.2148,18.2148,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,-10,84,0,0,1.48751e+07,18.2148,18.2148,18.2148,18.2148,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,-11,84,0,0,1.48751e+07,18.2148,18.2148,18.2148,18.2148,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,-11,91,0,0,1.60757e+07,18.2148,18.2148,18.2148,18.2148,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,-10,84,9.80084e+06,0,2.88626e+07,18.0808,18.0808,21.9129,18.0808,0.449136,0,2.59384e+07,0
02/14/2009 08:00,2,14,6,8,0,-11,91,8.69921e+06,0,2.90985e+07,18.1084,18.1084,21.9129,18.1084,0.484235,0,2.77391e+07,0
02/14/2009 09:00,2,14,6,9,0,-11,91,5.19394e+06,0,4.07645e+07,18.1189,18.1189,21.9129,18.1189,0.27961,0,1.59729e+07,0
02/14/2009 10:00,2,14,6,10,0,-11,84,4.029e+06,0,3.96097e+07,18.1202,18.1202,21.9129,18.1202,0.211689,0,1.20889e+07,0
02/14/2009 11:00,2,14,6,11,0,-11,84,3.5682e+06,0,3.87453e+07,18.1204,18.1204,21.9129,18.1204,0.185332,0,1.05831e+07,0
02/14/2009 12:00,2,14,6,12,0,-9,70,2.71238e+06,0,3.6723e+07,18.1361,18.1361,21.9129,18.1361,0.136916,0,7.78602e+06,0
02/14/2009 13:00,2,14,6,13,0,-8,70,3.52126e+06,0,3.61555e+07,18.1446,18.1446,21.9129,18.1446,0.181702,0,1.03095e+07,0
02/14/2009 14:00,2,14,6,14,0,-8,70,2.05557e+06,0,3.57273e+07,18.1494,18.1494,21.9129,18.1494,0.100808,0,5.7124e+06,0
02/14/2009 15:00,2,14,6,15,0,-9,77,1.66857e+06,0,3.55475e+07,18.1441,18.1441,21.9129,18.1441,0.0801009,0,4.54537e+06,0
02/14/2009 16:00,2,14,6,16,0,-9,77,1.03953e+06,0,3.43163e+07,18.1349,18.1349,21.9129,18.1349,0.0513702,0,2.92219e+06,0
02/14/2009 17:00,2,14,6,17,0,-9,84,950350,0,3.60272e+07,18.1309,18.1309,21.9129,18.1309,0.0452382,0,2.57612e+06,0
02/14/2009 18:00,2,14,6,18,0,-9,84,3.74899e+06,0,3.08769e+07,18.1356,18.1356,21.9129,18.1356,0.195099,0,1.10961e+07,0
02/14/2009 19:00,2,14,6,19,0,-10.2,88,5.53036e+06,0,2.4768e+07,18.123,18.123,21.9129,18.123,0.295119,0,1.68414e+07,0
02/14/2009 20:00,2,14,6,20,0,-11,91,0,0,1.8008e+07,18.1182,18.1182,18.1182,18.1182,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,-13,91,0,0,1.56068e+07,18.1182,18.1182,18.1182,18.1182,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,-12,91,0,0,1.56068e+07,18.1182,18.1182,18.1182,18.1182,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,-11,84,0,0,1.34458e+07,18.1182,18.1182,18.1182,18.1182,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,-8,77,0,0,1.22452e+07,18.1182,18.1182,18.1182,18.1182,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,-8,64,0,0,1.48751e+07,18.1182,18.1182,18.1182,18.1182,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,-6,54,0,0,1.48751e+07,18.1182,18.1182,18.1182,18.1182,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,-6,49,0,0,1.48751e+07,18.1182,18.1182,18.1182,18.1182,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,-7,59,0,0,1.48751e+07,18.1182,18.1182,18.1182,18.1182,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,-7,45,0,0,1.48751e+07,18.1182,18.1182,18.1182,18.1182,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,-7,54,0,0,1.60757e+07,18.1182,18.1182,18.1182,18.1182,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,-7,54,1.51808e+07,0,3.5117e+07,18.1097,18.1097,21.9129,18.1097,0.660205,0,3.78623e+07,0
02/15/2009 08:00,2,15,0,8,0,-5,54,1.06738e+07,0,3.12406e+07,18.1571,18.1571,21.9129,18.1571,0.601022,0,3.39884e+07,0
02/15/2009 09:00,2,15,0,9,0,-1,42,4.57477e+06,0,3.86224e+07,18.1948,18.1948,21.9129,18.1948,0.237275,0,1.32832e+07,0
02/15/2009 10:00,2,15,0,10,0,2,34,3.22358e+06,0,3.69629e+07,18.2239,18.2239,21.9129,18.2239,0.162993,0,9.05335e+06,0
02/15/2009 11:00,2,15,0,11,0,3,24,1.82278e+06,0,3.46735e+07,18.236,18.236,21.9129,18.236,0.0900473,0,4.9851e+06,0
02/15/2009 12:00,2,15,0,12,0,3,29,1.73213e+06,0,3.47505e+07,18.2408,18.2408,21.9129,18.2408,0.0846391,0,4.67963e+06,0
02/15/2009 13:00,2,15,0,13,0,4,29,1.9755e+06,0,3.26225e+07,18.2484,18.2484,21.9129,18.2484,0.0975883,0,5.38446e+06,0
02/15/2009 14:00,2,15,0,14,0,5,33,845468,0,3.41486e+07,18.2487,18.2487,21.9129,18.2487,0.0376669,0,2.07806e+06,0
02/15/2009 15:00,2,15,0,15,0,4,45,477897,0,3.33312e+07,18.2406,18.2406,21.9129,18.2406,0.0208131,0,1.15079e+06,0
02/15/2009 16:00,2,15,0,16,0,4,42,301355,0,3.34094e+07,18.2321,18.2321,21.9129,18.2321,0.0116618,0,646299,0
02/15/2009 17:00,2,15,0,17,0,2,48,130220,0,3.41742e+07,18.2264,18.2264,21.9129,18.2264,0.00464338,0,257736,0
02/15/2009 18:00,2,15,0,18,0,1,51,1.25523e+06,0,2.44532e+07,18.2176,18.2176,21.9129,18.2176,0.0604549,0,3.36368e+06,0
02/15/2009 19:00,2,15,0,19,0,1,51,2.50363e+06,0,2.10345e+07,18.2194,18.2194,21.9129,18.2194,0.124359,0,6.91591e+06,0
02/15/2009 20:00,2,15,0,20,0,-3,77,0,0,1.8008e+07,18.2187,18.2187,18.2187,18.2187,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,0,60,0,0,1.56068e+07,18.2187,18.2187,18.2187,18.2187,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,-3,65,0,0,1.56068e+07,18.2187,18.2187,18.2187,18.2187,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,-2,65,0,0,1.34458e+07,18.2187,18.2187,18.2187,18.2187,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,-2,60,0,0,1.22452e+07,18.2187,18.2187,18.2187,18.2187,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,-2,55,0,0,1.48751e+07,18.2187,18.2187,18.2187,18.2187,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,-5,84,0,0,1.48751e+07,18.2187,18.2187,18.2187,18.2187,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,-6,92,0,0,1.48751e+07,18.2187,18.2187,18.2187,18.2187,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,-6,92,0,0,1.48751e+07,18.2187,18.2187,18.2187,18.2187,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-6,84,0,0,1.48751e+07,18.2187,18.2187,18.2187,18.2187,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,-7,92,0,0,1.60757e+07,18.2187,18.2187,18.2187,18.2187,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,-7,92,8.74523e+06,0,2.77221e+07,18.108,18.108,21.9129,18.108,0.429132,0,2.46289e+07,0
02/16/2009 08:00,2,16,1,8,0,-6,84,7.29947e+06,0,2.68389e+07,18.1499,18.1499,21.9129,18.1499,0.396014,0,2.24378e+07,0
02/16/2009 09:00,2,16,1,9,0,-3,71,3.91359e+06,0,3.97482e+07,18.1823,18.1823,21.9129,18.1823,0.202377,0,1.13677e+07,0
02/16/2009 10:00,2,16,1,10,0,-1,66,3.21682e+06,0,3.90754e+07,18.2007,18.2007,21.9129,18.2007,0.162742,0,9.09612e+06,0
02/16/2009 11:00,2,16,1,11,0,-1,71,2.75403e+06,0,3.8213e+07,18.203,18.203,21.9129,18.203,0.137303,0,7.66965e+06,0
02/16/2009 12:00,2,16,1,12,0,-2,78,1.91136e+06,0,3.56507e+07,18.2015,18.2015,21.9129,18.2015,0.0920365,0,5.14317e+06,0
02/16/2009 13:00,2,16,1,13,0,-3,77,2.85433e+06,0,3.47309e+07,18.1897,18.1897,21.9129,18.1897,0.143195,0,8.02738e+06,0
02/16/2009 14:00,2,16,1,14,0,-3,77,1.69934e+06,0,3.5768e+07,18.1892,18.1892,21.9129,18.1892,0.0806658,0,4.52267e+06,0
02/16/2009 15:00,2,16,1,15,0,-3,77,1.30464e+06,0,3.55794e+07,18.1905,18.1905,21.9129,18.1905,0.0597004,0,3.34605e+06,0
02/16/2009 16:00,2,16,1,16,0,-4,84,632392,0,3.38149e+07,18.1821,18.1821,21.9129,18.1821,0.0291462,0,1.63726e+06,0
02/16/2009 17:00,2,16,1,17,0,-4,84,518878,0,3.46415e+07,18.1758,18.1758,21.9129,18.1758,0.0231348,0,1.30178e+06,0
02/16/2009 18:00,2,16,1,18,0,-4,84,2.59716e+06,0,2.60816e+07,18.1772,18.1772,21.9129,18.1772,0.129823,0,7.30208e+06,0
02/16/2009 19:00,2,16,1,19,0,-4,92,4.13174e+06,0,2.30302e+07,18.175,18.175,21.9129,18.175,0.213574,0,1.20203e+07,0
02/16/2009 20:00,2,16,1,20,0,-4,92,0,0,1.8008e+07,18.1735,18.1735,18.1735,18.1735,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,-4,92,0,0,1.56068e+07,18.1735,18.1735,18.1735,18.1735,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-4,84,0,0,1.56068e+07,18.1735,18.1735,18.1735,18.1735,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,-4,92,0,0,1.34458e+07,18.1735,18.1735,18.1735,18.1735,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-4,84,0,0,1.22452e+07,18.1735,18.1735,18.1735,18.1735,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-5,92,0,0,1.48751e+07,18.1735,18.1735,18.1735,18.1735,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-5,92,0,0,1.48751e+07,18.1735,18.1735,18.1735,18.1735,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-5,92,0,0,1.48751e+07,18.1735,18.1735,18.1735,18.1735,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-6,100,0,0,1.48751e+07,18.1735,18.1735,18.1735,18.1735,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-6,84,0,0,1.48751e+07,18.1735,18.1735,18.1735,18.1735,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-6,92,0,0,1.60757e+07,18.1735,18.1735,18.1735,18.1735,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,-7,92,1.0306e+07,0,2.94481e+07,18.1064,18.1064,21.9129,18.1064,0.469079,0,2.692e+07,0
02/17/2009 08:00,2,17,2,8,0,-3,92,8.5528e+06,0,2.88815e+07,18.1754,18.1754,21.9129,18.1754,0.468213,0,2.63487e+07,0
02/17/2009 09:00,2,17,2,9,0,-3,84,3.23109e+06,0,3.69806e+07,18.1836,18.1836,21.9129,18.1836,0.165478,0,9.2918e+06,0
02/17/2009 10:00,2,17,2,10,0,-3,84,1.62993e+06,0,3.45448e+07,18.1866,18.1866,21.9129,18.1866,0.080663,0,4.52566e+06,0
02/17/2009 11:00,2,17,2,11,0,2,62,1.07768e+06,0,3.35791e+07,18.2121,18.2121,21.9129,18.2121,0.0521068,0,2.90345e+06,0
02/17/2009 12:00,2,17,2,12,0,4,49,762638,0,3.35642e+07,18.2333,18.2333,21.9129,18.2333,0.0333274,0,1.84634e+06,0
02/17/2009 13:00,2,17,2,13,0,8,22,991996,0,3.10799e+07,18.2635,18.2635,21.9129,18.2635,0.0449412,0,2.46941e+06,0
02/17/2009 14:00,2,17,2,14,0,9,25,121724,0,3.28004e+07,18.2745,18.2745,21.9129,18.2745,0.004131,0,226301,0
02/17/2009 15:00,2,17,2,15,0,10,28,0,0,3.27655e+07,18.2739,18.2739,18.2739,18.2739,0,0,0,0
02/17/2009 16:00,2,17,2,16,0,10,30,0,0,3.32483e+07,18.2739,18.2739,18.2739,18.2739,0,0,0,0
02/17/2009 17:00,2,17,2,17,0,7,40,0,0,3.38352e+07,18.2739,18.2739,18.2739,18.2739,0,0,0,0
02/17/2009 18:00,2,17,2,18,0,2,80,578531,0,2.36331e+07,18.2527,18.2527,21.9129,18.2527,0.0266298,0,1.46872e+06,0
02/17/2009 19:00,2,17,2,19,0,-1,92,1.47027e+06,0,1.97785e+07,18.2089,18.2089,21.9129,18.2089,0.0710234,0,3.96132e+06,0
02/17/2009 20:00,2,17,2,20,0,-1,92,0,0,1.8008e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,-1,92,0,0,1.56068e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,-3,100,0,0,1.56068e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,-3,92,0,0,1.34458e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,-3,92,0,0,1.22452e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,-2,85,0,0,1.11315e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,-2,71,0,0,1.11315e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,-2,65,0,0,1.11315e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-1,50,0,0,1.11315e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-2,55,0,0,1.11315e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1,50,0,0,1.11315e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,1,47,0,0,1.22452e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,1,56,0,0,8.87342e+06,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,3,49,0,0,8.87342e+06,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,3,63,0,0,8.48723e+06,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,7,37,0,0,8.29413e+06,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,9,27,0,0,8.68032e+06,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,11,20,0,0,8.68032e+06,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,10,25,0,0,8.48723e+06,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,11,22,0,0,8.68032e+06,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,12,22,0,0,8.15973e+06,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,11,28,0,0,8.41151e+06,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,7,34,0,0,8.87342e+06,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,5,42,0,0,1.22452e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2,52,0,0,1.22452e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,2,52,0,0,1.22452e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,2,52,0,0,1.22452e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,72,0,0,1.22452e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,1,61,0,0,1.22452e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,3,49,0,0,1.11315e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,2,52,0,0,1.11315e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,3,45,0,0,1.11315e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,4,45,0,0,1.11315e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,4,38,0,0,1.11315e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,4,42,0,0,1.11315e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,3,45,0,0,1.22452e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,3,58,0,0,8.4702e+06,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,8,32,0,0,8.25627e+06,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,10,25,0,0,8.19758e+06,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,11,24,0,0,8.23544e+06,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,11,28,0,0,8.34901e+06,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,10,39,0,0,8.38687e+06,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,9,45,0,0,8.31116e+06,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,10,42,0,0,8.19758e+06,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,10,36,0,0,8.25627e+06,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,9,41,0,0,8.31496e+06,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5,64,0,0,8.87342e+06,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3,74,0,0,1.22452e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,1,72,0,0,1.22452e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,0,72,0,0,1.22452e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1,78,0,0,1.22452e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,1,72,0,0,1.22452e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2,85,0,0,1.22452e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-2,85,0,0,1.48751e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-1,78,0,0,1.48751e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,1,51,0,0,1.48751e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-1,66,0,0,1.48751e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,0,43,0,0,1.48751e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,1,47,0,0,1.60757e+07,18.2002,18.2002,18.2002,18.2002,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,1,47,9.00465e+06,0,2.79572e+07,18.1672,18.1672,21.9129,18.1672,0.423025,0,2.39077e+07,0
02/20/2009 08:00,2,20,5,8,0,1,56,6.18862e+06,0,2.47727e+07,18.2024,18.2024,21.9129,18.2024,0.328854,0,1.83722e+07,0
02/20/2009 09:00,2,20,5,9,0,4,54,1.94457e+06,0,3.57038e+07,18.2307,18.2307,21.9129,18.2307,0.0969675,0,5.37602e+06,0
02/20/2009 10:00,2,20,5,10,0,9,25,1.11305e+06,0,3.41035e+07,18.2655,18.2655,21.9129,18.2655,0.0535913,0,2.94309e+06,0
02/20/2009 11:00,2,20,5,11,0,11,22,667055,0,3.3748e+07,18.285,18.285,21.9129,18.285,0.0300512,0,1.64147e+06,0
02/20/2009 12:00,2,20,5,12,0,12,31,327671,21275.1,3.41244e+07,18.3604,18.3604,21.9129,18.3604,0.0151465,0,809918,0
02/20/2009 13:00,2,20,5,13,0,9,49,566501,171445,3.17006e+07,19.1231,19.1231,21.9129,19.1231,0.0312982,0,1.2958e+06,0
02/20/2009 14:00,2,20,5,14,0,10,46,0,776609,3.42602e+07,23.6886,23.6886,24.2612,19.9109,0.0249462,0.0123798,192547,1.05467e+06
02/20/2009 15:00,2,20,5,15,0,10,46,0,736524,3.31608e+07,26.5676,26.5676,26.5676,21.9129,0,0.0351486,0,2.4607e+06
02/20/2009 16:00,2,20,5,16,0,2,80,0,0,3.3731e+07,26.9257,26.9257,26.9257,26.9257,0,0,0,0
02/20/2009 17:00,2,20,5,17,0,1,86,0,0,3.59554e+07,26.9257,26.9257,26.9257,26.9257,0,0,0,0
02/20/2009 18:00,2,20,5,18,0,-1,100,553616,0,2.36026e+07,23.5552,23.5552,23.7433,21.7248,0.0089087,0.0165575,75640.8,565613
02/20/2009 19:00,2,20,5,19,0,-1,92,1.33895e+06,0,1.96184e+07,18.9703,18.9703,21.9129,18.9703,0.0644288,0,2.85895e+06,0
02/20/2009 20:00,2,20,5,20,0,-2,100,0,0,1.8008e+07,18.3088,18.3088,18.3088,18.3088,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2,100,0,0,1.56068e+07,18.3088,18.3088,18.3088,18.3088,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-2,100,0,0,1.56068e+07,18.3088,18.3088,18.3088,18.3088,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-2,92,0,0,1.34458e+07,18.3088,18.3088,18.3088,18.3088,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2,92,0,0,1.22452e+07,18.3088,18.3088,18.3088,18.3088,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2,100,0,0,1.48751e+07,18.3088,18.3088,18.3088,18.3088,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2,100,0,0,1.48751e+07,18.3088,18.3088,18.3088,18.3088,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2,100,0,0,1.48751e+07,18.3088,18.3088,18.3088,18.3088,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-2,100,0,0,1.48751e+07,18.3088,18.3088,18.3088,18.3088,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-2,100,0,0,1.48751e+07,18.3088,18.3088,18.3088,18.3088,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-2,100,0,0,1.60757e+07,18.3088,18.3088,18.3088,18.3088,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-2,100,5.64723e+06,0,2.41064e+07,18.1588,18.1588,21.9129,18.1588,0.304347,0,1.72165e+07,0
02/21/2009 08:00,2,21,6,8,0,-2,92,4.72875e+06,0,2.41307e+07,18.191,18.191,21.9129,18.191,0.244701,0,1.37129e+07,0
02/21/2009 09:00,2,21,6,9,0,-2,100,1.58694e+06,0,3.65984e+07,18.1973,18.1973,21.9129,18.1973,0.0748721,0,4.18874e+06,0
02/21/2009 10:00,2,21,6,10,0,-2,100,973204,0,3.5858e+07,18.2006,18.2006,21.9129,18.2006,0.0446056,0,2.49321e+06,0
02/21/2009 11:00,2,21,6,11,0,-1,92,263467,0,3.32579e+07,18.1989,18.1989,21.9129,18.1989,0.00942578,0,527095,0
02/21/2009 12:00,2,21,6,12,0,0,92,66461.5,0,3.2355e+07,18.1963,18.1963,21.9129,18.1963,0.00137645,0,77024.8,0
02/21/2009 13:00,2,21,6,13,0,4,64,156335,12077.7,3.10265e+07,18.2308,18.2308,21.9129,18.2308,0.00612065,0,339325,0
02/21/2009 14:00,2,21,6,14,0,6,55,0,515608,3.39444e+07,21.7246,21.7246,22.5509,21.0887,0.00586608,0.00776887,218912,222972
02/21/2009 15:00,2,21,6,15,0,8,41,0,705043,3.36052e+07,25.8757,25.8757,25.8757,21.9129,0,0.0334652,0,1.99795e+06
02/21/2009 16:00,2,21,6,16,0,8,41,0,573221,3.37393e+07,26.9895,26.9895,26.9895,21.9129,0,0.0266188,0,2.03351e+06
02/21/2009 17:00,2,21,6,17,0,8,34,0,391575,3.42922e+07,27.2104,27.2104,27.2104,21.9129,0,0.0162489,0,1.29528e+06
02/21/2009 18:00,2,21,6,18,0,6,39,0,0,2.2942e+07,27.2519,27.2519,27.2519,27.2519,0,0,0,0
02/21/2009 19:00,2,21,6,19,0,4,45,488529,0,1.85887e+07,24.1248,24.1248,24.1433,21.8943,0.00594188,0.0158368,6626.43,618511
02/21/2009 20:00,2,21,6,20,0,1,61,0,0,1.8008e+07,21.3401,21.3401,21.3401,21.3401,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,0,72,0,0,1.56068e+07,21.3401,21.3401,21.3401,21.3401,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-1,66,0,0,1.56068e+07,21.3401,21.3401,21.3401,21.3401,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-1,78,0,0,1.34458e+07,21.3401,21.3401,21.3401,21.3401,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,1,51,0,0,1.22452e+07,21.3401,21.3401,21.3401,21.3401,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-1,71,0,0,1.48751e+07,21.3401,21.3401,21.3401,21.3401,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,1,47,0,0,1.48751e+07,21.3401,21.3401,21.3401,21.3401,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1,55,0,0,1.48751e+07,21.3401,21.3401,21.3401,21.3401,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-1,60,0,0,1.48751e+07,21.3401,21.3401,21.3401,21.3401,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,1,43,0,0,1.48751e+07,21.3401,21.3401,21.3401,21.3401,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,-1,55,0,0,1.60757e+07,21.3401,21.3401,21.3401,21.3401,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,55,5.07432e+06,0,2.33957e+07,18.281,18.281,21.9129,18.281,0.271116,0,1.43135e+07,0
02/22/2009 08:00,2,22,0,8,0,2,52,2.61509e+06,0,2.10487e+07,18.2235,18.2235,21.9129,18.2235,0.129985,0,7.22065e+06,0
02/22/2009 09:00,2,22,0,9,0,7,37,205626,0,3.33001e+07,18.2301,18.2301,21.9129,18.2301,0.00845768,0,468980,0
02/22/2009 10:00,2,22,0,10,0,8,26,0,0,3.27655e+07,18.2337,18.2337,18.2337,18.2337,0,0,0,0
02/22/2009 11:00,2,22,0,11,0,9,27,0,16291.8,3.29721e+07,18.2752,18.2752,19.1811,18.2752,0.000253857,0,13850.9,0
02/22/2009 12:00,2,22,0,12,0,11,26,0,776590,3.46358e+07,23.2823,23.2823,26.4578,19.5816,0.0226466,0.0139596,1.00613e+06,1.03694e+06
02/22/2009 13:00,2,22,0,13,0,12,24,0,955450,3.13757e+07,27.3356,27.3356,27.3356,21.9129,0,0.0460166,0,3.75416e+06
02/22/2009 14:00,2,22,0,14,0,12,26,0,1.00657e+06,3.38665e+07,27.3835,27.3835,27.3835,21.9129,0,0.0493491,0,4.06197e+06
02/22/2009 15:00,2,22,0,15,0,11,28,0,78101.9,3.3333e+07,27.3036,27.3036,27.3036,21.9129,0,0.00165041,0,133863
02/22/2009 16:00,2,22,0,16,0,11,26,0,0,3.46965e+07,27.3015,27.3015,27.3015,27.3015,0,0,0,0
02/22/2009 17:00,2,22,0,17,0,8,37,0,0,3.5662e+07,27.3015,27.3015,27.3015,27.3015,0,0,0,0
02/22/2009 18:00,2,22,0,18,0,7,44,0,0,2.2942e+07,27.3015,27.3015,27.3015,27.3015,0,0,0,0
02/22/2009 19:00,2,22,0,19,0,7,44,181604,0,1.8217e+07,26.2832,26.2832,26.2832,21.9129,0,0.00651498,0,400762
02/22/2009 20:00,2,22,0,20,0,5,50,0,0,1.8008e+07,24.8327,24.8327,24.8327,24.8327,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,4,49,0,0,1.56068e+07,24.8327,24.8327,24.8327,24.8327,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,2,62,0,0,1.56068e+07,24.8327,24.8327,24.8327,24.8327,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,1,67,0,0,1.34458e+07,24.8327,24.8327,24.8327,24.8327,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1,78,0,0,1.22452e+07,24.8327,24.8327,24.8327,24.8327,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1,78,0,0,1.48751e+07,24.8327,24.8327,24.8327,24.8327,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,0,78,0,0,1.48751e+07,24.8327,24.8327,24.8327,24.8327,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-1,85,0,0,1.48751e+07,24.8327,24.8327,24.8327,24.8327,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1,85,0,0,1.48751e+07,24.8327,24.8327,24.8327,24.8327,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1,71,0,0,1.48751e+07,24.8327,24.8327,24.8327,24.8327,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1,78,0,0,1.60757e+07,24.8327,24.8327,24.8327,24.8327,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-2,85,3.22414e+06,0,2.11076e+07,18.6028,18.6028,21.9129,18.6028,0.166433,0,7.36019e+06,0
02/23/2009 08:00,2,23,1,8,0,-1,85,2.00204e+06,0,1.96354e+07,18.199,18.199,21.9129,18.199,0.10031,0,5.60958e+06,0
02/23/2009 09:00,2,23,1,9,0,1,72,8235.88,0,3.30673e+07,18.2016,18.2016,18.9438,18.2016,1.47943e-05,0,826.711,0
02/23/2009 10:00,2,23,1,10,0,4,64,0,0,3.27655e+07,18.2016,18.2016,18.2016,18.2016,0,0,0,0
02/23/2009 11:00,2,23,1,11,0,3,74,0,0,3.24721e+07,18.2016,18.2016,18.2016,18.2016,0,0,0,0
02/23/2009 12:00,2,23,1,12,0,3,74,0,584560,3.35437e+07,22.0843,22.0843,25.0364,20.1633,0.0169065,0.0100587,732042,410385
02/23/2009 13:00,2,23,1,13,0,4,69,0,882795,3.18856e+07,26.6751,26.6751,26.6751,21.9129,0,0.0423387,0,3.03371e+06
02/23/2009 14:00,2,23,1,14,0,4,69,0,1.27984e+06,3.48715e+07,27.2679,27.2679,27.2679,21.9129,0,0.0641704,0,5.17039e+06
02/23/2009 15:00,2,23,1,15,0,5,64,0,1.2926e+06,3.43195e+07,27.2222,27.2222,27.2222,21.9129,0,0.0649442,0,5.18798e+06
02/23/2009 16:00,2,23,1,16,0,4,69,0,926678,3.33913e+07,27.2094,27.2094,27.2094,21.9129,0,0.0451894,0,3.6012e+06
02/23/2009 17:00,2,23,1,17,0,3,74,0,164505,3.58503e+07,27.2128,27.2128,27.2128,21.9129,0,0.00593772,0,473494
02/23/2009 18:00,2,23,1,18,0,2,80,0,0,2.2942e+07,27.217,27.217,27.217,27.217,0,0,0,0
02/23/2009 19:00,2,23,1,19,0,0,85,221987,0,1.82697e+07,25.6885,25.6885,25.6885,21.9129,0,0.00944901,0,498031
02/23/2009 20:00,2,23,1,20,0,-1,92,0,0,1.8008e+07,23.8713,23.8713,23.8713,23.8713,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,-1,92,0,0,1.56068e+07,23.8713,23.8713,23.8713,23.8713,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,92,0,0,1.56068e+07,23.8713,23.8713,23.8713,23.8713,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,0,92,0,0,1.34458e+07,23.8713,23.8713,23.8713,23.8713,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,1,86,0,0,1.22452e+07,23.8713,23.8713,23.8713,23.8713,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,1,86,0,0,1.48751e+07,23.8713,23.8713,23.8713,23.8713,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,0,92,0,0,1.48751e+07,23.8713,23.8713,23.8713,23.8713,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,0,92,0,0,1.48751e+07,23.8713,23.8713,23.8713,23.8713,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-1,100,0,0,1.48751e+07,23.8713,23.8713,23.8713,23.8713,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,-1,100,0,0,1.48751e+07,23.8713,23.8713,23.8713,23.8713,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-1,92,0,0,1.60757e+07,23.8713,23.8713,23.8713,23.8713,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-1,92,3.69897e+06,0,2.16986e+07,18.4692,18.4692,21.9129,18.4692,0.193844,0,9.1853e+06,0
02/24/2009 08:00,2,24,2,8,0,-1,100,2.17883e+06,0,2.03788e+07,18.2035,18.2035,21.9129,18.2035,0.106792,0,5.96452e+06,0
02/24/2009 09:00,2,24,2,9,0,-1,100,205949,0,3.39641e+07,18.1998,18.1998,21.9129,18.1998,0.00646699,0,361547,0
02/24/2009 10:00,2,24,2,10,0,0,92,0,0,3.25762e+07,18.1967,18.1967,18.1967,18.1967,0,0,0,0
02/24/2009 11:00,2,24,2,11,0,1,79,0,0,3.22828e+07,18.1967,18.1967,18.1967,18.1967,0,0,0,0
02/24/2009 12:00,2,24,2,12,0,1,79,0,202286,3.30877e+07,19.4756,19.4756,20.6742,19.4756,0.0086298,0,269216,0
02/24/2009 13:00,2,24,2,13,0,2,67,0,38365.2,2.96036e+07,21.3274,21.3274,21.592,21.3274,0.000794809,0,6328.53,0
02/24/2009 14:00,2,24,2,14,0,1,79,0,168995,3.26659e+07,22.2664,22.2664,22.2664,21.9046,0,0.00312528,0,34028.9
02/24/2009 15:00,2,24,2,15,0,1,72,0,748869,3.31757e+07,25.2161,25.2161,25.2161,21.9129,0,0.0357984,0,1.77925e+06
02/24/2009 16:00,2,24,2,16,0,2,67,0,245570,3.3534e+07,26.6391,26.6391,26.6391,21.9129,0,0.00998836,0,710257
02/24/2009 17:00,2,24,2,17,0,1,72,0,383061,3.38036e+07,26.9278,26.9278,26.9278,21.9129,0,0.0169155,0,1.27645e+06
02/24/2009 18:00,2,24,2,18,0,-1,78,0,0,2.2942e+07,27.0508,27.0508,27.0508,27.0508,0,0,0,0
02/24/2009 19:00,2,24,2,19,0,-2,85,277036,0,1.83355e+07,25.2652,25.2652,25.2652,23.1973,0,0.0119938,0,536593
02/24/2009 20:00,2,24,2,20,0,-2,85,0,0,1.8008e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-3,84,0,0,1.56068e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-4,77,0,0,1.56068e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-4,71,0,0,1.34458e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,84,0,0,1.22452e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-4,65,0,0,1.11315e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-3,50,0,0,1.11315e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-6,59,0,0,1.11315e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-4,50,0,0,1.11315e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6,59,0,0,1.11315e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-4,45,0,0,1.11315e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-4,50,0,0,1.22452e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-2,55,0,0,8.37365e+06,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,3,37,0,0,8.19758e+06,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,4,27,0,0,8.19758e+06,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,7,22,0,0,8.23544e+06,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,8,20,0,0,8.38687e+06,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,9,19,0,0,8.38687e+06,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,10.2,19,0,0,8.31116e+06,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,11,20,0,0,8.19758e+06,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,11,17,0,0,8.29413e+06,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,9,23,0,0,8.37365e+06,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,7,26,0,0,8.87342e+06,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,4,27,0,0,1.22452e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,3,31,0,0,1.22452e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,2,40,0,0,1.22452e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,1,43,0,0,1.22452e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-1,50,0,0,1.22452e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1,50,0,0,1.22452e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-2,55,0,0,1.11315e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1,50,0,0,1.11315e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-1,60,0,0,1.11315e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-2,65,0,0,1.11315e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-3,65,0,0,1.11315e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2,65,0,0,1.11315e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-2,65,0,0,1.22452e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,1,51,0,0,8.83556e+06,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,2,48,0,0,8.48723e+06,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,2,48,0,0,8.29413e+06,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,4,42,0,0,8.25627e+06,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,6,36,0,0,8.15973e+06,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,5,39,0,0,8.21842e+06,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,9,29,0,0,8.19758e+06,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,8,32,0,0,8.19758e+06,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,8,32,0,0,8.25627e+06,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,4,54,0,0,8.31496e+06,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,-1,78,0,0,8.83556e+06,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,-3,92,0,0,1.22452e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-4,92,0,0,1.22452e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-4,92,0,0,1.22452e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-4,92,0,0,1.22452e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-4,92,0,0,1.22452e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-4,92,0,0,1.22452e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-5,100,0,0,1.48751e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-5,100,0,0,1.48751e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-5,92,0,0,1.48751e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-6,92,0,0,1.48751e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-7,84,0,0,1.48751e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-8,92,0,0,1.60757e+07,23.1066,23.1066,23.1066,23.1066,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-8,92,1.49545e+07,0,3.47779e+07,18.1817,18.1817,21.9129,18.1817,0.632753,0,3.48649e+07,0
02/27/2009 08:00,2,27,5,8,0,-9,92,1.14754e+07,0,3.23622e+07,18.12,18.12,21.9129,18.12,0.656107,0,3.74701e+07,0
02/27/2009 09:00,2,27,5,9,0,-9,92,7.8251e+06,0,4.49864e+07,18.126,18.126,21.9129,18.126,0.430343,0,2.45374e+07,0
02/27/2009 10:00,2,27,5,10,0,-9,84,6.21676e+06,0,4.27922e+07,18.1303,18.1303,21.9129,18.1303,0.33512,0,1.90862e+07,0
02/27/2009 11:00,2,27,5,11,0,-8,77,5.15336e+06,0,4.1469e+07,18.141,18.141,21.9129,18.141,0.272727,0,1.54889e+07,0
02/27/2009 12:00,2,27,5,12,0,-8,77,4.66277e+06,0,4.0871e+07,18.1432,18.1432,21.9129,18.1432,0.246956,0,1.40171e+07,0
02/27/2009 13:00,2,27,5,13,0,-8,77,5.53837e+06,0,3.86402e+07,18.1401,18.1401,21.9129,18.1401,0.294414,0,1.67248e+07,0
02/27/2009 14:00,2,27,5,14,0,-8,77,3.75766e+06,0,3.83016e+07,18.1438,18.1438,21.9129,18.1438,0.195006,0,1.10667e+07,0
02/27/2009 15:00,2,27,5,15,0,-7,70,3.50818e+06,0,3.94399e+07,18.1512,18.1512,21.9129,18.1512,0.180635,0,1.02309e+07,0
02/27/2009 16:00,2,27,5,16,0,-8,77,2.88655e+06,0,3.75212e+07,18.1449,18.1449,21.9129,18.1449,0.146278,0,8.29893e+06,0
02/27/2009 17:00,2,27,5,17,0,-8,77,3.0833e+06,0,3.98825e+07,18.1439,18.1439,21.9129,18.1439,0.157126,0,8.91684e+06,0
02/27/2009 18:00,2,27,5,18,0,-8,77,5.44854e+06,0,2.95936e+07,18.1397,18.1397,21.9129,18.1397,0.289056,0,1.64225e+07,0
02/27/2009 19:00,2,27,5,19,0,-9,84,7.46918e+06,0,2.7173e+07,18.1252,18.1252,21.9129,18.1252,0.407658,0,2.32494e+07,0
02/27/2009 20:00,2,27,5,20,0,-9,84,0,0,1.8008e+07,18.1246,18.1246,18.1246,18.1246,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,-9,77,0,0,1.56068e+07,18.1246,18.1246,18.1246,18.1246,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,-8,77,0,0,1.56068e+07,18.1246,18.1246,18.1246,18.1246,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,-8,77,0,0,1.34458e+07,18.1246,18.1246,18.1246,18.1246,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,-8,77,0,0,1.22452e+07,18.1246,18.1246,18.1246,18.1246,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,-9,84,0,0,1.48751e+07,18.1246,18.1246,18.1246,18.1246,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-9,77,0,0,1.48751e+07,18.1246,18.1246,18.1246,18.1246,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-10,84,0,0,1.48751e+07,18.1246,18.1246,18.1246,18.1246,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-10,84,0,0,1.48751e+07,18.1246,18.1246,18.1246,18.1246,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-9,77,0,0,1.48751e+07,18.1246,18.1246,18.1246,18.1246,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-9,84,0,0,1.60757e+07,18.1246,18.1246,18.1246,18.1246,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-9,84,1.35958e+07,0,3.31908e+07,18.086,18.086,21.9129,18.086,0.578311,0,3.33745e+07,0
02/28/2009 08:00,2,28,6,8,0,-8,77,1.17266e+07,0,3.28084e+07,18.1302,18.1302,21.9129,18.1302,0.670784,0,3.82048e+07,0
02/28/2009 09:00,2,28,6,9,0,-6,77,6.97286e+06,0,4.22716e+07,18.1524,18.1524,21.9129,18.1524,0.376799,0,2.13351e+07,0
02/28/2009 10:00,2,28,6,10,0,-3,65,4.78471e+06,0,3.88795e+07,18.181,18.181,21.9129,18.181,0.248583,0,1.39679e+07,0
02/28/2009 11:00,2,28,6,11,0,-1.8,61,3.41367e+06,0,3.69061e+07,18.1966,18.1966,21.9129,18.1966,0.173941,0,9.73282e+06,0
02/28/2009 12:00,2,28,6,12,0,-1,60,2.67022e+06,0,3.55108e+07,18.2075,18.2075,21.9129,18.2075,0.132901,0,7.41461e+06,0
02/28/2009 13:00,2,28,6,13,0,0,55,2.97553e+06,0,3.34174e+07,18.2149,18.2149,21.9129,18.2149,0.14761,0,8.2189e+06,0
02/28/2009 14:00,2,28,6,14,0,2,52,1.50147e+06,0,3.45611e+07,18.2301,18.2301,21.9129,18.2301,0.069744,0,3.86732e+06,0
02/28/2009 15:00,2,28,6,15,0,1,56,1.39429e+06,0,3.49109e+07,18.2278,18.2278,21.9129,18.2278,0.0640002,0,3.55105e+06,0
02/28/2009 16:00,2,28,6,16,0,1,56,1.48974e+06,0,3.64744e+07,18.2236,18.2236,21.9129,18.2236,0.068968,0,3.83107e+06,0
02/28/2009 17:00,2,28,6,17,0,1,56,1.31987e+06,0,3.72324e+07,18.2235,18.2235,21.9129,18.2235,0.0600169,0,3.33397e+06,0
02/28/2009 18:00,2,28,6,18,0,0,60,2.67716e+06,0,2.60474e+07,18.2092,18.2092,21.9129,18.2092,0.133381,0,7.43796e+06,0
02/28/2009 19:00,2,28,6,19,0,-1,66,4.60331e+06,0,2.35978e+07,18.1984,18.1984,21.9129,18.1984,0.236913,0,1.32501e+07,0
02/28/2009 20:00,2,28,6,20,0,-1,71,0,0,1.8008e+07,18.1974,18.1974,18.1974,18.1974,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,-1,78,0,0,1.56068e+07,18.1974,18.1974,18.1974,18.1974,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,-1.8,66,0,0,1.56068e+07,18.1974,18.1974,18.1974,18.1974,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,-2.6,100,0,0,1.34458e+07,18.1974,18.1974,18.1974,18.1974,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,-3.5,92,0,0,1.22452e+07,18.1974,18.1974,18.1974,18.1974,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,-4.3,28,0,0,1.48751e+07,18.1974,18.1974,18.1974,18.1974,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,-5.2,25,0,0,1.48751e+07,18.1974,18.1974,18.1974,18.1974,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,-6,25,0,0,1.48751e+07,18.1974,18.1974,18.1974,18.1974,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,-7,25,0,0,1.48751e+07,18.1974,18.1974,18.1974,18.1974,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,-8,27,0,0,1.48751e+07,18.1974,18.1974,18.1974,18.1974,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,-8,25,0,0,1.60757e+07,18.1974,18.1974,18.1974,18.1974,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,-10,36,1.36014e+07,0,3.32762e+07,18.0852,18.0852,21.9129,18.0852,0.597476,0,3.44692e+07,0
03/01/2009 08:00,3,1,0,8,0,-5,26,7.96561e+06,0,2.68521e+07,18.1531,18.1531,21.9129,18.1531,0.435519,0,2.46549e+07,0
03/01/2009 09:00,3,1,0,9,0,-2,20,3.10346e+06,0,3.65397e+07,18.1866,18.1866,21.9129,18.1866,0.161146,0,9.04128e+06,0
03/01/2009 10:00,3,1,0,10,0,0,25,1.80167e+06,0,3.49522e+07,18.2082,18.2082,21.9129,18.2082,0.0917504,0,5.11781e+06,0
03/01/2009 11:00,3,1,0,11,0,1,25,1.44167e+06,0,3.45085e+07,18.2186,18.2186,21.9129,18.2186,0.0718068,0,3.99415e+06,0
03/01/2009 12:00,3,1,0,12,0,3,24,1.12083e+06,0,3.48651e+07,18.2315,18.2315,21.9129,18.2315,0.0527392,0,2.92326e+06,0
03/01/2009 13:00,3,1,0,13,0,3,24,1.41121e+06,0,3.23599e+07,18.2389,18.2389,21.9129,18.2389,0.0675889,0,3.73886e+06,0
03/01/2009 14:00,3,1,0,14,0,3,24,457185,0,3.36831e+07,18.2313,18.2313,21.9129,18.2313,0.0194811,0,1.07987e+06,0
03/01/2009 15:00,3,1,0,15,0,4,24,212640,0,3.30154e+07,18.2242,18.2242,21.9129,18.2242,0.0088748,0,492901,0
03/01/2009 16:00,3,1,0,16,0,4,27,72650.4,0,3.28452e+07,18.2231,18.2231,21.9129,18.2231,0.00166925,0,92735.7,0
03/01/2009 17:00,3,1,0,17,0,3,26,0,0,3.3059e+07,18.223,18.223,18.223,18.223,0,0,0,0
03/01/2009 18:00,3,1,0,18,0,1.6,25,814923,0,2.37922e+07,18.2169,18.2169,21.9129,18.2169,0.038742,0,2.1561e+06,0
03/01/2009 19:00,3,1,0,19,0,0,25,1.81224e+06,0,2.01974e+07,18.2092,18.2092,21.9129,18.2092,0.0893937,0,4.985e+06,0
03/01/2009 20:00,3,1,0,20,0,-3,32,0,0,1.8008e+07,18.2084,18.2084,18.2084,18.2084,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,-5,41,0,0,1.56068e+07,18.2084,18.2084,18.2084,18.2084,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,-6,45,0,0,1.56068e+07,18.2084,18.2084,18.2084,18.2084,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,-7,49,0,0,1.34458e+07,18.2084,18.2084,18.2084,18.2084,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,-6.9,49,0,0,1.22452e+07,18.2084,18.2084,18.2084,18.2084,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,-7,49,0,0,1.48751e+07,18.2084,18.2084,18.2084,18.2084,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,-7,49,0,0,1.48751e+07,18.2084,18.2084,18.2084,18.2084,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,-9,70,0,0,1.48751e+07,18.2084,18.2084,18.2084,18.2084,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,-9,70,0,0,1.48751e+07,18.2084,18.2084,18.2084,18.2084,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,-9,70,0,0,1.48751e+07,18.2084,18.2084,18.2084,18.2084,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,-11,84,0,0,1.60757e+07,18.2084,18.2084,18.2084,18.2084,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,-11,70,1.29239e+07,0,3.25262e+07,18.0814,18.0814,21.9129,18.0814,0.579189,0,3.34409e+07,0
03/02/2009 08:00,3,2,1,8,0,-5,54,7.12828e+06,0,2.61798e+07,18.1523,18.1523,21.9129,18.1523,0.387517,0,2.19441e+07,0
03/02/2009 09:00,3,2,1,9,0,-1,35,1.98853e+06,0,3.57596e+07,18.191,18.191,21.9129,18.191,0.0999051,0,5.59867e+06,0
03/02/2009 10:00,3,2,1,10,0,1,40,1.26402e+06,0,3.45846e+07,18.2109,18.2109,21.9129,18.2109,0.0623279,0,3.47412e+06,0
03/02/2009 11:00,3,2,1,11,0,2,44,980632,0,3.41326e+07,18.2203,18.2203,21.9129,18.2203,0.0469814,0,2.61207e+06,0
03/02/2009 12:00,3,2,1,12,0,3,45,551194,0,3.41758e+07,18.2243,18.2243,21.9129,18.2243,0.0242868,0,1.34884e+06,0
03/02/2009 13:00,3,2,1,13,0,5,42,663060,0,3.14532e+07,18.2353,18.2353,21.9129,18.2353,0.0300215,0,1.66235e+06,0
03/02/2009 14:00,3,2,1,14,0,5,42,96059.9,0,3.32522e+07,18.2406,18.2406,21.9129,18.2406,0.00285916,0,158087,0
03/02/2009 15:00,3,2,1,15,0,5,39,0,0,3.27655e+07,18.2399,18.2399,18.2399,18.2399,0,0,0,0
03/02/2009 16:00,3,2,1,16,0,5,39,0,0,3.3059e+07,18.2399,18.2399,18.2399,18.2399,0,0,0,0
03/02/2009 17:00,3,2,1,17,0,4,42,0,0,3.39393e+07,18.2399,18.2399,18.2399,18.2399,0,0,0,0
03/02/2009 18:00,3,2,1,18,0,2,48,372610,0,2.30006e+07,18.2306,18.2306,21.9129,18.2306,0.0168552,0,934880,0
03/02/2009 19:00,3,2,1,19,0,1,47,1.01931e+06,0,1.92324e+07,18.2129,18.2129,21.9129,18.2129,0.0485432,0,2.70434e+06,0
03/02/2009 20:00,3,2,1,20,0,-1,42,0,0,1.8008e+07,18.2093,18.2093,18.2093,18.2093,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,-1,46,0,0,1.56068e+07,18.2093,18.2093,18.2093,18.2093,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,-1,50,0,0,1.56068e+07,18.2093,18.2093,18.2093,18.2093,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,-1,50,0,0,1.34458e+07,18.2093,18.2093,18.2093,18.2093,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,-1.4,46,0,0,1.22452e+07,18.2093,18.2093,18.2093,18.2093,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,-2,42,0,0,1.48751e+07,18.2093,18.2093,18.2093,18.2093,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,-2,42,0,0,1.48751e+07,18.2093,18.2093,18.2093,18.2093,0,0,0,0
