Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/03/2009 03:00,3,3,2,3,0,-4,50,0,0,1.48751e+07,18.2093,18.2093,18.2093,18.2093,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,-4,50,0,0,1.48751e+07,18.2093,18.2093,18.2093,18.2093,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,-2,42,0,0,1.48751e+07,18.2093,18.2093,18.2093,18.2093,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,-5,54,0,0,1.60757e+07,18.2093,18.2093,18.2093,18.2093,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,-5,59,7.41583e+06,0,2.61869e+07,18.1324,18.1324,21.9129,18.1324,0.379593,0,2.1643e+07,0
03/03/2009 08:00,3,3,2,8,0,0,43,3.24911e+06,0,2.13695e+07,18.1964,18.1964,21.9129,18.1964,0.16387,0,9.16981e+06,0
03/03/2009 09:00,3,3,2,9,0,4,32,796690,0,3.43049e+07,18.2206,18.2206,21.9129,18.2206,0.037129,0,2.06413e+06,0
03/03/2009 10:00,3,3,2,10,0,8,52,190626,0,3.32818e+07,18.2358,18.2358,21.9129,18.2358,0.00766986,0,424636,0
03/03/2009 11:00,3,3,2,11,0,9,53,0,0,3.29548e+07,18.2396,18.2396,18.2396,18.2396,0,0,0,0
03/03/2009 12:00,3,3,2,12,0,10,54,0,0,3.35227e+07,18.2396,18.2396,18.2396,18.2396,0,0,0,0
03/03/2009 13:00,3,3,2,13,0,12,50,0,0,3.06641e+07,18.2396,18.2396,18.2396,18.2396,0,0,0,0
03/03/2009 14:00,3,3,2,14,0,12,50,0,515952,3.32718e+07,21.8582,21.8582,25.2796,20.4323,0.0152822,0.00820491,736009,254700
03/03/2009 15:00,3,3,2,15,0,12,54,0,489044,3.31535e+07,25.9168,25.9168,25.9168,21.9129,0,0.0219313,0,1.32485e+06
03/03/2009 16:00,3,3,2,16,0,11,50,0,136777,3.34032e+07,26.8223,26.8223,26.8223,21.9129,0,0.00450405,0,332731
03/03/2009 17:00,3,3,2,17,0,11,50,0,278287,3.42588e+07,27.0144,27.0144,27.0144,21.9129,0,0.0101011,0,777123
03/03/2009 18:00,3,3,2,18,0,10,54,0,0,2.25571e+07,27.1302,27.1302,27.1302,27.1302,0,0,0,0
03/03/2009 19:00,3,3,2,19,0,4,59,156622,0,1.81919e+07,26.1128,26.1128,26.1128,23.2172,0,0.00649592,0,387274
03/03/2009 20:00,3,3,2,20,0,5,55,0,0,1.8008e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,3,58,0,0,1.56068e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,0,55,0,0,1.56068e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,0,55,0,0,1.34458e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,0,51,0,0,1.22452e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,-1,55,0,0,1.11315e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,-1,55,0,0,1.11315e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,-2,60,0,0,1.11315e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,-2,65,0,0,1.11315e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,-4,71,0,0,1.11315e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,-4,71,0,0,1.11315e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,-4,84,0,0,1.22452e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,-2,71,0,0,8.83556e+06,24.744,24.744,24.744,24.744,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,0,72,0,0,8.68032e+06,24.744,24.744,24.744,24.744,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,1,67,0,0,8.19758e+06,24.744,24.744,24.744,24.744,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,3,68,0,0,8.19758e+06,24.744,24.744,24.744,24.744,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,3.6,60,0,0,8.15973e+06,24.744,24.744,24.744,24.744,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,4,54,0,0,8.21842e+06,24.744,24.744,24.744,24.744,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,5,50,0,0,8.29413e+06,24.744,24.744,24.744,24.744,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,5,46,0,0,8.68032e+06,24.744,24.744,24.744,24.744,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,4,49,0,0,8.44937e+06,24.744,24.744,24.744,24.744,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,2,57,0,0,8.71818e+06,24.744,24.744,24.744,24.744,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,0,60,0,0,8.83556e+06,24.744,24.744,24.744,24.744,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,0,60,0,0,1.22452e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,-1,60,0,0,1.22452e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,-1.1,56,0,0,1.22452e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,-1,50,0,0,1.22452e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,-3,77,0,0,1.22452e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,-4,92,0,0,1.22452e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,-3,77,0,0,1.11315e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,-3,65,0,0,1.11315e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,-3,60,0,0,1.11315e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,-3,65,0,0,1.11315e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,-3,65,0,0,1.11315e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,-4,65,0,0,1.11315e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,-6,70,0,0,1.22452e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,-2,55,0,0,8.64246e+06,24.744,24.744,24.744,24.744,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,0,55,0,0,8.44937e+06,24.744,24.744,24.744,24.744,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,1,47,0,0,8.15973e+06,24.744,24.744,24.744,24.744,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,3,37,0,0,8.13889e+06,24.744,24.744,24.744,24.744,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,5,33,0,0,8.34901e+06,24.744,24.744,24.744,24.744,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,5,33,0,0,8.34901e+06,24.744,24.744,24.744,24.744,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,7,31,0,0,8.2733e+06,24.744,24.744,24.744,24.744,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,6,33,0,0,8.10104e+06,24.744,24.744,24.744,24.744,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,5,36,0,0,8.25627e+06,24.744,24.744,24.744,24.744,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,5,36,0,0,8.43234e+06,24.744,24.744,24.744,24.744,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,3,41,0,0,8.75984e+06,24.744,24.744,24.744,24.744,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2,44,0,0,1.22452e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1,47,0,0,1.22452e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,1,47,0,0,1.22452e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,0,55,0,0,1.22452e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1,57,0,0,1.22452e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.9,58,0,0,1.22452e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-3,60,0,0,1.48751e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-5,71,0,0,1.48751e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-6.1,78,0,0,1.48751e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-7,84,0,0,1.48751e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-6,77,0,0,1.48751e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-6,77,0,0,1.60757e+07,24.744,24.744,24.744,24.744,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-5,65,1.29196e+07,0,3.2353e+07,18.2364,18.2364,21.9129,18.2364,0.53904,0,2.87577e+07,0
03/06/2009 08:00,3,6,5,8,0,-4,65,1.04871e+07,0,3.03806e+07,18.1579,18.1579,21.9129,18.1579,0.589954,0,3.33563e+07,0
03/06/2009 09:00,3,6,5,9,0,-3,60,4.46124e+06,0,3.87792e+07,18.1732,18.1732,21.9129,18.1732,0.231796,0,1.3052e+07,0
03/06/2009 10:00,3,6,5,10,0,-1,55,2.93288e+06,0,3.63084e+07,18.1956,18.1956,21.9129,18.1956,0.145971,0,8.17008e+06,0
03/06/2009 11:00,3,6,5,11,0,0,55,1.80955e+06,0,3.46595e+07,18.2089,18.2089,21.9129,18.2089,0.0897819,0,5.00708e+06,0
03/06/2009 12:00,3,6,5,12,0,0,66,1.64339e+06,0,3.44544e+07,18.214,18.214,21.9129,18.214,0.0803713,0,4.47609e+06,0
03/06/2009 13:00,3,6,5,13,0,4,49,1.69611e+06,0,3.21116e+07,18.2399,18.2399,21.9129,18.2399,0.0826444,0,4.57049e+06,0
03/06/2009 14:00,3,6,5,14,0,6,47,468492,0,3.3698e+07,18.2459,18.2459,21.9129,18.2459,0.0202873,0,1.1201e+06,0
03/06/2009 15:00,3,6,5,15,0,5,46,214953,0,3.30182e+07,18.2419,18.2419,21.9129,18.2419,0.0089764,0,496153,0
03/06/2009 16:00,3,6,5,16,0,4,49,47232.4,0,3.2625e+07,18.2391,18.2391,21.9129,18.2391,0.000371757,0,20563.8,0
03/06/2009 17:00,3,6,5,17,0,2,57,0,0,3.43179e+07,18.2389,18.2389,18.2389,18.2389,0,0,0,0
03/06/2009 18:00,3,6,5,18,0,0,78,988668,0,2.37489e+07,18.217,18.217,21.9129,18.217,0.0480052,0,2.67164e+06,0
03/06/2009 19:00,3,6,5,19,0,-1,85,2.23151e+06,0,2.07008e+07,18.2021,18.2021,21.9129,18.2021,0.109826,0,6.13631e+06,0
03/06/2009 20:00,3,6,5,20,0,-1.6,90,0,0,1.8008e+07,18.1999,18.1999,18.1999,18.1999,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,-1.9,91,0,0,1.56068e+07,18.1999,18.1999,18.1999,18.1999,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,-2,92,0,0,1.56068e+07,18.1999,18.1999,18.1999,18.1999,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-3,92,0,0,1.34458e+07,18.1999,18.1999,18.1999,18.1999,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-4,100,0,0,1.22452e+07,18.1999,18.1999,18.1999,18.1999,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-4,100,0,0,1.48751e+07,18.1999,18.1999,18.1999,18.1999,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-4.6,97,0,0,1.48751e+07,18.1999,18.1999,18.1999,18.1999,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-5.4,100,0,0,1.48751e+07,18.1999,18.1999,18.1999,18.1999,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-6,100,0,0,1.48751e+07,18.1999,18.1999,18.1999,18.1999,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-8,92,0,0,1.48751e+07,18.1999,18.1999,18.1999,18.1999,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-9,92,0,0,1.60757e+07,18.1999,18.1999,18.1999,18.1999,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-9,84,1.3593e+07,0,3.32785e+07,18.0982,18.0982,21.9129,18.0982,0.599451,0,3.44545e+07,0
03/07/2009 08:00,3,7,6,8,0,-9,92,8.0956e+06,0,2.83359e+07,18.1277,18.1277,21.9129,18.1277,0.446535,0,2.54498e+07,0
03/07/2009 09:00,3,7,6,9,0,-10,84,5.05601e+06,0,4.21397e+07,18.1276,18.1276,21.9129,18.1276,0.270647,0,1.54254e+07,0
03/07/2009 10:00,3,7,6,10,0,-10,76,4.11598e+06,0,4.01961e+07,18.1279,18.1279,21.9129,18.1279,0.216074,0,1.2314e+07,0
03/07/2009 11:00,3,7,6,11,0,-9,77,3.69301e+06,0,3.96711e+07,18.1354,18.1354,21.9129,18.1354,0.191627,0,1.08994e+07,0
03/07/2009 12:00,3,7,6,12,0,-9,77,3.2022e+06,0,3.83929e+07,18.1369,18.1369,21.9129,18.1369,0.163937,0,9.32056e+06,0
03/07/2009 13:00,3,7,6,13,0,-9,84,3.63142e+06,0,3.54331e+07,18.1367,18.1367,21.9129,18.1367,0.188107,0,1.06954e+07,0
03/07/2009 14:00,3,7,6,14,0,-9,84,2.96159e+06,0,3.78026e+07,18.1375,18.1375,21.9129,18.1375,0.150469,0,8.55348e+06,0
03/07/2009 15:00,3,7,6,15,0,-8,70,2.3612e+06,0,3.6581e+07,18.1444,18.1444,21.9129,18.1444,0.117182,0,6.64916e+06,0
03/07/2009 16:00,3,7,6,16,0,-9,84,2.33475e+06,0,3.78078e+07,18.1391,18.1391,21.9129,18.1391,0.115898,0,6.58549e+06,0
03/07/2009 17:00,3,7,6,17,0,-9,77,2.38892e+06,0,3.90287e+07,18.1379,18.1379,21.9129,18.1379,0.118843,0,6.75496e+06,0
03/07/2009 18:00,3,7,6,18,0,-9,84,4.54753e+06,0,2.84905e+07,18.1364,18.1364,21.9129,18.1364,0.240483,0,1.36743e+07,0
03/07/2009 19:00,3,7,6,19,0,-9,84,5.97177e+06,0,2.53193e+07,18.1336,18.1336,21.9129,18.1336,0.321916,0,1.83189e+07,0
03/07/2009 20:00,3,7,6,20,0,-11,76,0,0,1.8008e+07,18.1305,18.1305,18.1305,18.1305,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,-11,76,0,0,1.56068e+07,18.1305,18.1305,18.1305,18.1305,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,-12,83,0,0,1.56068e+07,18.1305,18.1305,18.1305,18.1305,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,-13,83,0,0,1.34458e+07,18.1305,18.1305,18.1305,18.1305,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,-13,83,0,0,1.22452e+07,18.1305,18.1305,18.1305,18.1305,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,-13.8,84,0,0,1.48751e+07,18.1305,18.1305,18.1305,18.1305,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,-14.3,82,0,0,1.48751e+07,18.1305,18.1305,18.1305,18.1305,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,-15,83,0,0,1.48751e+07,18.1305,18.1305,18.1305,18.1305,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,-17,83,0,0,1.48751e+07,18.1305,18.1305,18.1305,18.1305,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-17,83,0,0,1.48751e+07,18.1305,18.1305,18.1305,18.1305,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-16,83,0,0,1.60757e+07,18.1305,18.1305,18.1305,18.1305,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-18,75,1.79926e+07,0,3.50967e+07,18.0168,18.0168,21.9129,18.0168,0.790611,0,4.64096e+07,0
03/08/2009 08:00,3,8,0,8,0,-9,58,1.20479e+07,0,3.32251e+07,18.1213,18.1213,21.9129,18.1213,0.69372,0,3.96046e+07,0
03/08/2009 09:00,3,8,0,9,0,-6,49,8.0693e+06,0,4.49072e+07,18.1553,18.1553,21.9129,18.1553,0.444166,0,2.51301e+07,0
03/08/2009 10:00,3,8,0,10,0,-5,34,6.37704e+06,0,4.25001e+07,18.1675,18.1675,21.9129,18.1675,0.342912,0,1.93383e+07,0
03/08/2009 11:00,3,8,0,11,0,-3.8,29,5.39355e+06,0,4.08026e+07,18.1788,18.1788,21.9129,18.1788,0.287315,0,1.61537e+07,0
03/08/2009 12:00,3,8,0,12,0,-3,26,4.39571e+06,0,3.84098e+07,18.1872,18.1872,21.9129,18.1872,0.229199,0,1.28574e+07,0
03/08/2009 13:00,3,8,0,13,0,-1,27,4.21312e+06,0,3.49378e+07,18.2031,18.2031,21.9129,18.2031,0.215892,0,1.20591e+07,0
03/08/2009 14:00,3,8,0,14,0,-1,27,2.60859e+06,0,3.59161e+07,18.2075,18.2075,21.9129,18.2075,0.129317,0,7.21467e+06,0
03/08/2009 15:00,3,8,0,15,0,-1,27,2.02247e+06,0,3.54916e+07,18.2061,18.2061,21.9129,18.2061,0.0977942,0,5.45805e+06,0
03/08/2009 16:00,3,8,0,16,0,-2,32,2.04318e+06,0,3.6188e+07,18.1974,18.1974,21.9129,18.1974,0.0989835,0,5.53747e+06,0
03/08/2009 17:00,3,8,0,17,0,-3,35,2.0721e+06,0,3.68107e+07,18.1864,18.1864,21.9129,18.1864,0.100811,0,5.65645e+06,0
03/08/2009 18:00,3,8,0,18,0,-4,50,4.54509e+06,0,2.84739e+07,18.1774,18.1774,21.9129,18.1774,0.237066,0,1.33337e+07,0
03/08/2009 19:00,3,8,0,19,0,-5,49,6.30286e+06,0,2.5712e+07,18.1648,18.1648,21.9129,18.1648,0.336745,0,1.90038e+07,0
03/08/2009 20:00,3,8,0,20,0,-5,49,0,0,1.8008e+07,18.1642,18.1642,18.1642,18.1642,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,-5,59,0,0,1.56068e+07,18.1642,18.1642,18.1642,18.1642,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,-6,64,0,0,1.56068e+07,18.1642,18.1642,18.1642,18.1642,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,-6.3,64,0,0,1.34458e+07,18.1642,18.1642,18.1642,18.1642,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,-6.6,65,0,0,1.22452e+07,18.1642,18.1642,18.1642,18.1642,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,-7,64,0,0,1.48751e+07,18.1642,18.1642,18.1642,18.1642,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,-6.9,72,0,0,1.48751e+07,18.1642,18.1642,18.1642,18.1642,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,-7,84,0,0,1.48751e+07,18.1642,18.1642,18.1642,18.1642,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,-7,84,0,0,1.48751e+07,18.1642,18.1642,18.1642,18.1642,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,-9,84,0,0,1.48751e+07,18.1642,18.1642,18.1642,18.1642,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,-10,91,0,0,1.60757e+07,18.1642,18.1642,18.1642,18.1642,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,-9,77,1.64888e+07,0,3.3316e+07,18.0935,18.0935,21.9129,18.0935,0.723625,0,4.16574e+07,0
03/09/2009 08:00,3,9,1,8,0,-9,84,1.1534e+07,0,3.26615e+07,18.1236,18.1236,21.9129,18.1236,0.660561,0,3.76887e+07,0
03/09/2009 09:00,3,9,1,9,0,-8,77,5.41828e+06,0,3.9489e+07,18.1375,18.1375,21.9129,18.1375,0.288737,0,1.64134e+07,0
03/09/2009 10:00,3,9,1,10,0,-7,70,3.28296e+06,0,3.70522e+07,18.1497,18.1497,21.9129,18.1497,0.17025,0,9.64656e+06,0
03/09/2009 11:00,3,9,1,11,0,-7,70,2.35392e+06,0,3.53347e+07,18.159,18.159,21.9129,18.159,0.120881,0,6.83238e+06,0
03/09/2009 12:00,3,9,1,12,0,-6,64,2.68437e+06,0,3.67894e+07,18.1648,18.1648,21.9129,18.1648,0.134687,0,7.60086e+06,0
03/09/2009 13:00,3,9,1,13,0,-4,59,2.3137e+06,0,3.23708e+07,18.1858,18.1858,21.9129,18.1858,0.117238,0,6.57916e+06,0
03/09/2009 14:00,3,9,1,14,0,-3,55,1.12082e+06,0,3.44874e+07,18.1887,18.1887,21.9129,18.1887,0.0526658,0,2.95318e+06,0
03/09/2009 15:00,3,9,1,15,0,-2,55,549336,0,3.29368e+07,18.1846,18.1846,21.9129,18.1846,0.0247579,0,1.38981e+06,0
03/09/2009 16:00,3,9,1,16,0,-2,60,429012,0,3.35658e+07,18.1809,18.1809,21.9129,18.1809,0.0184292,0,1.03556e+06,0
03/09/2009 17:00,3,9,1,17,0,-2,60,268946,0,3.39573e+07,18.1805,18.1805,21.9129,18.1805,0.0100535,0,564976,0
03/09/2009 18:00,3,9,1,18,0,-3,65,1.46525e+06,0,2.41977e+07,18.1795,18.1795,21.9129,18.1795,0.0719934,0,4.04702e+06,0
03/09/2009 19:00,3,9,1,19,0,-4,65,3.07308e+06,0,2.17368e+07,18.1742,18.1742,21.9129,18.1742,0.156725,0,8.82233e+06,0
03/09/2009 20:00,3,9,1,20,0,-5,77,0,0,1.8008e+07,18.1732,18.1732,18.1732,18.1732,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,-5,77,0,0,1.56068e+07,18.1732,18.1732,18.1732,18.1732,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,-6,77,0,0,1.56068e+07,18.1732,18.1732,18.1732,18.1732,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,-6,77,0,0,1.34458e+07,18.1732,18.1732,18.1732,18.1732,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,-5,71,0,0,1.22452e+07,18.1732,18.1732,18.1732,18.1732,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,-8,84,0,0,1.48751e+07,18.1732,18.1732,18.1732,18.1732,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,-8,70,0,0,1.48751e+07,18.1732,18.1732,18.1732,18.1732,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,-8,70,0,0,1.48751e+07,18.1732,18.1732,18.1732,18.1732,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,-8,70,0,0,1.48751e+07,18.1732,18.1732,18.1732,18.1732,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,-7,59,0,0,1.48751e+07,18.1732,18.1732,18.1732,18.1732,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,-5,45,0,0,1.60757e+07,18.1732,18.1732,18.1732,18.1732,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,-5,45,1.18178e+07,0,2.77756e+07,18.1249,18.1249,21.9129,18.1249,0.514209,0,2.93611e+07,0
03/10/2009 08:00,3,10,2,8,0,-3,50,8.46006e+06,0,2.78314e+07,18.1712,18.1712,21.9129,18.1712,0.464789,0,2.61863e+07,0
03/10/2009 09:00,3,10,2,9,0,1,40,3.74659e+06,0,3.82766e+07,18.2118,18.2118,21.9129,18.2118,0.191967,0,1.06977e+07,0
03/10/2009 10:00,3,10,2,10,0,3,53,2.3378e+06,0,3.58738e+07,18.231,18.231,21.9129,18.231,0.114251,0,6.33369e+06,0
03/10/2009 11:00,3,10,2,11,0,6,51,959693,0,3.2943e+07,18.2483,18.2483,21.9129,18.2483,0.0436439,0,2.40813e+06,0
03/10/2009 12:00,3,10,2,12,0,6,47,691682,0,3.33921e+07,18.2582,18.2582,21.9129,18.2582,0.0294755,0,1.62193e+06,0
03/10/2009 13:00,3,10,2,13,0,7,48,967581,0,3.09748e+07,18.2673,18.2673,21.9129,18.2673,0.0436857,0,2.39788e+06,0
03/10/2009 14:00,3,10,2,14,0,7,52,144333,0,3.29322e+07,18.2683,18.2683,21.9129,18.2683,0.00530955,0,291364,0
03/10/2009 15:00,3,10,2,15,0,7,56,0,0,3.22828e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
03/10/2009 16:00,3,10,2,16,0,7,56,0,0,3.3059e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
03/10/2009 17:00,3,10,2,17,0,6,60,0,0,3.36459e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
03/10/2009 18:00,3,10,2,18,0,5,59,540838,0,2.30711e+07,18.2603,18.2603,21.9129,18.2603,0.0239606,0,1.31795e+06,0
03/10/2009 19:00,3,10,2,19,0,5,59,1.32694e+06,0,1.96021e+07,18.2487,18.2487,21.9129,18.2487,0.0635025,0,3.50358e+06,0
03/10/2009 20:00,3,10,2,20,0,3,68,0,0,1.8008e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,-3,84,0,0,1.56068e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,-4,77,0,0,1.56068e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,-5,84,0,0,1.34458e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,-8,92,0,0,1.22452e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,-10,91,0,0,1.11315e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-11,84,0,0,1.11315e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-11.6,80,0,0,1.11315e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,-12,76,0,0,1.11315e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,-11,76,0,0,1.11315e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-11,76,0,0,1.11315e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,-10,76,0,0,8.87342e+06,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,-9,84,0,0,8.4702e+06,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,-7,70,0,0,8.33199e+06,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,-5,59,0,0,8.10104e+06,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,-3,60,0,0,8.23544e+06,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,-3,60,0,0,8.34901e+06,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,-5,84,0,0,8.34901e+06,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,1,51,0,0,8.2733e+06,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,2,52,0,0,8.19758e+06,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,3,49,0,0,8.25627e+06,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,2,57,0,0,8.37365e+06,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,-0.4,62,0,0,8.72198e+06,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,-3,71,0,0,1.22452e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,-4.7,79,0,0,1.22452e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,-6,84,0,0,1.22452e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,-5,84,0,0,1.22452e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,-6,84,0,0,1.22452e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,-6,84,0,0,1.22452e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,-6,84,0,0,1.11315e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,-5.4,78,0,0,1.11315e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,-5,77,0,0,1.11315e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,-5,71,0,0,1.11315e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,-5,71,0,0,1.11315e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,-5,71,0,0,1.11315e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,-4,71,0,0,8.87342e+06,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,1,61,0,0,8.43234e+06,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,6,47,0,0,8.31496e+06,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,9,53,0,0,8.19758e+06,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,9,53,0,0,8.23544e+06,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,10,54,0,0,8.34901e+06,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,11,54,0,0,8.34901e+06,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,12,50,0,0,8.2733e+06,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,12,50,0,0,8.19758e+06,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,12,54,0,0,8.25627e+06,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,12,54,0,0,8.37365e+06,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,9,53,0,0,8.72198e+06,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,5,59,0,0,1.22452e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,4,75,0,0,1.22452e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,3,74,0,0,1.22452e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,1,86,0,0,1.22452e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,0,85,0,0,1.22452e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,0.6,85,0,0,1.22452e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,1,86,0,0,1.48751e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,-1,92,0,0,1.48751e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,0,85,0,0,1.48751e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,-1,85,0,0,1.48751e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,-2,92,0,0,1.48751e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,-3,92,0,0,1.60757e+07,18.2457,18.2457,18.2457,18.2457,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,-1,85,1.11445e+07,0,2.70027e+07,18.1533,18.1533,21.9129,18.1533,0.490307,0,2.77931e+07,0
03/13/2009 08:00,3,13,5,8,0,5,81,7.30976e+06,0,2.62909e+07,18.2332,18.2332,21.9129,18.2332,0.392135,0,2.17279e+07,0
03/13/2009 09:00,3,13,5,9,0,9,35,1.81515e+06,0,3.52478e+07,18.2697,18.2697,21.9129,18.2697,0.0890799,0,4.88643e+06,0
03/13/2009 10:00,3,13,5,10,0,12,30,1.02479e+06,0,3.39949e+07,18.295,18.295,21.9129,18.295,0.0487423,0,2.65515e+06,0
03/13/2009 11:00,3,13,5,11,0,15,26,512721,0,3.35595e+07,18.312,18.312,21.9129,18.312,0.0219109,0,1.18792e+06,0
03/13/2009 12:00,3,13,5,12,0,16,24,204403,0,3.37617e+07,18.3217,18.3217,21.9129,18.3217,0.0082369,0,445372,0
03/13/2009 13:00,3,13,5,13,0,17,23,234042,0,3.0939e+07,18.3284,18.3284,21.9129,18.3284,0.00972283,0,524729,0
03/13/2009 14:00,3,13,5,14,0,17,23,0,259126,3.34466e+07,19.8451,19.8451,21.9129,19.8451,0.0107738,0,266288,0
03/13/2009 15:00,3,13,5,15,0,17,23,0,426129,3.32688e+07,23.7016,23.7016,23.7016,21.9129,0,0.0191662,0,520742
03/13/2009 16:00,3,13,5,16,0,17,23,0,383599,3.35081e+07,25.6942,25.6942,25.6942,21.9129,0,0.0162665,0,926697
03/13/2009 17:00,3,13,5,17,0,16,22,0,478120,3.42047e+07,26.5064,26.5064,26.5064,21.9129,0,0.0195187,0,1.35751e+06
03/13/2009 18:00,3,13,5,18,0,12,24,0,0,2.23005e+07,26.7865,26.7865,26.7865,26.7865,0,0,0,0
03/13/2009 19:00,3,13,5,19,0,8.6,29,224257,0,1.82735e+07,25.2639,25.2639,25.2639,22.8876,0,0.00982671,0,460767
03/13/2009 20:00,3,13,5,20,0,6,33,0,0,1.8008e+07,23.5318,23.5318,23.5318,23.5318,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,6,33,0,0,1.56068e+07,23.5318,23.5318,23.5318,23.5318,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,6,33,0,0,1.56068e+07,23.5318,23.5318,23.5318,23.5318,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4,38,0,0,1.34458e+07,23.5318,23.5318,23.5318,23.5318,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,1,51,0,0,1.22452e+07,23.5318,23.5318,23.5318,23.5318,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,2,48,0,0,1.48751e+07,23.5318,23.5318,23.5318,23.5318,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2,44,0,0,1.48751e+07,23.5318,23.5318,23.5318,23.5318,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,0,51,0,0,1.48751e+07,23.5318,23.5318,23.5318,23.5318,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,-2,60,0,0,1.48751e+07,23.5318,23.5318,23.5318,23.5318,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-1.5,57,0,0,1.48751e+07,23.5318,23.5318,23.5318,23.5318,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,-1,55,0,0,1.60757e+07,23.5318,23.5318,23.5318,23.5318,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,-1,60,2.77676e+06,0,1.71852e+07,18.557,18.557,21.9129,18.557,0.142059,0,6.38693e+06,0
03/14/2009 08:00,3,14,6,8,0,-2,65,1.89111e+06,0,1.96371e+07,18.1854,18.1854,21.9129,18.1854,0.0946597,0,5.31222e+06,0
03/14/2009 09:00,3,14,6,9,0,4,59,0,0,3.3059e+07,18.183,18.183,18.183,18.183,0,0,0,0
03/14/2009 10:00,3,14,6,10,0,6,55,0,0,3.27655e+07,18.183,18.183,18.183,18.183,0,0,0,0
03/14/2009 11:00,3,14,6,11,0,6,65,0,0,3.29548e+07,18.183,18.183,18.183,18.183,0,0,0,0
03/14/2009 12:00,3,14,6,12,0,8,57,0,379093,3.39695e+07,20.7081,20.7081,22.2118,20.3265,0.0144965,0.00233388,299348,53597.5
03/14/2009 13:00,3,14,6,13,0,11,50,0,640504,3.1426e+07,25.0522,25.0522,25.0522,21.9129,0,0.0301739,0,1.43045e+06
03/14/2009 14:00,3,14,6,14,0,12,40,0,1.06277e+06,3.44182e+07,26.8234,26.8234,26.8234,21.9129,0,0.0525183,0,3.88075e+06
03/14/2009 15:00,3,14,6,15,0,14,41,0,1.13189e+06,3.41204e+07,27.1611,27.1611,27.1611,21.9129,0,0.0553972,0,4.37494e+06
03/14/2009 16:00,3,14,6,16,0,15,30,0,1.62548e+06,3.50055e+07,27.2521,27.2521,27.2521,21.9129,0,0.0786203,0,6.31595e+06
03/14/2009 17:00,3,14,6,17,0,15,39,0,1.65284e+06,3.56265e+07,27.3055,27.3055,27.3055,21.9129,0,0.0798242,0,6.47681e+06
03/14/2009 18:00,3,14,6,18,0,12,47,0,411178,2.27891e+07,27.3278,27.3278,27.3278,21.9129,0,0.0184622,0,1.50417e+06
03/14/2009 19:00,3,14,6,19,0,10,54,0,0,1.8008e+07,27.3363,27.3363,27.3363,27.3363,0,0,0,0
03/14/2009 20:00,3,14,6,20,0,6.8,65,0,0,1.8008e+07,27.3363,27.3363,27.3363,27.3363,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,4,75,0,0,1.56068e+07,27.3363,27.3363,27.3363,27.3363,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,5,70,0,0,1.56068e+07,27.3363,27.3363,27.3363,27.3363,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,6,60,0,0,1.34458e+07,27.3363,27.3363,27.3363,27.3363,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,5,64,0,0,1.22452e+07,27.3363,27.3363,27.3363,27.3363,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,5,64,0,0,1.48751e+07,27.3363,27.3363,27.3363,27.3363,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,4.1,65,0,0,1.48751e+07,27.3363,27.3363,27.3363,27.3363,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,3,68,0,0,1.48751e+07,27.3363,27.3363,27.3363,27.3363,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,2,73,0,0,1.48751e+07,27.3363,27.3363,27.3363,27.3363,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-1,78,0,0,1.48751e+07,27.3363,27.3363,27.3363,27.3363,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,0,78,0,0,1.60757e+07,27.3363,27.3363,27.3363,27.3363,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,-1,78,2.27755e+06,0,1.65663e+07,19.2822,19.2822,21.9129,19.2822,0.11293,0,3.55571e+06,0
03/15/2009 08:00,3,15,0,8,0,5,75,435504,0,1.78667e+07,18.2323,18.2323,21.9129,18.2323,0.0191882,0,1.06334e+06,0
03/15/2009 09:00,3,15,0,9,0,9,57,0,62140.2,3.31298e+07,18.5784,18.5784,20.4404,18.5784,0.00202248,0,98985.4,0
03/15/2009 10:00,3,15,0,10,0,10,57,0,142935,3.29334e+07,19.9757,19.9757,21.2045,19.9757,0.0057774,0,154687,0
03/15/2009 11:00,3,15,0,11,0,12,50,0,728528,3.38156e+07,24.0312,24.0312,24.3129,19.6925,0.0183908,0.0143836,76900.5,1.13705e+06
03/15/2009 12:00,3,15,0,12,0,14,47,0,1.2158e+06,3.49826e+07,26.8924,26.8924,26.8924,21.9129,0,0.0606546,0,4.54688e+06
03/15/2009 13:00,3,15,0,13,0,14,51,0,1.32136e+06,3.2253e+07,27.2445,27.2445,27.2445,21.9129,0,0.0664748,0,5.33254e+06
03/15/2009 14:00,3,15,0,14,0,15,48,0,1.99076e+06,3.55363e+07,27.3094,27.3094,27.3094,21.9129,0,0.0992867,0,8.06628e+06
03/15/2009 15:00,3,15,0,15,0,15,44,0,3.04501e+06,3.64179e+07,27.4676,27.4676,27.4676,21.9129,0,0.148369,0,1.24003e+07
03/15/2009 16:00,3,15,0,16,0,15,44,0,3.61107e+06,3.73989e+07,27.5553,27.5553,27.5553,21.9129,0,0.176926,0,1.50205e+07
03/15/2009 17:00,3,15,0,17,0,13.5,47,0,3.83277e+06,3.82578e+07,27.5871,27.5871,27.5871,21.9129,0,0.188432,0,1.60877e+07
03/15/2009 18:00,3,15,0,18,0,11,54,0,804702,2.32557e+07,27.4675,27.4675,27.4675,21.9129,0,0.0361387,0,3.02041e+06
03/15/2009 19:00,3,15,0,19,0,10,54,0,0,1.8008e+07,27.3992,27.3992,27.3992,27.3992,0,0,0,0
03/15/2009 20:00,3,15,0,20,0,8,61,0,0,1.8008e+07,27.3992,27.3992,27.3992,27.3992,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,5,70,0,0,1.56068e+07,27.3992,27.3992,27.3992,27.3992,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,2,67,0,0,1.56068e+07,27.3992,27.3992,27.3992,27.3992,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,3,74,0,0,1.34458e+07,27.3992,27.3992,27.3992,27.3992,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,4,81,0,0,1.22452e+07,27.3992,27.3992,27.3992,27.3992,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,3,87,0,0,1.48751e+07,27.3992,27.3992,27.3992,27.3992,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,2,93,0,0,1.48751e+07,27.3992,27.3992,27.3992,27.3992,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,2,93,0,0,1.48751e+07,27.3992,27.3992,27.3992,27.3992,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,1,100,0,0,1.48751e+07,27.3992,27.3992,27.3992,27.3992,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,1,100,0,0,1.48751e+07,27.3992,27.3992,27.3992,27.3992,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-1,100,0,0,1.60757e+07,27.3992,27.3992,27.3992,27.3992,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,-1,100,1.18848e+06,0,1.52316e+07,21.003,21.003,22.4099,20.506,0.0268472,0.0270667,912050,607256
03/16/2009 08:00,3,16,1,8,0,-1,100,187856,0,1.77474e+07,18.7587,18.7587,21.9129,18.7587,0.00768366,0,362538,0
03/16/2009 09:00,3,16,1,9,0,1,93,0,0,3.3059e+07,18.6716,18.6716,18.6716,18.6716,0,0,0,0
03/16/2009 10:00,3,16,1,10,0,2,93,0,0,3.25762e+07,18.6716,18.6716,18.6716,18.6716,0,0,0,0
03/16/2009 11:00,3,16,1,11,0,4,81,0,427075,3.29762e+07,21.2377,21.2377,24.9529,20.283,0.0141448,0.00501753,604876,153161
03/16/2009 12:00,3,16,1,12,0,7,70,0,636096,3.30377e+07,25.7756,25.7756,25.7756,21.9129,0,0.0295177,0,1.72104e+06
03/16/2009 13:00,3,16,1,13,0,10,62,0,558619,3.02245e+07,27.0386,27.0386,27.0386,21.9129,0,0.0258125,0,1.99064e+06
03/16/2009 14:00,3,16,1,14,0,12,47,0,1.63957e+06,3.44332e+07,27.4252,27.4252,27.4252,21.9129,0,0.0791284,0,6.58377e+06
03/16/2009 15:00,3,16,1,15,0,13,44,0,2.51946e+06,3.53009e+07,27.57,27.57,27.57,21.9129,0,0.121756,0,1.03642e+07
03/16/2009 16:00,3,16,1,16,0,13,44,0,3.03088e+06,3.66916e+07,27.6047,27.6047,27.6047,21.9129,0,0.146198,0,1.25205e+07
03/16/2009 17:00,3,16,1,17,0,11,54,0,2.92018e+06,3.68564e+07,27.6197,27.6197,27.6197,21.9129,0,0.141352,0,1.21374e+07
03/16/2009 18:00,3,16,1,18,0,7,66,0,0,2.28137e+07,27.6127,27.6127,27.6127,27.6127,0,0,0,0
03/16/2009 19:00,3,16,1,19,0,6,75,0,0,1.8008e+07,27.6127,27.6127,27.6127,27.6127,0,0,0,0
03/16/2009 20:00,3,16,1,20,0,5,81,0,0,1.8008e+07,27.6127,27.6127,27.6127,27.6127,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,4,87,0,0,1.56068e+07,27.6127,27.6127,27.6127,27.6127,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,2,93,0,0,1.56068e+07,27.6127,27.6127,27.6127,27.6127,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,4,87,0,0,1.34458e+07,27.6127,27.6127,27.6127,27.6127,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,4,81,0,0,1.22452e+07,27.6127,27.6127,27.6127,27.6127,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,4,81,0,0,1.48751e+07,27.6127,27.6127,27.6127,27.6127,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.6,85,0,0,1.48751e+07,27.6127,27.6127,27.6127,27.6127,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,1,93,0,0,1.48751e+07,27.6127,27.6127,27.6127,27.6127,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,1,93,0,0,1.48751e+07,27.6127,27.6127,27.6127,27.6127,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2,93,0,0,1.48751e+07,27.6127,27.6127,27.6127,27.6127,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,1,100,0,0,1.60757e+07,27.6127,27.6127,27.6127,27.6127,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,1,100,1.22698e+06,0,1.52769e+07,21.0569,21.0569,22.3077,20.6621,0.0178592,0.0377151,672540,448129
03/17/2009 08:00,3,17,2,8,0,3,93,100856,0,1.74663e+07,18.8953,18.8953,21.3129,18.8953,0.00353738,0,160355,0
03/17/2009 09:00,3,17,2,9,0,5,81,0,104012,3.31792e+07,19.4205,19.4205,21.299,19.4205,0.00375525,0,133037,0
03/17/2009 10:00,3,17,2,10,0,7,70,0,259604,3.30708e+07,21.6495,21.6495,23.1268,21.1222,0.00792661,0.00268858,144451,44496.2
03/17/2009 11:00,3,17,2,11,0,10,57,0,878877,3.39977e+07,25.3712,25.3712,25.3712,21.9129,0,0.0404049,0,2.14293e+06
03/17/2009 12:00,3,17,2,12,0,11,54,0,1.19507e+06,3.49578e+07,27.0127,27.0127,27.0127,21.9129,0,0.059645,0,4.57758e+06
03/17/2009 13:00,3,17,2,13,0,12,44,0,1.32534e+06,3.11561e+07,27.1708,27.1708,27.1708,21.9129,0,0.0667873,0,5.28358e+06
03/17/2009 14:00,3,17,2,14,0,12,40,0,1.84122e+06,3.47734e+07,27.4854,27.4854,27.4854,21.9129,0,0.0870266,0,7.30594e+06
03/17/2009 15:00,3,17,2,15,0,11,36,0,2.35909e+06,3.55823e+07,27.6119,27.6119,27.6119,21.9129,0,0.11127,0,9.54142e+06
03/17/2009 16:00,3,17,2,16,0,11,39,0,2.39915e+06,3.61143e+07,27.6252,27.6252,27.6252,21.9129,0,0.1131,0,9.72085e+06
03/17/2009 17:00,3,17,2,17,0,11,54,0,2.07456e+06,3.81363e+07,27.6845,27.6845,27.6845,21.9129,0,0.0967225,0,8.39946e+06
03/17/2009 18:00,3,17,2,18,0,8.6,67,0,0,2.26854e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/17/2009 19:00,3,17,2,19,0,6,87,0,0,1.8008e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,6,81,0,0,1.8008e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,6,87,0,0,1.56068e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,5,93,0,0,1.56068e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,5,93,0,0,1.34458e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,4,93,0,0,1.22452e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,4,100,0,0,1.11315e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,4,93,0,0,1.11315e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,2,100,0,0,1.11315e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,2,100,0,0,1.11315e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,3,100,0,0,1.11315e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,-2,100,0,0,1.11315e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,2,93,0,0,8.87342e+06,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,1,100,0,0,8.87342e+06,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,1,100,0,0,8.77687e+06,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,0,100,0,0,8.68032e+06,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,0,100,0,0,8.68032e+06,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,-1,100,0,0,8.62163e+06,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,-1,100,0,0,8.62163e+06,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,-1,100,0,0,8.68032e+06,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,-2,100,0,0,8.68032e+06,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,-3,100,0,0,8.77687e+06,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,-3,100,0,0,8.87342e+06,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,-3,100,0,0,8.87342e+06,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,-3,100,0,0,1.22452e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,-3,77,0,0,1.22452e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,-4,100,0,0,1.22452e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,-4,100,0,0,1.22452e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,-4,92,0,0,1.22452e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,-4,100,0,0,1.22452e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,-4,100,0,0,1.11315e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,-3,92,0,0,1.11315e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,-4,100,0,0,1.11315e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,-4,100,0,0,1.11315e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,-4,100,0,0,1.11315e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,-4,100,0,0,1.11315e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,-4,92,0,0,8.87342e+06,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,-3,92,0,0,8.87342e+06,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,-2.4,84,0,0,8.77687e+06,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,-2,78,0,0,8.58377e+06,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,-1,71,0,0,8.39068e+06,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,-1,78,0,0,8.42854e+06,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,-1,71,0,0,8.42854e+06,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,-1,78,0,0,8.25627e+06,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,-1,71,0,0,8.35282e+06,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,-1,71,0,0,8.54592e+06,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,-2,71,0,0,8.60461e+06,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,-2,71,0,0,8.6633e+06,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,-3,77,0,0,1.22452e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,-4,77,0,0,1.22452e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,-4,84,0,0,1.22452e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,-2,78,0,0,1.22452e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,-5,84,0,0,1.22452e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,-5,84,0,0,1.22452e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,-5.7,82,0,0,1.48751e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,-6,77,0,0,1.48751e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,-6,77,0,0,1.48751e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,-6,77,0,0,1.48751e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-9,84,0,0,1.48751e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,-9,84,0,0,1.60757e+07,27.6797,27.6797,27.6797,27.6797,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,-8,77,1.88566e+07,0,3.59648e+07,18.2544,18.2544,21.9129,18.2544,0.791354,0,4.26129e+07,0
03/20/2009 08:00,3,20,5,8,0,-2,60,1.38849e+07,0,3.47504e+07,18.1788,18.1788,21.9129,18.1788,0.802669,0,4.51285e+07,0
03/20/2009 09:00,3,20,5,9,0,-3,65,1.02103e+07,0,4.70884e+07,18.1753,18.1753,21.9129,18.1753,0.570025,0,3.20784e+07,0
03/20/2009 10:00,3,20,5,10,0,2,62,7.52299e+06,0,4.37067e+07,18.2176,18.2176,21.9129,18.2176,0.40298,0,2.24213e+07,0
03/20/2009 11:00,3,20,5,11,0,4,75,6.23833e+06,0,4.18134e+07,18.2368,18.2368,21.9129,18.2368,0.327237,0,1.81121e+07,0
03/20/2009 12:00,3,20,5,12,0,5,42,5.03713e+06,0,3.93618e+07,18.2476,18.2476,21.9129,18.2476,0.258645,0,1.42737e+07,0
03/20/2009 13:00,3,20,5,13,0,6,36,5.14978e+06,0,3.63322e+07,18.2551,18.2551,21.9129,18.2551,0.263937,0,1.45361e+07,0
03/20/2009 14:00,3,20,5,14,0,6,43,2.9586e+06,0,3.66292e+07,18.2606,18.2606,21.9129,18.2606,0.146686,0,8.0664e+06,0
03/20/2009 15:00,3,20,5,15,0,6,39,2.20966e+06,0,3.59024e+07,18.2608,18.2608,21.9129,18.2608,0.106512,0,5.85686e+06,0
03/20/2009 16:00,3,20,5,16,0,6,36,1.47215e+06,0,3.48148e+07,18.2585,18.2585,21.9129,18.2585,0.0677777,0,3.72929e+06,0
03/20/2009 17:00,3,20,5,17,0,5,42,1.07578e+06,0,3.52222e+07,18.2511,18.2511,21.9129,18.2511,0.0494028,0,2.72377e+06,0
03/20/2009 18:00,3,20,5,18,0,4,42,2.98493e+06,0,2.57041e+07,18.2364,18.2364,21.9129,18.2364,0.148357,0,8.21295e+06,0
03/20/2009 19:00,3,20,5,19,0,2,57,5.08951e+06,0,2.41916e+07,18.2195,18.2195,21.9129,18.2195,0.262996,0,1.46253e+07,0
03/20/2009 20:00,3,20,5,20,0,-1,66,0,0,1.8008e+07,18.2182,18.2182,18.2182,18.2182,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,-2,65,0,0,1.56068e+07,18.2182,18.2182,18.2182,18.2182,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,-3,71,0,0,1.56068e+07,18.2182,18.2182,18.2182,18.2182,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,-3,65,0,0,1.34458e+07,18.2182,18.2182,18.2182,18.2182,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,-1,66,0,0,1.22452e+07,18.2182,18.2182,18.2182,18.2182,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,-4,71,0,0,1.48751e+07,18.2182,18.2182,18.2182,18.2182,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,-3,65,0,0,1.48751e+07,18.2182,18.2182,18.2182,18.2182,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-4,71,0,0,1.48751e+07,18.2182,18.2182,18.2182,18.2182,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-5,77,0,0,1.48751e+07,18.2182,18.2182,18.2182,18.2182,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-5,77,0,0,1.48751e+07,18.2182,18.2182,18.2182,18.2182,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-4,71,0,0,1.60757e+07,18.2182,18.2182,18.2182,18.2182,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,-3,65,1.11532e+07,0,2.69901e+07,18.1396,18.1396,21.9129,18.1396,0.485402,0,2.76113e+07,0
03/21/2009 08:00,3,21,6,8,0,2,52,9.23391e+06,0,2.88614e+07,18.2143,18.2143,21.9129,18.2143,0.505036,0,2.81263e+07,0
03/21/2009 09:00,3,21,6,9,0,1,61,4.65559e+06,0,3.98678e+07,18.2166,18.2166,21.9129,18.2166,0.240035,0,1.33589e+07,0
03/21/2009 10:00,3,21,6,10,0,5,46,3.06752e+06,0,3.69524e+07,18.2468,18.2468,21.9129,18.2468,0.152993,0,8.44505e+06,0
03/21/2009 11:00,3,21,6,11,0,6,47,2.20919e+06,0,3.57115e+07,18.2586,18.2586,21.9129,18.2586,0.106458,0,5.85741e+06,0
03/21/2009 12:00,3,21,6,12,0,8,34,1.38907e+06,0,3.47107e+07,18.2726,18.2726,21.9129,18.2726,0.0629693,0,3.45134e+06,0
03/21/2009 13:00,3,21,6,13,0,9,32,1.06128e+06,0,3.08278e+07,18.2867,18.2867,21.9129,18.2867,0.048323,0,2.63831e+06,0
03/21/2009 14:00,3,21,6,14,0,10,28,73572.4,0,3.26582e+07,18.2921,18.2921,21.9129,18.2921,0.001937,0,105597,0
03/21/2009 15:00,3,21,6,15,0,10,36,0,0,3.22828e+07,18.2931,18.2931,18.2931,18.2931,0,0,0,0
03/21/2009 16:00,3,21,6,16,0,10,39,0,0,3.3059e+07,18.2931,18.2931,18.2931,18.2931,0,0,0,0
03/21/2009 17:00,3,21,6,17,0,9,41,0,0,3.33524e+07,18.2931,18.2931,18.2931,18.2931,0,0,0,0
03/21/2009 18:00,3,21,6,18,0,7,52,435265,0,2.26182e+07,18.2882,18.2882,21.9129,18.2882,0.019112,0,1.0434e+06,0
03/21/2009 19:00,3,21,6,19,0,4,54,1.65147e+06,0,1.99896e+07,18.2507,18.2507,21.9129,18.2507,0.0788671,0,4.34986e+06,0
03/21/2009 20:00,3,21,6,20,0,5,46,0,0,1.8008e+07,18.2394,18.2394,18.2394,18.2394,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,4,49,0,0,1.56068e+07,18.2394,18.2394,18.2394,18.2394,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,4,49,0,0,1.56068e+07,18.2394,18.2394,18.2394,18.2394,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,4,49,0,0,1.34458e+07,18.2394,18.2394,18.2394,18.2394,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,4,45,0,0,1.22452e+07,18.2394,18.2394,18.2394,18.2394,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,5.3,41,0,0,1.48751e+07,18.2394,18.2394,18.2394,18.2394,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,7,37,0,0,1.48751e+07,18.2394,18.2394,18.2394,18.2394,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,7,37,0,0,1.48751e+07,18.2394,18.2394,18.2394,18.2394,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,6,39,0,0,1.48751e+07,18.2394,18.2394,18.2394,18.2394,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2,57,0,0,1.48751e+07,18.2394,18.2394,18.2394,18.2394,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,0,72,0,0,1.60757e+07,18.2394,18.2394,18.2394,18.2394,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,6,51,5.10257e+06,0,2.00483e+07,18.2142,18.2142,21.9129,18.2142,0.271044,0,1.5124e+07,0
03/22/2009 08:00,3,22,0,8,0,10,39,3.26885e+06,0,2.08759e+07,18.2816,18.2816,21.9129,18.2816,0.1608,0,8.79321e+06,0
03/22/2009 09:00,3,22,0,9,0,10,54,172420,0,3.30703e+07,18.284,18.284,21.9129,18.284,0.00670568,0,366386,0
03/22/2009 10:00,3,22,0,10,0,14,51,0,0,3.22828e+07,18.2829,18.2829,18.2829,18.2829,0,0,0,0
03/22/2009 11:00,3,22,0,11,0,15,55,0,0,3.22828e+07,18.2829,18.2829,18.2829,18.2829,0,0,0,0
03/22/2009 12:00,3,22,0,12,0,16,55,0,0,3.22828e+07,18.2829,18.2829,18.2829,18.2829,0,0,0,0
03/22/2009 13:00,3,22,0,13,0,16,51,0,0,2.98229e+07,18.2829,18.2829,18.2829,18.2829,0,0,0,0
03/22/2009 14:00,3,22,0,14,0,15,59,0,0,3.25762e+07,18.2829,18.2829,18.2829,18.2829,0,0,0,0
03/22/2009 15:00,3,22,0,15,0,15,63,0,0,3.32483e+07,18.2829,18.2829,18.2829,18.2829,0,0,0,0
03/22/2009 16:00,3,22,0,16,0,17,55,0,0,3.3059e+07,18.2829,18.2829,18.2829,18.2829,0,0,0,0
03/22/2009 17:00,3,22,0,17,0,15,63,0,0,3.35417e+07,18.2829,18.2829,18.2829,18.2829,0,0,0,0
03/22/2009 18:00,3,22,0,18,0,12,67,0,0,2.25571e+07,18.2829,18.2829,18.2829,18.2829,0,0,0,0
03/22/2009 19:00,3,22,0,19,0,11.7,60,0,0,1.8008e+07,18.2829,18.2829,18.2829,18.2829,0,0,0,0
03/22/2009 20:00,3,22,0,20,0,12.2,52,0,0,1.8008e+07,18.2829,18.2829,18.2829,18.2829,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,13,43,0,0,1.56068e+07,18.2829,18.2829,18.2829,18.2829,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,14,35,0,0,1.56068e+07,18.2829,18.2829,18.2829,18.2829,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,13,41,0,0,1.34458e+07,18.2829,18.2829,18.2829,18.2829,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,10.6,44,0,0,1.22452e+07,18.2829,18.2829,18.2829,18.2829,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,8,48,0,0,1.48751e+07,18.2829,18.2829,18.2829,18.2829,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,7,66,0,0,1.48751e+07,18.2829,18.2829,18.2829,18.2829,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6,70,0,0,1.48751e+07,18.2829,18.2829,18.2829,18.2829,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,7,61,0,0,1.48751e+07,18.2829,18.2829,18.2829,18.2829,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,7,66,0,0,1.48751e+07,18.2829,18.2829,18.2829,18.2829,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,5,70,0,0,1.60757e+07,18.2829,18.2829,18.2829,18.2829,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,7,66,1.85772e+06,0,1.60458e+07,18.2415,18.2415,21.9129,18.2415,0.0889398,0,4.91312e+06,0
03/23/2009 08:00,3,23,1,8,0,11,54,300045,0,1.78691e+07,18.2705,18.2705,21.9129,18.2705,0.00995327,0,546094,0
03/23/2009 09:00,3,23,1,9,0,13,44,0,0,3.28697e+07,18.2742,18.2742,18.2742,18.2742,0,0,0,0
03/23/2009 10:00,3,23,1,10,0,17,48,0,0,3.22828e+07,18.2742,18.2742,18.2742,18.2742,0,0,0,0
03/23/2009 11:00,3,23,1,11,0,18,45,0,445641,3.26223e+07,21.1552,21.1552,21.9122,20.1897,0.0159864,0.00467248,307991,170504
03/23/2009 12:00,3,23,1,12,0,18,45,0,442206,3.2805e+07,25.1878,25.1878,25.1878,21.9129,0,0.019882,0,990983
03/23/2009 13:00,3,23,1,13,0,18,49,0,896574,3.06335e+07,26.8311,26.8311,26.8311,21.9129,0,0.0434731,0,3.21892e+06
03/23/2009 14:00,3,23,1,14,0,18,52,0,517204,3.38609e+07,27.2736,27.2736,27.2736,21.9129,0,0.0237165,0,1.91298e+06
