Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/23/2009 15:00,3,23,1,15,0,18,49,0,984968,3.39216e+07,27.397,27.397,27.397,21.9129,0,0.0422055,0,3.48326e+06
03/23/2009 16:00,3,23,1,16,0,19,46,0,2.15993e+06,3.5631e+07,27.6714,27.6714,27.6714,21.9129,0,0.100029,0,8.66705e+06
03/23/2009 17:00,3,23,1,17,0,18,49,0,2.19885e+06,3.69384e+07,27.8271,27.8271,27.8271,21.9129,0,0.102021,0,9.07867e+06
03/23/2009 18:00,3,23,1,18,0,17,52,0,0,2.22299e+07,27.8511,27.8511,27.8511,27.8511,0,0,0,0
03/23/2009 19:00,3,23,1,19,0,14,63,0,0,1.8008e+07,27.8511,27.8511,27.8511,27.8511,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6,60,0,0,1.8008e+07,27.8511,27.8511,27.8511,27.8511,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,8,76,0,0,1.56068e+07,27.8511,27.8511,27.8511,27.8511,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,8,71,0,0,1.56068e+07,27.8511,27.8511,27.8511,27.8511,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,8,66,0,0,1.34458e+07,27.8511,27.8511,27.8511,27.8511,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,8,66,0,0,1.22452e+07,27.8511,27.8511,27.8511,27.8511,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,8.3,62,0,0,1.48751e+07,27.8511,27.8511,27.8511,27.8511,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,8.9,56,0,0,1.48751e+07,27.8511,27.8511,27.8511,27.8511,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,9.4,53,0,0,1.48751e+07,27.8511,27.8511,27.8511,27.8511,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,10,50,0,0,1.48751e+07,27.8511,27.8511,27.8511,27.8511,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,11,47,0,0,1.48751e+07,27.8511,27.8511,27.8511,27.8511,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,10,46,0,0,1.60757e+07,27.8511,27.8511,27.8511,27.8511,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,11,47,0,0,1.38176e+07,27.8511,27.8511,27.8511,27.8511,0,0,0,0
03/24/2009 08:00,3,24,2,8,0,15,41,0,134326,1.73721e+07,27.7847,27.7847,27.7847,24.1397,0,0.00559659,0,491694
03/24/2009 09:00,3,24,2,9,0,17.6,45,0,633077,3.38215e+07,27.4186,27.4186,27.4186,21.9129,0,0.0300721,0,2.48344e+06
03/24/2009 10:00,3,24,2,10,0,20,49,0,1.59337e+06,3.46819e+07,27.2424,27.2424,27.2424,21.9129,0,0.0773993,0,6.20677e+06
03/24/2009 11:00,3,24,2,11,0,20,53,0,2.04862e+06,3.54147e+07,27.3425,27.3425,27.3425,21.9129,0,0.10015,0,8.18409e+06
03/24/2009 12:00,3,24,2,12,0,22,50,0,3.17365e+06,3.71603e+07,27.5187,27.5187,27.5187,21.9129,0,0.159918,0,1.34907e+07
03/24/2009 13:00,3,24,2,13,0,22,50,0,2.89214e+06,3.39854e+07,27.4687,27.4687,27.4687,21.9129,0,0.147046,0,1.22922e+07
03/24/2009 14:00,3,24,2,14,0,23,50,0,5.6266e+06,3.99496e+07,27.6414,27.6414,27.6414,21.9129,0,0.286848,0,2.47245e+07
03/24/2009 15:00,3,24,2,15,0,23,50,0,6.75986e+06,4.0953e+07,27.6371,27.6371,27.6371,21.9129,0,0.345923,0,2.97936e+07
03/24/2009 16:00,3,24,2,16,0,23,50,0,7.30899e+06,4.19189e+07,27.6201,27.6201,27.6201,21.9129,0,0.374694,0,3.21761e+07
03/24/2009 17:00,3,24,2,17,0,23,47,0,7.44398e+06,4.2672e+07,27.5861,27.5861,27.5861,21.9129,0,0.381278,0,3.25463e+07
03/24/2009 18:00,3,24,2,18,0,20,43,0,3.08437e+06,2.58658e+07,27.494,27.494,27.494,21.9129,0,0.146963,0,1.23414e+07
03/24/2009 19:00,3,24,2,19,0,19,60,0,0,1.8008e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,16,63,0,0,1.8008e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,14,67,0,0,1.56068e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,14,72,0,0,1.56068e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,13,62,0,0,1.34458e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,9,66,0,0,1.22452e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,7.8,72,0,0,1.11315e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,7,76,0,0,1.11315e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,10,76,0,0,1.11315e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,10,76,0,0,1.11315e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,9,76,0,0,1.11315e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,12,71,0,0,1.11315e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,10,82,0,0,8.83556e+06,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,15,77,0,0,8.37365e+06,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,18,73,0,0,8.25627e+06,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,19,32,0,0,8.19758e+06,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,20,30,0,0,8.23544e+06,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,22,27,0,0,8.34901e+06,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,22,29,0,0,8.31116e+06,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,23,27,0,0,8.2733e+06,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,23,27,0,0,8.19758e+06,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,22,27,0,0,8.25627e+06,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,21,27,0,0,8.37365e+06,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,19,30,0,0,8.64627e+06,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,14,38,0,0,1.22452e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,13.3,37,0,0,1.22452e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,13,35,0,0,1.22452e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,13.4,34,0,0,1.22452e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,14,32,0,0,1.22452e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,13,35,0,0,1.22452e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,13,35,0,0,1.11315e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,12,34,0,0,1.11315e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,11,36,0,0,1.11315e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,13,32,0,0,1.11315e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,11,36,0,0,1.11315e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,13,35,0,0,1.11315e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,11,39,0,0,8.83556e+06,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,12,37,0,0,8.37365e+06,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,16,26,0,0,8.25627e+06,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,18,45,0,0,8.19758e+06,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,19,49,0,0,8.23544e+06,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,21,46,0,0,8.34901e+06,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,21,43,0,0,8.17675e+06,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,21,25,0,0,8.06318e+06,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,19,46,0,0,8.29413e+06,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,17,52,0,0,8.35282e+06,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,14,44,0,0,8.87342e+06,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,12,50,0,0,8.87342e+06,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,10,66,0,0,1.22452e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,9,76,0,0,1.22452e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,10,66,0,0,1.22452e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,10,62,0,0,1.22452e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,9,66,0,0,1.22452e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,8.3,74,0,0,1.22452e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,7.5,81,0,0,1.48751e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,7,87,0,0,1.48751e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,6.9,88,0,0,1.48751e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,7,87,0,0,1.48751e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,7,87,0,0,1.48751e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,6,87,0,0,1.60757e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,7,81,57958,0,1.36384e+07,26.65,26.65,26.65,24.9645,0,0.00228225,0,173630
03/27/2009 08:00,3,27,5,8,0,7,81,0,52030.3,1.72731e+07,26.5043,26.5043,26.5043,24.2067,0,0.00170599,0,118037
03/27/2009 09:00,3,27,5,9,0,10.1,61,0,821626,3.4047e+07,26.801,26.801,26.801,21.9129,0,0.038883,0,2.86905e+06
03/27/2009 10:00,3,27,5,10,0,13,47,0,1.58115e+06,3.46681e+07,27.0669,27.0669,27.0669,21.9129,0,0.0769962,0,5.97258e+06
03/27/2009 11:00,3,27,5,11,0,14,35,0,1.87053e+06,3.47229e+07,27.1445,27.1445,27.1445,21.9129,0,0.0925917,0,7.28877e+06
03/27/2009 12:00,3,27,5,12,0,15,36,0,2.38941e+06,3.57218e+07,27.2479,27.2479,27.2479,21.9129,0,0.117989,0,9.47241e+06
03/27/2009 13:00,3,27,5,13,0,16,36,0,2.21519e+06,3.22245e+07,27.2329,27.2329,27.2329,21.9129,0,0.110221,0,8.82267e+06
03/27/2009 14:00,3,27,5,14,0,16,36,0,3.26235e+06,3.60069e+07,27.4218,27.4218,27.4218,21.9129,0,0.158119,0,1.31085e+07
03/27/2009 15:00,3,27,5,15,0,16,28,0,4.6865e+06,3.79278e+07,27.4402,27.4402,27.4402,21.9129,0,0.232272,0,1.93171e+07
03/27/2009 16:00,3,27,5,16,0,16,36,0,5.15039e+06,3.90804e+07,27.4511,27.4511,27.4511,21.9129,0,0.256281,0,2.13558e+07
03/27/2009 17:00,3,27,5,17,0,16,28,0,5.42385e+06,3.98993e+07,27.4278,27.4278,27.4278,21.9129,0,0.270732,0,2.24652e+07
03/27/2009 18:00,3,27,5,18,0,13,38,0,2.02702e+06,2.43915e+07,27.3768,27.3768,27.3768,21.9129,0,0.0942936,0,7.75203e+06
03/27/2009 19:00,3,27,5,19,0,12,47,0,0,1.8008e+07,27.3535,27.3535,27.3535,27.3535,0,0,0,0
03/27/2009 20:00,3,27,5,20,0,9,66,0,0,1.8008e+07,27.3535,27.3535,27.3535,27.3535,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,8,76,0,0,1.56068e+07,27.3535,27.3535,27.3535,27.3535,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,6,93,0,0,1.56068e+07,27.3535,27.3535,27.3535,27.3535,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,5.5,89,0,0,1.34458e+07,27.3535,27.3535,27.3535,27.3535,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,5,87,0,0,1.22452e+07,27.3535,27.3535,27.3535,27.3535,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,4,93,0,0,1.48751e+07,27.3535,27.3535,27.3535,27.3535,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,5,81,0,0,1.48751e+07,27.3535,27.3535,27.3535,27.3535,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,4,87,0,0,1.48751e+07,27.3535,27.3535,27.3535,27.3535,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,5,81,0,0,1.48751e+07,27.3535,27.3535,27.3535,27.3535,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,6,70,0,0,1.48751e+07,27.3535,27.3535,27.3535,27.3535,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,4,81,0,0,1.60757e+07,27.3535,27.3535,27.3535,27.3535,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,6,70,22516.1,0,1.36689e+07,27.3106,27.3106,27.3106,24.6046,0,0.000128336,0,10450.4
03/28/2009 08:00,3,28,6,8,0,10,54,0,141379,1.738e+07,27.2725,27.2725,27.2725,23.451,0,0.00579352,0,466359
03/28/2009 09:00,3,28,6,9,0,10,46,0,1.09066e+06,3.43662e+07,27.1817,27.1817,27.1817,21.9129,0,0.0510049,0,4.04002e+06
03/28/2009 10:00,3,28,6,10,0,13,44,0,1.79757e+06,3.4923e+07,27.1642,27.1642,27.1642,21.9129,0,0.086148,0,6.80656e+06
03/28/2009 11:00,3,28,6,11,0,15,41,0,2.49369e+06,3.59489e+07,27.3055,27.3055,27.3055,21.9129,0,0.121401,0,9.85112e+06
03/28/2009 12:00,3,28,6,12,0,15,41,0,3.14006e+06,3.71093e+07,27.3785,27.3785,27.3785,21.9129,0,0.15519,0,1.27623e+07
03/28/2009 13:00,3,28,6,13,0,17,34,0,2.95561e+06,3.28565e+07,27.3438,27.3438,27.3438,21.9129,0,0.147063,0,1.20172e+07
03/28/2009 14:00,3,28,6,14,0,17,36,0,4.11865e+06,3.70465e+07,27.4126,27.4126,27.4126,21.9129,0,0.202467,0,1.67541e+07
03/28/2009 15:00,3,28,6,15,0,17,36,0,4.91308e+06,3.82031e+07,27.4248,27.4248,27.4248,21.9129,0,0.243647,0,2.02066e+07
03/28/2009 16:00,3,28,6,16,0,16,36,0,4.42423e+06,3.83809e+07,27.429,27.429,27.429,21.9129,0,0.216408,0,1.7961e+07
03/28/2009 17:00,3,28,6,17,0,15,36,0,3.8897e+06,3.91783e+07,27.4292,27.4292,27.4292,21.9129,0,0.188208,0,1.56213e+07
03/28/2009 18:00,3,28,6,18,0,13,41,0,962936,2.33563e+07,27.4184,27.4184,27.4184,21.9129,0,0.0394846,0,3.27077e+06
03/28/2009 19:00,3,28,6,19,0,11,43,0,0,1.8008e+07,27.4103,27.4103,27.4103,27.4103,0,0,0,0
03/28/2009 20:00,3,28,6,20,0,11,43,0,0,1.8008e+07,27.4103,27.4103,27.4103,27.4103,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,10,46,0,0,1.56068e+07,27.4103,27.4103,27.4103,27.4103,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,7,56,0,0,1.56068e+07,27.4103,27.4103,27.4103,27.4103,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,64,0,0,1.34458e+07,27.4103,27.4103,27.4103,27.4103,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,8,57,0,0,1.22452e+07,27.4103,27.4103,27.4103,27.4103,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,5,87,0,0,1.48751e+07,27.4103,27.4103,27.4103,27.4103,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,5,87,0,0,1.48751e+07,27.4103,27.4103,27.4103,27.4103,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,5,87,0,0,1.48751e+07,27.4103,27.4103,27.4103,27.4103,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,4,93,0,0,1.48751e+07,27.4103,27.4103,27.4103,27.4103,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,3,100,0,0,1.48751e+07,27.4103,27.4103,27.4103,27.4103,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,4,93,0,0,1.60757e+07,27.4103,27.4103,27.4103,27.4103,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,4,100,0,0,1.38176e+07,27.4103,27.4103,27.4103,27.4103,0,0,0,0
03/29/2009 08:00,3,29,0,8,0,5,87,0,0,1.81545e+07,27.4103,27.4103,27.4103,27.4103,0,0,0,0
03/29/2009 09:00,3,29,0,9,0,7,76,0,606795,3.3584e+07,27.3336,27.3336,27.3336,23.4836,0,0.0258697,0,2.09704e+06
03/29/2009 10:00,3,29,0,10,0,12,24,0,805421,3.32358e+07,27.1768,27.1768,27.1768,21.9129,0,0.0353382,0,2.79354e+06
03/29/2009 11:00,3,29,0,11,0,12,34,0,1.63937e+06,3.44261e+07,27.2331,27.2331,27.2331,21.9129,0,0.0766064,0,6.13254e+06
03/29/2009 12:00,3,29,0,12,0,12,37,0,2.09625e+06,3.4981e+07,27.3139,27.3139,27.3139,21.9129,0,0.101044,0,8.21128e+06
03/29/2009 13:00,3,29,0,13,0,12,37,0,1.68669e+06,3.15818e+07,27.2836,27.2836,27.2836,21.9129,0,0.0821672,0,6.6398e+06
03/29/2009 14:00,3,29,0,14,0,12,37,0,2.68434e+06,3.53034e+07,27.3513,27.3513,27.3513,21.9129,0,0.128062,0,1.04799e+07
03/29/2009 15:00,3,29,0,15,0,11,36,0,3.35825e+06,3.65995e+07,27.3658,27.3658,27.3658,21.9129,0,0.161128,0,1.32199e+07
03/29/2009 16:00,3,29,0,16,0,11,36,0,2.61122e+06,3.70369e+07,27.4059,27.4059,27.4059,21.9129,0,0.122051,0,1.00875e+07
03/29/2009 17:00,3,29,0,17,0,6,65,0,1.90456e+06,3.726e+07,27.432,27.432,27.432,21.9129,0,0.0883476,0,7.33649e+06
03/29/2009 18:00,3,29,0,18,0,3,74,0,221758,2.31999e+07,27.4438,27.4438,27.4438,21.9129,0,0.00868943,0,723126
03/29/2009 19:00,3,29,0,19,0,3,68,0,0,1.8008e+07,27.4519,27.4519,27.4519,27.4519,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,2,76,0,0,1.8008e+07,27.4519,27.4519,27.4519,27.4519,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,1.4,81,0,0,1.56068e+07,27.4519,27.4519,27.4519,27.4519,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,1,86,0,0,1.56068e+07,27.4519,27.4519,27.4519,27.4519,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,0.4,87,0,0,1.34458e+07,27.4519,27.4519,27.4519,27.4519,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,-0.1,88,0,0,1.22452e+07,27.4519,27.4519,27.4519,27.4519,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,-0.8,90,0,0,1.48751e+07,27.4519,27.4519,27.4519,27.4519,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,-1.1,88,0,0,1.48751e+07,27.4519,27.4519,27.4519,27.4519,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.6,90,0,0,1.48751e+07,27.4519,27.4519,27.4519,27.4519,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-2,92,0,0,1.48751e+07,27.4519,27.4519,27.4519,27.4519,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-3.4,96,0,0,1.48751e+07,27.4519,27.4519,27.4519,27.4519,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-4.9,100,0,0,1.60757e+07,27.4519,27.4519,27.4519,27.4519,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-5.5,100,3.42096e+06,0,1.7976e+07,18.8341,18.8341,21.9129,18.8341,0.177176,0,7.21385e+06,0
03/30/2009 08:00,3,30,1,8,0,-4,92,860448,0,1.93039e+07,18.1746,18.1746,21.9129,18.1746,0.0363983,0,2.04876e+06,0
03/30/2009 09:00,3,30,1,9,0,-3,100,0,0,3.25762e+07,18.1792,18.1792,18.1792,18.1792,0,0,0,0
03/30/2009 10:00,3,30,1,10,0,-2,85,0,0,3.27655e+07,18.1792,18.1792,18.1792,18.1792,0,0,0,0
03/30/2009 11:00,3,30,1,11,0,-2,71,0,215939,3.32075e+07,19.5769,19.5769,20.9795,19.5769,0.00913618,0,279621,0
03/30/2009 12:00,3,30,1,12,0,-1,60,0,569764,3.40101e+07,23.7834,23.7834,23.7834,21.9129,0,0.0265908,0,769950
03/30/2009 13:00,3,30,1,13,0,0,66,0,681543,2.98521e+07,26.2507,26.2507,26.2507,21.9129,0,0.0323701,0,2.11405e+06
03/30/2009 14:00,3,30,1,14,0,3,53,0,281980,3.3768e+07,26.9153,26.9153,26.9153,21.9129,0,0.0116699,0,891853
03/30/2009 15:00,3,30,1,15,0,1,67,0,1.27005e+06,3.37933e+07,27.307,27.307,27.307,21.9129,0,0.0590771,0,4.79672e+06
03/30/2009 16:00,3,30,1,16,0,3,58,0,1.84943e+06,3.52642e+07,27.4218,27.4218,27.4218,21.9129,0,0.0865208,0,7.17157e+06
03/30/2009 17:00,3,30,1,17,0,1,61,0,1.9723e+06,3.60021e+07,27.4678,27.4678,27.4678,21.9129,0,0.092853,0,7.7607e+06
03/30/2009 18:00,3,30,1,18,0,-1,92,0,329765,2.23632e+07,27.4226,27.4226,27.4226,21.9129,0,0.0143467,0,1.18934e+06
03/30/2009 19:00,3,30,1,19,0,-1,85,0,0,1.8008e+07,27.3852,27.3852,27.3852,27.3852,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,-2,100,0,0,1.8008e+07,27.3852,27.3852,27.3852,27.3852,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,-2,100,0,0,1.56068e+07,27.3852,27.3852,27.3852,27.3852,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,-3,92,0,0,1.56068e+07,27.3852,27.3852,27.3852,27.3852,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,-3,92,0,0,1.34458e+07,27.3852,27.3852,27.3852,27.3852,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,-3,100,0,0,1.22452e+07,27.3852,27.3852,27.3852,27.3852,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,-3,100,0,0,1.48751e+07,27.3852,27.3852,27.3852,27.3852,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,-4,100,0,0,1.48751e+07,27.3852,27.3852,27.3852,27.3852,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,-4,100,0,0,1.48751e+07,27.3852,27.3852,27.3852,27.3852,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,-4,92,0,0,1.48751e+07,27.3852,27.3852,27.3852,27.3852,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,-5,100,0,0,1.48751e+07,27.3852,27.3852,27.3852,27.3852,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,-4,92,0,0,1.60757e+07,27.3852,27.3852,27.3852,27.3852,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,-4,92,3.26166e+06,0,1.74926e+07,18.717,18.717,21.9129,18.717,0.170384,0,6.85427e+06,0
03/31/2009 08:00,3,31,2,8,0,-3,84,1.37097e+06,0,1.88602e+07,18.1762,18.1762,21.9129,18.1762,0.0659738,0,3.71196e+06,0
03/31/2009 09:00,3,31,2,9,0,-2,78,0,0,3.3059e+07,18.1779,18.1779,18.1779,18.1779,0,0,0,0
03/31/2009 10:00,3,31,2,10,0,2,37,0,0,3.27655e+07,18.1779,18.1779,18.1779,18.1779,0,0,0,0
03/31/2009 11:00,3,31,2,11,0,1,51,0,0,3.29548e+07,18.1779,18.1779,18.1779,18.1779,0,0,0,0
03/31/2009 12:00,3,31,2,12,0,3,53,0,401745,3.38072e+07,21.0379,21.0379,22.1953,20.5352,0.0155701,0.00235595,282192,71277.7
03/31/2009 13:00,3,31,2,13,0,4,45,0,587125,3.11934e+07,25.054,25.054,25.054,21.9129,0,0.0274308,0,1.2993e+06
03/31/2009 14:00,3,31,2,14,0,5.7,42,0,968540,3.43037e+07,26.7395,26.7395,26.7395,21.9129,0,0.0474851,0,3.44917e+06
03/31/2009 15:00,3,31,2,15,0,7,40,0,1.00056e+06,3.39609e+07,27.1109,27.1109,27.1109,21.9129,0,0.0484056,0,3.78596e+06
03/31/2009 16:00,3,31,2,16,0,7.8,38,0,1.80818e+06,3.52139e+07,27.3797,27.3797,27.3797,21.9129,0,0.0845486,0,6.95444e+06
03/31/2009 17:00,3,31,2,17,0,8,37,0,2.24378e+06,3.63301e+07,27.5522,27.5522,27.5522,21.9129,0,0.10671,0,9.05453e+06
03/31/2009 18:00,3,31,2,18,0,8,34,0,397309,2.24451e+07,27.4991,27.4991,27.4991,21.9129,0,0.0177551,0,1.49237e+06
03/31/2009 19:00,3,31,2,19,0,7,34,0,0,1.8008e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,5,46,0,0,1.8008e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,6,39,0,0,1.56068e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,6,52,0,0,1.56068e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,6,66,0,0,1.34458e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6,66,0,0,1.22452e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,6,31,0,0,1.11315e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,6,25,0,0,1.11315e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,6,26,0,0,1.11315e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,6,30,0,0,1.11315e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,8,22,0,0,1.11315e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,8,22,0,0,1.11315e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,8,32,0,0,8.64246e+06,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,16,16,0,0,8.37365e+06,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,18,12,0,0,8.21842e+06,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,21,12,0,0,8.21842e+06,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,22,12,0,0,8.19758e+06,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,23,11,0,0,8.2733e+06,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,24,16,0,0,8.19758e+06,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,24,17,0,0,8.19758e+06,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,24,19,0,0,8.21842e+06,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,23,18,0,0,8.21842e+06,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,23,17,0,0,8.43234e+06,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,21,18,0,0,8.62544e+06,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,18,15,0,0,1.22452e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,16,19,0,0,1.22452e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,14,25,0,0,1.22452e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,12,37,0,0,1.22452e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,12,44,0,0,1.22452e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,11,54,0,0,1.22452e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,10,57,0,0,1.11315e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8,66,0,0,1.11315e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,7,66,0,0,1.11315e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8,52,0,0,1.11315e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7,52,0,0,1.11315e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,6,70,0,0,1.11315e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,5,64,0,0,8.56675e+06,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,5,64,0,0,8.37365e+06,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,6,60,0,0,8.54592e+06,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,7,61,0,0,8.29413e+06,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,9,57,0,0,8.48723e+06,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,10,54,0,0,8.21842e+06,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,12,47,0,0,8.21842e+06,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,13,44,0,0,8.12187e+06,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,14,44,0,0,8.15973e+06,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,13,47,0,0,8.39068e+06,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,13,51,0,0,8.64246e+06,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,12,54,0,0,8.70115e+06,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,9,81,0,0,1.22452e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,8,93,0,0,1.22452e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,8,87,0,0,1.22452e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,5,93,0,0,1.22452e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,4,93,0,0,1.22452e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,4,93,0,0,1.22452e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,3,93,0,0,1.48751e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,1,93,0,0,1.48751e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,1,93,0,0,1.48751e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,2,93,0,0,1.48751e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,2,93,0,0,1.48751e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,2,93,0,0,1.60757e+07,27.4446,27.4446,27.4446,27.4446,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,1,100,3.04061e+06,0,1.75058e+07,18.837,18.837,21.9129,18.837,0.155633,0,5.9039e+06,0
04/03/2009 08:00,4,3,5,8,0,1,100,1.81166e+06,0,2.05504e+07,18.2164,18.2164,21.9129,18.2164,0.0862181,0,4.79866e+06,0
04/03/2009 09:00,4,3,5,9,0,2,93,0,0,3.49899e+07,18.2154,18.2154,18.2154,18.2154,0,0,0,0
04/03/2009 10:00,4,3,5,10,0,2,93,0,0,3.45072e+07,18.2154,18.2154,18.2154,18.2154,0,0,0,0
04/03/2009 11:00,4,3,5,11,0,2,93,0,0,3.46965e+07,18.2154,18.2154,18.2154,18.2154,0,0,0,0
04/03/2009 12:00,4,3,5,12,0,3,87,0,0,3.39203e+07,18.2154,18.2154,18.2154,18.2154,0,0,0,0
04/03/2009 13:00,4,3,5,13,0,3,87,0,0,3.0252e+07,18.2154,18.2154,18.2154,18.2154,0,0,0,0
04/03/2009 14:00,4,3,5,14,0,4,81,0,0,3.35417e+07,18.2154,18.2154,18.2154,18.2154,0,0,0,0
04/03/2009 15:00,4,3,5,15,0,5,81,0,0,3.42137e+07,18.2154,18.2154,18.2154,18.2154,0,0,0,0
04/03/2009 16:00,4,3,5,16,0,6,75,0,0,3.49899e+07,18.2154,18.2154,18.2154,18.2154,0,0,0,0
04/03/2009 17:00,4,3,5,17,0,6,75,0,0,3.49899e+07,18.2154,18.2154,18.2154,18.2154,0,0,0,0
04/03/2009 18:00,4,3,5,18,0,6,75,0,0,2.2942e+07,18.2154,18.2154,18.2154,18.2154,0,0,0,0
04/03/2009 19:00,4,3,5,19,0,6,75,238742,0,1.82775e+07,18.2192,18.2192,20.6804,18.2192,0.00741935,0,412248,0
04/03/2009 20:00,4,3,5,20,0,6,75,0,0,1.8008e+07,18.2287,18.2287,18.2287,18.2287,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,7,70,0,0,1.56068e+07,18.2287,18.2287,18.2287,18.2287,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,6,75,0,0,1.56068e+07,18.2287,18.2287,18.2287,18.2287,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,4,81,0,0,1.34458e+07,18.2287,18.2287,18.2287,18.2287,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,4,81,0,0,1.22452e+07,18.2287,18.2287,18.2287,18.2287,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6,70,0,0,1.48751e+07,18.2287,18.2287,18.2287,18.2287,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,6.1,70,0,0,1.48751e+07,18.2287,18.2287,18.2287,18.2287,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,6,70,0,0,1.48751e+07,18.2287,18.2287,18.2287,18.2287,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5,75,0,0,1.48751e+07,18.2287,18.2287,18.2287,18.2287,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.3,78,0,0,1.48751e+07,18.2287,18.2287,18.2287,18.2287,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4,81,0,0,1.60757e+07,18.2287,18.2287,18.2287,18.2287,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,6,75,2.9151e+06,0,1.70611e+07,18.216,18.216,21.2881,18.216,0.150199,0,8.36866e+06,0
04/04/2009 08:00,4,4,6,8,0,7,70,1.78095e+06,0,1.935e+07,18.2613,18.2613,21.9129,18.2613,0.0861179,0,4.73504e+06,0
04/04/2009 09:00,4,4,6,9,0,9,66,0,0,3.28697e+07,18.2628,18.2628,18.2628,18.2628,0,0,0,0
04/04/2009 10:00,4,4,6,10,0,12,54,0,0,3.28697e+07,18.2628,18.2628,18.2628,18.2628,0,0,0,0
04/04/2009 11:00,4,4,6,11,0,13,51,0,0,3.20935e+07,18.2628,18.2628,18.2628,18.2628,0,0,0,0
04/04/2009 12:00,4,4,6,12,0,14,47,0,0,3.29548e+07,18.2628,18.2628,18.2628,18.2628,0,0,0,0
04/04/2009 13:00,4,4,6,13,0,15,48,0,0,3.01594e+07,18.2628,18.2628,18.2628,18.2628,0,0,0,0
04/04/2009 14:00,4,4,6,14,0,16,45,0,216096,3.28297e+07,19.6223,19.6223,20.6962,19.6223,0.0092835,0,260390,0
04/04/2009 15:00,4,4,6,15,0,16,48,0,401924,3.30447e+07,23.2423,23.2423,23.2423,21.9129,0,0.016305,0,366234
04/04/2009 16:00,4,4,6,16,0,14.7,50,0,478375,3.34235e+07,25.5044,25.5044,25.5044,21.9129,0,0.018156,0,1.06265e+06
04/04/2009 17:00,4,4,6,17,0,13,54,0,567508,3.51822e+07,27.2734,27.2734,27.2734,21.9129,0,0.0258566,0,2.09042e+06
04/04/2009 18:00,4,4,6,18,0,11,62,0,0,2.28137e+07,27.7432,27.7432,27.7432,27.7432,0,0,0,0
04/04/2009 19:00,4,4,6,19,0,9,71,0,0,1.8008e+07,27.7432,27.7432,27.7432,27.7432,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,9,71,0,0,1.8008e+07,27.7432,27.7432,27.7432,27.7432,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,8,76,0,0,1.56068e+07,27.7432,27.7432,27.7432,27.7432,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,8,76,0,0,1.56068e+07,27.7432,27.7432,27.7432,27.7432,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,7,76,0,0,1.34458e+07,27.7432,27.7432,27.7432,27.7432,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,8,71,0,0,1.22452e+07,27.7432,27.7432,27.7432,27.7432,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,9,61,0,0,1.48751e+07,27.7432,27.7432,27.7432,27.7432,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,9,61,0,0,1.48751e+07,27.7432,27.7432,27.7432,27.7432,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,8,66,0,0,1.48751e+07,27.7432,27.7432,27.7432,27.7432,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,7,70,0,0,1.48751e+07,27.7432,27.7432,27.7432,27.7432,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,7,66,0,0,1.48751e+07,27.7432,27.7432,27.7432,27.7432,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,6,70,0,0,1.60757e+07,27.7432,27.7432,27.7432,27.7432,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,8,71,95816.2,0,1.34891e+07,26.2511,26.2511,26.2511,25.4189,0,0.00383119,0,287834
04/05/2009 08:00,4,5,0,8,0,11,58,0,0,1.69884e+07,26.12,26.12,26.12,26.12,0,0,0,0
04/05/2009 09:00,4,5,0,9,0,12,54,0,0,3.3059e+07,26.12,26.12,26.12,26.12,0,0,0,0
04/05/2009 10:00,4,5,0,10,0,13,51,0,71408.2,3.29513e+07,26.1654,26.1654,26.1654,23.3153,0,0.00235955,0,151475
04/05/2009 11:00,4,5,0,11,0,13,51,0,85939,3.24836e+07,26.2917,26.2917,26.2917,21.9129,0,0.00248532,0,163941
04/05/2009 12:00,4,5,0,12,0,15,44,0,838453,3.26838e+07,26.8494,26.8494,26.8494,21.9129,0,0.0367898,0,2.74644e+06
04/05/2009 13:00,4,5,0,13,0,16.2,39,0,304232,3.01791e+07,27.2113,27.2113,27.2113,21.9129,0,0.0129251,0,1.03062e+06
04/05/2009 14:00,4,5,0,14,0,17,36,0,2.1443e+06,3.49474e+07,27.6253,27.6253,27.6253,21.9129,0,0.100809,0,8.67605e+06
04/05/2009 15:00,4,5,0,15,0,16,36,0,2.54045e+06,3.60891e+07,27.7542,27.7542,27.7542,21.9129,0,0.11801,0,1.03719e+07
04/05/2009 16:00,4,5,0,16,0,16,36,0,2.44641e+06,3.79072e+07,27.7505,27.7505,27.7505,21.9129,0,0.113334,0,9.95494e+06
04/05/2009 17:00,4,5,0,17,0,14,44,0,2.26907e+06,3.88477e+07,27.7196,27.7196,27.7196,21.9129,0,0.104393,0,9.12155e+06
04/05/2009 18:00,4,5,0,18,0,12,54,0,26454.4,2.28408e+07,27.6841,27.6841,27.6841,24.7983,0,0.000162201,0,14085.6
04/05/2009 19:00,4,5,0,19,0,10,66,0,0,1.8008e+07,27.6851,27.6851,27.6851,27.6851,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,9,71,0,0,1.8008e+07,27.6851,27.6851,27.6851,27.6851,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,9,66,0,0,1.56068e+07,27.6851,27.6851,27.6851,27.6851,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,9,66,0,0,1.56068e+07,27.6851,27.6851,27.6851,27.6851,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,8,71,0,0,1.34458e+07,27.6851,27.6851,27.6851,27.6851,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,9,66,0,0,1.22452e+07,27.6851,27.6851,27.6851,27.6851,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,8,71,0,0,1.48751e+07,27.6851,27.6851,27.6851,27.6851,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,8,71,0,0,1.48751e+07,27.6851,27.6851,27.6851,27.6851,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,7,76,0,0,1.48751e+07,27.6851,27.6851,27.6851,27.6851,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,7,81,0,0,1.48751e+07,27.6851,27.6851,27.6851,27.6851,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,7,81,0,0,1.48751e+07,27.6851,27.6851,27.6851,27.6851,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,7,76,0,0,1.60757e+07,27.6851,27.6851,27.6851,27.6851,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,7,81,25539.2,0,1.35007e+07,27.6007,27.6007,27.6007,24.7428,0,0.000246163,0,21170.8
04/06/2009 08:00,4,6,1,8,0,7,76,0,0,1.75273e+07,27.5727,27.5727,27.5727,27.5727,0,0,0,0
04/06/2009 09:00,4,6,1,9,0,9,66,0,361089,3.33029e+07,27.4603,27.4603,27.4603,22.8562,0,0.0167318,0,1.39079e+06
04/06/2009 10:00,4,6,1,10,0,11,58,0,438181,3.33954e+07,27.2938,27.2938,27.2938,21.9129,0,0.0203132,0,1.64376e+06
04/06/2009 11:00,4,6,1,11,0,12,54,0,1.15742e+06,3.31708e+07,27.3994,27.3994,27.3994,21.9129,0,0.0515122,0,4.26169e+06
04/06/2009 12:00,4,6,1,12,0,14,47,0,1.50415e+06,3.43657e+07,27.6228,27.6228,27.6228,21.9129,0,0.0689831,0,5.92782e+06
04/06/2009 13:00,4,6,1,13,0,14,47,0,1.26355e+06,3.13198e+07,27.5822,27.5822,27.5822,21.9129,0,0.0570196,0,4.86362e+06
04/06/2009 14:00,4,6,1,14,0,14,44,0,2.73678e+06,3.56587e+07,27.6327,27.6327,27.6327,21.9129,0,0.129264,0,1.11248e+07
04/06/2009 15:00,4,6,1,15,0,16,36,0,4.17838e+06,3.75959e+07,27.605,27.605,27.605,21.9129,0,0.202712,0,1.73614e+07
04/06/2009 16:00,4,6,1,16,0,15,33,0,4.46872e+06,3.82456e+07,27.5714,27.5714,27.5714,21.9129,0,0.218177,0,1.85754e+07
04/06/2009 17:00,4,6,1,17,0,16,34,0,4.87134e+06,3.95155e+07,27.5428,27.5428,27.5428,21.9129,0,0.239722,0,2.03066e+07
04/06/2009 18:00,4,6,1,18,0,14,38,0,948673,2.32691e+07,27.5186,27.5186,27.5186,21.9129,0,0.0387019,0,3.2643e+06
04/06/2009 19:00,4,6,1,19,0,14,35,0,0,1.8008e+07,27.5079,27.5079,27.5079,27.5079,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,10,66,0,0,1.8008e+07,27.5079,27.5079,27.5079,27.5079,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,8,76,0,0,1.56068e+07,27.5079,27.5079,27.5079,27.5079,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,7,81,0,0,1.56068e+07,27.5079,27.5079,27.5079,27.5079,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,7,76,0,0,1.34458e+07,27.5079,27.5079,27.5079,27.5079,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,6,75,0,0,1.22452e+07,27.5079,27.5079,27.5079,27.5079,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,6,75,0,0,1.48751e+07,27.5079,27.5079,27.5079,27.5079,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,4,87,0,0,1.48751e+07,27.5079,27.5079,27.5079,27.5079,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,3.9,84,0,0,1.48751e+07,27.5079,27.5079,27.5079,27.5079,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,4,81,0,0,1.48751e+07,27.5079,27.5079,27.5079,27.5079,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,4,81,0,0,1.48751e+07,27.5079,27.5079,27.5079,27.5079,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,3,87,0,0,1.60757e+07,27.5079,27.5079,27.5079,27.5079,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,8,66,0,0,1.38176e+07,27.5079,27.5079,27.5079,27.5079,0,0,0,0
04/07/2009 08:00,4,7,2,8,0,10,57,0,80436,1.70817e+07,27.4988,27.4988,27.4988,24.3107,0,0.00297531,0,249845
04/07/2009 09:00,4,7,2,9,0,13,47,0,649503,3.36455e+07,27.4515,27.4515,27.4515,21.9129,0,0.0295276,0,2.45866e+06
04/07/2009 10:00,4,7,2,10,0,13,51,0,424788,3.32657e+07,27.4434,27.4434,27.4434,21.9129,0,0.0176306,0,1.46712e+06
04/07/2009 11:00,4,7,2,11,0,14,47,0,882556,3.41023e+07,27.5319,27.5319,27.5319,21.9129,0,0.0383562,0,3.24454e+06
04/07/2009 12:00,4,7,2,12,0,14,47,0,1.42126e+06,3.42666e+07,27.5902,27.5902,27.5902,21.9129,0,0.0648682,0,5.54128e+06
04/07/2009 13:00,4,7,2,13,0,14,51,0,928783,3.09165e+07,27.5904,27.5904,27.5904,21.9129,0,0.0398337,0,3.40282e+06
04/07/2009 14:00,4,7,2,14,0,13,54,0,2.74778e+06,3.53727e+07,27.5832,27.5832,27.5832,21.9129,0,0.128267,0,1.09433e+07
04/07/2009 15:00,4,7,2,15,0,9,81,0,2.10921e+06,3.72044e+07,27.5919,27.5919,27.5919,21.9129,0,0.0959221,0,8.19632e+06
04/07/2009 16:00,4,7,2,16,0,9,81,0,2.2052e+06,3.78041e+07,27.5945,27.5945,27.5945,21.9129,0,0.100784,0,8.6157e+06
04/07/2009 17:00,4,7,2,17,0,9,81,0,2.63765e+06,3.76556e+07,27.5969,27.5969,27.5969,21.9129,0,0.122645,0,1.0489e+07
04/07/2009 18:00,4,7,2,18,0,7,93,0,208852,2.31842e+07,27.5944,27.5944,27.5944,21.9129,0,0.00803226,0,686639
04/07/2009 19:00,4,7,2,19,0,7,93,0,0,1.8008e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,7,93,0,0,1.8008e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,7,87,0,0,1.56068e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,7,81,0,0,1.56068e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,7,93,0,0,1.34458e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,7,87,0,0,1.22452e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,7,87,0,0,1.11315e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,7,87,0,0,1.11315e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,7,87,0,0,1.11315e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,6,87,0,0,1.11315e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,6,87,0,0,1.11315e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,6,87,0,0,1.11315e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,7,81,0,0,8.87342e+06,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,8,81,0,0,8.31496e+06,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,11,66,0,0,8.21842e+06,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,11,71,0,0,8.21842e+06,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,12,67,0,0,8.15973e+06,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,12,67,0,0,8.04235e+06,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,14,59,0,0,8.10104e+06,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,14,63,0,0,8.68032e+06,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,12,67,0,0,8.64246e+06,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,11,71,0,0,8.39068e+06,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,11,62,0,0,8.64246e+06,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,11,62,0,0,8.87342e+06,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,7,93,0,0,1.22452e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,7,100,0,0,1.22452e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,7,93,0,0,1.22452e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,7,93,0,0,1.22452e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,7,93,0,0,1.22452e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,7,93,0,0,1.22452e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,7,93,0,0,1.11315e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,7,87,0,0,1.11315e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,7,93,0,0,1.11315e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,6,93,0,0,1.11315e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,6,93,0,0,1.11315e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,6,93,0,0,1.11315e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,4,100,0,0,8.87342e+06,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,3,93,0,0,8.87342e+06,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,3,93,0,0,8.68032e+06,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,3,93,0,0,8.58377e+06,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,2,100,0,0,8.48723e+06,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,2,100,0,0,8.42854e+06,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,3,93,0,0,8.68032e+06,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,2,93,0,0,8.58377e+06,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,2,93,0,0,8.58377e+06,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,1,93,0,0,8.25627e+06,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,1,86,0,0,8.87342e+06,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,0,92,0,0,8.87342e+06,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,-1,100,0,0,1.22452e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,-1,100,0,0,1.22452e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,-1,100,0,0,1.22452e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,-1,100,0,0,1.22452e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,-1,100,0,0,1.22452e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,-1,100,0,0,1.22452e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,-1,100,0,0,1.48751e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,-1,100,0,0,1.48751e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,-1,92,0,0,1.48751e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,-2,92,0,0,1.48751e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,-2,92,0,0,1.48751e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,-2,92,0,0,1.60757e+07,27.5911,27.5911,27.5911,27.5911,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,-2,92,8.99917e+06,0,2.4547e+07,18.33,18.33,21.9129,18.33,0.415702,0,2.07186e+07,0
04/10/2009 08:00,4,10,5,8,0,-2,92,7.0408e+06,0,2.56902e+07,18.1799,18.1799,21.9129,18.1799,0.379325,0,2.13204e+07,0
04/10/2009 09:00,4,10,5,9,0,-1,85,2.02446e+06,0,3.53094e+07,18.1938,18.1938,21.9129,18.1938,0.10031,0,5.61717e+06,0
04/10/2009 10:00,4,10,5,10,0,-1,78,834953,0,3.35652e+07,18.2024,18.2024,21.9129,18.2024,0.0368701,0,2.05988e+06,0
04/10/2009 11:00,4,10,5,11,0,-1,78,611964,0,3.44473e+07,18.2047,18.2047,21.9129,18.2047,0.0251626,0,1.4049e+06,0
04/10/2009 12:00,4,10,5,12,0,-1,85,75116.9,0,3.17783e+07,18.2066,18.2066,21.9129,18.2066,0.00172994,0,96539.2,0
04/10/2009 13:00,4,10,5,13,0,1,72,273740,0,3.01379e+07,18.2146,18.2146,21.9129,18.2146,0.0098497,0,548460,0
04/10/2009 14:00,4,10,5,14,0,1,79,0,0,3.18001e+07,18.2193,18.2193,18.2193,18.2193,0,0,0,0
04/10/2009 15:00,4,10,5,15,0,1,72,0,0,3.34376e+07,18.2193,18.2193,18.2193,18.2193,0,0,0,0
04/10/2009 16:00,4,10,5,16,0,1,79,0,0,3.28697e+07,18.2193,18.2193,18.2193,18.2193,0,0,0,0
04/10/2009 17:00,4,10,5,17,0,1,79,0,0,3.42328e+07,18.2193,18.2193,18.2193,18.2193,0,0,0,0
04/10/2009 18:00,4,10,5,18,0,1,72,0,0,2.16461e+07,18.2193,18.2193,18.2193,18.2193,0,0,0,0
04/10/2009 19:00,4,10,5,19,0,1,72,629526,0,1.87513e+07,18.2151,18.2151,21.9129,18.2151,0.0272796,0,1.51911e+06,0
04/10/2009 20:00,4,10,5,20,0,0,78,0,0,1.8008e+07,18.2104,18.2104,18.2104,18.2104,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,0,78,0,0,1.56068e+07,18.2104,18.2104,18.2104,18.2104,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,0,78,0,0,1.56068e+07,18.2104,18.2104,18.2104,18.2104,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,0,78,0,0,1.34458e+07,18.2104,18.2104,18.2104,18.2104,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,-1,85,0,0,1.22452e+07,18.2104,18.2104,18.2104,18.2104,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,-1,85,0,0,1.48751e+07,18.2104,18.2104,18.2104,18.2104,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,-1,92,0,0,1.48751e+07,18.2104,18.2104,18.2104,18.2104,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,-1,92,0,0,1.48751e+07,18.2104,18.2104,18.2104,18.2104,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,-2,85,0,0,1.48751e+07,18.2104,18.2104,18.2104,18.2104,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,-2,92,0,0,1.48751e+07,18.2104,18.2104,18.2104,18.2104,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,-3,92,0,0,1.60757e+07,18.2104,18.2104,18.2104,18.2104,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,-1,85,3.22111e+06,0,1.72582e+07,18.151,18.151,21.3666,18.151,0.171268,0,9.71101e+06,0
04/11/2009 08:00,4,11,6,8,0,1,56,2.84738e+06,0,2.07997e+07,18.2053,18.2053,21.9129,18.2053,0.145791,0,8.1393e+06,0
04/11/2009 09:00,4,11,6,9,0,2,44,0,0,3.36459e+07,18.2082,18.2082,18.2082,18.2082,0,0,0,0
04/11/2009 10:00,4,11,6,10,0,4,38,0,0,3.28697e+07,18.2082,18.2082,18.2082,18.2082,0,0,0,0
04/11/2009 11:00,4,11,6,11,0,4,35,0,0,3.3059e+07,18.2082,18.2082,18.2082,18.2082,0,0,0,0
04/11/2009 12:00,4,11,6,12,0,6,30,0,0,3.34376e+07,18.2082,18.2082,18.2082,18.2082,0,0,0,0
04/11/2009 13:00,4,11,6,13,0,7,34,0,0,3.01594e+07,18.2082,18.2082,18.2082,18.2082,0,0,0,0
04/11/2009 14:00,4,11,6,14,0,7,37,0,0,3.27655e+07,18.2082,18.2082,18.2082,18.2082,0,0,0,0
04/11/2009 15:00,4,11,6,15,0,8,32,0,0,3.31631e+07,18.2082,18.2082,18.2082,18.2082,0,0,0,0
04/11/2009 16:00,4,11,6,16,0,8,29,0,507301,3.42505e+07,21.5349,21.5349,23.7019,20.2445,0.0157747,0.00744974,512841,289315
04/11/2009 17:00,4,11,6,17,0,8,32,0,634202,3.44042e+07,26.1624,26.1624,26.1624,21.9129,0,0.0296044,0,1.89982e+06
04/11/2009 18:00,4,11,6,18,0,7,37,0,0,2.2942e+07,27.0424,27.0424,27.0424,27.0424,0,0,0,0
04/11/2009 19:00,4,11,6,19,0,6,47,0,0,1.8008e+07,27.0424,27.0424,27.0424,27.0424,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,5,55,0,0,1.8008e+07,27.0424,27.0424,27.0424,27.0424,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,1,86,0,0,1.56068e+07,27.0424,27.0424,27.0424,27.0424,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,-1,92,0,0,1.56068e+07,27.0424,27.0424,27.0424,27.0424,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,-1,92,0,0,1.34458e+07,27.0424,27.0424,27.0424,27.0424,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,-2,92,0,0,1.22452e+07,27.0424,27.0424,27.0424,27.0424,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,-3,100,0,0,1.48751e+07,27.0424,27.0424,27.0424,27.0424,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,-3,92,0,0,1.48751e+07,27.0424,27.0424,27.0424,27.0424,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,-4,84,0,0,1.48751e+07,27.0424,27.0424,27.0424,27.0424,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,-4,84,0,0,1.48751e+07,27.0424,27.0424,27.0424,27.0424,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,-4,77,0,0,1.48751e+07,27.0424,27.0424,27.0424,27.0424,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,-4,84,0,0,1.60757e+07,27.0424,27.0424,27.0424,27.0424,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,-4,84,3.29476e+06,0,1.73171e+07,18.6694,18.6694,21.9129,18.6694,0.17379,0,7.13483e+06,0
04/12/2009 08:00,4,12,0,8,0,-3,77,2.10175e+06,0,2.00562e+07,18.172,18.172,21.9129,18.172,0.1032,0,5.81285e+06,0
04/12/2009 09:00,4,12,0,9,0,-2,71,0,0,3.49899e+07,18.1721,18.1721,18.1721,18.1721,0,0,0,0
04/12/2009 10:00,4,12,0,10,0,-1,66,0,0,3.32483e+07,18.1721,18.1721,18.1721,18.1721,0,0,0,0
04/12/2009 11:00,4,12,0,11,0,0,66,0,0,3.25762e+07,18.1721,18.1721,18.1721,18.1721,0,0,0,0
04/12/2009 12:00,4,12,0,12,0,1,67,0,0,3.25762e+07,18.1721,18.1721,18.1721,18.1721,0,0,0,0
04/12/2009 13:00,4,12,0,13,0,3,63,0,0,2.93012e+07,18.1721,18.1721,18.1721,18.1721,0,0,0,0
04/12/2009 14:00,4,12,0,14,0,4,54,0,0,3.20935e+07,18.1721,18.1721,18.1721,18.1721,0,0,0,0
04/12/2009 15:00,4,12,0,15,0,6,47,0,0,3.25762e+07,18.1721,18.1721,18.1721,18.1721,0,0,0,0
04/12/2009 16:00,4,12,0,16,0,6,47,0,156118,3.3054e+07,18.8459,18.8459,20.0425,18.8459,0.0067353,0,242630,0
04/12/2009 17:00,4,12,0,17,0,6,47,0,241605,3.3929e+07,22.0312,22.0312,22.7162,21.2742,0.00717358,0.00272483,69684.3,62076.7
04/12/2009 18:00,4,12,0,18,0,6,47,0,111475,2.17719e+07,23.6017,23.6017,23.6017,21.9129,0,0.00340609,0,86602.5
04/12/2009 19:00,4,12,0,19,0,5,50,0,0,1.46362e+07,23.9148,23.9148,23.9148,23.9148,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,3,68,0,0,1.8008e+07,23.9148,23.9148,23.9148,23.9148,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,3,63,0,0,1.56068e+07,23.9148,23.9148,23.9148,23.9148,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,2,67,0,0,1.56068e+07,23.9148,23.9148,23.9148,23.9148,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,3,58,0,0,1.34458e+07,23.9148,23.9148,23.9148,23.9148,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,3,63,0,0,1.22452e+07,23.9148,23.9148,23.9148,23.9148,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,2,67,0,0,1.48751e+07,23.9148,23.9148,23.9148,23.9148,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,3,63,0,0,1.48751e+07,23.9148,23.9148,23.9148,23.9148,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,0,78,0,0,1.48751e+07,23.9148,23.9148,23.9148,23.9148,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,3,63,0,0,1.48751e+07,23.9148,23.9148,23.9148,23.9148,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,1,72,0,0,1.48751e+07,23.9148,23.9148,23.9148,23.9148,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,3,63,0,0,1.60757e+07,23.9148,23.9148,23.9148,23.9148,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,7,52,2.03069e+06,0,1.57852e+07,18.7937,18.7937,21.3803,18.7937,0.102885,0,3.96452e+06,0
04/13/2009 08:00,4,13,1,8,0,9,45,939133,0,1.84624e+07,18.2825,18.2825,21.9129,18.2825,0.0417659,0,2.2826e+06,0
04/13/2009 09:00,4,13,1,9,0,11,36,0,35323.3,3.33934e+07,18.4833,18.4833,19.323,18.4833,0.00131383,0,66442.5,0
04/13/2009 10:00,4,13,1,10,0,14,32,0,116530,3.30051e+07,19.5614,19.5614,21.2952,19.5614,0.00437513,0,148863,0
