Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/13/2009 11:00,4,13,1,11,0,15,30,0,0,3.27655e+07,20.4268,20.4268,20.4268,20.4268,0,0,0,0
04/13/2009 12:00,4,13,1,12,0,16,28,0,30683.9,3.29894e+07,20.5453,20.5453,20.8771,20.5453,0.000964825,0,19273,0
04/13/2009 13:00,4,13,1,13,0,17,23,0,244997,3.04444e+07,22.0756,22.0756,22.466,21.2625,0.00738822,0.00255182,44262,62614.8
04/13/2009 14:00,4,13,1,14,0,18,25,0,930343,3.38653e+07,25.5275,25.5275,25.5275,21.9129,0,0.0417011,0,2.37606e+06
04/13/2009 15:00,4,13,1,15,0,18,23,0,2.21952e+06,3.58087e+07,27.5211,27.5211,27.5211,21.9129,0,0.103067,0,8.69704e+06
04/13/2009 16:00,4,13,1,16,0,18,21,0,3.07189e+06,3.73313e+07,27.661,27.661,27.661,21.9129,0,0.147675,0,1.27721e+07
04/13/2009 17:00,4,13,1,17,0,18,27,0,3.49155e+06,3.73633e+07,27.6684,27.6684,27.6684,21.9129,0,0.17019,0,1.47385e+07
04/13/2009 18:00,4,13,1,18,0,16,36,0,95548.3,2.22659e+07,27.6388,27.6388,27.6388,21.9129,0,0.00262956,0,226545
04/13/2009 19:00,4,13,1,19,0,13,38,0,0,1.46362e+07,27.6227,27.6227,27.6227,27.6227,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,11,43,0,0,1.8008e+07,27.6227,27.6227,27.6227,27.6227,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,10,42,0,0,1.56068e+07,27.6227,27.6227,27.6227,27.6227,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,11,36,0,0,1.56068e+07,27.6227,27.6227,27.6227,27.6227,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,12,31,0,0,1.34458e+07,27.6227,27.6227,27.6227,27.6227,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,8,48,0,0,1.22452e+07,27.6227,27.6227,27.6227,27.6227,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,6,60,0,0,1.48751e+07,27.6227,27.6227,27.6227,27.6227,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,8,48,0,0,1.48751e+07,27.6227,27.6227,27.6227,27.6227,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,6,55,0,0,1.48751e+07,27.6227,27.6227,27.6227,27.6227,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,9,41,0,0,1.48751e+07,27.6227,27.6227,27.6227,27.6227,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,9,41,0,0,1.48751e+07,27.6227,27.6227,27.6227,27.6227,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,9,41,0,0,1.60757e+07,27.6227,27.6227,27.6227,27.6227,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,10,46,0,0,1.33774e+07,27.6227,27.6227,27.6227,27.6227,0,0,0,0
04/14/2009 08:00,4,14,2,8,0,13,35,0,0,1.72137e+07,27.6227,27.6227,27.6227,27.6227,0,0,0,0
04/14/2009 09:00,4,14,2,9,0,15,30,0,659433,3.36612e+07,27.342,27.342,27.342,21.9129,0,0.0306685,0,2.50148e+06
04/14/2009 10:00,4,14,2,10,0,17,27,0,839106,3.33996e+07,27.1268,27.1268,27.1268,21.9129,0,0.040375,0,3.16701e+06
04/14/2009 11:00,4,14,2,11,0,18,21,0,1.68832e+06,3.47802e+07,27.3647,27.3647,27.3647,21.9129,0,0.0786176,0,6.45526e+06
04/14/2009 12:00,4,14,2,12,0,19,20,0,2.67857e+06,3.49048e+07,27.5361,27.5361,27.5361,21.9129,0,0.128643,0,1.08846e+07
04/14/2009 13:00,4,14,2,13,0,18,25,0,1.39725e+06,3.20807e+07,27.5624,27.5624,27.5624,21.9129,0,0.0635228,0,5.3997e+06
04/14/2009 14:00,4,14,2,14,0,19,22,0,3.91863e+06,3.65065e+07,27.5493,27.5493,27.5493,21.9129,0,0.190327,0,1.6141e+07
04/14/2009 15:00,4,14,2,15,0,21,15,0,4.27797e+06,3.82033e+07,27.5275,27.5275,27.5275,21.9129,0,0.208453,0,1.76099e+07
04/14/2009 16:00,4,14,2,16,0,19,15,0,4.63923e+06,3.8455e+07,27.4712,27.4712,27.4712,21.9129,0,0.227389,0,1.90168e+07
04/14/2009 17:00,4,14,2,17,0,19,14,0,5.28777e+06,3.95439e+07,27.4257,27.4257,27.4257,21.9129,0,0.262379,0,2.17635e+07
04/14/2009 18:00,4,14,2,18,0,18,15,0,1.218e+06,2.42492e+07,27.4115,27.4115,27.4115,21.9129,0,0.0522582,0,4.32348e+06
04/14/2009 19:00,4,14,2,19,0,17,15,0,0,1.46362e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,13,25,0,0,1.8008e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,11,26,0,0,1.56068e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,12,20,0,0,1.56068e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,12,22,0,0,1.34458e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,13,25,0,0,1.22452e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,12,31,0,0,1.11315e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,11,36,0,0,1.11315e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,9,41,0,0,1.11315e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,8,48,0,0,1.11315e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,7,48,0,0,1.11315e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,9,41,0,0,8.87342e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,11,39,0,0,8.49103e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,12,37,0,0,8.43234e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,14,27,0,0,8.21842e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,16,24,0,0,8.21842e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16,19,0,0,8.15973e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17,16,0,0,8.19758e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,19,17,0,0,8.04235e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,17,0,0,8.15973e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21,15,0,0,8.21842e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21,12,0,0,8.37365e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21,11,0,0,8.49103e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,19,14,0,0,8.49103e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,18,18,0,0,8.87342e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17,19,0,0,1.22452e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,14,25,0,0,1.22452e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,11,33,0,0,1.22452e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,11,33,0,0,1.22452e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,11,28,0,0,1.22452e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,9,32,0,0,1.11315e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,9,32,0,0,1.11315e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,9,32,0,0,1.11315e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,11,26,0,0,1.11315e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,10,28,0,0,1.11315e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,11,26,0,0,8.87342e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,13,29,0,0,8.49103e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,17,19,0,0,8.43234e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,18,16,0,0,8.21842e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,19,15,0,0,8.15973e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19,15,0,0,8.15973e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,21,14,0,0,8.23544e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22,13,0,0,8.23544e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22,14,0,0,8.19758e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23,13,0,0,8.21842e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,22,13,0,0,8.37365e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,22,15,0,0,8.43234e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,21,14,0,0,8.49103e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,18,18,0,0,8.87342e+06,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,16,22,0,0,1.22452e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,14,21,0,0,1.22452e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,11,26,0,0,1.22452e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,11,26,0,0,1.22452e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,10,30,0,0,1.22452e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10,28,0,0,1.48751e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9,29,0,0,1.48751e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,9,27,0,0,1.48751e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,8,32,0,0,1.48751e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,6,39,0,0,1.48751e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,5,50,0,0,1.38176e+07,27.4096,27.4096,27.4096,27.4096,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,9,45,0,183397,1.35472e+07,27.3067,27.3067,27.3067,23.7451,0,0.00807587,0,651426
04/17/2009 08:00,4,17,5,8,0,11,43,0,732634,1.82386e+07,26.8987,26.8987,26.8987,21.9129,0,0.0360587,0,2.70055e+06
04/17/2009 09:00,4,17,5,9,0,13,44,0,1.82202e+06,3.50698e+07,26.8203,26.8203,26.8203,21.9129,0,0.0885627,0,6.54849e+06
04/17/2009 10:00,4,17,5,10,0,17,34,0,2.62582e+06,3.60329e+07,26.9258,26.9258,26.9258,21.9129,0,0.127742,0,9.63866e+06
04/17/2009 11:00,4,17,5,11,0,22,18,0,3.75028e+06,3.70876e+07,27.0901,27.0901,27.0901,21.9129,0,0.183093,0,1.42628e+07
04/17/2009 12:00,4,17,5,12,0,25,14,0,4.65614e+06,3.83769e+07,27.1599,27.1599,27.1599,21.9129,0,0.23048,0,1.81956e+07
04/17/2009 13:00,4,17,5,13,0,25,12,0,4.14079e+06,3.40221e+07,27.1506,27.1506,27.1506,21.9129,0,0.203361,0,1.60262e+07
04/17/2009 14:00,4,17,5,14,0,26,10,0,5.6668e+06,3.98015e+07,27.1889,27.1889,27.1889,21.9129,0,0.28417,0,2.25582e+07
04/17/2009 15:00,4,17,5,15,0,26,11,0,6.7711e+06,4.00026e+07,27.2012,27.2012,27.2012,21.9129,0,0.344586,0,2.74183e+07
04/17/2009 16:00,4,17,5,16,0,26,11,0,7.34982e+06,4.2564e+07,27.209,27.209,27.209,21.9129,0,0.376918,0,3.00347e+07
04/17/2009 17:00,4,17,5,17,0,24,12,0,7.10337e+06,4.20729e+07,27.2071,27.2071,27.2071,21.9129,0,0.363233,0,2.89342e+07
04/17/2009 18:00,4,17,5,18,0,22,14,0,3.12395e+06,2.57711e+07,27.1941,27.1941,27.1941,21.9129,0,0.147884,0,1.17511e+07
04/17/2009 19:00,4,17,5,19,0,18,21,0,0,1.46362e+07,27.189,27.189,27.189,27.189,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,18,21,0,0,1.8008e+07,27.189,27.189,27.189,27.189,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,17,25,0,0,1.56068e+07,27.189,27.189,27.189,27.189,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,15,33,0,0,1.56068e+07,27.189,27.189,27.189,27.189,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,15,36,0,0,1.34458e+07,27.189,27.189,27.189,27.189,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,15,39,0,0,1.22452e+07,27.189,27.189,27.189,27.189,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,14,41,0,0,1.48751e+07,27.189,27.189,27.189,27.189,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,12,47,0,0,1.48751e+07,27.189,27.189,27.189,27.189,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,13,32,0,0,1.48751e+07,27.189,27.189,27.189,27.189,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,14,27,0,0,1.48751e+07,27.189,27.189,27.189,27.189,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,13,25,0,0,1.48751e+07,27.189,27.189,27.189,27.189,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,13,21,0,0,1.38176e+07,27.189,27.189,27.189,27.189,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,14,18,0,66822.9,1.32551e+07,27.178,27.178,27.178,23.6716,0,0.00215659,0,170481
04/18/2009 08:00,4,18,6,8,0,15,17,0,481743,1.76564e+07,27.0024,27.0024,27.0024,21.9129,0,0.0227239,0,1.73664e+06
04/18/2009 09:00,4,18,6,9,0,16,17,0,3.21983e+06,3.67451e+07,26.9567,26.9567,26.9567,21.9129,0,0.156103,0,1.18521e+07
04/18/2009 10:00,4,18,6,10,0,16,17,0,3.16775e+06,3.73398e+07,27.0321,27.0321,27.0321,21.9129,0,0.150965,0,1.16289e+07
04/18/2009 11:00,4,18,6,11,0,17,16,0,3.39192e+06,3.78009e+07,27.0755,27.0755,27.0755,21.9129,0,0.162505,0,1.26228e+07
04/18/2009 12:00,4,18,6,12,0,14,16,0,3.95796e+06,3.73344e+07,27.0652,27.0652,27.0652,21.9129,0,0.192376,0,1.49134e+07
04/18/2009 13:00,4,18,6,13,0,17,10,0,3.74844e+06,3.38024e+07,27.0575,27.0575,27.0575,21.9129,0,0.181811,0,1.40732e+07
04/18/2009 14:00,4,18,6,14,0,16,16,0,5.10718e+06,3.89273e+07,27.0725,27.0725,27.0725,21.9129,0,0.254299,0,1.97415e+07
04/18/2009 15:00,4,18,6,15,0,16,17,0,5.73888e+06,4.0288e+07,27.0866,27.0866,27.0866,21.9129,0,0.288087,0,2.24257e+07
04/18/2009 16:00,4,18,6,16,0,17,11,0,6.274e+06,4.12426e+07,27.1016,27.1016,27.1016,21.9129,0,0.317766,0,2.48077e+07
04/18/2009 17:00,4,18,6,17,0,16,12,0,6.41236e+06,4.20039e+07,27.1055,27.1055,27.1055,21.9129,0,0.326075,0,2.54754e+07
04/18/2009 18:00,4,18,6,18,0,14,15,0,3.35005e+06,2.56713e+07,27.0951,27.0951,27.0951,21.9129,0,0.161814,0,1.26169e+07
04/18/2009 19:00,4,18,6,19,0,13,16,0,0,1.46362e+07,27.0865,27.0865,27.0865,27.0865,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,12,17,0,0,1.8008e+07,27.0865,27.0865,27.0865,27.0865,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,11,22,0,0,1.56068e+07,27.0865,27.0865,27.0865,27.0865,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,6,30,0,0,1.56068e+07,27.0865,27.0865,27.0865,27.0865,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,7,34,0,0,1.34458e+07,27.0865,27.0865,27.0865,27.0865,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,4,42,0,0,1.22452e+07,27.0865,27.0865,27.0865,27.0865,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,6,39,0,0,1.48751e+07,27.0865,27.0865,27.0865,27.0865,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,6,43,0,0,1.48751e+07,27.0865,27.0865,27.0865,27.0865,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,4,45,0,0,1.48751e+07,27.0865,27.0865,27.0865,27.0865,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,4,49,0,0,1.48751e+07,27.0865,27.0865,27.0865,27.0865,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,3,58,0,0,1.48751e+07,27.0865,27.0865,27.0865,27.0865,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,3,63,0,0,1.38176e+07,27.0865,27.0865,27.0865,27.0865,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,6,47,0,146131,1.35016e+07,27.0524,27.0524,27.0524,23.6374,0,0.0061522,0,474670
04/19/2009 08:00,4,19,0,8,0,10,46,0,511367,1.79666e+07,26.9172,26.9172,26.9172,21.9129,0,0.0242775,0,1.82615e+06
04/19/2009 09:00,4,19,0,9,0,12,44,0,2.08678e+06,3.5386e+07,26.9568,26.9568,26.9568,21.9129,0,0.101329,0,7.70622e+06
04/19/2009 10:00,4,19,0,10,0,13,41,0,2.33664e+06,3.53872e+07,27.0612,27.0612,27.0612,21.9129,0,0.112429,0,8.70949e+06
04/19/2009 11:00,4,19,0,11,0,15,39,0,3.07531e+06,3.64501e+07,27.1437,27.1437,27.1437,21.9129,0,0.14639,0,1.15215e+07
04/19/2009 12:00,4,19,0,12,0,16,31,0,3.56793e+06,3.69429e+07,27.1792,27.1792,27.1792,21.9129,0,0.172048,0,1.36326e+07
04/19/2009 13:00,4,19,0,13,0,16,28,0,2.87222e+06,3.3593e+07,27.1761,27.1761,27.1761,21.9129,0,0.135796,0,1.07538e+07
04/19/2009 14:00,4,19,0,14,0,18,25,0,4.73334e+06,3.72093e+07,27.1811,27.1811,27.1811,21.9129,0,0.233785,0,1.85312e+07
04/19/2009 15:00,4,19,0,15,0,17,29,0,4.3428e+06,3.84746e+07,27.2164,27.2164,27.2164,21.9129,0,0.212354,0,1.69453e+07
04/19/2009 16:00,4,19,0,16,0,16,31,0,4.1403e+06,3.91936e+07,27.2421,27.2421,27.2421,21.9129,0,0.201604,0,1.61653e+07
04/19/2009 17:00,4,19,0,17,0,16,31,0,4.15049e+06,4.09475e+07,27.2667,27.2667,27.2667,21.9129,0,0.202104,0,1.62806e+07
04/19/2009 18:00,4,19,0,18,0,16,31,0,1.46093e+06,2.38811e+07,27.286,27.286,27.286,21.9129,0,0.0625293,0,5.05516e+06
04/19/2009 19:00,4,19,0,19,0,15,28,0,0,1.46362e+07,27.2858,27.2858,27.2858,27.2858,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,13,38,0,0,1.8008e+07,27.2858,27.2858,27.2858,27.2858,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,11,43,0,0,1.56068e+07,27.2858,27.2858,27.2858,27.2858,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,9,45,0,0,1.56068e+07,27.2858,27.2858,27.2858,27.2858,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,11,22,0,0,1.34458e+07,27.2858,27.2858,27.2858,27.2858,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9,27,0,0,1.22452e+07,27.2858,27.2858,27.2858,27.2858,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,7,37,0,0,1.48751e+07,27.2858,27.2858,27.2858,27.2858,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,6,39,0,0,1.48751e+07,27.2858,27.2858,27.2858,27.2858,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,7,37,0,0,1.48751e+07,27.2858,27.2858,27.2858,27.2858,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,7,37,0,0,1.48751e+07,27.2858,27.2858,27.2858,27.2858,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,5,42,0,0,1.48751e+07,27.2858,27.2858,27.2858,27.2858,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8,34,0,0,1.38176e+07,27.2858,27.2858,27.2858,27.2858,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,9,35,0,85171,1.34279e+07,27.2632,27.2632,27.2632,24.062,0,0.00318898,0,256263
04/20/2009 08:00,4,20,1,8,0,12,26,0,550658,1.78777e+07,27.0754,27.0754,27.0754,21.9129,0,0.0262987,0,2.03962e+06
04/20/2009 09:00,4,20,1,9,0,13,21,0,1.70008e+06,3.49266e+07,26.9967,26.9967,26.9967,21.9129,0,0.0836932,0,6.40694e+06
04/20/2009 10:00,4,20,1,10,0,14,21,0,2.21172e+06,3.52419e+07,27.0801,27.0801,27.0801,21.9129,0,0.1076,0,8.36535e+06
04/20/2009 11:00,4,20,1,11,0,14,18,0,2.66772e+06,3.59603e+07,27.1631,27.1631,27.1631,21.9129,0,0.126653,0,1.00055e+07
04/20/2009 12:00,4,20,1,12,0,16,17,0,3.24427e+06,3.65497e+07,27.2151,27.2151,27.2151,21.9129,0,0.155445,0,1.2401e+07
04/20/2009 13:00,4,20,1,13,0,17,16,0,2.79701e+06,3.37629e+07,27.224,27.224,27.224,21.9129,0,0.132138,0,1.05593e+07
04/20/2009 14:00,4,20,1,14,0,15,17,0,4.22019e+06,3.81344e+07,27.2292,27.2292,27.2292,21.9129,0,0.206331,0,1.65043e+07
04/20/2009 15:00,4,20,1,15,0,16,14,0,5.04433e+06,3.94339e+07,27.2484,27.2484,27.2484,21.9129,0,0.249696,0,2.00452e+07
04/20/2009 16:00,4,20,1,16,0,16,19,0,5.58673e+06,4.03943e+07,27.2711,27.2711,27.2711,21.9129,0,0.279061,0,2.24978e+07
04/20/2009 17:00,4,20,1,17,0,13,21,0,5.56237e+06,4.09554e+07,27.2548,27.2548,27.2548,21.9129,0,0.278376,0,2.23746e+07
04/20/2009 18:00,4,20,1,18,0,14,21,0,2.89547e+06,2.51151e+07,27.25,27.25,27.25,21.9129,0,0.137391,0,1.1033e+07
04/20/2009 19:00,4,20,1,19,0,12,19,0,0,1.46362e+07,27.2405,27.2405,27.2405,27.2405,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,11,24,0,0,1.8008e+07,27.2405,27.2405,27.2405,27.2405,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10,28,0,0,1.56068e+07,27.2405,27.2405,27.2405,27.2405,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,8,29,0,0,1.56068e+07,27.2405,27.2405,27.2405,27.2405,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,6,33,0,0,1.34458e+07,27.2405,27.2405,27.2405,27.2405,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,4,42,0,0,1.22452e+07,27.2405,27.2405,27.2405,27.2405,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,4,42,0,0,1.48751e+07,27.2405,27.2405,27.2405,27.2405,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,5,39,0,0,1.48751e+07,27.2405,27.2405,27.2405,27.2405,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,4,42,0,0,1.48751e+07,27.2405,27.2405,27.2405,27.2405,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,5,42,0,0,1.48751e+07,27.2405,27.2405,27.2405,27.2405,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,8,32,0,0,1.48751e+07,27.2405,27.2405,27.2405,27.2405,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,6,39,0,0,1.38176e+07,27.2405,27.2405,27.2405,27.2405,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,6,47,0,0,1.34257e+07,27.2405,27.2405,27.2405,27.2405,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,8,41,0,296537,1.74808e+07,27.1477,27.1477,27.1477,23.2448,0,0.0136686,0,1.07239e+06
04/21/2009 09:00,4,21,2,9,0,10,39,0,1.38935e+06,3.45398e+07,27.035,27.035,27.035,21.9129,0,0.0661004,0,5.09587e+06
04/21/2009 10:00,4,21,2,10,0,12,37,0,1.55099e+06,3.44289e+07,27.1107,27.1107,27.1107,21.9129,0,0.0716416,0,5.60409e+06
04/21/2009 11:00,4,21,2,11,0,10,39,0,1.81531e+06,3.42566e+07,27.1587,27.1587,27.1587,21.9129,0,0.0833911,0,6.58225e+06
04/21/2009 12:00,4,21,2,12,0,8,71,0,2.21021e+06,3.52075e+07,27.2068,27.2068,27.2068,21.9129,0,0.10141,0,8.07784e+06
04/21/2009 13:00,4,21,2,13,0,9,61,0,954435,3.30043e+07,27.3067,27.3067,27.3067,21.9129,0,0.0416429,0,3.37953e+06
04/21/2009 14:00,4,21,2,14,0,5,81,0,1.79483e+06,3.58639e+07,27.3239,27.3239,27.3239,21.9129,0,0.0810572,0,6.59902e+06
04/21/2009 15:00,4,21,2,15,0,3,93,0,1.68571e+06,3.71779e+07,27.3294,27.3294,27.3294,21.9129,0,0.0750141,0,6.1135e+06
04/21/2009 16:00,4,21,2,16,0,1,93,0,2.02559e+06,3.5951e+07,27.3287,27.3287,27.3287,21.9129,0,0.0919829,0,7.49539e+06
04/21/2009 17:00,4,21,2,17,0,2,93,0,1.88866e+06,3.74232e+07,27.348,27.348,27.348,21.9129,0,0.0851472,0,6.96314e+06
04/21/2009 18:00,4,21,2,18,0,2,100,0,282364,2.32732e+07,27.3528,27.3528,27.3528,21.9129,0,0.0117475,0,961523
04/21/2009 19:00,4,21,2,19,0,2,93,0,0,1.46362e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,3,87,0,0,1.8008e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,3,87,0,0,1.56068e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,3,87,0,0,1.56068e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,3,87,0,0,1.34458e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,3,87,0,0,1.22452e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,3,93,0,0,1.11315e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,2,100,0,0,1.11315e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,2,93,0,0,1.11315e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,2,93,0,0,1.11315e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,2,93,0,0,1.11315e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,2,93,0,0,8.87342e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,3,87,0,0,8.68032e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,4,81,0,0,8.44937e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,5,81,0,0,8.23544e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,5,75,0,0,8.15973e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,5,75,0,0,8.48723e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,6,70,0,0,8.48723e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,6,81,0,0,8.48723e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,7,70,0,0,8.29413e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,6,75,0,0,8.64246e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,4,93,0,0,8.35282e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,3,93,0,0,8.44937e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,2,93,0,0,8.68032e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,1,93,0,0,8.87342e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,1,93,0,0,1.22452e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,0,92,0,0,1.22452e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,-1,100,0,0,1.22452e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,-1,92,0,0,1.22452e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,-1,92,0,0,1.22452e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,-1,92,0,0,1.11315e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,-1,92,0,0,1.11315e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,-1,92,0,0,1.11315e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,-1,92,0,0,1.11315e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,-1,92,0,0,1.11315e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,-1,92,0,0,8.87342e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,-1,100,0,0,8.49103e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,-1,100,0,0,8.43234e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,0,92,0,0,8.21842e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,1,86,0,0,8.19758e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,1,86,0,0,8.00449e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,1,93,0,0,8.23544e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,1,93,0,0,7.98366e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,2,93,0,0,8.15973e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,2,93,0,0,8.12187e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,3,87,0,0,8.21842e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,3,87,0,0,8.27711e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,3,87,0,0,8.60461e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,3,81,0,0,8.83556e+06,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,2,87,0,0,1.22452e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,2,87,0,0,1.22452e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,2,80,0,0,1.22452e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,2,80,0,0,1.22452e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,2,80,0,0,1.22452e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,1,86,0,0,1.48751e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,0,85,0,0,1.48751e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,-1,85,0,0,1.48751e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,-1,85,0,0,1.48751e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,-1,85,0,0,1.48751e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,-1,78,0,0,1.38176e+07,27.3521,27.3521,27.3521,27.3521,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,0,78,4.99271e+06,0,1.94282e+07,18.3902,18.3902,21.4396,18.3902,0.267387,0,1.235e+07,0
04/24/2009 08:00,4,24,5,8,0,3,68,4.29491e+06,0,2.25659e+07,18.2176,18.2176,21.9129,18.2176,0.222714,0,1.23926e+07,0
04/24/2009 09:00,4,24,5,9,0,4,64,582022,0,3.35501e+07,18.2272,18.2272,21.9129,18.2272,0.02352,0,1.30522e+06,0
04/24/2009 10:00,4,24,5,10,0,6,55,0,0,3.25762e+07,18.2318,18.2318,18.2318,18.2318,0,0,0,0
04/24/2009 11:00,4,24,5,11,0,7,52,0,0,3.27655e+07,18.2318,18.2318,18.2318,18.2318,0,0,0,0
04/24/2009 12:00,4,24,5,12,0,8,52,0,0,3.21786e+07,18.2318,18.2318,18.2318,18.2318,0,0,0,0
04/24/2009 13:00,4,24,5,13,0,9,53,0,0,2.99911e+07,18.2318,18.2318,18.2318,18.2318,0,0,0,0
04/24/2009 14:00,4,24,5,14,0,11,47,0,0,3.25762e+07,18.2318,18.2318,18.2318,18.2318,0,0,0,0
04/24/2009 15:00,4,24,5,15,0,13,38,0,0,3.33524e+07,18.2318,18.2318,18.2318,18.2318,0,0,0,0
04/24/2009 16:00,4,24,5,16,0,14,35,0,329076,3.37417e+07,20.144,20.144,21.9129,20.144,0.0143728,0,244885,0
04/24/2009 17:00,4,24,5,17,0,15,28,0,687609,3.50576e+07,25.0257,25.0257,25.0257,21.9129,0,0.0327321,0,1.55091e+06
04/24/2009 18:00,4,24,5,18,0,14,27,0,335906,2.20435e+07,26.6706,26.6706,26.6706,21.9129,0,0.0146542,0,1.0489e+06
04/24/2009 19:00,4,24,5,19,0,10,50,0,0,1.45479e+07,26.873,26.873,26.873,26.873,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,7,66,0,0,1.8008e+07,26.873,26.873,26.873,26.873,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,8,66,0,0,1.56068e+07,26.873,26.873,26.873,26.873,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.5,72,0,0,1.56068e+07,26.873,26.873,26.873,26.873,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7,76,0,0,1.34458e+07,26.873,26.873,26.873,26.873,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6,81,0,0,1.22452e+07,26.873,26.873,26.873,26.873,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,4,87,0,0,1.48751e+07,26.873,26.873,26.873,26.873,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,5,81,0,0,1.48751e+07,26.873,26.873,26.873,26.873,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,5,87,0,0,1.48751e+07,26.873,26.873,26.873,26.873,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,4,93,0,0,1.48751e+07,26.873,26.873,26.873,26.873,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,3,93,0,0,1.48751e+07,26.873,26.873,26.873,26.873,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,3,93,0,0,1.38176e+07,26.873,26.873,26.873,26.873,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2,93,1.89922e+06,0,1.57591e+07,19.3931,19.3931,21.9129,19.3931,0.0928825,0,2.57109e+06,0
04/25/2009 08:00,4,25,6,8,0,2,93,437275,0,1.83466e+07,18.2733,18.2733,21.9129,18.2733,0.0164754,0,902850,0
04/25/2009 09:00,4,25,6,9,0,3,87,0,0,3.51792e+07,18.2489,18.2489,18.2489,18.2489,0,0,0,0
04/25/2009 10:00,4,25,6,10,0,3,81,0,0,3.35417e+07,18.2489,18.2489,18.2489,18.2489,0,0,0,0
04/25/2009 11:00,4,25,6,11,0,4,69,0,0,3.3059e+07,18.2489,18.2489,18.2489,18.2489,0,0,0,0
04/25/2009 12:00,4,25,6,12,0,7,66,0,0,3.3059e+07,18.2489,18.2489,18.2489,18.2489,0,0,0,0
04/25/2009 13:00,4,25,6,13,0,8,66,0,0,2.90403e+07,18.2489,18.2489,18.2489,18.2489,0,0,0,0
04/25/2009 14:00,4,25,6,14,0,9,61,0,0,3.18001e+07,18.2489,18.2489,18.2489,18.2489,0,0,0,0
04/25/2009 15:00,4,25,6,15,0,10,57,0,141083,3.27423e+07,18.8589,18.8589,20.0809,18.8589,0.00595749,0,219173,0
04/25/2009 16:00,4,25,6,16,0,11,50,0,881287,3.39177e+07,24.5158,24.5158,24.5158,21.9129,0,0.0398452,0,1.56036e+06
04/25/2009 17:00,4,25,6,17,0,11,50,0,1.44277e+06,3.53734e+07,27.4535,27.4535,27.4535,21.9129,0,0.0681767,0,5.68359e+06
04/25/2009 18:00,4,25,6,18,0,10,57,0,525206,2.2273e+07,27.6296,27.6296,27.6296,21.9129,0,0.0242548,0,2.08643e+06
04/25/2009 19:00,4,25,6,19,0,8,66,0,0,1.45479e+07,27.5401,27.5401,27.5401,27.5401,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,7,70,0,0,1.8008e+07,27.5401,27.5401,27.5401,27.5401,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,6,75,0,0,1.56068e+07,27.5401,27.5401,27.5401,27.5401,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,5,75,0,0,1.56068e+07,27.5401,27.5401,27.5401,27.5401,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,4,81,0,0,1.34458e+07,27.5401,27.5401,27.5401,27.5401,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3,87,0,0,1.22452e+07,27.5401,27.5401,27.5401,27.5401,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,2,87,0,0,1.48751e+07,27.5401,27.5401,27.5401,27.5401,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,2,80,0,0,1.48751e+07,27.5401,27.5401,27.5401,27.5401,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2,80,0,0,1.48751e+07,27.5401,27.5401,27.5401,27.5401,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,1,86,0,0,1.48751e+07,27.5401,27.5401,27.5401,27.5401,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,1,86,0,0,1.48751e+07,27.5401,27.5401,27.5401,27.5401,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,2,87,0,0,1.38176e+07,27.5401,27.5401,27.5401,27.5401,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,6,70,553165,0,1.39878e+07,22.3595,22.3595,22.5864,21.878,0.00493643,0.0207427,51475,672988
04/26/2009 08:00,4,26,0,8,0,9,61,0,0,1.72137e+07,20.8744,20.8744,20.8744,20.8744,0,0,0,0
04/26/2009 09:00,4,26,0,9,0,12,47,0,399276,3.33497e+07,22.8108,22.8108,22.8279,21.688,0.00671004,0.0120231,8650.07,345349
04/26/2009 10:00,4,26,0,10,0,14,35,0,519020,3.32004e+07,25.8441,25.8441,25.8441,21.9129,0,0.0243975,0,1.44473e+06
04/26/2009 11:00,4,26,0,11,0,16,28,0,240344,3.30471e+07,26.7515,26.7515,26.7515,21.9129,0,0.00959398,0,698939
04/26/2009 12:00,4,26,0,12,0,16,31,0,637598,3.34123e+07,27.1637,27.1637,27.1637,21.9129,0,0.027812,0,2.1991e+06
04/26/2009 13:00,4,26,0,13,0,16,34,0,640241,3.06594e+07,27.4289,27.4289,27.4289,21.9129,0,0.0299819,0,2.48837e+06
04/26/2009 14:00,4,26,0,14,0,17,34,0,2.53975e+06,3.58001e+07,27.6897,27.6897,27.6897,21.9129,0,0.120178,0,1.0455e+07
04/26/2009 15:00,4,26,0,15,0,17,34,0,3.81472e+06,3.71635e+07,27.7192,27.7192,27.7192,21.9129,0,0.186434,0,1.62876e+07
04/26/2009 16:00,4,26,0,16,0,17,34,0,4.36446e+06,3.81226e+07,27.6816,27.6816,27.6816,21.9129,0,0.21373,0,1.85513e+07
04/26/2009 17:00,4,26,0,17,0,17,36,0,4.95905e+06,4.02152e+07,27.6203,27.6203,27.6203,21.9129,0,0.245683,0,2.10983e+07
04/26/2009 18:00,4,26,0,18,0,16,42,0,1.74933e+06,2.37342e+07,27.5167,27.5167,27.5167,21.9129,0,0.0810008,0,6.82992e+06
04/26/2009 19:00,4,26,0,19,0,14,44,0,0,1.45479e+07,27.4733,27.4733,27.4733,27.4733,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,11,58,0,0,1.8008e+07,27.4733,27.4733,27.4733,27.4733,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,12,54,0,0,1.56068e+07,27.4733,27.4733,27.4733,27.4733,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,11,54,0,0,1.56068e+07,27.4733,27.4733,27.4733,27.4733,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,11,50,0,0,1.34458e+07,27.4733,27.4733,27.4733,27.4733,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,10,54,0,0,1.22452e+07,27.4733,27.4733,27.4733,27.4733,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,10,50,0,0,1.48751e+07,27.4733,27.4733,27.4733,27.4733,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,8,52,0,0,1.48751e+07,27.4733,27.4733,27.4733,27.4733,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,11,39,0,0,1.48751e+07,27.4733,27.4733,27.4733,27.4733,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,10,39,0,0,1.48751e+07,27.4733,27.4733,27.4733,27.4733,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,11,33,0,0,1.48751e+07,27.4733,27.4733,27.4733,27.4733,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,11,36,0,0,1.38176e+07,27.4733,27.4733,27.4733,27.4733,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,14,32,0,0,1.3254e+07,27.4733,27.4733,27.4733,27.4733,0,0,0,0
04/27/2009 08:00,4,27,1,8,0,17,27,0,350690,1.76333e+07,27.3556,27.3556,27.3556,21.9129,0,0.016003,0,1.30366e+06
04/27/2009 09:00,4,27,1,9,0,19,24,0,1.54949e+06,3.47413e+07,27.2202,27.2202,27.2202,21.9129,0,0.0754381,0,6.02999e+06
04/27/2009 10:00,4,27,1,10,0,20,16,0,2.33261e+06,3.53805e+07,27.2391,27.2391,27.2391,21.9129,0,0.111934,0,8.97151e+06
04/27/2009 11:00,4,27,1,11,0,22,17,0,3.3041e+06,3.67287e+07,27.3587,27.3587,27.3587,21.9129,0,0.158647,0,1.29993e+07
04/27/2009 12:00,4,27,1,12,0,22,13,0,4.05877e+06,3.75396e+07,27.3835,27.3835,27.3835,21.9129,0,0.197938,0,1.62926e+07
04/27/2009 13:00,4,27,1,13,0,24,15,0,3.64761e+06,3.42747e+07,27.3743,27.3743,27.3743,21.9129,0,0.176396,0,1.44952e+07
04/27/2009 14:00,4,27,1,14,0,24,13,0,5.63474e+06,3.95695e+07,27.3835,27.3835,27.3835,21.9129,0,0.282182,0,2.32268e+07
04/27/2009 15:00,4,27,1,15,0,24,11,0,6.3377e+06,4.02418e+07,27.369,27.369,27.369,21.9129,0,0.319761,0,2.62504e+07
04/27/2009 16:00,4,27,1,16,0,24,11,0,7.01632e+06,4.215e+07,27.3566,27.3566,27.3566,21.9129,0,0.357566,0,2.92873e+07
04/27/2009 17:00,4,27,1,17,0,24,11,0,7.22825e+06,4.27095e+07,27.3365,27.3365,27.3365,21.9129,0,0.370103,0,3.0202e+07
04/27/2009 18:00,4,27,1,18,0,22,11,0,4.06672e+06,2.65423e+07,27.293,27.293,27.293,21.9129,0,0.198917,0,1.61025e+07
04/27/2009 19:00,4,27,1,19,0,19,14,0,0,1.45479e+07,27.2762,27.2762,27.2762,27.2762,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,18,18,0,0,1.8008e+07,27.2762,27.2762,27.2762,27.2762,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,14,21,0,0,1.56068e+07,27.2762,27.2762,27.2762,27.2762,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13,23,0,0,1.56068e+07,27.2762,27.2762,27.2762,27.2762,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,11,28,0,0,1.34458e+07,27.2762,27.2762,27.2762,27.2762,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,11,33,0,0,1.22452e+07,27.2762,27.2762,27.2762,27.2762,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,11,33,0,0,1.48751e+07,27.2762,27.2762,27.2762,27.2762,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,10,33,0,0,1.48751e+07,27.2762,27.2762,27.2762,27.2762,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,11,28,0,0,1.48751e+07,27.2762,27.2762,27.2762,27.2762,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11,28,0,0,1.48751e+07,27.2762,27.2762,27.2762,27.2762,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11,26,0,0,1.48751e+07,27.2762,27.2762,27.2762,27.2762,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,12,26,0,0,1.38176e+07,27.2762,27.2762,27.2762,27.2762,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,14,25,0,207290,1.35751e+07,27.1981,27.1981,27.1981,22.9855,0,0.0090162,0,714161
04/28/2009 08:00,4,28,2,8,0,18,21,0,754986,1.81289e+07,26.9333,26.9333,26.9333,21.9129,0,0.0371743,0,2.80502e+06
04/28/2009 09:00,4,28,2,9,0,20,19,0,3.85699e+06,3.75312e+07,26.9727,26.9727,26.9727,21.9129,0,0.191141,0,1.45743e+07
04/28/2009 10:00,4,28,2,10,0,21,18,0,5.03825e+06,3.86717e+07,27.0331,27.0331,27.0331,21.9129,0,0.25256,0,1.94566e+07
04/28/2009 11:00,4,28,2,11,0,22,15,0,5.43549e+06,3.80761e+07,27.07,27.07,27.07,21.9129,0,0.272498,0,2.11441e+07
04/28/2009 12:00,4,28,2,12,0,22,15,0,5.4418e+06,3.91499e+07,27.0991,27.0991,27.0991,21.9129,0,0.271956,0,2.12211e+07
04/28/2009 13:00,4,28,2,13,0,23,14,0,4.83748e+06,3.56545e+07,27.1133,27.1133,27.1133,21.9129,0,0.23926,0,1.87209e+07
04/28/2009 14:00,4,28,2,14,0,22.7,15,0,6.09978e+06,4.02494e+07,27.1234,27.1234,27.1234,21.9129,0,0.307685,0,2.41217e+07
04/28/2009 15:00,4,28,2,15,0,22,15,0,6.61193e+06,4.05846e+07,27.134,27.134,27.134,21.9129,0,0.335654,0,2.6368e+07
04/28/2009 16:00,4,28,2,16,0,22,14,0,7.29356e+06,4.17191e+07,27.151,27.151,27.151,21.9129,0,0.373694,0,2.94517e+07
04/28/2009 17:00,4,28,2,17,0,23,13,0,7.71918e+06,4.25413e+07,27.1741,27.1741,27.1741,21.9129,0,0.398078,0,3.15117e+07
04/28/2009 18:00,4,28,2,18,0,21,15,0,4.34892e+06,2.68841e+07,27.1658,27.1658,27.1658,21.9129,0,0.213151,0,1.68466e+07
04/28/2009 19:00,4,28,2,19,0,16,24,0,0,1.46362e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,12,34,0,0,1.8008e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,13,38,0,0,1.56068e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,9,61,0,0,1.56068e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,7,66,0,0,1.34458e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,6,70,0,0,1.22452e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,4,81,0,0,1.11315e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,3,93,0,0,1.11315e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,2,93,0,0,1.11315e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,1,93,0,0,1.11315e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,1,93,0,0,1.11315e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,0,92,0,0,8.87342e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,0,100,0,0,8.87342e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,1,86,0,0,8.83556e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,1,86,0,0,8.68032e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,2,87,0,0,8.68032e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,2,87,0,0,8.48723e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,2,80,0,0,8.15973e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,3,81,0,0,8.15973e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,3,81,0,0,8.68032e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,3,81,0,0,8.68032e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,3,74,0,0,8.54592e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,2,87,0,0,8.21842e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,2,93,0,0,8.87342e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,1,100,0,0,8.87342e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,1,93,0,0,1.22452e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,1,93,0,0,1.22452e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,0,92,0,0,1.22452e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,0,92,0,0,1.22452e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,-1,100,0,0,1.22452e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,-1,92,0,0,1.11315e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,-1,92,0,0,1.11315e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,-1,92,0,0,1.11315e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,-1,92,0,0,1.11315e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,-1,92,0,0,1.11315e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,-1,92,0,0,8.87342e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,-1,92,0,0,8.56675e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,0,85,0,0,8.64246e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,0,92,0,0,8.25627e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,0,85,0,0,8.35282e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,0,92,0,0,8.39068e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,0,92,0,0,8.15973e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,1,93,0,0,8.15973e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,1,93,0,0,8.25627e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,0,92,0,0,8.29413e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,-1,100,0,0,8.29413e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,-1,100,0,0,8.44937e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,-1,100,0,0,8.87342e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,-1,100,0,0,8.87342e+06,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,-1,100,0,0,1.22452e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,-1,100,0,0,1.22452e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,0.4,92,0,0,1.22452e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,1.9,85,0,0,1.22452e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,3.3,85,0,0,1.22452e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,4.7,93,0,0,1.48751e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,6.1,93,0,0,1.48751e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,7.6,93,0,0,1.48751e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,9,93,0,0,1.48751e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9,87,0,0,1.48751e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9,81,0,0,1.38176e+07,27.1613,27.1613,27.1613,27.1613,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,9,81,4.42328e+06,0,1.86161e+07,18.5109,18.5109,21.3862,18.5109,0.232452,0,1.01747e+07,0
05/01/2009 08:00,5,1,5,8,0,6,87,5.62307e+06,0,2.43114e+07,18.2539,18.2539,21.9129,18.2539,0.291072,0,1.60352e+07,0
05/01/2009 09:00,5,1,5,9,0,5,81,2.05882e+06,0,3.74588e+07,18.2516,18.2516,21.9129,18.2516,0.0986478,0,5.43809e+06,0
05/01/2009 10:00,5,1,5,10,0,4,87,1.23569e+06,0,3.64557e+07,18.2463,18.2463,21.9129,18.2463,0.0553921,0,3.05801e+06,0
05/01/2009 11:00,5,1,5,11,0,3,93,828405,0,3.51846e+07,18.2401,18.2401,21.9129,18.2401,0.034314,0,1.89757e+06,0
05/01/2009 12:00,5,1,5,12,0,3,87,415146,0,3.46829e+07,18.2382,18.2382,21.9129,18.2382,0.0130607,0,722634,0
05/01/2009 13:00,5,1,5,13,0,3,87,502358,0,3.10881e+07,18.2395,18.2395,21.9129,18.2395,0.0175108,0,968499,0
05/01/2009 14:00,5,1,5,14,0,2,100,0,0,3.46965e+07,18.2402,18.2402,18.2402,18.2402,0,0,0,0
05/01/2009 15:00,5,1,5,15,0,3,93,0,0,3.49899e+07,18.2402,18.2402,18.2402,18.2402,0,0,0,0
05/01/2009 16:00,5,1,5,16,0,2,100,0,0,3.49899e+07,18.2402,18.2402,18.2402,18.2402,0,0,0,0
05/01/2009 17:00,5,1,5,17,0,2,100,0,0,3.51792e+07,18.2402,18.2402,18.2402,18.2402,0,0,0,0
05/01/2009 18:00,5,1,5,18,0,2,93,1.2647e+06,0,2.44436e+07,18.2399,18.2399,21.9129,18.2399,0.0570623,0,3.15654e+06,0
05/01/2009 19:00,5,1,5,19,0,1,100,2.07308e+06,0,1.69488e+07,18.2189,18.2189,21.9129,18.2189,0.100268,0,5.57689e+06,0
05/01/2009 20:00,5,1,5,20,0,1,93,0,0,1.8008e+07,18.2158,18.2158,18.2158,18.2158,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,1,93,0,0,1.56068e+07,18.2158,18.2158,18.2158,18.2158,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,0,100,0,0,1.56068e+07,18.2158,18.2158,18.2158,18.2158,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,-1,100,0,0,1.34458e+07,18.2158,18.2158,18.2158,18.2158,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,0,92,0,0,1.22452e+07,18.2158,18.2158,18.2158,18.2158,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,0,92,0,0,1.48751e+07,18.2158,18.2158,18.2158,18.2158,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,0,92,0,0,1.48751e+07,18.2158,18.2158,18.2158,18.2158,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,-1,92,0,0,1.48751e+07,18.2158,18.2158,18.2158,18.2158,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,-1,92,0,0,1.48751e+07,18.2158,18.2158,18.2158,18.2158,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,-2,92,0,0,1.48751e+07,18.2158,18.2158,18.2158,18.2158,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,-1,85,0,0,1.38176e+07,18.2158,18.2158,18.2158,18.2158,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,1,86,4.33687e+06,0,1.8478e+07,18.1694,18.1694,21.4348,18.1694,0.232366,0,1.31247e+07,0
05/02/2009 08:00,5,2,6,8,0,3,81,4.28583e+06,0,2.25822e+07,18.2285,18.2285,21.9129,18.2285,0.21839,0,1.21158e+07,0
05/02/2009 09:00,5,2,6,9,0,4,81,886010,0,3.45817e+07,18.2369,18.2369,21.9129,18.2369,0.0372851,0,2.06363e+06,0
05/02/2009 10:00,5,2,6,10,0,6,65,0,0,3.29548e+07,18.2404,18.2404,18.2404,18.2404,0,0,0,0
05/02/2009 11:00,5,2,6,11,0,8,61,0,0,3.32483e+07,18.2404,18.2404,18.2404,18.2404,0,0,0,0
05/02/2009 12:00,5,2,6,12,0,10,54,0,0,3.19893e+07,18.2404,18.2404,18.2404,18.2404,0,0,0,0
05/02/2009 13:00,5,2,6,13,0,11,50,0,0,2.99911e+07,18.2404,18.2404,18.2404,18.2404,0,0,0,0
05/02/2009 14:00,5,2,6,14,0,13,44,0,0,3.28697e+07,18.2404,18.2404,18.2404,18.2404,0,0,0,0
05/02/2009 15:00,5,2,6,15,0,13,41,0,0,3.22828e+07,18.2404,18.2404,18.2404,18.2404,0,0,0,0
05/02/2009 16:00,5,2,6,16,0,12,40,0,0,3.35417e+07,18.2404,18.2404,18.2404,18.2404,0,0,0,0
05/02/2009 17:00,5,2,6,17,0,11.3,45,0,0,3.33524e+07,18.2404,18.2404,18.2404,18.2404,0,0,0,0
05/02/2009 18:00,5,2,6,18,0,10,54,0,0,2.14473e+07,18.2404,18.2404,18.2404,18.2404,0,0,0,0
05/02/2009 19:00,5,2,6,19,0,9,57,0,0,1.43712e+07,18.2404,18.2404,18.2404,18.2404,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,9,49,0,0,1.8008e+07,18.2404,18.2404,18.2404,18.2404,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,7,61,0,0,1.56068e+07,18.2404,18.2404,18.2404,18.2404,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,7,61,0,0,1.56068e+07,18.2404,18.2404,18.2404,18.2404,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,7,56,0,0,1.34458e+07,18.2404,18.2404,18.2404,18.2404,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,7,52,0,0,1.22452e+07,18.2404,18.2404,18.2404,18.2404,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,7,52,0,0,1.48751e+07,18.2404,18.2404,18.2404,18.2404,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,7,48,0,0,1.48751e+07,18.2404,18.2404,18.2404,18.2404,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,6,47,0,0,1.48751e+07,18.2404,18.2404,18.2404,18.2404,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,6,47,0,0,1.48751e+07,18.2404,18.2404,18.2404,18.2404,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,4,49,0,0,1.48751e+07,18.2404,18.2404,18.2404,18.2404,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,7,40,0,0,1.38176e+07,18.2404,18.2404,18.2404,18.2404,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,11,28,1.14461e+06,0,1.4625e+07,18.2517,18.2517,21.3875,18.2517,0.0549637,0,3.03356e+06,0
05/03/2009 08:00,5,3,0,8,0,12,26,402197,0,1.76753e+07,18.2846,18.2846,21.9129,18.2846,0.0145159,0,793110,0
05/03/2009 09:00,5,3,0,9,0,14,21,0,189162,3.36804e+07,19.568,19.568,21.1881,19.568,0.00805272,0,257775,0
05/03/2009 10:00,5,3,0,10,0,16,17,0,162345,3.3542e+07,21.9372,21.9372,22.4569,21.5258,0.00442944,0.00187921,33438,19298.6
05/03/2009 11:00,5,3,0,11,0,17,12,0,0,3.3059e+07,22.6876,22.6876,22.6876,22.6876,0,0,0,0
05/03/2009 12:00,5,3,0,12,0,19,12,0,0,3.27655e+07,22.6876,22.6876,22.6876,22.6876,0,0,0,0
05/03/2009 13:00,5,3,0,13,0,19,12,0,0,3.0252e+07,22.6876,22.6876,22.6876,22.6876,0,0,0,0
05/03/2009 14:00,5,3,0,14,0,20,12,0,628391,3.4278e+07,24.371,24.371,24.371,21.9129,0,0.0256892,0,1.15532e+06
05/03/2009 15:00,5,3,0,15,0,21,12,0,2.04248e+06,3.63764e+07,27.4312,27.4312,27.4312,21.9129,0,0.094259,0,7.82634e+06
05/03/2009 16:00,5,3,0,16,0,19,13,0,2.90873e+06,3.74227e+07,27.6774,27.6774,27.6774,21.9129,0,0.137414,0,1.19186e+07
05/03/2009 17:00,5,3,0,17,0,20,12,0,4.04208e+06,3.9097e+07,27.6032,27.6032,27.6032,21.9129,0,0.196881,0,1.68568e+07
05/03/2009 18:00,5,3,0,18,0,19,13,0,1.28605e+06,2.31823e+07,27.4231,27.4231,27.4231,21.9129,0,0.0596385,0,4.94489e+06
05/03/2009 19:00,5,3,0,19,0,17,15,0,0,1.43712e+07,27.3455,27.3455,27.3455,27.3455,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,16,17,0,0,1.8008e+07,27.3455,27.3455,27.3455,27.3455,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,13,23,0,0,1.56068e+07,27.3455,27.3455,27.3455,27.3455,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,11,26,0,0,1.56068e+07,27.3455,27.3455,27.3455,27.3455,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,10,30,0,0,1.34458e+07,27.3455,27.3455,27.3455,27.3455,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,9,32,0,0,1.22452e+07,27.3455,27.3455,27.3455,27.3455,0,0,0,0
