Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/04/2009 01:00,5,4,1,1,0,7,34,0,0,1.48751e+07,27.3455,27.3455,27.3455,27.3455,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,8,32,0,0,1.48751e+07,27.3455,27.3455,27.3455,27.3455,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,8,41,0,0,1.48751e+07,27.3455,27.3455,27.3455,27.3455,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,6,70,0,0,1.48751e+07,27.3455,27.3455,27.3455,27.3455,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,4,81,0,0,1.48751e+07,27.3455,27.3455,27.3455,27.3455,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,4,87,0,0,1.38176e+07,27.3455,27.3455,27.3455,27.3455,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,4,87,0,0,1.3254e+07,27.3455,27.3455,27.3455,27.3455,0,0,0,0
05/04/2009 08:00,5,4,1,8,0,6,75,0,242447,1.7503e+07,27.2755,27.2755,27.2755,23.271,0,0.0108652,0,874564
05/04/2009 09:00,5,4,1,9,0,10,57,0,1.11141e+06,3.47944e+07,27.237,27.237,27.237,21.9129,0,0.0530608,0,4.2569e+06
05/04/2009 10:00,5,4,1,10,0,12,50,0,1.15165e+06,3.45484e+07,27.3541,27.3541,27.3541,21.9129,0,0.0548371,0,4.49175e+06
05/04/2009 11:00,5,4,1,11,0,16,39,0,1.64382e+06,3.52092e+07,27.5639,27.5639,27.5639,21.9129,0,0.0754768,0,6.42007e+06
05/04/2009 12:00,5,4,1,12,0,17,34,0,2.47528e+06,3.52392e+07,27.5777,27.5777,27.5777,21.9129,0,0.115425,0,9.83735e+06
05/04/2009 13:00,5,4,1,13,0,18,30,0,2.12715e+06,3.20904e+07,27.5261,27.5261,27.5261,21.9129,0,0.0963434,0,8.13675e+06
05/04/2009 14:00,5,4,1,14,0,17,29,0,3.39726e+06,3.78055e+07,27.5047,27.5047,27.5047,21.9129,0,0.162401,0,1.36639e+07
05/04/2009 15:00,5,4,1,15,0,18,30,0,4.56184e+06,3.75866e+07,27.4581,27.4581,27.4581,21.9129,0,0.223327,0,1.86332e+07
05/04/2009 16:00,5,4,1,16,0,18,32,0,5.31528e+06,3.92867e+07,27.4326,27.4326,27.4326,21.9129,0,0.264053,0,2.19299e+07
05/04/2009 17:00,5,4,1,17,0,16,36,0,4.62606e+06,3.9596e+07,27.4207,27.4207,27.4207,21.9129,0,0.226778,0,1.87937e+07
05/04/2009 18:00,5,4,1,18,0,15,39,0,2.0676e+06,2.39067e+07,27.3853,27.3853,27.3853,21.9129,0,0.0936489,0,7.71093e+06
05/04/2009 19:00,5,4,1,19,0,15,36,0,0,1.43712e+07,27.3731,27.3731,27.3731,27.3731,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,12,40,0,0,1.8008e+07,27.3731,27.3731,27.3731,27.3731,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,14,35,0,0,1.56068e+07,27.3731,27.3731,27.3731,27.3731,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,13,44,0,0,1.56068e+07,27.3731,27.3731,27.3731,27.3731,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,13,44,0,0,1.34458e+07,27.3731,27.3731,27.3731,27.3731,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,11,54,0,0,1.22452e+07,27.3731,27.3731,27.3731,27.3731,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,10,57,0,0,1.48751e+07,27.3731,27.3731,27.3731,27.3731,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,9,66,0,0,1.48751e+07,27.3731,27.3731,27.3731,27.3731,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,8,71,0,0,1.48751e+07,27.3731,27.3731,27.3731,27.3731,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,9,66,0,0,1.48751e+07,27.3731,27.3731,27.3731,27.3731,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,8,61,0,0,1.48751e+07,27.3731,27.3731,27.3731,27.3731,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,11,47,0,0,1.38176e+07,27.3731,27.3731,27.3731,27.3731,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,14,35,0,228317,1.35263e+07,27.3111,27.3111,27.3111,23.4729,0,0.0102095,0,826570
05/05/2009 08:00,5,5,2,8,0,17,27,0,635460,1.79814e+07,27.1275,27.1275,27.1275,21.9129,0,0.0306947,0,2.40632e+06
05/05/2009 09:00,5,5,2,9,0,20,12,0,2.46573e+06,3.6622e+07,27.1451,27.1451,27.1451,21.9129,0,0.12016,0,9.47602e+06
05/05/2009 10:00,5,5,2,10,0,21,11,0,3.18298e+06,3.71801e+07,27.2256,27.2256,27.2256,21.9129,0,0.152945,0,1.22254e+07
05/05/2009 11:00,5,5,2,11,0,23,11,0,3.89478e+06,3.77414e+07,27.2758,27.2758,27.2758,21.9129,0,0.188536,0,1.52131e+07
05/05/2009 12:00,5,5,2,12,0,23,11,0,4.44226e+06,3.84063e+07,27.2904,27.2904,27.2904,21.9129,0,0.217358,0,1.75865e+07
05/05/2009 13:00,5,5,2,13,0,23,11,0,3.83932e+06,3.41718e+07,27.2982,27.2982,27.2982,21.9129,0,0.185225,0,1.50083e+07
05/05/2009 14:00,5,5,2,14,0,25,11,0,5.62563e+06,4.0043e+07,27.3111,27.3111,27.3111,21.9129,0,0.280681,0,2.27974e+07
05/05/2009 15:00,5,5,2,15,0,24,10,0,5.81538e+06,3.97933e+07,27.3087,27.3087,27.3087,21.9129,0,0.290908,0,2.36178e+07
05/05/2009 16:00,5,5,2,16,0,23,12,0,5.90328e+06,3.99014e+07,27.3084,27.3084,27.3084,21.9129,0,0.295689,0,2.40046e+07
05/05/2009 17:00,5,5,2,17,0,23,12,0,6.23437e+06,4.07904e+07,27.3073,27.3073,27.3073,21.9129,0,0.313713,0,2.54627e+07
05/05/2009 18:00,5,5,2,18,0,22,13,0,3.31505e+06,2.56762e+07,27.2975,27.2975,27.2975,21.9129,0,0.157438,0,1.27554e+07
05/05/2009 19:00,5,5,2,19,0,19,14,0,0,1.43712e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,18,15,0,0,1.8008e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,17,16,0,0,1.56068e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,14,21,0,0,1.56068e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,13,29,0,0,1.34458e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,9,38,0,0,1.22452e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,9,41,0,0,1.11315e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,9,41,0,0,1.11315e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,6,51,0,0,1.11315e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,8,41,0,0,1.11315e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,6,47,0,0,1.11315e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,8,37,0,0,8.87342e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,16,13,0,0,8.43234e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,19,12,0,0,8.37365e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,21,11,0,0,8.37365e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,22,12,0,0,8.31496e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,23,12,0,0,8.29413e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,24,12,0,0,8.15973e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,12,0,0,8.10104e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,24,12,0,0,8.15973e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,23,13,0,0,8.06318e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,23,13,0,0,8.64246e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,23,13,0,0,8.83556e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,22,14,0,0,8.87342e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,20,16,0,0,8.87342e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,16,24,0,0,1.22452e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,15,22,0,0,1.22452e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,14,23,0,0,1.22452e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,14,23,0,0,1.22452e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,13,25,0,0,1.22452e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,13,29,0,0,1.11315e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,8,71,0,0,1.11315e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,6,81,0,0,1.11315e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,5,87,0,0,1.11315e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,6,81,0,0,1.11315e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,6,87,0,0,8.83556e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,6,87,0,0,8.43234e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,8,76,0,0,8.37365e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,11,62,0,0,8.3358e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,16,42,0,0,8.21842e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,19,40,0,0,8.35282e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,22,33,0,0,8.25627e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,22,38,0,0,8.29413e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,22,38,0,0,8.15973e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,22,38,0,0,8.21842e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,18,49,0,0,8.15973e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,17.3,50,0,0,8.48723e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,16,55,0,0,8.87342e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,16,55,0,0,8.87342e+06,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,15,59,0,0,1.22452e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,14,63,0,0,1.22452e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,12,67,0,0,1.22452e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,9,71,0,0,1.22452e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,8,76,0,0,1.22452e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,7,76,0,0,1.48751e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,7,61,0,0,1.48751e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,9,32,0,0,1.48751e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,4,100,0,0,1.48751e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,4,100,0,0,1.48751e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,5,93,0,0,1.38176e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,7,81,0,0,1.35225e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/08/2009 08:00,5,8,5,8,0,10,62,0,0,1.73904e+07,27.2918,27.2918,27.2918,27.2918,0,0,0,0
05/08/2009 09:00,5,8,5,9,0,13,51,0,710584,3.34292e+07,27.2275,27.2275,27.2275,22.9887,0,0.0333134,0,2.65646e+06
05/08/2009 10:00,5,8,5,10,0,14,44,0,838263,3.33881e+07,27.2143,27.2143,27.2143,21.9129,0,0.0381752,0,3.04511e+06
05/08/2009 11:00,5,8,5,11,0,13,44,0,1.20764e+06,3.35239e+07,27.3076,27.3076,27.3076,21.9129,0,0.0531943,0,4.31894e+06
05/08/2009 12:00,5,8,5,12,0,12,31,0,1.74477e+06,3.53148e+07,27.3459,27.3459,27.3459,21.9129,0,0.0770957,0,6.30231e+06
05/08/2009 13:00,5,8,5,13,0,12,24,0,742539,3.17307e+07,27.3705,27.3705,27.3705,21.9129,0,0.0330484,0,2.71378e+06
05/08/2009 14:00,5,8,5,14,0,14,21,0,2.66097e+06,3.59429e+07,27.3464,27.3464,27.3464,21.9129,0,0.123897,0,1.01291e+07
05/08/2009 15:00,5,8,5,15,0,13,35,0,3.18171e+06,3.65758e+07,27.3501,27.3501,27.3501,21.9129,0,0.150746,0,1.23324e+07
05/08/2009 16:00,5,8,5,16,0,11,47,0,3.15363e+06,3.70248e+07,27.3625,27.3625,27.3625,21.9129,0,0.149427,0,1.22523e+07
05/08/2009 17:00,5,8,5,17,0,11,43,0,3.16494e+06,3.78152e+07,27.3714,27.3714,27.3714,21.9129,0,0.150102,0,1.23277e+07
05/08/2009 18:00,5,8,5,18,0,10,36,0,360006,2.3367e+07,27.3791,27.3791,27.3791,21.9129,0,0.0156446,0,1.2867e+06
05/08/2009 19:00,5,8,5,19,0,9,27,0,0,1.44595e+07,27.3822,27.3822,27.3822,27.3822,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,9,19,0,0,1.8008e+07,27.3822,27.3822,27.3822,27.3822,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,7,12,0,0,1.56068e+07,27.3822,27.3822,27.3822,27.3822,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,6,21,0,0,1.56068e+07,27.3822,27.3822,27.3822,27.3822,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,4,24,0,0,1.34458e+07,27.3822,27.3822,27.3822,27.3822,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,1,33,0,0,1.22452e+07,27.3822,27.3822,27.3822,27.3822,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,1,43,0,0,1.48751e+07,27.3822,27.3822,27.3822,27.3822,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,1,43,0,0,1.48751e+07,27.3822,27.3822,27.3822,27.3822,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,-1,50,0,0,1.48751e+07,27.3822,27.3822,27.3822,27.3822,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,-1,46,0,0,1.48751e+07,27.3822,27.3822,27.3822,27.3822,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,-2,50,0,0,1.48751e+07,27.3822,27.3822,27.3822,27.3822,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,-1,46,0,0,1.36459e+07,27.3822,27.3822,27.3822,27.3822,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,2,37,721927,0,1.41047e+07,22.2443,22.2443,22.6974,21.4597,0.0108026,0.0207266,182091,640573
05/09/2009 08:00,5,9,6,8,0,5,36,0,44898.6,1.72637e+07,20.3146,20.3146,21.2169,20.3146,0.001179,0,27575.5,0
05/09/2009 09:00,5,9,6,9,0,7,31,0,776393,3.45788e+07,23.8378,23.8378,23.9321,21.8186,0.00656601,0.0299033,46593.2,1.14872e+06
05/09/2009 10:00,5,9,6,10,0,8,29,0,675537,3.41582e+07,26.3586,26.3586,26.3586,21.9129,0,0.0302743,0,2.02416e+06
05/09/2009 11:00,5,9,6,11,0,10,25,0,755414,3.41462e+07,27.0024,27.0024,27.0024,21.9129,0,0.0337083,0,2.58191e+06
05/09/2009 12:00,5,9,6,12,0,12,24,0,980376,3.44185e+07,27.3482,27.3482,27.3482,21.9129,0,0.0451618,0,3.69333e+06
05/09/2009 13:00,5,9,6,13,0,14,21,0,677715,3.14836e+07,27.4578,27.4578,27.4578,21.9129,0,0.0297112,0,2.47881e+06
05/09/2009 14:00,5,9,6,14,0,15,20,0,2.3031e+06,3.62867e+07,27.4099,27.4099,27.4099,21.9129,0,0.10594,0,8.7592e+06
05/09/2009 15:00,5,9,6,15,0,15,20,0,3.32095e+06,3.68517e+07,27.3689,27.3689,27.3689,21.9129,0,0.158353,0,1.29995e+07
05/09/2009 16:00,5,9,6,16,0,16,20,0,4.0213e+06,3.77058e+07,27.3747,27.3747,27.3747,21.9129,0,0.195168,0,1.60388e+07
05/09/2009 17:00,5,9,6,17,0,15,22,0,3.52144e+06,3.90261e+07,27.385,27.385,27.385,21.9129,0,0.168827,0,1.39002e+07
05/09/2009 18:00,5,9,6,18,0,14,23,0,648417,2.35716e+07,27.4043,27.4043,27.4043,21.9129,0,0.0261798,0,2.16313e+06
05/09/2009 19:00,5,9,6,19,0,13,25,0,0,1.44595e+07,27.4155,27.4155,27.4155,27.4155,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,12,29,0,0,1.8008e+07,27.4155,27.4155,27.4155,27.4155,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,11,31,0,0,1.56068e+07,27.4155,27.4155,27.4155,27.4155,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,8,37,0,0,1.56068e+07,27.4155,27.4155,27.4155,27.4155,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,9,41,0,0,1.34458e+07,27.4155,27.4155,27.4155,27.4155,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,8,44,0,0,1.22452e+07,27.4155,27.4155,27.4155,27.4155,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,6,47,0,0,1.48751e+07,27.4155,27.4155,27.4155,27.4155,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,5,50,0,0,1.48751e+07,27.4155,27.4155,27.4155,27.4155,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,4,54,0,0,1.48751e+07,27.4155,27.4155,27.4155,27.4155,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,3,58,0,0,1.48751e+07,27.4155,27.4155,27.4155,27.4155,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,2,57,0,0,1.48751e+07,27.4155,27.4155,27.4155,27.4155,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,4,54,0,0,1.35975e+07,27.4155,27.4155,27.4155,27.4155,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,7,44,0,0,1.33507e+07,27.4155,27.4155,27.4155,27.4155,0,0,0,0
05/10/2009 08:00,5,10,0,8,0,9,41,0,0,1.70281e+07,27.4155,27.4155,27.4155,27.4155,0,0,0,0
05/10/2009 09:00,5,10,0,9,0,11,33,0,720854,3.31454e+07,27.3084,27.3084,27.3084,23.2885,0,0.0333726,0,2.69468e+06
05/10/2009 10:00,5,10,0,10,0,13,29,0,576995,3.37404e+07,27.2529,27.2529,27.2529,21.9129,0,0.0247393,0,1.98942e+06
05/10/2009 11:00,5,10,0,11,0,14,23,0,1.09394e+06,3.33933e+07,27.343,27.343,27.343,21.9129,0,0.0490755,0,4.00996e+06
05/10/2009 12:00,5,10,0,12,0,14,25,0,1.52973e+06,3.46835e+07,27.3782,27.3782,27.3782,21.9129,0,0.0679765,0,5.58934e+06
05/10/2009 13:00,5,10,0,13,0,15,26,0,796521,3.07695e+07,27.4318,27.4318,27.4318,21.9129,0,0.0358144,0,2.97395e+06
05/10/2009 14:00,5,10,0,14,0,14,30,0,2.32237e+06,3.53446e+07,27.3796,27.3796,27.3796,21.9129,0,0.106953,0,8.7972e+06
05/10/2009 15:00,5,10,0,15,0,14,32,0,2.61809e+06,3.68583e+07,27.3717,27.3717,27.3717,21.9129,0,0.12211,0,1.00293e+07
05/10/2009 16:00,5,10,0,16,0,13,32,0,2.52424e+06,3.81932e+07,27.3808,27.3808,27.3808,21.9129,0,0.11743,0,9.66118e+06
05/10/2009 17:00,5,10,0,17,0,14,30,0,3.06467e+06,3.84696e+07,27.3912,27.3912,27.3912,21.9129,0,0.145008,0,1.19527e+07
05/10/2009 18:00,5,10,0,18,0,14,32,0,987208,2.26151e+07,27.4119,27.4119,27.4119,21.9129,0,0.043167,0,3.5716e+06
05/10/2009 19:00,5,10,0,19,0,13,32,0,0,1.43712e+07,27.422,27.422,27.422,27.422,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,12,37,0,0,1.8008e+07,27.422,27.422,27.422,27.422,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,12,37,0,0,1.56068e+07,27.422,27.422,27.422,27.422,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,11,39,0,0,1.56068e+07,27.422,27.422,27.422,27.422,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,8,44,0,0,1.34458e+07,27.422,27.422,27.422,27.422,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,8,44,0,0,1.22452e+07,27.422,27.422,27.422,27.422,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,6,47,0,0,1.48751e+07,27.422,27.422,27.422,27.422,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,5,59,0,0,1.48751e+07,27.422,27.422,27.422,27.422,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7,52,0,0,1.48751e+07,27.422,27.422,27.422,27.422,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,7,81,0,0,1.48751e+07,27.422,27.422,27.422,27.422,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,8,87,0,0,1.48751e+07,27.422,27.422,27.422,27.422,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,8,81,0,0,1.35975e+07,27.422,27.422,27.422,27.422,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,9,81,0,0,1.33991e+07,27.422,27.422,27.422,27.422,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,11,66,0,0,1.73904e+07,27.422,27.422,27.422,27.422,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,13,58,0,488068,3.31531e+07,27.4282,27.4282,27.4282,23.0147,0,0.0210907,0,1.75067e+06
05/11/2009 10:00,5,11,1,10,0,14,55,0,391962,3.40054e+07,27.4781,27.4781,27.4781,21.9129,0,0.0172539,0,1.4473e+06
05/11/2009 11:00,5,11,1,11,0,14,59,0,629816,3.38106e+07,27.5702,27.5702,27.5702,21.9129,0,0.0293054,0,2.49453e+06
05/11/2009 12:00,5,11,1,12,0,14,51,0,1.04296e+06,3.4002e+07,27.5903,27.5903,27.5903,21.9129,0,0.0463204,0,3.95686e+06
05/11/2009 13:00,5,11,1,13,0,14,47,0,606603,3.05387e+07,27.5957,27.5957,27.5957,21.9129,0,0.0261938,0,2.23972e+06
05/11/2009 14:00,5,11,1,14,0,13,47,0,1.96726e+06,3.65502e+07,27.5816,27.5816,27.5816,21.9129,0,0.0884698,0,7.54592e+06
05/11/2009 15:00,5,11,1,15,0,12,50,0,2.1644e+06,3.7272e+07,27.5795,27.5795,27.5795,21.9129,0,0.0985592,0,8.40339e+06
05/11/2009 16:00,5,11,1,16,0,12,50,0,2.27336e+06,3.7887e+07,27.58,27.58,27.58,21.9129,0,0.104162,0,8.88177e+06
05/11/2009 17:00,5,11,1,17,0,10,57,0,2.15571e+06,3.85214e+07,27.5633,27.5633,27.5633,21.9129,0,0.0983685,0,8.36302e+06
05/11/2009 18:00,5,11,1,18,0,7,93,0,250280,2.3106e+07,27.549,27.549,27.549,21.9129,0,0.0101081,0,857183
05/11/2009 19:00,5,11,1,19,0,6,93,0,0,1.45479e+07,27.5408,27.5408,27.5408,27.5408,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,6,87,0,0,1.8008e+07,27.5408,27.5408,27.5408,27.5408,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,5,87,0,0,1.56068e+07,27.5408,27.5408,27.5408,27.5408,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,4,93,0,0,1.56068e+07,27.5408,27.5408,27.5408,27.5408,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,4,100,0,0,1.34458e+07,27.5408,27.5408,27.5408,27.5408,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,4,93,0,0,1.22452e+07,27.5408,27.5408,27.5408,27.5408,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,3,93,0,0,1.48751e+07,27.5408,27.5408,27.5408,27.5408,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,3,93,0,0,1.48751e+07,27.5408,27.5408,27.5408,27.5408,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,4,93,0,0,1.48751e+07,27.5408,27.5408,27.5408,27.5408,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,3,100,0,0,1.48751e+07,27.5408,27.5408,27.5408,27.5408,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,3,93,0,0,1.48751e+07,27.5408,27.5408,27.5408,27.5408,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,3,93,0,0,1.37692e+07,27.5408,27.5408,27.5408,27.5408,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,3,93,112328,0,1.37459e+07,26.773,26.773,26.773,21.9129,0,0.00355527,0,259974
05/12/2009 08:00,5,12,2,8,0,3,93,0,0,1.80176e+07,26.0484,26.0484,26.0484,26.0484,0,0,0,0
05/12/2009 09:00,5,12,2,9,0,3,93,0,0,3.45072e+07,26.0484,26.0484,26.0484,26.0484,0,0,0,0
05/12/2009 10:00,5,12,2,10,0,4,87,0,0,3.42137e+07,26.0484,26.0484,26.0484,26.0484,0,0,0,0
05/12/2009 11:00,5,12,2,11,0,3.6,89,0,0,3.40245e+07,26.0484,26.0484,26.0484,26.0484,0,0,0,0
05/12/2009 12:00,5,12,2,12,0,3,93,0,168065,3.27692e+07,26.2373,26.2373,26.2373,21.9129,0,0.00598837,0,393374
05/12/2009 13:00,5,12,2,13,0,6,75,0,0,2.98229e+07,26.4881,26.4881,26.4881,26.4881,0,0,0,0
05/12/2009 14:00,5,12,2,14,0,7,66,0,522658,3.31976e+07,27.0119,27.0119,27.0119,21.9129,0,0.0237441,0,1.83458e+06
05/12/2009 15:00,5,12,2,15,0,9,57,0,1.03782e+06,3.31426e+07,27.6429,27.6429,27.6429,21.9129,0,0.0481323,0,4.15639e+06
05/12/2009 16:00,5,12,2,16,0,9,49,0,1.16957e+06,3.4162e+07,27.7626,27.7626,27.7626,21.9129,0,0.0544799,0,4.79517e+06
05/12/2009 17:00,5,12,2,17,0,10,46,0,1.35556e+06,3.48711e+07,27.7578,27.7578,27.7578,21.9129,0,0.064186,0,5.64482e+06
05/12/2009 18:00,5,12,2,18,0,10,46,0,0,2.21593e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/12/2009 19:00,5,12,2,19,0,9,45,0,0,1.42343e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,6,60,0,0,1.8008e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,4,75,0,0,1.56068e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,4,69,0,0,1.56068e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,5,64,0,0,1.34458e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,2,80,0,0,1.22452e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,2,73,0,0,1.11315e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,1.3,77,0,0,1.11315e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,1,79,0,0,1.11315e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,2,73,0,0,1.11315e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,1,72,0,0,1.11315e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,3,74,0,0,8.6633e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,8,52,0,0,8.43234e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,10,50,0,0,8.37365e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,13,38,0,0,8.3358e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,14,32,0,0,8.31496e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,16,24,0,0,8.29413e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,17,21,0,0,8.29413e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,18,19,0,0,8.35282e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,19,17,0,0,8.35282e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,19,17,0,0,8.43234e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,21,15,0,0,8.43234e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,20.1,17,0,0,8.49103e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,18.5,20,0,0,8.43234e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.3,25,0,0,8.87342e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,14.5,30,0,0,1.22452e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13,35,0,0,1.22452e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,12,37,0,0,1.22452e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,12,34,0,0,1.22452e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11,36,0,0,1.22452e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,11,36,0,0,1.11315e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,9,41,0,0,1.11315e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,8,44,0,0,1.11315e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,7.9,47,0,0,1.11315e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8,48,0,0,1.11315e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,10,46,0,0,8.87342e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,12,44,0,0,8.64246e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,16,28,0,0,8.48723e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,18,23,0,0,8.29413e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,20,20,0,0,8.23544e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,22,17,0,0,8.06318e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,23,16,0,0,8.21842e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,21,19,0,0,8.35282e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,21,23,0,0,8.29413e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,22,21,0,0,8.06318e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,22,21,0,0,8.39068e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,23,22,0,0,8.3358e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21,25,0,0,8.49103e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,17,39,0,0,8.6633e+06,27.752,27.752,27.752,27.752,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,16,36,0,0,1.22452e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,12,47,0,0,1.22452e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13,47,0,0,1.22452e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12,54,0,0,1.22452e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12,50,0,0,1.22452e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,9,61,0,0,1.48751e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,8,66,0,0,1.48751e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,7,70,0,0,1.48751e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,8,66,0,0,1.48751e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,7,66,0,0,1.48751e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,11,54,0,0,1.35007e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,14,41,0,0,1.3254e+07,27.752,27.752,27.752,27.752,0,0,0,0
05/15/2009 08:00,5,15,5,8,0,18,37,0,418197,1.77153e+07,27.4783,27.4783,27.4783,21.9129,0,0.0193686,0,1.6171e+06
05/15/2009 09:00,5,15,5,9,0,21,25,0,1.02016e+06,3.46983e+07,27.0771,27.0771,27.0771,21.9129,0,0.0514044,0,3.99406e+06
05/15/2009 10:00,5,15,5,10,0,22,25,0,954068,3.30552e+07,27.0477,27.0477,27.0477,21.9129,0,0.0457296,0,3.53294e+06
05/15/2009 11:00,5,15,5,11,0,22,23,0,751640,3.55823e+07,27.165,27.165,27.165,21.9129,0,0.0314532,0,2.48551e+06
05/15/2009 12:00,5,15,5,12,0,19,24,0,1.77701e+06,3.46825e+07,27.4604,27.4604,27.4604,21.9129,0,0.0784016,0,6.54415e+06
05/15/2009 13:00,5,15,5,13,0,21,28,0,1.20211e+06,3.14009e+07,27.5295,27.5295,27.5295,21.9129,0,0.0492803,0,4.16464e+06
05/15/2009 14:00,5,15,5,14,0,21,28,0,3.48636e+06,3.69452e+07,27.6334,27.6334,27.6334,21.9129,0,0.166099,0,1.42967e+07
05/15/2009 15:00,5,15,5,15,0,19,37,0,4.51275e+06,3.73341e+07,27.5969,27.5969,27.5969,21.9129,0,0.2199,0,1.88068e+07
05/15/2009 16:00,5,15,5,16,0,21,30,0,4.34818e+06,4.02199e+07,27.5903,27.5903,27.5903,21.9129,0,0.211458,0,1.80636e+07
05/15/2009 17:00,5,15,5,17,0,19,30,0,5.31806e+06,3.9286e+07,27.5368,27.5368,27.5368,21.9129,0,0.26332,0,2.22819e+07
05/15/2009 18:00,5,15,5,18,0,18,32,0,1.25908e+06,2.44195e+07,27.5089,27.5089,27.5089,21.9129,0,0.0520797,0,4.38499e+06
05/15/2009 19:00,5,15,5,19,0,16,39,0,0,1.41459e+07,27.5022,27.5022,27.5022,27.5022,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,14,44,0,0,1.8008e+07,27.5022,27.5022,27.5022,27.5022,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,12,54,0,0,1.56068e+07,27.5022,27.5022,27.5022,27.5022,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11,58,0,0,1.56068e+07,27.5022,27.5022,27.5022,27.5022,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,10,57,0,0,1.34458e+07,27.5022,27.5022,27.5022,27.5022,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,57,0,0,1.22452e+07,27.5022,27.5022,27.5022,27.5022,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,8,66,0,0,1.48751e+07,27.5022,27.5022,27.5022,27.5022,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,9,66,0,0,1.48751e+07,27.5022,27.5022,27.5022,27.5022,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,6,81,0,0,1.48751e+07,27.5022,27.5022,27.5022,27.5022,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8,81,0,0,1.48751e+07,27.5022,27.5022,27.5022,27.5022,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,6,87,0,0,1.48751e+07,27.5022,27.5022,27.5022,27.5022,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,8,87,0,0,1.34741e+07,27.5022,27.5022,27.5022,27.5022,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8,93,0,0,1.34741e+07,27.5022,27.5022,27.5022,27.5022,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,8,93,0,0,1.77526e+07,27.5022,27.5022,27.5022,27.5022,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,7,100,0,574932,3.48934e+07,27.5665,27.5665,27.5665,23.3102,0,0.0250961,0,2.14188e+06
05/16/2009 10:00,5,16,6,10,0,8,81,0,764653,3.46384e+07,27.6885,27.6885,27.6885,21.9129,0,0.0343159,0,2.98214e+06
05/16/2009 11:00,5,16,6,11,0,9,76,0,1.05334e+06,3.49749e+07,27.7049,27.7049,27.7049,21.9129,0,0.0456457,0,3.97721e+06
05/16/2009 12:00,5,16,6,12,0,10,66,0,1.47278e+06,3.52899e+07,27.6559,27.6559,27.6559,21.9129,0,0.0658235,0,5.68786e+06
05/16/2009 13:00,5,16,6,13,0,8,87,0,620059,3.20104e+07,27.672,27.672,27.672,21.9129,0,0.0269117,0,2.332e+06
05/16/2009 14:00,5,16,6,14,0,9,87,0,1.84867e+06,3.68912e+07,27.6469,27.6469,27.6469,21.9129,0,0.0826832,0,7.13357e+06
05/16/2009 15:00,5,16,6,15,0,9,87,0,2.34382e+06,3.65239e+07,27.6323,27.6323,27.6323,21.9129,0,0.107587,0,9.2586e+06
05/16/2009 16:00,5,16,6,16,0,8,87,0,2.11063e+06,3.76909e+07,27.6225,27.6225,27.6225,21.9129,0,0.0960081,0,8.24791e+06
05/16/2009 17:00,5,16,6,17,0,7,93,0,2.44676e+06,3.71315e+07,27.6189,27.6189,27.6189,21.9129,0,0.112873,0,9.69071e+06
05/16/2009 18:00,5,16,6,18,0,7,93,0,238619,2.2893e+07,27.6015,27.6015,27.6015,21.9129,0,0.00952179,0,814979
05/16/2009 19:00,5,16,6,19,0,7,93,0,0,1.46362e+07,27.5879,27.5879,27.5879,27.5879,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,7,100,0,0,1.8008e+07,27.5879,27.5879,27.5879,27.5879,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,7,100,0,0,1.56068e+07,27.5879,27.5879,27.5879,27.5879,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,7,100,0,0,1.56068e+07,27.5879,27.5879,27.5879,27.5879,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,7,100,0,0,1.34458e+07,27.5879,27.5879,27.5879,27.5879,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,7,93,0,0,1.22452e+07,27.5879,27.5879,27.5879,27.5879,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,7,100,0,0,1.48751e+07,27.5879,27.5879,27.5879,27.5879,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,7,100,0,0,1.48751e+07,27.5879,27.5879,27.5879,27.5879,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,7,100,0,0,1.48751e+07,27.5879,27.5879,27.5879,27.5879,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7,100,0,0,1.48751e+07,27.5879,27.5879,27.5879,27.5879,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7,93,0,0,1.48751e+07,27.5879,27.5879,27.5879,27.5879,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,7,93,0,0,1.38176e+07,27.5879,27.5879,27.5879,27.5879,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8,87,0,0,1.34741e+07,27.5879,27.5879,27.5879,27.5879,0,0,0,0
05/17/2009 08:00,5,17,0,8,0,8,81,0,0,1.73904e+07,27.5879,27.5879,27.5879,27.5879,0,0,0,0
05/17/2009 09:00,5,17,0,9,0,9,76,0,118303,3.33862e+07,27.5919,27.5919,27.5919,24.7504,0,0.00472244,0,403653
05/17/2009 10:00,5,17,0,10,0,12,67,0,87918.3,3.36429e+07,27.6031,27.6031,27.6031,24.7562,0,0.00318943,0,273241
05/17/2009 11:00,5,17,0,11,0,13,62,0,384159,3.32194e+07,27.6534,27.6534,27.6534,21.9129,0,0.0167573,0,1.44759e+06
05/17/2009 12:00,5,17,0,12,0,14,59,0,654141,3.3357e+07,27.746,27.746,27.746,21.9129,0,0.0304635,0,2.67377e+06
05/17/2009 13:00,5,17,0,13,0,14,59,0,357047,3.05047e+07,27.791,27.791,27.791,21.9129,0,0.015379,0,1.3602e+06
05/17/2009 14:00,5,17,0,14,0,15,55,0,2.44144e+06,3.5002e+07,27.793,27.793,27.793,21.9129,0,0.112661,0,9.96711e+06
05/17/2009 15:00,5,17,0,15,0,15,55,0,3.35492e+06,3.62988e+07,27.7728,27.7728,27.7728,21.9129,0,0.158864,0,1.40073e+07
05/17/2009 16:00,5,17,0,16,0,14,59,0,3.36089e+06,3.75663e+07,27.7394,27.7394,27.7394,21.9129,0,0.159403,0,1.39746e+07
05/17/2009 17:00,5,17,0,17,0,15,59,0,3.49266e+06,3.91754e+07,27.7262,27.7262,27.7262,21.9129,0,0.166449,0,1.45593e+07
05/17/2009 18:00,5,17,0,18,0,14,63,0,341668,2.33446e+07,27.6942,27.6942,27.6942,21.9129,0,0.0146542,0,1.27476e+06
05/17/2009 19:00,5,17,0,19,0,14,63,0,0,1.46362e+07,27.6737,27.6737,27.6737,27.6737,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,13,62,0,0,1.8008e+07,27.6737,27.6737,27.6737,27.6737,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,12,71,0,0,1.56068e+07,27.6737,27.6737,27.6737,27.6737,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,11,76,0,0,1.56068e+07,27.6737,27.6737,27.6737,27.6737,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,10,76,0,0,1.34458e+07,27.6737,27.6737,27.6737,27.6737,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,9,81,0,0,1.22452e+07,27.6737,27.6737,27.6737,27.6737,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,9,81,0,0,1.48751e+07,27.6737,27.6737,27.6737,27.6737,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,8,81,0,0,1.48751e+07,27.6737,27.6737,27.6737,27.6737,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,8,76,0,0,1.48751e+07,27.6737,27.6737,27.6737,27.6737,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,7,81,0,0,1.48751e+07,27.6737,27.6737,27.6737,27.6737,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,6,81,0,0,1.48751e+07,27.6737,27.6737,27.6737,27.6737,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,8,87,0,0,1.38176e+07,27.6737,27.6737,27.6737,27.6737,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10,82,0,19332.3,1.31999e+07,27.6723,27.6723,27.6723,25.7534,0,0.00036738,0,31824.1
05/18/2009 08:00,5,18,1,8,0,12,67,0,94889.2,1.72348e+07,27.6401,27.6401,27.6401,23.3513,0,0.00337357,0,290483
05/18/2009 09:00,5,18,1,9,0,14,63,0,1.11745e+06,3.42134e+07,27.5015,27.5015,27.5015,21.9129,0,0.0531132,0,4.46204e+06
05/18/2009 10:00,5,18,1,10,0,16,55,0,1.3557e+06,3.45012e+07,27.4831,27.4831,27.4831,21.9129,0,0.064821,0,5.43333e+06
05/18/2009 11:00,5,18,1,11,0,17,52,0,2.00662e+06,3.54492e+07,27.5485,27.5485,27.5485,21.9129,0,0.0916288,0,7.77109e+06
05/18/2009 12:00,5,18,1,12,0,19,46,0,3.13093e+06,3.63226e+07,27.5778,27.5778,27.5778,21.9129,0,0.147991,0,1.26143e+07
05/18/2009 13:00,5,18,1,13,0,21,40,0,2.78663e+06,3.3317e+07,27.5813,27.5813,27.5813,21.9129,0,0.129953,0,1.10836e+07
05/18/2009 14:00,5,18,1,14,0,22,38,0,5.02034e+06,3.8624e+07,27.5791,27.5791,27.5791,21.9129,0,0.247066,0,2.10637e+07
05/18/2009 15:00,5,18,1,15,0,24,31,0,6.03836e+06,3.93887e+07,27.5644,27.5644,27.5644,21.9129,0,0.301794,0,2.56626e+07
05/18/2009 16:00,5,18,1,16,0,24,25,0,6.78341e+06,4.13774e+07,27.5277,27.5277,27.5277,21.9129,0,0.343272,0,2.90001e+07
05/18/2009 17:00,5,18,1,17,0,22,41,0,6.96154e+06,4.18912e+07,27.5089,27.5089,27.5089,21.9129,0,0.353401,0,2.97563e+07
05/18/2009 18:00,5,18,1,18,0,20,46,0,3.90058e+06,2.61383e+07,27.4686,27.4686,27.4686,21.9129,0,0.189304,0,1.58246e+07
05/18/2009 19:00,5,18,1,19,0,18,52,0,0,1.40576e+07,27.4496,27.4496,27.4496,27.4496,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,17,55,0,0,1.8008e+07,27.4496,27.4496,27.4496,27.4496,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,16,59,0,0,1.56068e+07,27.4496,27.4496,27.4496,27.4496,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,13,72,0,0,1.56068e+07,27.4496,27.4496,27.4496,27.4496,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,12,76,0,0,1.34458e+07,27.4496,27.4496,27.4496,27.4496,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,13,67,0,0,1.22452e+07,27.4496,27.4496,27.4496,27.4496,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,12,62,0,0,1.48751e+07,27.4496,27.4496,27.4496,27.4496,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,13,51,0,0,1.48751e+07,27.4496,27.4496,27.4496,27.4496,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,12,67,0,0,1.48751e+07,27.4496,27.4496,27.4496,27.4496,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9,87,0,0,1.48751e+07,27.4496,27.4496,27.4496,27.4496,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,8,87,0,0,1.48751e+07,27.4496,27.4496,27.4496,27.4496,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,11,76,0,0,1.33024e+07,27.4496,27.4496,27.4496,27.4496,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,13,67,0,660615,1.40518e+07,27.3728,27.3728,27.3728,21.9129,0,0.0318416,0,2.61504e+06
05/19/2009 08:00,5,19,2,8,0,14,63,0,1.03913e+06,1.84777e+07,27.2923,27.2923,27.2923,21.9129,0,0.05219,0,4.22429e+06
05/19/2009 09:00,5,19,2,9,0,16,55,0,4.22537e+06,3.85605e+07,27.3694,27.3694,27.3694,21.9129,0,0.208509,0,1.71264e+07
05/19/2009 10:00,5,19,2,10,0,16,55,0,4.76931e+06,3.86273e+07,27.4122,27.4122,27.4122,21.9129,0,0.235575,0,1.94924e+07
05/19/2009 11:00,5,19,2,11,0,17,48,0,5.09444e+06,3.89102e+07,27.4312,27.4312,27.4312,21.9129,0,0.251734,0,2.09015e+07
05/19/2009 12:00,5,19,2,12,0,18,45,0,5.57887e+06,3.87248e+07,27.4389,27.4389,27.4389,21.9129,0,0.277721,0,2.30914e+07
05/19/2009 13:00,5,19,2,13,0,18,45,0,4.80445e+06,3.50877e+07,27.4325,27.4325,27.4325,21.9129,0,0.235919,0,1.95928e+07
05/19/2009 14:00,5,19,2,14,0,19,46,0,6.09426e+06,4.03232e+07,27.4293,27.4293,27.4293,21.9129,0,0.305711,0,2.53744e+07
05/19/2009 15:00,5,19,2,15,0,19,43,0,6.48502e+06,4.06141e+07,27.4239,27.4239,27.4239,21.9129,0,0.327087,0,2.71222e+07
05/19/2009 16:00,5,19,2,16,0,19,43,0,6.5029e+06,4.1706e+07,27.4206,27.4206,27.4206,21.9129,0,0.328188,0,2.7197e+07
05/19/2009 17:00,5,19,2,17,0,21,40,0,7.66004e+06,4.21648e+07,27.4316,27.4316,27.4316,21.9129,0,0.392145,0,3.25621e+07
05/19/2009 18:00,5,19,2,18,0,19,46,0,4.85222e+06,2.72979e+07,27.4135,27.4135,27.4135,21.9129,0,0.23911,0,1.97896e+07
05/19/2009 19:00,5,19,2,19,0,18,49,0,0,1.46362e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,16,55,0,0,1.8008e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,14,63,0,0,1.56068e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,14,67,0,0,1.56068e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,12,71,0,0,1.34458e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9,81,0,0,1.22452e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9,81,0,0,1.11315e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8,87,0,0,1.11315e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,7,87,0,0,1.11315e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,8,87,0,0,1.11315e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,8,87,0,0,1.11315e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,8,87,0,0,8.87342e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,8,87,0,0,8.71818e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,8,87,0,0,8.44937e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,9,87,0,0,8.64246e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,10.6,78,0,0,8.44937e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,12,71,0,0,8.31496e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,16,55,0,0,8.39068e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19,46,0,0,8.29413e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,17,52,0,0,8.06318e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,14,63,0,0,8.35282e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,13,67,0,0,8.41151e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,13,67,0,0,8.83556e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,13,72,0,0,8.87342e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,12,82,0,0,8.83556e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,11,87,0,0,1.22452e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,11,87,0,0,1.22452e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,11,87,0,0,1.22452e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,11,76,0,0,1.22452e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,13,72,0,0,1.22452e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,12,71,0,0,1.11315e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,13,72,0,0,1.11315e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,12,76,0,0,1.11315e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,12,71,0,0,1.11315e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,12,71,0,0,1.11315e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,12,71,0,0,8.83556e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,13,67,0,0,8.41151e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,16,59,0,0,8.21842e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,19,46,0,0,8.25627e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,21,38,0,0,8.13889e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,23,31,0,0,8.06318e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,24,24,0,0,8.21842e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,27,17,0,0,8.04235e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,28,12,0,0,8.15973e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,29,10,0,0,8.06318e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,27,10,0,0,8.3358e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,26,9,0,0,8.3358e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,26,9,0,0,8.64246e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,24,9,0,0,8.6633e+06,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,20,12,0,0,1.22452e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,17,11,0,0,1.22452e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,14,12,0,0,1.22452e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,13,12,0,0,1.22452e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12,11,0,0,1.22452e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,9,14,0,0,1.48751e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,8,14,0,0,1.48751e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,9,14,0,0,1.48751e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,8,17,0,0,1.48751e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,6,19,0,0,1.48751e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,9,17,0,0,1.33507e+07,27.4118,27.4118,27.4118,27.4118,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11,15,0,31460.6,1.32904e+07,27.3928,27.3928,27.3928,26.0245,0,0.00113524,0,93492.7
05/22/2009 08:00,5,22,5,8,0,13,12,0,582973,1.7918e+07,26.978,26.978,26.978,21.9129,0,0.0281608,0,2.14036e+06
05/22/2009 09:00,5,22,5,9,0,14,10,0,1.43297e+06,3.51968e+07,26.6336,26.6336,26.6336,21.9129,0,0.0715494,0,5.08179e+06
05/22/2009 10:00,5,22,5,10,0,16,10,0,1.46015e+06,3.51169e+07,26.6805,26.6805,26.6805,21.9129,0,0.0709943,0,5.0937e+06
05/22/2009 11:00,5,22,5,11,0,17,11,0,2.24774e+06,3.57426e+07,26.8343,26.8343,26.8343,21.9129,0,0.103732,0,7.68332e+06
05/22/2009 12:00,5,22,5,12,0,17,11,0,2.98214e+06,3.66308e+07,26.9094,26.9094,26.9094,21.9129,0,0.141288,0,1.06215e+07
05/22/2009 13:00,5,22,5,13,0,19,11,0,2.5513e+06,3.34661e+07,26.9559,26.9559,26.9559,21.9129,0,0.118749,0,9.01009e+06
05/22/2009 14:00,5,22,5,14,0,19,11,0,4.38848e+06,3.88264e+07,27.0025,27.0025,27.0025,21.9129,0,0.215094,0,1.64713e+07
05/22/2009 15:00,5,22,5,15,0,19,12,0,5.10667e+06,4.01034e+07,27.0364,27.0364,27.0364,21.9129,0,0.253504,0,1.95423e+07
05/22/2009 16:00,5,22,5,16,0,19,12,0,5.83374e+06,4.09988e+07,27.048,27.048,27.048,21.9129,0,0.293664,0,2.26893e+07
05/22/2009 17:00,5,22,5,17,0,19,12,0,6.32664e+06,4.19014e+07,27.0678,27.0678,27.0678,21.9129,0,0.321525,0,2.49376e+07
05/22/2009 18:00,5,22,5,18,0,17,13,0,3.49336e+06,2.58491e+07,27.0455,27.0455,27.0455,21.9129,0,0.169674,0,1.31031e+07
05/22/2009 19:00,5,22,5,19,0,16,13,0,0,1.40576e+07,27.0363,27.0363,27.0363,27.0363,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,13,16,0,0,1.8008e+07,27.0363,27.0363,27.0363,27.0363,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,11,18,0,0,1.56068e+07,27.0363,27.0363,27.0363,27.0363,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,10,21,0,0,1.56068e+07,27.0363,27.0363,27.0363,27.0363,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,8,29,0,0,1.34458e+07,27.0363,27.0363,27.0363,27.0363,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,7,34,0,0,1.22452e+07,27.0363,27.0363,27.0363,27.0363,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,6,36,0,0,1.48751e+07,27.0363,27.0363,27.0363,27.0363,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,4,45,0,0,1.48751e+07,27.0363,27.0363,27.0363,27.0363,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,4,45,0,0,1.48751e+07,27.0363,27.0363,27.0363,27.0363,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,3,49,0,0,1.48751e+07,27.0363,27.0363,27.0363,27.0363,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,3,45,0,0,1.48751e+07,27.0363,27.0363,27.0363,27.0363,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,6,39,0,0,1.33024e+07,27.0363,27.0363,27.0363,27.0363,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,8,32,0,210538,1.35053e+07,26.9893,26.9893,26.9893,23.6207,0,0.00944743,0,719592
05/23/2009 08:00,5,23,6,8,0,9,32,0,706228,1.80689e+07,26.8277,26.8277,26.8277,21.9129,0,0.0345688,0,2.55621e+06
05/23/2009 09:00,5,23,6,9,0,11,28,0,2.52482e+06,3.65029e+07,26.9092,26.9092,26.9092,21.9129,0,0.122865,0,9.25732e+06
05/23/2009 10:00,5,23,6,10,0,14,27,0,2.8533e+06,3.62982e+07,27.0562,27.0562,27.0562,21.9129,0,0.136175,0,1.05377e+07
05/23/2009 11:00,5,23,6,11,0,15,26,0,3.30374e+06,3.67304e+07,27.1443,27.1443,27.1443,21.9129,0,0.157965,0,1.24332e+07
05/23/2009 12:00,5,23,6,12,0,16,22,0,3.75453e+06,3.65003e+07,27.1771,27.1771,27.1771,21.9129,0,0.181323,0,1.43618e+07
05/23/2009 13:00,5,23,6,13,0,16,22,0,2.98925e+06,3.36617e+07,27.1986,27.1986,27.1986,21.9129,0,0.141015,0,1.12147e+07
05/23/2009 14:00,5,23,6,14,0,18,21,0,4.36912e+06,3.78373e+07,27.2048,27.2048,27.2048,21.9129,0,0.213768,0,1.70207e+07
05/23/2009 15:00,5,23,6,15,0,17,17,0,4.34785e+06,3.92597e+07,27.2062,27.2062,27.2062,21.9129,0,0.212696,0,1.69398e+07
05/23/2009 16:00,5,23,6,16,0,16,20,0,4.18672e+06,4.02175e+07,27.2249,27.2249,27.2249,21.9129,0,0.204153,0,1.63169e+07
05/23/2009 17:00,5,23,6,17,0,16,20,0,4.25571e+06,4.10776e+07,27.2372,27.2372,27.2372,21.9129,0,0.207792,0,1.66462e+07
05/23/2009 18:00,5,23,6,18,0,11,50,0,979091,2.40923e+07,27.2616,27.2616,27.2616,21.9129,0,0.0407965,0,3.28316e+06
05/23/2009 19:00,5,23,6,19,0,8,81,0,0,1.43712e+07,27.2738,27.2738,27.2738,27.2738,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,7,93,0,0,1.8008e+07,27.2738,27.2738,27.2738,27.2738,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,7,93,0,0,1.56068e+07,27.2738,27.2738,27.2738,27.2738,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,7,93,0,0,1.56068e+07,27.2738,27.2738,27.2738,27.2738,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,4,100,0,0,1.34458e+07,27.2738,27.2738,27.2738,27.2738,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,4,93,0,0,1.22452e+07,27.2738,27.2738,27.2738,27.2738,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,3,93,0,0,1.48751e+07,27.2738,27.2738,27.2738,27.2738,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,0,100,0,0,1.48751e+07,27.2738,27.2738,27.2738,27.2738,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,0,100,0,0,1.48751e+07,27.2738,27.2738,27.2738,27.2738,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,0,100,0,0,1.48751e+07,27.2738,27.2738,27.2738,27.2738,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,1,100,0,0,1.48751e+07,27.2738,27.2738,27.2738,27.2738,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,1,100,0,0,1.37692e+07,27.2738,27.2738,27.2738,27.2738,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,2,93,0,0,1.33507e+07,27.2738,27.2738,27.2738,27.2738,0,0,0,0
05/24/2009 08:00,5,24,0,8,0,3,87,0,0,1.74787e+07,27.2738,27.2738,27.2738,27.2738,0,0,0,0
05/24/2009 09:00,5,24,0,9,0,3,87,0,334930,3.53868e+07,27.2893,27.2893,27.2893,22.9851,0,0.0149118,0,1.20699e+06
05/24/2009 10:00,5,24,0,10,0,3,100,0,487608,3.57588e+07,27.3448,27.3448,27.3448,21.9129,0,0.0221204,0,1.80788e+06
05/24/2009 11:00,5,24,0,11,0,3,93,0,512304,3.53059e+07,27.3854,27.3854,27.3854,21.9129,0,0.0233741,0,1.92465e+06
05/24/2009 12:00,5,24,0,12,0,3,93,0,628397,3.4964e+07,27.4279,27.4279,27.4279,21.9129,0,0.0293132,0,2.43242e+06
05/24/2009 13:00,5,24,0,13,0,3,93,0,320788,3.16559e+07,27.4587,27.4587,27.4587,21.9129,0,0.0136432,0,1.13843e+06
