Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/24/2009 14:00,5,24,0,14,0,3,93,0,777932,3.41776e+07,27.4903,27.4903,27.4903,21.9129,0,0.0363863,0,3.05358e+06
05/24/2009 15:00,5,24,0,15,0,5,81,0,1.35223e+06,3.3519e+07,27.5256,27.5256,27.5256,21.9129,0,0.062976,0,5.31876e+06
05/24/2009 16:00,5,24,0,16,0,7,70,0,2.06984e+06,3.59347e+07,27.5438,27.5438,27.5438,21.9129,0,0.0976899,0,8.27675e+06
05/24/2009 17:00,5,24,0,17,0,8,71,0,2.92713e+06,3.77454e+07,27.5362,27.5362,27.5362,21.9129,0,0.139927,0,1.18391e+07
05/24/2009 18:00,5,24,0,18,0,8.8,70,0,1.33047e+06,2.32421e+07,27.4924,27.4924,27.4924,21.9129,0,0.063431,0,5.32507e+06
05/24/2009 19:00,5,24,0,19,0,9,71,0,0,1.40576e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,7,76,0,0,1.8008e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,6,81,0,0,1.56068e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,6,81,0,0,1.56068e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,5,81,0,0,1.34458e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,6,75,0,0,1.22452e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,6,70,0,0,1.48751e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,7,61,0,0,1.48751e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,7,61,0,0,1.48751e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,7,61,0,0,1.48751e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,6,65,0,0,1.48751e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,6,75,0,0,1.33507e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,8,66,0,0,1.32758e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
05/25/2009 08:00,5,25,1,8,0,11,50,0,0,1.68515e+07,27.4696,27.4696,27.4696,27.4696,0,0,0,0
05/25/2009 09:00,5,25,1,9,0,14,44,0,660439,3.36607e+07,27.4371,27.4371,27.4371,23.0242,0,0.0305599,0,2.53652e+06
05/25/2009 10:00,5,25,1,10,0,16,36,0,840785,3.3874e+07,27.4285,27.4285,27.4285,21.9129,0,0.0382616,0,3.17534e+06
05/25/2009 11:00,5,25,1,11,0,18,27,0,1.09559e+06,3.45512e+07,27.5235,27.5235,27.5235,21.9129,0,0.0491869,0,4.15296e+06
05/25/2009 12:00,5,25,1,12,0,18,23,0,1.87516e+06,3.54752e+07,27.5682,27.5682,27.5682,21.9129,0,0.0843276,0,7.17547e+06
05/25/2009 13:00,5,25,1,13,0,19,24,0,1.60373e+06,3.2313e+07,27.5751,27.5751,27.5751,21.9129,0,0.069583,0,5.9282e+06
05/25/2009 14:00,5,25,1,14,0,20,20,0,3.97423e+06,3.80194e+07,27.5708,27.5708,27.5708,21.9129,0,0.191501,0,1.63026e+07
05/25/2009 15:00,5,25,1,15,0,21,19,0,5.02767e+06,3.99977e+07,27.5542,27.5542,27.5542,21.9129,0,0.247377,0,2.09976e+07
05/25/2009 16:00,5,25,1,16,0,21,21,0,6.007e+06,4.12024e+07,27.5207,27.5207,27.5207,21.9129,0,0.301209,0,2.54149e+07
05/25/2009 17:00,5,25,1,17,0,22,21,0,6.58132e+06,4.16179e+07,27.48,27.48,27.48,21.9129,0,0.333523,0,2.79373e+07
05/25/2009 18:00,5,25,1,18,0,20,24,0,3.44781e+06,2.55897e+07,27.4162,27.4162,27.4162,21.9129,0,0.166297,0,1.37707e+07
05/25/2009 19:00,5,25,1,19,0,17,34,0,0,1.40576e+07,27.387,27.387,27.387,27.387,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,16,39,0,0,1.8008e+07,27.387,27.387,27.387,27.387,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15,41,0,0,1.56068e+07,27.387,27.387,27.387,27.387,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,13,54,0,0,1.56068e+07,27.387,27.387,27.387,27.387,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,12,54,0,0,1.34458e+07,27.387,27.387,27.387,27.387,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,9,57,0,0,1.22452e+07,27.387,27.387,27.387,27.387,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,9,53,0,0,1.48751e+07,27.387,27.387,27.387,27.387,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,11,43,0,0,1.48751e+07,27.387,27.387,27.387,27.387,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,9,49,0,0,1.48751e+07,27.387,27.387,27.387,27.387,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,8,57,0,0,1.48751e+07,27.387,27.387,27.387,27.387,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,7,56,0,0,1.48751e+07,27.387,27.387,27.387,27.387,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,10,57,0,0,1.33024e+07,27.387,27.387,27.387,27.387,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,15,41,0,525516,1.38867e+07,27.2852,27.2852,27.2852,21.9129,0,0.0248677,0,2.00803e+06
05/26/2009 08:00,5,26,2,8,0,19,24,0,947001,1.83644e+07,27.1648,27.1648,27.1648,21.9129,0,0.047276,0,3.73572e+06
05/26/2009 09:00,5,26,2,9,0,21,16,0,3.70692e+06,3.73464e+07,27.2287,27.2287,27.2287,21.9129,0,0.18238,0,1.46005e+07
05/26/2009 10:00,5,26,2,10,0,22,15,0,4.34154e+06,3.73289e+07,27.2769,27.2769,27.2769,21.9129,0,0.213006,0,1.71915e+07
05/26/2009 11:00,5,26,2,11,0,22,15,0,4.74423e+06,3.78114e+07,27.3007,27.3007,27.3007,21.9129,0,0.233305,0,1.89132e+07
05/26/2009 12:00,5,26,2,12,0,23,14,0,5.34855e+06,3.93256e+07,27.3178,27.3178,27.3178,21.9129,0,0.265651,0,2.16035e+07
05/26/2009 13:00,5,26,2,13,0,23,16,0,4.45368e+06,3.57805e+07,27.3301,27.3301,27.3301,21.9129,0,0.21744,0,1.77233e+07
05/26/2009 14:00,5,26,2,14,0,24,15,0,6.17524e+06,3.95612e+07,27.3292,27.3292,27.3292,21.9129,0,0.310428,0,2.52982e+07
05/26/2009 15:00,5,26,2,15,0,24,16,0,6.81557e+06,4.11258e+07,27.3318,27.3318,27.3318,21.9129,0,0.345567,0,2.81755e+07
05/26/2009 16:00,5,26,2,16,0,24,17,0,7.66451e+06,4.21754e+07,27.3353,27.3353,27.3353,21.9129,0,0.393441,0,3.20993e+07
05/26/2009 17:00,5,26,2,17,0,23,18,0,7.03526e+06,4.25516e+07,27.3275,27.3275,27.3275,21.9129,0,0.357854,0,2.91538e+07
05/26/2009 18:00,5,26,2,18,0,22,21,0,3.85427e+06,2.66599e+07,27.3179,27.3179,27.3179,21.9129,0,0.185575,0,1.50919e+07
05/26/2009 19:00,5,26,2,19,0,21,23,0,0,1.41459e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,18,32,0,0,1.8008e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,16,36,0,0,1.56068e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,13,51,0,0,1.56068e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13,54,0,0,1.34458e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,14,47,0,0,1.22452e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,14,44,0,0,1.11315e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13,54,0,0,1.11315e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13,51,0,0,1.11315e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,11,62,0,0,1.11315e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,11,62,0,0,1.11315e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,13,58,0,0,8.4702e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,16,42,0,0,8.37365e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,17,36,0,0,8.21842e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,20,32,0,0,8.21842e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,23,27,0,0,8.06318e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,25,18,0,0,8.06318e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,24,12,0,0,8.21842e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,25,16,0,0,8.10104e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,25,21,0,0,8.06318e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,23,27,0,0,8.06318e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,19,34,0,0,8.48723e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,21,30,0,0,8.21842e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,21,28,0,0,8.50806e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,20,30,0,0,8.6633e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,17,42,0,0,1.22452e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,16,42,0,0,1.22452e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,17,39,0,0,1.22452e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,16,42,0,0,1.22452e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,14,47,0,0,1.22452e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,13,51,0,0,1.11315e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,13,51,0,0,1.11315e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,13,47,0,0,1.11315e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.4,49,0,0,1.11315e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,12,50,0,0,1.11315e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,15,44,0,0,8.4702e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,17,39,0,0,8.43234e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,20,30,0,0,8.37365e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,22,25,0,0,8.3358e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,24,22,0,0,8.21842e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,25,19,0,0,8.19758e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,26,17,0,0,8.10104e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,26,17,0,0,8.21842e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,24,20,0,0,8.06318e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,26,17,0,0,8.02532e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,26,20,0,0,8.35282e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,24,22,0,0,8.27711e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,24,22,0,0,8.43234e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,22,27,0,0,8.62544e+06,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,18,37,0,0,1.22452e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,17,39,0,0,1.22452e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,14,47,0,0,1.22452e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,14,47,0,0,1.22452e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,17,36,0,0,1.22452e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,13,47,0,0,1.48751e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,13,47,0,0,1.48751e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,14,41,0,0,1.48751e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,12,50,0,0,1.48751e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,12,50,0,0,1.48751e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,17,36,0,0,1.33024e+07,27.3102,27.3102,27.3102,27.3102,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,19.1,33,0,1.17124e+06,1.46709e+07,27.0943,27.0943,27.0943,21.9129,0,0.0570957,0,4.45527e+06
05/29/2009 08:00,5,29,5,8,0,21,28,0,2.2823e+06,1.99717e+07,27.0058,27.0058,27.0058,21.9129,0,0.111195,0,8.52088e+06
05/29/2009 09:00,5,29,5,9,0,24,22,0,6.43825e+06,4.1283e+07,27.1145,27.1145,27.1145,21.9129,0,0.330324,0,2.58519e+07
05/29/2009 10:00,5,29,5,10,0,26,20,0,6.90738e+06,4.15533e+07,27.1946,27.1946,27.1946,21.9129,0,0.353868,0,2.81206e+07
05/29/2009 11:00,5,29,5,11,0,27,18,0,7.08322e+06,4.16521e+07,27.2352,27.2352,27.2352,21.9129,0,0.361728,0,2.89671e+07
05/29/2009 12:00,5,29,5,12,0,28,16,0,7.54242e+06,4.11448e+07,27.2558,27.2558,27.2558,21.9129,0,0.387143,0,3.1122e+07
05/29/2009 13:00,5,29,5,13,0,28,16,0,6.83865e+06,3.83708e+07,27.2738,27.2738,27.2738,21.9129,0,0.347586,0,2.80365e+07
05/29/2009 14:00,5,29,5,14,0,28,17,0,8.31891e+06,4.25006e+07,27.2765,27.2765,27.2765,21.9129,0,0.430714,0,3.47594e+07
05/29/2009 15:00,5,29,5,15,0,27,20,0,8.32759e+06,4.30792e+07,27.2936,27.2936,27.2936,21.9129,0,0.43106,0,3.48981e+07
05/29/2009 16:00,5,29,5,16,0,26,21,0,8.21349e+06,4.38182e+07,27.3039,27.3039,27.3039,21.9129,0,0.424597,0,3.44405e+07
05/29/2009 17:00,5,29,5,17,0,26,21,0,8.48663e+06,4.43448e+07,27.3124,27.3124,27.3124,21.9129,0,0.440054,0,3.57509e+07
05/29/2009 18:00,5,29,5,18,0,26,23,0,5.7895e+06,2.86993e+07,27.322,27.322,27.322,21.9129,0,0.289167,0,2.35343e+07
05/29/2009 19:00,5,29,5,19,0,24,25,0,0,1.40576e+07,27.3233,27.3233,27.3233,27.3233,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,22,31,0,0,1.8008e+07,27.3233,27.3233,27.3233,27.3233,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,18,45,0,0,1.56068e+07,27.3233,27.3233,27.3233,27.3233,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,16,51,0,0,1.56068e+07,27.3233,27.3233,27.3233,27.3233,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,15,55,0,0,1.34458e+07,27.3233,27.3233,27.3233,27.3233,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,16,48,0,0,1.22452e+07,27.3233,27.3233,27.3233,27.3233,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,12,62,0,0,1.48751e+07,27.3233,27.3233,27.3233,27.3233,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,13,54,0,0,1.48751e+07,27.3233,27.3233,27.3233,27.3233,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,13,54,0,0,1.48751e+07,27.3233,27.3233,27.3233,27.3233,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,12,58,0,0,1.48751e+07,27.3233,27.3233,27.3233,27.3233,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,10,66,0,0,1.48751e+07,27.3233,27.3233,27.3233,27.3233,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,16,51,0,0,1.3254e+07,27.3233,27.3233,27.3233,27.3233,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,21,38,0,2.27867e+06,1.59914e+07,27.2906,27.2906,27.2906,21.9129,0,0.107781,0,8.72384e+06
05/30/2009 08:00,5,30,6,8,0,23,29,0,3.34331e+06,2.12525e+07,27.2669,27.2669,27.2669,21.9129,0,0.16407,0,1.3217e+07
05/30/2009 09:00,5,30,6,9,0,26,24,0,7.12614e+06,4.21234e+07,27.3109,27.3109,27.3109,21.9129,0,0.367095,0,2.98155e+07
05/30/2009 10:00,5,30,6,10,0,27,26,0,7.98046e+06,4.25786e+07,27.3652,27.3652,27.3652,21.9129,0,0.412972,0,3.38794e+07
05/30/2009 11:00,5,30,6,11,0,28,23,0,8.27214e+06,4.28224e+07,27.3818,27.3818,27.3818,21.9129,0,0.427901,0,3.52103e+07
05/30/2009 12:00,5,30,6,12,0,29,22,0,8.69774e+06,4.33452e+07,27.3935,27.3935,27.3935,21.9129,0,0.452004,0,3.72736e+07
05/30/2009 13:00,5,30,6,13,0,29,20,0,7.86516e+06,3.99702e+07,27.3814,27.3814,27.3814,21.9129,0,0.404775,0,3.33048e+07
05/30/2009 14:00,5,30,6,14,0,31,18,0,9.77936e+06,4.49789e+07,27.3862,27.3862,27.3862,21.9129,0,0.514107,0,4.23382e+07
05/30/2009 15:00,5,30,6,15,0,32,17,0,1.08637e+07,4.6914e+07,27.3925,27.3925,27.3925,21.9129,0,0.577026,0,4.75741e+07
05/30/2009 16:00,5,30,6,16,0,32,18,0,1.18227e+07,4.84077e+07,27.3952,27.3952,27.3952,21.9129,0,0.634641,0,5.23505e+07
05/30/2009 17:00,5,30,6,17,0,32,20,0,1.24883e+07,4.95361e+07,27.397,27.397,27.397,21.9129,0,0.675338,0,5.57256e+07
05/30/2009 18:00,5,30,6,18,0,29,23,0,9.25915e+06,3.27296e+07,27.364,27.364,27.364,21.9129,0,0.485089,0,3.97863e+07
05/30/2009 19:00,5,30,6,19,0,27,24,0,0,1.39692e+07,27.351,27.351,27.351,27.351,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,27,23,0,0,1.8008e+07,27.351,27.351,27.351,27.351,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,26,24,0,0,1.56068e+07,27.351,27.351,27.351,27.351,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,23,29,0,0,1.56068e+07,27.351,27.351,27.351,27.351,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,22,29,0,0,1.34458e+07,27.351,27.351,27.351,27.351,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,22,29,0,0,1.22452e+07,27.351,27.351,27.351,27.351,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,20,32,0,0,1.48751e+07,27.351,27.351,27.351,27.351,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,18.9,35,0,0,1.48751e+07,27.351,27.351,27.351,27.351,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,18,37,0,0,1.48751e+07,27.351,27.351,27.351,27.351,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,19,34,0,0,1.48751e+07,27.351,27.351,27.351,27.351,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,17,39,0,0,1.48751e+07,27.351,27.351,27.351,27.351,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,21,35,0,0,1.33024e+07,27.351,27.351,27.351,27.351,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,23,31,0,4.987e+06,1.93065e+07,27.2027,27.2027,27.2027,21.9129,0,0.252909,0,2.01689e+07
05/31/2009 08:00,5,31,0,8,0,26,26,0,6.24666e+06,2.48112e+07,27.1979,27.1979,27.1979,21.9129,0,0.320825,0,2.55113e+07
05/31/2009 09:00,5,31,0,9,0,29,20,0,9.78585e+06,4.54188e+07,27.2418,27.2418,27.2418,21.9129,0,0.519452,0,4.16485e+07
05/31/2009 10:00,5,31,0,10,0,30,19,0,1.02058e+07,4.56353e+07,27.2767,27.2767,27.2767,21.9129,0,0.541868,0,4.37311e+07
05/31/2009 11:00,5,31,0,11,0,31,18,0,1.02707e+07,4.5305e+07,27.3205,27.3205,27.3205,21.9129,0,0.543716,0,4.42388e+07
05/31/2009 12:00,5,31,0,12,0,32,17,0,1.06379e+07,4.57576e+07,27.3429,27.3429,27.3429,21.9129,0,0.56499,0,4.61602e+07
05/31/2009 13:00,5,31,0,13,0,32,17,0,9.8476e+06,4.15697e+07,27.3447,27.3447,27.3447,21.9129,0,0.518509,0,4.23763e+07
05/31/2009 14:00,5,31,0,14,0,31,18,0,1.11849e+07,4.57673e+07,27.3332,27.3332,27.3332,21.9129,0,0.597399,0,4.87211e+07
05/31/2009 15:00,5,31,0,15,0,28,23,0,1.0715e+07,4.80787e+07,27.3344,27.3344,27.3344,21.9129,0,0.569668,0,4.64698e+07
05/31/2009 16:00,5,31,0,16,0,29,23,0,1.21572e+07,4.71693e+07,27.3528,27.3528,27.3528,21.9129,0,0.654849,0,5.35988e+07
05/31/2009 17:00,5,31,0,17,0,29,23,0,1.28283e+07,4.93753e+07,27.3542,27.3542,27.3542,21.9129,0,0.695986,0,5.69813e+07
05/31/2009 18:00,5,31,0,18,0,29,25,0,1.02017e+07,3.38993e+07,27.3598,27.3598,27.3598,21.9129,0,0.539565,0,4.42201e+07
05/31/2009 19:00,5,31,0,19,0,25,32,0,0,1.41459e+07,27.36,27.36,27.36,27.36,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,24,36,0,0,1.8008e+07,27.36,27.36,27.36,27.36,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,19,49,0,0,1.56068e+07,27.36,27.36,27.36,27.36,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,18,52,0,0,1.56068e+07,27.36,27.36,27.36,27.36,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,16.9,49,0,0,1.34458e+07,27.36,27.36,27.36,27.36,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,15.9,49,0,0,1.22452e+07,27.36,27.36,27.36,27.36,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,14.8,96,0,0,1.48751e+07,27.36,27.36,27.36,27.36,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,13.8,96,0,0,1.48751e+07,27.36,27.36,27.36,27.36,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,12.7,96,0,0,1.48751e+07,27.36,27.36,27.36,27.36,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,11.7,93,0,0,1.48751e+07,27.36,27.36,27.36,27.36,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,11.7,89,0,0,1.48751e+07,27.36,27.36,27.36,27.36,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,12.2,86,0,0,1.38176e+07,27.36,27.36,27.36,27.36,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,12.8,83,0,2.93153e+06,1.7211e+07,27.3564,27.3564,27.3564,21.9129,0,0.140293,0,1.14945e+07
06/01/2009 08:00,6,1,1,8,0,13.3,80,0,3.52066e+06,2.20628e+07,27.3293,27.3293,27.3293,21.9129,0,0.168153,0,1.37038e+07
06/01/2009 09:00,6,1,1,9,0,12.2,93,0,7.32913e+06,4.38812e+07,27.3295,27.3295,27.3295,21.9129,0,0.375005,0,3.05627e+07
06/01/2009 10:00,6,1,1,10,0,12.2,97,0,7.5808e+06,4.38982e+07,27.3448,27.3448,27.3448,21.9129,0,0.389119,0,3.18023e+07
06/01/2009 11:00,6,1,1,11,0,12.2,93,0,7.78356e+06,4.36654e+07,27.3553,27.3553,27.3553,21.9129,0,0.40046,0,3.27924e+07
06/01/2009 12:00,6,1,1,12,0,13.9,96,0,8.35005e+06,4.4364e+07,27.3929,27.3929,27.3929,21.9129,0,0.432258,0,3.5641e+07
06/01/2009 13:00,6,1,1,13,0,17.8,73,0,8.09323e+06,3.9392e+07,27.4148,27.4148,27.4148,21.9129,0,0.417203,0,3.45376e+07
06/01/2009 14:00,6,1,1,14,0,18.3,68,0,9.59889e+06,4.39788e+07,27.4054,27.4054,27.4054,21.9129,0,0.503747,0,4.16306e+07
06/01/2009 15:00,6,1,1,15,0,18.9,65,0,9.57339e+06,4.569e+07,27.4105,27.4105,27.4105,21.9129,0,0.502494,0,4.15652e+07
06/01/2009 16:00,6,1,1,16,0,13.9,77,0,8.6654e+06,4.47563e+07,27.3672,27.3672,27.3672,21.9129,0,0.450724,0,3.69896e+07
06/01/2009 17:00,6,1,1,17,0,10,89,0,8.41938e+06,4.37798e+07,27.3299,27.3299,27.3299,21.9129,0,0.436577,0,3.55834e+07
06/01/2009 18:00,6,1,1,18,0,10.6,79,0,5.5647e+06,2.84247e+07,27.3096,27.3096,27.3096,21.9129,0,0.277429,0,2.25272e+07
06/01/2009 19:00,6,1,1,19,0,11.1,80,0,0,1.43226e+07,27.2991,27.2991,27.2991,27.2991,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,10.6,79,0,0,1.8008e+07,27.2991,27.2991,27.2991,27.2991,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,11.1,77,0,0,1.56068e+07,27.2991,27.2991,27.2991,27.2991,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,10,89,0,0,1.56068e+07,27.2991,27.2991,27.2991,27.2991,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,9.4,90,0,0,1.34458e+07,27.2991,27.2991,27.2991,27.2991,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,9.4,90,0,0,1.22452e+07,27.2991,27.2991,27.2991,27.2991,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,10,86,0,0,1.48751e+07,27.2991,27.2991,27.2991,27.2991,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,10,86,0,0,1.48751e+07,27.2991,27.2991,27.2991,27.2991,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,10,93,0,0,1.48751e+07,27.2991,27.2991,27.2991,27.2991,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,10,93,0,0,1.48751e+07,27.2991,27.2991,27.2991,27.2991,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,9.4,86,0,0,1.48751e+07,27.2991,27.2991,27.2991,27.2991,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,10.6,79,0,0,1.37692e+07,27.2991,27.2991,27.2991,27.2991,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,12.2,74,0,1.71817e+06,1.53013e+07,27.3146,27.3146,27.3146,21.9129,0,0.0781207,0,6.34931e+06
06/02/2009 08:00,6,2,2,8,0,13.3,75,0,2.92823e+06,2.07299e+07,27.2997,27.2997,27.2997,21.9129,0,0.139341,0,1.12938e+07
06/02/2009 09:00,6,2,2,9,0,15,75,0,6.65459e+06,4.15296e+07,27.3309,27.3309,27.3309,21.9129,0,0.338789,0,2.76186e+07
06/02/2009 10:00,6,2,2,10,0,16.7,86,0,7.60896e+06,4.31838e+07,27.3997,27.3997,27.3997,21.9129,0,0.391184,0,3.22949e+07
06/02/2009 11:00,6,2,2,11,0,20,45,0,7.52171e+06,4.219e+07,27.3767,27.3767,27.3767,21.9129,0,0.385777,0,3.17144e+07
06/02/2009 12:00,6,2,2,12,0,21.1,33,0,7.77129e+06,4.26855e+07,27.3618,27.3618,27.3618,21.9129,0,0.399826,0,3.27796e+07
06/02/2009 13:00,6,2,2,13,0,22.8,33,0,7.19424e+06,3.89757e+07,27.3687,27.3687,27.3687,21.9129,0,0.367164,0,3.01404e+07
06/02/2009 14:00,6,2,2,14,0,23.3,33,0,8.75435e+06,4.39008e+07,27.3562,27.3562,27.3562,21.9129,0,0.455626,0,3.73161e+07
06/02/2009 15:00,6,2,2,15,0,20.6,37,0,8.95665e+06,4.36688e+07,27.3381,27.3381,27.3381,21.9129,0,0.46717,0,3.81342e+07
06/02/2009 16:00,6,2,2,16,0,15.6,72,0,8.50466e+06,4.45587e+07,27.3516,27.3516,27.3516,21.9129,0,0.441665,0,3.61419e+07
06/02/2009 17:00,6,2,2,17,0,13.3,69,0,8.05439e+06,4.47793e+07,27.3264,27.3264,27.3264,21.9129,0,0.416427,0,3.39189e+07
06/02/2009 18:00,6,2,2,18,0,11.7,83,0,4.90425e+06,2.85286e+07,27.3196,27.3196,27.3196,21.9129,0,0.242134,0,1.96977e+07
06/02/2009 19:00,6,2,2,19,0,11.7,89,0,0,1.45479e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,11.7,80,0,0,1.8008e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,10.6,92,0,0,1.56068e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,10.6,92,0,0,1.56068e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,10,93,0,0,1.34458e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,9.4,93,0,0,1.22452e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,9.4,97,0,0,1.11315e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,8.9,83,0,0,1.11315e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,8.9,86,0,0,1.11315e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,9.4,77,0,0,1.11315e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,10,93,0,0,1.11315e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,10,86,0,0,8.77687e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,12.2,74,0,0,8.64246e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,12.2,77,0,0,8.29413e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,12.2,77,0,0,8.48723e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,13.3,69,0,0,8.44937e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,14.4,72,0,0,8.25627e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,15.6,55,0,0,8.15973e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,17.2,54,0,0,8.15973e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,17.2,56,0,0,8.06318e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,16.1,58,0,0,8.13889e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15,60,0,0,8.48723e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,12.8,86,0,0,8.50806e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.7,75,0,0,8.60461e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,69,0,0,8.83556e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,12.8,77,0,0,1.22452e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,11.1,86,0,0,1.22452e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,10,89,0,0,1.22452e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,90,0,0,1.22452e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,8.3,97,0,0,1.22452e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.8,93,0,0,1.11315e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,7.8,89,0,0,1.11315e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6.7,89,0,0,1.11315e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,7.8,82,0,0,1.11315e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,86,0,0,1.11315e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,11.1,71,0,0,8.6633e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,14.4,60,0,0,8.43234e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,16.4,51,0,0,8.37365e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,18.3,45,0,0,8.3358e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,19.4,42,0,0,8.21842e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,20,40,0,0,8.06318e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,21.1,38,0,0,8.29413e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,22.8,41,0,0,8.15973e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,22.8,38,0,0,8.29413e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,22.8,34,0,0,8.3358e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,22.8,41,0,0,8.37365e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,23.3,40,0,0,8.3358e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,23.3,40,0,0,8.43234e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,50,0,0,8.77687e+06,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.2,67,0,0,1.22452e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,70,0,0,1.22452e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,14.4,87,0,0,1.22452e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,13.7,88,0,0,1.22452e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,13.3,90,0,0,1.22452e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,13.3,90,0,0,1.48751e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,11.7,93,0,0,1.48751e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,11.1,93,0,0,1.48751e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,11.1,89,0,0,1.48751e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,9.4,97,0,0,1.48751e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,11.7,89,0,0,1.35491e+07,27.3118,27.3118,27.3118,27.3118,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,15.6,75,0,1.46952e+06,1.50027e+07,27.3577,27.3577,27.3577,21.9129,0,0.0658394,0,5.39237e+06
06/05/2009 08:00,6,5,5,8,0,17.2,67,0,2.78826e+06,2.04771e+07,27.3647,27.3647,27.3647,21.9129,0,0.133089,0,1.09171e+07
06/05/2009 09:00,6,5,5,9,0,18.9,63,0,6.37102e+06,4.08807e+07,27.3945,27.3945,27.3945,21.9129,0,0.321845,0,2.65453e+07
06/05/2009 10:00,6,5,5,10,0,20,59,0,7.35873e+06,4.15078e+07,27.4297,27.4297,27.4297,21.9129,0,0.376241,0,3.12314e+07
06/05/2009 11:00,6,5,5,11,0,21.7,53,0,7.74008e+06,4.16787e+07,27.451,27.451,27.451,21.9129,0,0.396974,0,3.30787e+07
06/05/2009 12:00,6,5,5,12,0,25,36,0,8.28705e+06,4.3129e+07,27.4507,27.4507,27.4507,21.9129,0,0.427908,0,3.56547e+07
06/05/2009 13:00,6,5,5,13,0,25.6,30,0,7.40689e+06,3.92353e+07,27.4266,27.4266,27.4266,21.9129,0,0.378329,0,3.13866e+07
06/05/2009 14:00,6,5,5,14,0,23.9,34,0,8.71774e+06,4.36634e+07,27.3941,27.3941,27.3941,21.9129,0,0.452743,0,3.73385e+07
06/05/2009 15:00,6,5,5,15,0,25,30,0,9.46541e+06,4.45899e+07,27.3892,27.3892,27.3892,21.9129,0,0.495549,0,4.08323e+07
06/05/2009 16:00,6,5,5,16,0,18.9,52,0,9.47467e+06,4.38256e+07,27.3704,27.3704,27.3704,21.9129,0,0.496177,0,4.07436e+07
06/05/2009 17:00,6,5,5,17,0,20,47,0,9.75742e+06,4.54357e+07,27.3685,27.3685,27.3685,21.9129,0,0.512647,0,4.20812e+07
06/05/2009 18:00,6,5,5,18,0,20,45,0,6.56878e+06,2.98553e+07,27.3539,27.3539,27.3539,21.9129,0,0.331845,0,2.71668e+07
06/05/2009 19:00,6,5,5,19,0,17.8,54,0,0,1.41459e+07,27.3434,27.3434,27.3434,27.3434,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.1,64,0,0,1.8008e+07,27.3434,27.3434,27.3434,27.3434,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,12.8,80,0,0,1.56068e+07,27.3434,27.3434,27.3434,27.3434,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14.4,70,0,0,1.56068e+07,27.3434,27.3434,27.3434,27.3434,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,15,64,0,0,1.34458e+07,27.3434,27.3434,27.3434,27.3434,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,13.3,75,0,0,1.22452e+07,27.3434,27.3434,27.3434,27.3434,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,13.3,80,0,0,1.48751e+07,27.3434,27.3434,27.3434,27.3434,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,13.3,80,0,0,1.48751e+07,27.3434,27.3434,27.3434,27.3434,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,13.9,74,0,0,1.48751e+07,27.3434,27.3434,27.3434,27.3434,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,11.7,86,0,0,1.48751e+07,27.3434,27.3434,27.3434,27.3434,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,12.8,77,0,0,1.48751e+07,27.3434,27.3434,27.3434,27.3434,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,11.7,77,0,0,1.36459e+07,27.3434,27.3434,27.3434,27.3434,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,12.2,83,0,1.79076e+06,1.53315e+07,27.3401,27.3401,27.3401,21.9129,0,0.0810792,0,6.62195e+06
06/06/2009 08:00,6,6,6,8,0,13.9,72,0,3.15761e+06,2.06377e+07,27.3173,27.3173,27.3173,21.9129,0,0.149837,0,1.21842e+07
06/06/2009 09:00,6,6,6,9,0,16.1,67,0,7.34033e+06,4.11972e+07,27.3405,27.3405,27.3405,21.9129,0,0.376297,0,3.07304e+07
06/06/2009 10:00,6,6,6,10,0,16.7,62,0,7.8427e+06,4.1812e+07,27.3618,27.3618,27.3618,21.9129,0,0.403796,0,3.31053e+07
06/06/2009 11:00,6,6,6,11,0,18.9,50,0,8.18498e+06,4.20418e+07,27.3716,27.3716,27.3716,21.9129,0,0.422875,0,3.47317e+07
06/06/2009 12:00,6,6,6,12,0,20.6,51,0,8.79782e+06,4.29871e+07,27.3969,27.3969,27.3969,21.9129,0,0.457701,0,3.77662e+07
06/06/2009 13:00,6,6,6,13,0,20,50,0,7.82538e+06,3.9063e+07,27.3851,27.3851,27.3851,21.9129,0,0.402314,0,3.31248e+07
06/06/2009 14:00,6,6,6,14,0,17.8,73,0,9.1789e+06,4.327e+07,27.3882,27.3882,27.3882,21.9129,0,0.479583,0,3.95092e+07
06/06/2009 15:00,6,6,6,15,0,16.7,78,0,9.75743e+06,4.39872e+07,27.3919,27.3919,27.3919,21.9129,0,0.512627,0,4.22597e+07
06/06/2009 16:00,6,6,6,16,0,14.4,70,0,9.64524e+06,4.43327e+07,27.3543,27.3543,27.3543,21.9129,0,0.506501,0,4.14682e+07
06/06/2009 17:00,6,6,6,17,0,13.3,84,0,9.69217e+06,4.57541e+07,27.3523,27.3523,27.3523,21.9129,0,0.509326,0,4.16844e+07
06/06/2009 18:00,6,6,6,18,0,14.4,67,0,6.67951e+06,2.96655e+07,27.3296,27.3296,27.3296,21.9129,0,0.338298,0,2.75717e+07
06/06/2009 19:00,6,6,6,19,0,13.3,72,0,0,1.44109e+07,27.3164,27.3164,27.3164,27.3164,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,12.2,80,0,0,1.8008e+07,27.3164,27.3164,27.3164,27.3164,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,12.2,80,0,0,1.56068e+07,27.3164,27.3164,27.3164,27.3164,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,12.2,77,0,0,1.56068e+07,27.3164,27.3164,27.3164,27.3164,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,10.6,86,0,0,1.34458e+07,27.3164,27.3164,27.3164,27.3164,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,10,93,0,0,1.22452e+07,27.3164,27.3164,27.3164,27.3164,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,10.6,89,0,0,1.48751e+07,27.3164,27.3164,27.3164,27.3164,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,11.1,86,0,0,1.48751e+07,27.3164,27.3164,27.3164,27.3164,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,10.6,96,0,0,1.48751e+07,27.3164,27.3164,27.3164,27.3164,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,11.1,83,0,0,1.48751e+07,27.3164,27.3164,27.3164,27.3164,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,11.1,89,0,0,1.48751e+07,27.3164,27.3164,27.3164,27.3164,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,11.7,86,0,0,1.37692e+07,27.3164,27.3164,27.3164,27.3164,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,12.2,80,0,1.69426e+06,1.53599e+07,27.3416,27.3416,27.3416,21.9129,0,0.0753807,0,6.15582e+06
06/07/2009 08:00,6,7,0,8,0,12.2,90,0,2.41606e+06,2.00462e+07,27.3392,27.3392,27.3392,21.9129,0,0.11127,0,9.0846e+06
06/07/2009 09:00,6,7,0,9,0,12.8,86,0,6.09371e+06,4.09149e+07,27.3469,27.3469,27.3469,21.9129,0,0.306667,0,2.50735e+07
06/07/2009 10:00,6,7,0,10,0,13.3,84,0,6.78513e+06,4.09872e+07,27.3739,27.3739,27.3739,21.9129,0,0.344547,0,2.83107e+07
06/07/2009 11:00,6,7,0,11,0,15.6,67,0,7.34227e+06,4.2155e+07,27.3904,27.3904,27.3904,21.9129,0,0.375416,0,3.09401e+07
06/07/2009 12:00,6,7,0,12,0,17.8,56,0,7.80545e+06,4.17597e+07,27.3988,27.3988,27.3988,21.9129,0,0.401436,0,3.31351e+07
06/07/2009 13:00,6,7,0,13,0,18.3,58,0,7.26022e+06,3.86259e+07,27.399,27.399,27.399,21.9129,0,0.370522,0,3.0585e+07
06/07/2009 14:00,6,7,0,14,0,20,50,0,8.82965e+06,4.2836e+07,27.3956,27.3956,27.3956,21.9129,0,0.459412,0,3.78987e+07
06/07/2009 15:00,6,7,0,15,0,17.8,65,0,9.0656e+06,4.31283e+07,27.3964,27.3964,27.3964,21.9129,0,0.472775,0,3.90069e+07
06/07/2009 16:00,6,7,0,16,0,17.2,56,0,9.0288e+06,4.37561e+07,27.3754,27.3754,27.3754,21.9129,0,0.470981,0,3.87097e+07
06/07/2009 17:00,6,7,0,17,0,18.9,48,0,9.54007e+06,4.49767e+07,27.3706,27.3706,27.3706,21.9129,0,0.500327,0,4.10857e+07
06/07/2009 18:00,6,7,0,18,0,18.3,61,0,6.40526e+06,2.94549e+07,27.3752,27.3752,27.3752,21.9129,0,0.322954,0,2.65426e+07
06/07/2009 19:00,6,7,0,19,0,15.6,69,0,0,1.43226e+07,27.3697,27.3697,27.3697,27.3697,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,13.9,72,0,0,1.8008e+07,27.3697,27.3697,27.3697,27.3697,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,12.2,80,0,0,1.56068e+07,27.3697,27.3697,27.3697,27.3697,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,12.8,77,0,0,1.56068e+07,27.3697,27.3697,27.3697,27.3697,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,12.2,77,0,0,1.34458e+07,27.3697,27.3697,27.3697,27.3697,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,13.3,72,0,0,1.22452e+07,27.3697,27.3697,27.3697,27.3697,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,12.2,77,0,0,1.48751e+07,27.3697,27.3697,27.3697,27.3697,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,12.8,72,0,0,1.48751e+07,27.3697,27.3697,27.3697,27.3697,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,11.7,74,0,0,1.48751e+07,27.3697,27.3697,27.3697,27.3697,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,11.7,74,0,0,1.48751e+07,27.3697,27.3697,27.3697,27.3697,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,11.7,74,0,0,1.48751e+07,27.3697,27.3697,27.3697,27.3697,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,13.3,72,0,0,1.35007e+07,27.3697,27.3697,27.3697,27.3697,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,15.6,60,0,2.55976e+06,1.63279e+07,27.3301,27.3301,27.3301,21.9129,0,0.121595,0,9.91721e+06
06/08/2009 08:00,6,8,1,8,0,16.1,60,0,3.85218e+06,2.20018e+07,27.2977,27.2977,27.2977,21.9129,0,0.189238,0,1.53323e+07
06/08/2009 09:00,6,8,1,9,0,18.3,52,0,7.61045e+06,4.29057e+07,27.3194,27.3194,27.3194,21.9129,0,0.393491,0,3.20099e+07
06/08/2009 10:00,6,8,1,10,0,21.1,41,0,8.25145e+06,4.34983e+07,27.3533,27.3533,27.3533,21.9129,0,0.428045,0,3.50388e+07
06/08/2009 11:00,6,8,1,11,0,23.9,37,0,8.56027e+06,4.25076e+07,27.3867,27.3867,27.3867,21.9129,0,0.444393,0,3.66001e+07
06/08/2009 12:00,6,8,1,12,0,25.6,25,0,8.892e+06,4.40713e+07,27.3745,27.3745,27.3745,21.9129,0,0.46341,0,3.80812e+07
06/08/2009 13:00,6,8,1,13,0,26.7,24,0,8.31384e+06,4.01896e+07,27.3781,27.3781,27.3781,21.9129,0,0.430093,0,3.53669e+07
06/08/2009 14:00,6,8,1,14,0,26.7,20,0,9.77526e+06,4.46841e+07,27.3493,27.3493,27.3493,21.9129,0,0.514406,0,4.20767e+07
06/08/2009 15:00,6,8,1,15,0,27.2,23,0,1.08777e+07,4.53819e+07,27.3546,27.3546,27.3546,21.9129,0,0.578448,0,4.73612e+07
06/08/2009 16:00,6,8,1,16,0,26.1,26,0,1.10884e+07,4.6128e+07,27.3479,27.3479,27.3479,21.9129,0,0.591075,0,4.83355e+07
06/08/2009 17:00,6,8,1,17,0,25.6,24,0,1.12916e+07,4.6969e+07,27.333,27.333,27.333,21.9129,0,0.60335,0,4.92044e+07
06/08/2009 18:00,6,8,1,18,0,24.4,31,0,8.12722e+06,3.11804e+07,27.3302,27.3302,27.3302,21.9129,0,0.419103,0,3.41608e+07
06/08/2009 19:00,6,8,1,19,0,22.8,38,0,0,1.43226e+07,27.3214,27.3214,27.3214,27.3214,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,18.3,61,0,0,1.8008e+07,27.3214,27.3214,27.3214,27.3214,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,15.6,62,0,0,1.56068e+07,27.3214,27.3214,27.3214,27.3214,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,16.1,62,0,0,1.56068e+07,27.3214,27.3214,27.3214,27.3214,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,13.9,72,0,0,1.34458e+07,27.3214,27.3214,27.3214,27.3214,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,13.9,64,0,0,1.22452e+07,27.3214,27.3214,27.3214,27.3214,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,13.3,64,0,0,1.48751e+07,27.3214,27.3214,27.3214,27.3214,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,13.9,62,0,0,1.48751e+07,27.3214,27.3214,27.3214,27.3214,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,12.8,66,0,0,1.48751e+07,27.3214,27.3214,27.3214,27.3214,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,13.9,59,0,0,1.48751e+07,27.3214,27.3214,27.3214,27.3214,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,11.7,71,0,0,1.48751e+07,27.3214,27.3214,27.3214,27.3214,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,12.8,64,0,0,1.36942e+07,27.3214,27.3214,27.3214,27.3214,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,15,62,0,2.82023e+06,1.65784e+07,27.2856,27.2856,27.2856,21.9129,0,0.133521,0,1.08011e+07
06/09/2009 08:00,6,9,2,8,0,17.8,52,0,4.43731e+06,2.2339e+07,27.2694,27.2694,27.2694,21.9129,0,0.217837,0,1.75565e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,8.3144e+06,4.29914e+07,27.3042,27.3042,27.3042,21.9129,0,0.432044,0,3.50476e+07
06/09/2009 10:00,6,9,2,10,0,21.1,53,0,9.13985e+06,4.34204e+07,27.3641,27.3641,27.3641,21.9129,0,0.478249,0,3.9227e+07
06/09/2009 11:00,6,9,2,11,0,21.7,45,0,9.21062e+06,4.35024e+07,27.369,27.369,27.369,21.9129,0,0.481829,0,3.95553e+07
06/09/2009 12:00,6,9,2,12,0,21.7,53,0,9.70482e+06,4.41128e+07,27.4007,27.4007,27.4007,21.9129,0,0.510261,0,4.21328e+07
06/09/2009 13:00,6,9,2,13,0,22.2,46,0,8.85144e+06,4.03322e+07,27.3948,27.3948,27.3948,21.9129,0,0.460775,0,3.80054e+07
06/09/2009 14:00,6,9,2,14,0,23.3,45,0,1.06856e+07,4.51429e+07,27.3913,27.3913,27.3913,21.9129,0,0.567617,0,4.67885e+07
06/09/2009 15:00,6,9,2,15,0,23.9,36,0,1.13678e+07,4.59935e+07,27.3786,27.3786,27.3786,21.9129,0,0.607948,0,4.99966e+07
06/09/2009 16:00,6,9,2,16,0,21.7,41,0,1.14528e+07,4.65826e+07,27.3612,27.3612,27.3612,21.9129,0,0.612773,0,5.02325e+07
06/09/2009 17:00,6,9,2,17,0,21.1,39,0,1.14624e+07,4.71823e+07,27.3401,27.3401,27.3401,21.9129,0,0.613636,0,5.0109e+07
06/09/2009 18:00,6,9,2,18,0,17.8,63,0,7.65683e+06,3.14528e+07,27.3423,27.3423,27.3423,21.9129,0,0.392728,0,3.20826e+07
06/09/2009 19:00,6,9,2,19,0,17.8,54,0,0,1.45479e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,15.6,67,0,0,1.8008e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,15.6,64,0,0,1.56068e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,15.3,67,0,0,1.56068e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,15,69,0,0,1.34458e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,13.3,84,0,0,1.22452e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,13.9,77,0,0,1.11315e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,13.9,80,0,0,1.11315e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,86,0,0,1.11315e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,11.7,86,0,0,1.11315e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.1,86,0,0,1.11315e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,86,0,0,8.83556e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,72,0,0,8.43234e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,16.1,51,0,0,8.3358e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,17.8,58,0,0,8.21842e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,18.3,52,0,0,8.3358e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,20,53,0,0,8.35282e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,21.1,47,0,0,8.19758e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,21.7,53,0,0,8.19758e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,18.9,59,0,0,8.19758e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,16.7,65,0,0,8.29413e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,15.6,72,0,0,8.13889e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,17.8,60,0,0,8.44937e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,17.8,60,0,0,8.39068e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,16.1,64,0,0,8.77687e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,13.9,77,0,0,1.22452e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,12.2,86,0,0,1.22452e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,11.7,86,0,0,1.22452e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,12.8,74,0,0,1.22452e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,12.1,80,0,0,1.22452e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,11.1,86,0,0,1.11315e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,11.1,86,0,0,1.11315e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,10,89,0,0,1.11315e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,10,89,0,0,1.11315e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,10,86,0,0,1.11315e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,12.8,77,0,0,8.62544e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,16.1,64,0,0,8.43234e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,17.8,56,0,0,8.43234e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,19.4,54,0,0,8.3358e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,21.1,47,0,0,8.21842e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,23.3,41,0,0,8.25627e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,25,33,0,0,8.15973e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,25.6,30,0,0,8.25627e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,27.2,29,0,0,8.10104e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,27.2,28,0,0,8.27711e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,27.2,27,0,0,8.27711e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,25.6,28,0,0,8.19758e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,23.9,31,0,0,8.44937e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,21.1,49,0,0,8.87342e+06,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,20.6,47,0,0,1.22452e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,20,43,0,0,1.22452e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,18.9,45,0,0,1.22452e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,17.8,46,0,0,1.22452e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,17.8,46,0,0,1.22452e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,17.2,48,0,0,1.48751e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,16.1,50,0,0,1.48751e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,16.7,50,0,0,1.48751e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,16.1,51,0,0,1.48751e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,15,55,0,0,1.48751e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,16.1,54,0,0,1.34257e+07,27.3365,27.3365,27.3365,27.3365,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,19.4,47,0,4.43565e+06,1.86176e+07,27.2584,27.2584,27.2584,21.9129,0,0.220866,0,1.77859e+07
06/12/2009 08:00,6,12,5,8,0,21.7,45,0,5.78611e+06,2.41443e+07,27.2586,27.2586,27.2586,21.9129,0,0.293213,0,2.35836e+07
06/12/2009 09:00,6,12,5,9,0,23.9,40,0,9.142e+06,4.46078e+07,27.3043,27.3043,27.3043,21.9129,0,0.480132,0,3.89498e+07
06/12/2009 10:00,6,12,5,10,0,25.6,29,0,9.96422e+06,4.61056e+07,27.3318,27.3318,27.3318,21.9129,0,0.52683,0,4.29548e+07
06/12/2009 11:00,6,12,5,11,0,26.7,28,0,1.03593e+07,4.47421e+07,27.3585,27.3585,27.3585,21.9129,0,0.548817,0,4.49679e+07
06/12/2009 12:00,6,12,5,12,0,27.8,27,0,1.07055e+07,4.77731e+07,27.373,27.373,27.373,21.9129,0,0.569035,0,4.67485e+07
06/12/2009 13:00,6,12,5,13,0,27.8,26,0,1.00102e+07,4.24622e+07,27.3742,27.3742,27.3742,21.9129,0,0.527963,0,4.33838e+07
06/12/2009 14:00,6,12,5,14,0,23.9,33,0,1.10361e+07,4.55825e+07,27.3429,27.3429,27.3429,21.9129,0,0.588671,0,4.80951e+07
06/12/2009 15:00,6,12,5,15,0,21.7,42,0,1.15584e+07,4.60434e+07,27.34,27.34,27.34,21.9129,0,0.619281,0,5.05689e+07
06/12/2009 16:00,6,12,5,16,0,20.6,45,0,1.15287e+07,4.65749e+07,27.3358,27.3358,27.3358,21.9129,0,0.617647,0,5.03961e+07
06/12/2009 17:00,6,12,5,17,0,20.6,45,0,1.14741e+07,4.72837e+07,27.3359,27.3359,27.3359,21.9129,0,0.614646,0,5.01523e+07
06/12/2009 18:00,6,12,5,18,0,18.9,59,0,8.26724e+06,3.15532e+07,27.343,27.343,27.343,21.9129,0,0.427199,0,3.4903e+07
06/12/2009 19:00,6,12,5,19,0,16.7,62,0,0,1.46362e+07,27.3374,27.3374,27.3374,27.3374,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,16.7,60,0,0,1.8008e+07,27.3374,27.3374,27.3374,27.3374,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,16.1,62,0,0,1.56068e+07,27.3374,27.3374,27.3374,27.3374,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,15.6,62,0,0,1.56068e+07,27.3374,27.3374,27.3374,27.3374,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,16.1,58,0,0,1.34458e+07,27.3374,27.3374,27.3374,27.3374,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,15.6,60,0,0,1.22452e+07,27.3374,27.3374,27.3374,27.3374,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,13.3,69,0,0,1.48751e+07,27.3374,27.3374,27.3374,27.3374,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,13.3,64,0,0,1.48751e+07,27.3374,27.3374,27.3374,27.3374,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,11.1,74,0,0,1.48751e+07,27.3374,27.3374,27.3374,27.3374,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,12.8,64,0,0,1.48751e+07,27.3374,27.3374,27.3374,27.3374,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,9.4,80,0,0,1.48751e+07,27.3374,27.3374,27.3374,27.3374,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,12.8,72,0,0,1.35491e+07,27.3374,27.3374,27.3374,27.3374,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,17.8,54,0,3.8838e+06,1.79341e+07,27.3153,27.3153,27.3153,21.9129,0,0.189951,0,1.54508e+07
06/13/2009 08:00,6,13,6,8,0,21.1,42,0,5.65687e+06,2.40681e+07,27.2943,27.2943,27.2943,21.9129,0,0.285123,0,2.30864e+07
06/13/2009 09:00,6,13,6,9,0,22.8,34,0,9.27428e+06,4.47738e+07,27.3029,27.3029,27.3029,21.9129,0,0.48813,0,3.95869e+07
06/13/2009 10:00,6,13,6,10,0,24.4,35,0,9.8775e+06,4.46305e+07,27.3402,27.3402,27.3402,21.9129,0,0.521267,0,4.25673e+07
06/13/2009 11:00,6,13,6,11,0,25,33,0,1.0002e+07,4.44867e+07,27.3536,27.3536,27.3536,21.9129,0,0.528061,0,4.32279e+07
06/13/2009 12:00,6,13,6,12,0,26.7,28,0,1.08834e+07,4.61687e+07,27.3606,27.3606,27.3606,21.9129,0,0.579831,0,4.75273e+07
06/13/2009 13:00,6,13,6,13,0,27.2,27,0,1.01182e+07,4.24285e+07,27.3611,27.3611,27.3611,21.9129,0,0.5345,0,4.38157e+07
