Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/13/2009 14:00,6,13,6,14,0,25,31,0,1.11123e+07,4.68335e+07,27.3403,27.3403,27.3403,21.9129,0,0.593552,0,4.84703e+07
06/13/2009 15:00,6,13,6,15,0,25,36,0,1.11685e+07,4.76798e+07,27.3604,27.3604,27.3604,21.9129,0,0.596938,0,4.89272e+07
06/13/2009 16:00,6,13,6,16,0,23.3,43,0,1.10417e+07,4.77109e+07,27.3728,27.3728,27.3728,21.9129,0,0.589419,0,4.84211e+07
06/13/2009 17:00,6,13,6,17,0,20.6,45,0,1.06374e+07,4.72077e+07,27.3541,27.3541,27.3541,21.9129,0,0.565648,0,4.63092e+07
06/13/2009 18:00,6,13,6,18,0,18.9,52,0,7.35801e+06,3.1086e+07,27.3432,27.3432,27.3432,21.9129,0,0.376384,0,3.07525e+07
06/13/2009 19:00,6,13,6,19,0,18.3,58,0,0,1.46362e+07,27.337,27.337,27.337,27.337,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,16.7,60,0,0,1.8008e+07,27.337,27.337,27.337,27.337,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,58,0,0,1.56068e+07,27.337,27.337,27.337,27.337,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,15.6,62,0,0,1.56068e+07,27.337,27.337,27.337,27.337,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,14.4,67,0,0,1.34458e+07,27.337,27.337,27.337,27.337,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,13.9,72,0,0,1.22452e+07,27.337,27.337,27.337,27.337,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,12.8,80,0,0,1.48751e+07,27.337,27.337,27.337,27.337,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,11.7,54,0,0,1.48751e+07,27.337,27.337,27.337,27.337,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,11.7,80,0,0,1.48751e+07,27.337,27.337,27.337,27.337,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,11.1,80,0,0,1.48751e+07,27.337,27.337,27.337,27.337,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,83,0,0,1.48751e+07,27.337,27.337,27.337,27.337,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,13.3,75,0,0,1.36942e+07,27.337,27.337,27.337,27.337,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,16.7,58,0,2.8587e+06,1.67755e+07,27.3398,27.3398,27.3398,21.9129,0,0.135614,0,1.10766e+07
06/14/2009 08:00,6,14,0,8,0,19.4,49,0,4.31289e+06,2.2408e+07,27.3274,27.3274,27.3274,21.9129,0,0.210636,0,1.716e+07
06/14/2009 09:00,6,14,0,9,0,21.7,42,0,8.20458e+06,4.22585e+07,27.3455,27.3455,27.3455,21.9129,0,0.424447,0,3.46948e+07
06/14/2009 10:00,6,14,0,10,0,22.8,37,0,8.62262e+06,4.37381e+07,27.3578,27.3578,27.3578,21.9129,0,0.44815,0,3.67145e+07
06/14/2009 11:00,6,14,0,11,0,23.9,37,0,9.23011e+06,4.44899e+07,27.3799,27.3799,27.3799,21.9129,0,0.482889,0,3.97211e+07
06/14/2009 12:00,6,14,0,12,0,23.3,40,0,9.36157e+06,4.49464e+07,27.3895,27.3895,27.3895,21.9129,0,0.490545,0,4.0422e+07
06/14/2009 13:00,6,14,0,13,0,22.8,39,0,8.31361e+06,4.07865e+07,27.3859,27.3859,27.3859,21.9129,0,0.430187,0,3.54249e+07
06/14/2009 14:00,6,14,0,14,0,19.4,51,0,9.06446e+06,4.47683e+07,27.3644,27.3644,27.3644,21.9129,0,0.473649,0,3.88505e+07
06/14/2009 15:00,6,14,0,15,0,19.4,57,0,9.40916e+06,4.47128e+07,27.3747,27.3747,27.3747,21.9129,0,0.49348,0,4.05536e+07
06/14/2009 16:00,6,14,0,16,0,21.7,45,0,1.05801e+07,4.51994e+07,27.3806,27.3806,27.3806,21.9129,0,0.560803,0,4.61366e+07
06/14/2009 17:00,6,14,0,17,0,22.2,44,0,1.01226e+07,4.71502e+07,27.3828,27.3828,27.3828,21.9129,0,0.534716,0,4.40079e+07
06/14/2009 18:00,6,14,0,18,0,20,43,0,6.49644e+06,3.02803e+07,27.3509,27.3509,27.3509,21.9129,0,0.328336,0,2.68648e+07
06/14/2009 19:00,6,14,0,19,0,18.3,58,0,0,1.44109e+07,27.3433,27.3433,27.3433,27.3433,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,18.3,58,0,0,1.8008e+07,27.3433,27.3433,27.3433,27.3433,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,15.6,75,0,0,1.56068e+07,27.3433,27.3433,27.3433,27.3433,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,15.6,69,0,0,1.56068e+07,27.3433,27.3433,27.3433,27.3433,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,13.3,90,0,0,1.34458e+07,27.3433,27.3433,27.3433,27.3433,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,11.7,93,0,0,1.22452e+07,27.3433,27.3433,27.3433,27.3433,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,12.2,86,0,0,1.48751e+07,27.3433,27.3433,27.3433,27.3433,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,10,93,0,0,1.48751e+07,27.3433,27.3433,27.3433,27.3433,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,9.4,93,0,0,1.48751e+07,27.3433,27.3433,27.3433,27.3433,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,11.1,83,0,0,1.48751e+07,27.3433,27.3433,27.3433,27.3433,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,89,0,0,1.48751e+07,27.3433,27.3433,27.3433,27.3433,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,10.6,89,0,0,1.35491e+07,27.3433,27.3433,27.3433,27.3433,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,10,93,0,1.6988e+06,1.52898e+07,27.3465,27.3465,27.3465,21.9129,0,0.0801574,0,6.55377e+06
06/15/2009 08:00,6,15,1,8,0,12.2,80,0,3.47372e+06,2.11667e+07,27.3339,27.3339,27.3339,21.9129,0,0.167433,0,1.36565e+07
06/15/2009 09:00,6,15,1,9,0,13.9,69,0,7.31135e+06,4.28238e+07,27.3391,27.3391,27.3391,21.9129,0,0.375647,0,3.06691e+07
06/15/2009 10:00,6,15,1,10,0,18.3,50,0,8.07954e+06,4.32826e+07,27.366,27.366,27.366,21.9129,0,0.417827,0,3.42822e+07
06/15/2009 11:00,6,15,1,11,0,17.2,52,0,7.94556e+06,4.29026e+07,27.3624,27.3624,27.3624,21.9129,0,0.409635,0,3.35876e+07
06/15/2009 12:00,6,15,1,12,0,18.9,48,0,8.27522e+06,4.23423e+07,27.3733,27.3733,27.3733,21.9129,0,0.42827,0,3.51858e+07
06/15/2009 13:00,6,15,1,13,0,20,45,0,7.3976e+06,3.92269e+07,27.3737,27.3737,27.3737,21.9129,0,0.378601,0,3.11078e+07
06/15/2009 14:00,6,15,1,14,0,21.7,44,0,9.04963e+06,4.48528e+07,27.3748,27.3748,27.3748,21.9129,0,0.472444,0,3.88258e+07
06/15/2009 15:00,6,15,1,15,0,23.9,40,0,1.03211e+07,4.60506e+07,27.3923,27.3923,27.3923,21.9129,0,0.545483,0,4.49715e+07
06/15/2009 16:00,6,15,1,16,0,22.2,33,0,1.06715e+07,4.64892e+07,27.3602,27.3602,27.3602,21.9129,0,0.566519,0,4.64324e+07
06/15/2009 17:00,6,15,1,17,0,22.2,46,0,1.0794e+07,4.65361e+07,27.3814,27.3814,27.3814,21.9129,0,0.57352,0,4.71896e+07
06/15/2009 18:00,6,15,1,18,0,22.2,44,0,7.77935e+06,3.08205e+07,27.3705,27.3705,27.3705,21.9129,0,0.399298,0,3.27888e+07
06/15/2009 19:00,6,15,1,19,0,20,50,0,0,1.43226e+07,27.3608,27.3608,27.3608,27.3608,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,18.9,52,0,0,1.8008e+07,27.3608,27.3608,27.3608,27.3608,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,17.8,58,0,0,1.56068e+07,27.3608,27.3608,27.3608,27.3608,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,16.7,60,0,0,1.56068e+07,27.3608,27.3608,27.3608,27.3608,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,16.1,62,0,0,1.34458e+07,27.3608,27.3608,27.3608,27.3608,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,16.1,62,0,0,1.22452e+07,27.3608,27.3608,27.3608,27.3608,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,16.1,60,0,0,1.48751e+07,27.3608,27.3608,27.3608,27.3608,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,15,64,0,0,1.48751e+07,27.3608,27.3608,27.3608,27.3608,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.9,67,0,0,1.48751e+07,27.3608,27.3608,27.3608,27.3608,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.2,80,0,0,1.48751e+07,27.3608,27.3608,27.3608,27.3608,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.2,80,0,0,1.48751e+07,27.3608,27.3608,27.3608,27.3608,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,13.9,74,0,0,1.34257e+07,27.3608,27.3608,27.3608,27.3608,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,17.2,63,0,3.99014e+06,1.80691e+07,27.3472,27.3472,27.3472,21.9129,0,0.196176,0,1.60493e+07
06/16/2009 08:00,6,16,2,8,0,20.6,49,0,5.3819e+06,2.40097e+07,27.3293,27.3293,27.3293,21.9129,0,0.270982,0,2.20841e+07
06/16/2009 09:00,6,16,2,9,0,23.3,40,0,8.82787e+06,4.49918e+07,27.3462,27.3462,27.3462,21.9129,0,0.461537,0,3.77314e+07
06/16/2009 10:00,6,16,2,10,0,25,35,0,9.60564e+06,4.51737e+07,27.377,27.377,27.377,21.9129,0,0.505361,0,4.15484e+07
06/16/2009 11:00,6,16,2,11,0,26.7,24,0,9.86648e+06,4.50939e+07,27.3721,27.3721,27.3721,21.9129,0,0.519864,0,4.27019e+07
06/16/2009 12:00,6,16,2,12,0,25,24,0,9.73686e+06,4.51207e+07,27.3499,27.3499,27.3499,21.9129,0,0.512404,0,4.19178e+07
06/16/2009 13:00,6,16,2,13,0,25,30,0,8.88015e+06,4.20866e+07,27.3583,27.3583,27.3583,21.9129,0,0.462616,0,3.79031e+07
06/16/2009 14:00,6,16,2,14,0,23.9,28,0,9.94695e+06,4.53821e+07,27.3276,27.3276,27.3276,21.9129,0,0.524777,0,4.27541e+07
06/16/2009 15:00,6,16,2,15,0,15.6,72,0,9.61422e+06,4.44862e+07,27.3254,27.3254,27.3254,21.9129,0,0.505407,0,4.11591e+07
06/16/2009 16:00,6,16,2,16,0,21.1,49,0,1.05814e+07,4.67559e+07,27.3596,27.3596,27.3596,21.9129,0,0.561347,0,4.60038e+07
06/16/2009 17:00,6,16,2,17,0,22.2,38,0,1.05231e+07,4.68739e+07,27.3523,27.3523,27.3523,21.9129,0,0.558317,0,4.56942e+07
06/16/2009 18:00,6,16,2,18,0,20.6,45,0,8.4996e+06,3.17849e+07,27.3484,27.3484,27.3484,21.9129,0,0.44064,0,3.60369e+07
06/16/2009 19:00,6,16,2,19,0,18.3,54,0,0,1.3872e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,16.1,60,0,0,1.8008e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,16.1,60,0,0,1.56068e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,13.3,72,0,0,1.56068e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,11.7,77,0,0,1.34458e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,11.7,74,0,0,1.22452e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,12.2,69,0,0,1.11315e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,12.8,74,0,0,1.11315e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,57,0,0,1.11315e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,12.8,62,0,0,1.11315e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,11.1,66,0,0,1.11315e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,13.9,59,0,0,8.6633e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,18.9,45,0,0,8.43234e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,21.7,34,0,0,8.37365e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,24.4,26,0,0,8.3358e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,26.7,23,0,0,8.21842e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,27.8,18,0,0,8.29413e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,28.9,17,0,0,8.10104e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,28.9,17,0,0,8.25627e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,27.8,18,0,0,8.10104e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,18,0,0,8.10104e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,28.1,20,0,0,8.15973e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,28.3,21,0,0,8.29413e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,27.2,22,0,0,8.43234e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,22.8,33,0,0,8.70115e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,19.4,39,0,0,1.22452e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,17.8,45,0,0,1.22452e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,14.4,55,0,0,1.22452e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,14.4,55,0,0,1.22452e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,12.2,64,0,0,1.22452e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,13.9,57,0,0,1.11315e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,12.8,62,0,0,1.11315e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,12.2,66,0,0,1.11315e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,11.7,66,0,0,1.11315e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,11.7,59,0,0,1.11315e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,13.3,62,0,0,8.62544e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,17.8,46,0,0,8.43234e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,20,39,0,0,8.49103e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,21.7,42,0,0,8.3358e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,23.3,40,0,0,8.21842e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,25,37,0,0,8.06318e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,26.7,34,0,0,8.25627e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,28.3,28,0,0,8.73901e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,27.8,33,0,0,8.29413e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,26.7,27,0,0,8.29413e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,28.3,26,0,0,8.10104e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,26.7,29,0,0,8.29413e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,25.6,35,0,0,8.39068e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,25.6,33,0,0,8.62544e+06,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,22.2,49,0,0,1.22452e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,18.9,61,0,0,1.22452e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,18.9,52,0,0,1.22452e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,19.4,52,0,0,1.22452e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,14.4,78,0,0,1.22452e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,12.2,86,0,0,1.48751e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,12.8,83,0,0,1.48751e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,13.9,76,0,0,1.48751e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,15,69,0,0,1.48751e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,14.4,72,0,0,1.48751e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,15,72,0,0,1.38176e+07,27.3483,27.3483,27.3483,27.3483,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,16.7,65,0,3.40029e+06,1.7703e+07,27.357,27.357,27.357,21.9129,0,0.163804,0,1.34213e+07
06/19/2009 08:00,6,19,5,8,0,17.8,63,0,4.42309e+06,2.28023e+07,27.3472,27.3472,27.3472,21.9129,0,0.215851,0,1.76492e+07
06/19/2009 09:00,6,19,5,9,0,19.4,52,0,8.06996e+06,4.36406e+07,27.3457,27.3457,27.3457,21.9129,0,0.41656,0,3.40507e+07
06/19/2009 10:00,6,19,5,10,0,22.8,48,0,9.20413e+06,4.4456e+07,27.3947,27.3947,27.3947,21.9129,0,0.481049,0,3.96773e+07
06/19/2009 11:00,6,19,5,11,0,23.3,52,0,9.86628e+06,4.50875e+07,27.4334,27.4334,27.4334,21.9129,0,0.51921,0,4.3127e+07
06/19/2009 12:00,6,19,5,12,0,23.3,52,0,1.02299e+07,4.50566e+07,27.4477,27.4477,27.4477,21.9129,0,0.540435,0,4.50066e+07
06/19/2009 13:00,6,19,5,13,0,26.7,41,0,9.76776e+06,4.1727e+07,27.464,27.464,27.464,21.9129,0,0.513057,0,4.28522e+07
06/19/2009 14:00,6,19,5,14,0,25.6,43,0,1.08579e+07,4.60282e+07,27.4456,27.4456,27.4456,21.9129,0,0.577537,0,4.80774e+07
06/19/2009 15:00,6,19,5,15,0,25,39,0,1.0765e+07,4.71724e+07,27.4269,27.4269,27.4269,21.9129,0,0.572296,0,4.74801e+07
06/19/2009 16:00,6,19,5,16,0,24.4,35,0,1.0671e+07,4.65735e+07,27.4049,27.4049,27.4049,21.9129,0,0.566946,0,4.68491e+07
06/19/2009 17:00,6,19,5,17,0,22.8,38,0,1.03523e+07,4.68497e+07,27.3868,27.3868,27.3868,21.9129,0,0.548386,0,4.51658e+07
06/19/2009 18:00,6,19,5,18,0,21.1,42,0,6.91451e+06,3.06658e+07,27.3636,27.3636,27.3636,21.9129,0,0.351395,0,2.88186e+07
06/19/2009 19:00,6,19,5,19,0,20,49,0,0,1.46362e+07,27.3573,27.3573,27.3573,27.3573,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,18.9,50,0,0,1.8008e+07,27.3573,27.3573,27.3573,27.3573,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,19.4,45,0,0,1.56068e+07,27.3573,27.3573,27.3573,27.3573,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,18.3,45,0,0,1.56068e+07,27.3573,27.3573,27.3573,27.3573,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,52,0,0,1.34458e+07,27.3573,27.3573,27.3573,27.3573,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,20,40,0,0,1.22452e+07,27.3573,27.3573,27.3573,27.3573,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,18.3,45,0,0,1.48751e+07,27.3573,27.3573,27.3573,27.3573,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,15.6,55,0,0,1.48751e+07,27.3573,27.3573,27.3573,27.3573,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,18.9,43,0,0,1.48751e+07,27.3573,27.3573,27.3573,27.3573,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,18.3,45,0,0,1.48751e+07,27.3573,27.3573,27.3573,27.3573,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,17.8,46,0,0,1.48751e+07,27.3573,27.3573,27.3573,27.3573,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,18.9,45,0,0,1.35491e+07,27.3573,27.3573,27.3573,27.3573,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,21.1,39,0,4.21921e+06,1.83476e+07,27.2942,27.2942,27.2942,21.9129,0,0.208263,0,1.68819e+07
06/20/2009 08:00,6,20,6,8,0,23.3,34,0,5.92213e+06,2.43977e+07,27.2719,27.2719,27.2719,21.9129,0,0.300373,0,2.42199e+07
06/20/2009 09:00,6,20,6,9,0,25.6,28,0,9.55975e+06,4.51305e+07,27.2965,27.2965,27.2965,21.9129,0,0.505109,0,4.09152e+07
06/20/2009 10:00,6,20,6,10,0,27.2,18,0,1.01941e+07,4.56174e+07,27.3031,27.3031,27.3031,21.9129,0,0.540807,0,4.38609e+07
06/20/2009 11:00,6,20,6,11,0,28.3,16,0,1.03082e+07,4.5646e+07,27.3127,27.3127,27.3127,21.9129,0,0.546363,0,4.439e+07
06/20/2009 12:00,6,20,6,12,0,28.9,17,0,1.05871e+07,4.55074e+07,27.3227,27.3227,27.3227,21.9129,0,0.562728,0,4.58046e+07
06/20/2009 13:00,6,20,6,13,0,30,16,0,1.00277e+07,4.17953e+07,27.3254,27.3254,27.3254,21.9129,0,0.529578,0,4.31276e+07
06/20/2009 14:00,6,20,6,14,0,30.6,14,0,1.15384e+07,4.62104e+07,27.3106,27.3106,27.3106,21.9129,0,0.619113,0,5.02814e+07
06/20/2009 15:00,6,20,6,15,0,30.6,15,0,1.23163e+07,4.73709e+07,27.3117,27.3117,27.3117,21.9129,0,0.665293,0,5.40423e+07
06/20/2009 16:00,6,20,6,16,0,31.7,12,0,1.28782e+07,4.82654e+07,27.3085,27.3085,27.3085,21.9129,0,0.699753,0,5.68076e+07
06/20/2009 17:00,6,20,6,17,0,26.7,31,0,1.26368e+07,4.85491e+07,27.3363,27.3363,27.3363,21.9129,0,0.684983,0,5.5896e+07
06/20/2009 18:00,6,20,6,18,0,25,30,0,8.97594e+06,3.32139e+07,27.3218,27.3218,27.3218,21.9129,0,0.468092,0,3.80952e+07
06/20/2009 19:00,6,20,6,19,0,20.6,54,0,0,1.46362e+07,27.3145,27.3145,27.3145,27.3145,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,17.8,56,0,0,1.8008e+07,27.3145,27.3145,27.3145,27.3145,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,17.2,67,0,0,1.56068e+07,27.3145,27.3145,27.3145,27.3145,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,17.2,56,0,0,1.56068e+07,27.3145,27.3145,27.3145,27.3145,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,16.1,60,0,0,1.34458e+07,27.3145,27.3145,27.3145,27.3145,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,15.6,62,0,0,1.22452e+07,27.3145,27.3145,27.3145,27.3145,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,14.4,70,0,0,1.48751e+07,27.3145,27.3145,27.3145,27.3145,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,14.4,72,0,0,1.48751e+07,27.3145,27.3145,27.3145,27.3145,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,14.4,70,0,0,1.48751e+07,27.3145,27.3145,27.3145,27.3145,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,14.4,75,0,0,1.48751e+07,27.3145,27.3145,27.3145,27.3145,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,12.8,93,0,0,1.48751e+07,27.3145,27.3145,27.3145,27.3145,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,13.9,69,0,0,1.34257e+07,27.3145,27.3145,27.3145,27.3145,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,16.7,60,0,5.24493e+06,1.9607e+07,27.3383,27.3383,27.3383,21.9129,0,0.264218,0,2.15796e+07
06/21/2009 08:00,6,21,0,8,0,18.9,61,0,6.85173e+06,2.58192e+07,27.3411,27.3411,27.3411,21.9129,0,0.352267,0,2.87705e+07
06/21/2009 09:00,6,21,0,9,0,20.6,57,0,1.03161e+07,4.68487e+07,27.3636,27.3636,27.3636,21.9129,0,0.549335,0,4.50528e+07
06/21/2009 10:00,6,21,0,10,0,22.8,48,0,1.07423e+07,4.60022e+07,27.3938,27.3938,27.3938,21.9129,0,0.572121,0,4.71812e+07
06/21/2009 11:00,6,21,0,11,0,25,45,0,1.11069e+07,4.68272e+07,27.4262,27.4262,27.4262,21.9129,0,0.592719,0,4.91687e+07
06/21/2009 12:00,6,21,0,12,0,26.1,48,0,1.17211e+07,4.74012e+07,27.4647,27.4647,27.4647,21.9129,0,0.629149,0,5.25556e+07
06/21/2009 13:00,6,21,0,13,0,22.8,55,0,1.02847e+07,4.29707e+07,27.454,27.454,27.454,21.9129,0,0.543717,0,4.53311e+07
06/21/2009 14:00,6,21,0,14,0,17.2,78,0,1.08619e+07,4.53644e+07,27.4159,27.4159,27.4159,21.9129,0,0.57821,0,4.78755e+07
06/21/2009 15:00,6,21,0,15,0,16.7,84,0,1.10896e+07,4.68037e+07,27.4204,27.4204,27.4204,21.9129,0,0.591781,0,4.90391e+07
06/21/2009 16:00,6,21,0,16,0,17.2,78,0,1.16376e+07,4.6709e+07,27.4185,27.4185,27.4185,21.9129,0,0.623785,0,5.16733e+07
06/21/2009 17:00,6,21,0,17,0,11.1,89,0,1.07385e+07,4.6763e+07,27.3482,27.3482,27.3482,21.9129,0,0.570638,0,4.6667e+07
06/21/2009 18:00,6,21,0,18,0,14.4,84,0,7.90798e+06,3.13075e+07,27.3594,27.3594,27.3594,21.9129,0,0.406713,0,3.33303e+07
06/21/2009 19:00,6,21,0,19,0,13.9,89,0,0,1.43226e+07,27.3503,27.3503,27.3503,27.3503,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,14.4,90,0,0,1.8008e+07,27.3503,27.3503,27.3503,27.3503,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,14.4,90,0,0,1.56068e+07,27.3503,27.3503,27.3503,27.3503,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,15.6,83,0,0,1.56068e+07,27.3503,27.3503,27.3503,27.3503,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,14.4,93,0,0,1.34458e+07,27.3503,27.3503,27.3503,27.3503,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,14.4,93,0,0,1.22452e+07,27.3503,27.3503,27.3503,27.3503,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,13.3,97,0,0,1.48751e+07,27.3503,27.3503,27.3503,27.3503,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,12.8,100,0,0,1.48751e+07,27.3503,27.3503,27.3503,27.3503,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,12.2,97,0,0,1.48751e+07,27.3503,27.3503,27.3503,27.3503,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,11.7,100,0,0,1.48751e+07,27.3503,27.3503,27.3503,27.3503,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,12.8,93,0,0,1.48751e+07,27.3503,27.3503,27.3503,27.3503,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,13.3,93,0,0,1.35491e+07,27.3503,27.3503,27.3503,27.3503,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,16.7,84,0,3.50727e+06,1.73974e+07,27.4556,27.4556,27.4556,21.9129,0,0.169544,0,1.41302e+07
06/22/2009 08:00,6,22,1,8,0,17.8,80,0,5.43405e+06,2.37939e+07,27.4626,27.4626,27.4626,21.9129,0,0.272645,0,2.27666e+07
06/22/2009 09:00,6,22,1,9,0,20,68,0,9.29449e+06,4.47921e+07,27.4671,27.4671,27.4671,21.9129,0,0.487754,0,4.07614e+07
06/22/2009 10:00,6,22,1,10,0,22.2,61,0,1.02458e+07,4.53805e+07,27.488,27.488,27.488,21.9129,0,0.541999,0,4.54654e+07
06/22/2009 11:00,6,22,1,11,0,23.3,55,0,1.03039e+07,4.46687e+07,27.4917,27.4917,27.4917,21.9129,0,0.54462,0,4.57156e+07
06/22/2009 12:00,6,22,1,12,0,23.9,54,0,1.05675e+07,4.596e+07,27.4982,27.4982,27.4982,21.9129,0,0.560128,0,4.70719e+07
06/22/2009 13:00,6,22,1,13,0,25,48,0,9.72553e+06,4.14145e+07,27.492,27.492,27.492,21.9129,0,0.51065,0,4.28662e+07
06/22/2009 14:00,6,22,1,14,0,22.8,53,0,1.09758e+07,4.66591e+07,27.4599,27.4599,27.4599,21.9129,0,0.584475,0,4.87815e+07
06/22/2009 15:00,6,22,1,15,0,21.1,39,0,1.10691e+07,4.56209e+07,27.3998,27.3998,27.3998,21.9129,0,0.590022,0,4.87103e+07
06/22/2009 16:00,6,22,1,16,0,23.3,41,0,1.17342e+07,4.66395e+07,27.4061,27.4061,27.4061,21.9129,0,0.629402,0,5.20217e+07
06/22/2009 17:00,6,22,1,17,0,23.9,45,0,1.23801e+07,4.91038e+07,27.4095,27.4095,27.4095,21.9129,0,0.668149,0,5.5258e+07
06/22/2009 18:00,6,22,1,18,0,21.7,53,0,9.37035e+06,3.28625e+07,27.3946,27.3946,27.3946,21.9129,0,0.490395,0,4.04473e+07
06/22/2009 19:00,6,22,1,19,0,21.1,55,0,0,1.3872e+07,27.3898,27.3898,27.3898,27.3898,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,20.6,44,0,0,1.8008e+07,27.3898,27.3898,27.3898,27.3898,0,0,0,0
06/22/2009 21:00,6,22,1,21,0,18.9,50,0,0,1.56068e+07,27.3898,27.3898,27.3898,27.3898,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,15,81,0,0,1.56068e+07,27.3898,27.3898,27.3898,27.3898,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,13.9,83,0,0,1.34458e+07,27.3898,27.3898,27.3898,27.3898,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,12.2,93,0,0,1.22452e+07,27.3898,27.3898,27.3898,27.3898,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,12.2,61,0,0,1.48751e+07,27.3898,27.3898,27.3898,27.3898,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,11.7,89,0,0,1.48751e+07,27.3898,27.3898,27.3898,27.3898,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,11.7,93,0,0,1.48751e+07,27.3898,27.3898,27.3898,27.3898,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,12.8,93,0,0,1.48751e+07,27.3898,27.3898,27.3898,27.3898,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,12.2,90,0,0,1.48751e+07,27.3898,27.3898,27.3898,27.3898,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,13.9,80,0,0,1.35007e+07,27.3898,27.3898,27.3898,27.3898,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,15,87,0,4.49742e+06,1.86955e+07,27.4112,27.4112,27.4112,21.9129,0,0.224298,0,1.85621e+07
06/23/2009 08:00,6,23,2,8,0,16.7,72,0,6.04052e+06,2.45458e+07,27.3828,27.3828,27.3828,21.9129,0,0.307054,0,2.52713e+07
06/23/2009 09:00,6,23,2,9,0,18.9,63,0,9.5607e+06,4.59074e+07,27.3925,27.3925,27.3925,21.9129,0,0.504683,0,4.16094e+07
06/23/2009 10:00,6,23,2,10,0,21.1,55,0,1.0129e+07,4.631e+07,27.4105,27.4105,27.4105,21.9129,0,0.536118,0,4.43471e+07
06/23/2009 11:00,6,23,2,11,0,23.9,45,0,1.04144e+07,4.70332e+07,27.4285,27.4285,27.4285,21.9129,0,0.551534,0,4.57714e+07
06/23/2009 12:00,6,23,2,12,0,25.6,36,0,1.0728e+07,4.73169e+07,27.4234,27.4234,27.4234,21.9129,0,0.569999,0,4.72599e+07
06/23/2009 13:00,6,23,2,13,0,26.1,34,0,9.83665e+06,4.26741e+07,27.4151,27.4151,27.4151,21.9129,0,0.517578,0,4.28492e+07
06/23/2009 14:00,6,23,2,14,0,27.2,32,0,1.14722e+07,4.70902e+07,27.4042,27.4042,27.4042,21.9129,0,0.614183,0,5.07462e+07
06/23/2009 15:00,6,23,2,15,0,27.8,25,0,1.2263e+07,4.86647e+07,27.3817,27.3817,27.3817,21.9129,0,0.661245,0,5.44108e+07
06/23/2009 16:00,6,23,2,16,0,27.8,29,0,1.30629e+07,4.83042e+07,27.3852,27.3852,27.3852,21.9129,0,0.709833,0,5.84455e+07
06/23/2009 17:00,6,23,2,17,0,25.6,39,0,1.32666e+07,4.99244e+07,27.3874,27.3874,27.3874,21.9129,0,0.722624,0,5.95231e+07
06/23/2009 18:00,6,23,2,18,0,24.4,42,0,1.00603e+07,3.37188e+07,27.3796,27.3796,27.3796,21.9129,0,0.530329,0,4.3621e+07
06/23/2009 19:00,6,23,2,19,0,23.3,46,0,0,1.39692e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,20.6,61,0,0,1.8008e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,20,65,0,0,1.56068e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,18.9,70,0,0,1.56068e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,17.2,78,0,0,1.34458e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,16.7,84,0,0,1.22452e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,17.8,80,0,0,1.11315e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.8,80,0,0,1.11315e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,86,0,0,1.11315e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15,83,0,0,1.11315e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,13.9,89,0,0,1.11315e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,15,87,0,0,8.62544e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.8,67,0,0,8.49103e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,20,61,0,0,8.49103e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,23.3,48,0,0,8.3358e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,26.7,27,0,0,8.10104e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,27.8,19,0,0,8.29413e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,28.3,18,0,0,8.21842e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,30,18,0,0,8.39068e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,31.7,19,0,0,8.41151e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,32.2,17,0,0,8.3358e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,32.2,17,0,0,8.37365e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,30.6,17,0,0,8.35282e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,27.8,22,0,0,8.64246e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,25.6,25,0,0,8.87342e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,24.2,25,0,0,1.22452e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,23.3,24,0,0,1.22452e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,23.9,22,0,0,1.22452e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,24.4,19,0,0,1.22452e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,23.3,20,0,0,1.22452e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,23.3,19,0,0,1.11315e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,17.2,33,0,0,1.11315e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,19.4,24,0,0,1.11315e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,20,20,0,0,1.11315e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,15.6,29,0,0,1.11315e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,20,23,0,0,8.62544e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,23.3,21,0,0,8.43234e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,26.7,16,0,0,8.27711e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,27.8,17,0,0,8.29413e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,30,16,0,0,8.10104e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,31.1,14,0,0,8.19758e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,33.3,13,0,0,8.10104e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,34.4,11,0,0,8.21842e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,35,13,0,0,8.06318e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,35,12,0,0,8.25627e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,33.3,11,0,0,8.15973e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,32.8,11,0,0,8.41151e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,31.1,11,0,0,8.39068e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,30,11,0,0,8.73901e+06,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,27.8,12,0,0,1.22452e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,23.9,19,0,0,1.22452e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,23,19,0,0,1.22452e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,22.2,19,0,0,1.22452e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,21.7,19,0,0,1.22452e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,20.6,20,0,0,1.48751e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,19.4,21,0,0,1.48751e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,19.4,21,0,0,1.48751e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,18.3,23,0,0,1.48751e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,15,30,0,0,1.48751e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,16.1,33,0,0,1.38176e+07,27.3714,27.3714,27.3714,27.3714,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,14.4,60,0,6.12868e+06,2.0798e+07,27.0133,27.0133,27.0133,21.9129,0,0.316145,0,2.43557e+07
06/26/2009 08:00,6,26,5,8,0,16.1,51,0,7.88878e+06,2.69837e+07,26.9787,26.9787,26.9787,21.9129,0,0.408547,0,3.11404e+07
06/26/2009 09:00,6,26,5,9,0,18.9,47,0,1.08433e+07,4.72873e+07,27.0352,27.0352,27.0352,21.9129,0,0.580417,0,4.47292e+07
06/26/2009 10:00,6,26,5,10,0,20.6,39,0,1.15227e+07,4.68757e+07,27.0881,27.0881,27.0881,21.9129,0,0.620516,0,4.83164e+07
06/26/2009 11:00,6,26,5,11,0,25.6,32,0,1.24644e+07,4.75669e+07,27.171,27.171,27.171,21.9129,0,0.676817,0,5.35446e+07
06/26/2009 12:00,6,26,5,12,0,28.9,24,0,1.28732e+07,4.90433e+07,27.2163,27.2163,27.2163,21.9129,0,0.701581,0,5.59819e+07
06/26/2009 13:00,6,26,5,13,0,33.3,16,0,1.25404e+07,4.66532e+07,27.2621,27.2621,27.2621,21.9129,0,0.680611,0,5.47792e+07
06/26/2009 14:00,6,26,5,14,0,33.3,15,0,1.37584e+07,4.96722e+07,27.2558,27.2558,27.2558,21.9129,0,0.756052,0,6.07794e+07
06/26/2009 15:00,6,26,5,15,0,33.3,15,0,1.38925e+07,5.03231e+07,27.2707,27.2707,27.2707,21.9129,0,0.764265,0,6.16102e+07
06/26/2009 16:00,6,26,5,16,0,32.2,15,0,1.35843e+07,5.02287e+07,27.2745,27.2745,27.2745,21.9129,0,0.745121,0,6.01103e+07
06/26/2009 17:00,6,26,5,17,0,30,15,0,1.30298e+07,5.02043e+07,27.2614,27.2614,27.2614,21.9129,0,0.711014,0,5.72182e+07
06/26/2009 18:00,6,26,5,18,0,29.4,15,0,9.81049e+06,3.41244e+07,27.2576,27.2576,27.2576,21.9129,0,0.517377,0,4.16061e+07
06/26/2009 19:00,6,26,5,19,0,28.3,17,0,0,1.46362e+07,27.2527,27.2527,27.2527,27.2527,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,22.8,25,0,0,1.8008e+07,27.2527,27.2527,27.2527,27.2527,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,23.3,22,0,0,1.56068e+07,27.2527,27.2527,27.2527,27.2527,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,23.3,22,0,0,1.56068e+07,27.2527,27.2527,27.2527,27.2527,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,20.6,45,0,0,1.34458e+07,27.2527,27.2527,27.2527,27.2527,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,18.3,56,0,0,1.22452e+07,27.2527,27.2527,27.2527,27.2527,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,16.1,67,0,0,1.48751e+07,27.2527,27.2527,27.2527,27.2527,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,16.1,64,0,0,1.48751e+07,27.2527,27.2527,27.2527,27.2527,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,14.4,72,0,0,1.48751e+07,27.2527,27.2527,27.2527,27.2527,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,13.9,62,0,0,1.48751e+07,27.2527,27.2527,27.2527,27.2527,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,15,53,0,0,1.48751e+07,27.2527,27.2527,27.2527,27.2527,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,13.9,59,0,0,1.37692e+07,27.2527,27.2527,27.2527,27.2527,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,16.7,53,0,5.01523e+06,1.93674e+07,27.2484,27.2484,27.2484,21.9129,0,0.251445,0,2.01998e+07
06/27/2009 08:00,6,27,6,8,0,18.9,40,0,6.1499e+06,2.48348e+07,27.2274,27.2274,27.2274,21.9129,0,0.310086,0,2.4796e+07
06/27/2009 09:00,6,27,6,9,0,20,39,0,9.35978e+06,4.38802e+07,27.2451,27.2451,27.2451,21.9129,0,0.491432,0,3.94273e+07
06/27/2009 10:00,6,27,6,10,0,21.1,38,0,1.03878e+07,4.5157e+07,27.2789,27.2789,27.2789,21.9129,0,0.551159,0,4.44998e+07
06/27/2009 11:00,6,27,6,11,0,22.2,37,0,1.1104e+07,4.5669e+07,27.3086,27.3086,27.3086,21.9129,0,0.593377,0,4.81738e+07
06/27/2009 12:00,6,27,6,12,0,24.4,31,0,1.13128e+07,4.67057e+07,27.3228,27.3228,27.3228,21.9129,0,0.605977,0,4.93252e+07
06/27/2009 13:00,6,27,6,13,0,26.7,27,0,1.06229e+07,4.25353e+07,27.3358,27.3358,27.3358,21.9129,0,0.564642,0,4.60714e+07
06/27/2009 14:00,6,27,6,14,0,27.8,25,0,1.19991e+07,4.67853e+07,27.3394,27.3394,27.3394,21.9129,0,0.646779,0,5.28081e+07
06/27/2009 15:00,6,27,6,15,0,29.4,24,0,1.31734e+07,4.93239e+07,27.3567,27.3567,27.3567,21.9129,0,0.717289,0,5.87515e+07
06/27/2009 16:00,6,27,6,16,0,31.1,21,0,1.43629e+07,5.05275e+07,27.3658,27.3658,27.3658,21.9129,0,0.790946,0,6.48937e+07
06/27/2009 17:00,6,27,6,17,0,30,24,0,1.46564e+07,5.19686e+07,27.3641,27.3641,27.3641,21.9129,0,0.809687,0,6.64105e+07
06/27/2009 18:00,6,27,6,18,0,28.3,28,0,1.15036e+07,3.55196e+07,27.3557,27.3557,27.3557,21.9129,0,0.616472,0,5.04851e+07
06/27/2009 19:00,6,27,6,19,0,25.6,33,0,0,1.37837e+07,27.3511,27.3511,27.3511,27.3511,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,23.9,34,0,0,1.8008e+07,27.3511,27.3511,27.3511,27.3511,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,21.1,41,0,0,1.56068e+07,27.3511,27.3511,27.3511,27.3511,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,21.7,42,0,0,1.56068e+07,27.3511,27.3511,27.3511,27.3511,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,21.7,42,0,0,1.34458e+07,27.3511,27.3511,27.3511,27.3511,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,21.7,41,0,0,1.22452e+07,27.3511,27.3511,27.3511,27.3511,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,20,45,0,0,1.48751e+07,27.3511,27.3511,27.3511,27.3511,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,18.3,47,0,0,1.48751e+07,27.3511,27.3511,27.3511,27.3511,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,18.3,48,0,0,1.48751e+07,27.3511,27.3511,27.3511,27.3511,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,16.7,50,0,0,1.48751e+07,27.3511,27.3511,27.3511,27.3511,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,14.4,81,0,0,1.48751e+07,27.3511,27.3511,27.3511,27.3511,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,15.6,83,0,0,1.35007e+07,27.3511,27.3511,27.3511,27.3511,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,17.8,75,0,6.98434e+06,2.18469e+07,27.3733,27.3733,27.3733,21.9129,0,0.365118,0,3.00209e+07
06/28/2009 08:00,6,28,0,8,0,19.4,70,0,8.96026e+06,2.8427e+07,27.3633,27.3633,27.3633,21.9129,0,0.471641,0,3.86785e+07
06/28/2009 09:00,6,28,0,9,0,23.3,52,0,1.22602e+07,4.92754e+07,27.3854,27.3854,27.3854,21.9129,0,0.664995,0,5.47567e+07
06/28/2009 10:00,6,28,0,10,0,26.7,36,0,1.27861e+07,4.91461e+07,27.394,27.394,27.394,21.9129,0,0.695078,0,5.73231e+07
06/28/2009 11:00,6,28,0,11,0,28.5,30,0,1.28292e+07,4.95693e+07,27.3987,27.3987,27.3987,21.9129,0,0.696685,0,5.75046e+07
06/28/2009 12:00,6,28,0,12,0,30,25,0,1.30516e+07,4.92594e+07,27.3976,27.3976,27.3976,21.9129,0,0.710398,0,5.86252e+07
06/28/2009 13:00,6,28,0,13,0,29.4,25,0,1.20836e+07,4.43587e+07,27.3843,27.3843,27.3843,21.9129,0,0.651368,0,5.36231e+07
06/28/2009 14:00,6,28,0,14,0,31.1,25,0,1.38365e+07,4.90905e+07,27.3845,27.3845,27.3845,21.9129,0,0.758814,0,6.24705e+07
06/28/2009 15:00,6,28,0,15,0,32.2,20,0,1.45509e+07,5.03678e+07,27.3789,27.3789,27.3789,21.9129,0,0.802934,0,6.60348e+07
06/28/2009 16:00,6,28,0,16,0,30,29,0,1.51035e+07,5.20468e+07,27.3946,27.3946,27.3946,21.9129,0,0.836885,0,6.9025e+07
06/28/2009 17:00,6,28,0,17,0,29.4,36,0,1.5073e+07,5.27835e+07,27.4243,27.4243,27.4243,21.9129,0,0.834771,0,6.92239e+07
06/28/2009 18:00,6,28,0,18,0,28.3,37,0,1.25513e+07,3.68273e+07,27.4145,27.4145,27.4145,21.9129,0,0.678641,0,5.61765e+07
06/28/2009 19:00,6,28,0,19,0,26.7,41,0,0,1.40576e+07,27.4095,27.4095,27.4095,27.4095,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,23.9,48,0,0,1.8008e+07,27.4095,27.4095,27.4095,27.4095,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,50,0,0,1.56068e+07,27.4095,27.4095,27.4095,27.4095,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,21.7,51,0,0,1.56068e+07,27.4095,27.4095,27.4095,27.4095,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,21.1,53,0,0,1.34458e+07,27.4095,27.4095,27.4095,27.4095,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,19.4,59,0,0,1.22452e+07,27.4095,27.4095,27.4095,27.4095,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,18.3,63,0,0,1.48751e+07,27.4095,27.4095,27.4095,27.4095,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,17.8,56,0,0,1.48751e+07,27.4095,27.4095,27.4095,27.4095,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,16.1,56,0,0,1.48751e+07,27.4095,27.4095,27.4095,27.4095,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,16.1,51,0,0,1.48751e+07,27.4095,27.4095,27.4095,27.4095,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,15.6,55,0,0,1.48751e+07,27.4095,27.4095,27.4095,27.4095,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,18.9,42,0,0,1.35491e+07,27.4095,27.4095,27.4095,27.4095,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,20.6,42,0,6.58841e+06,2.12712e+07,27.353,27.353,27.353,21.9129,0,0.340827,0,2.79396e+07
06/29/2009 08:00,6,29,1,8,0,26.7,28,0,9.3314e+06,2.86002e+07,27.3376,27.3376,27.3376,21.9129,0,0.490823,0,4.00622e+07
06/29/2009 09:00,6,29,1,9,0,26.1,32,0,1.19987e+07,4.72774e+07,27.3391,27.3391,27.3391,21.9129,0,0.647177,0,5.28377e+07
06/29/2009 10:00,6,29,1,10,0,25.6,35,0,1.21025e+07,4.77795e+07,27.3525,27.3525,27.3525,21.9129,0,0.652799,0,5.3429e+07
06/29/2009 11:00,6,29,1,11,0,29.4,28,0,1.26589e+07,4.87673e+07,27.3856,27.3856,27.3856,21.9129,0,0.686326,0,5.6515e+07
06/29/2009 12:00,6,29,1,12,0,31.1,23,0,1.32639e+07,4.91472e+07,27.392,27.392,27.392,21.9129,0,0.723521,0,5.96472e+07
06/29/2009 13:00,6,29,1,13,0,31.7,23,0,1.23024e+07,4.57513e+07,27.3937,27.3937,27.3937,21.9129,0,0.664612,0,5.48076e+07
06/29/2009 14:00,6,29,1,14,0,30.6,26,0,1.36575e+07,5.00192e+07,27.394,27.394,27.394,21.9129,0,0.747485,0,6.16455e+07
06/29/2009 15:00,6,29,1,15,0,31.7,23,0,1.45072e+07,5.01214e+07,27.3987,27.3987,27.3987,21.9129,0,0.799717,0,6.60089e+07
06/29/2009 16:00,6,29,1,16,0,29.4,27,0,1.43028e+07,5.11237e+07,27.3906,27.3906,27.3906,21.9129,0,0.787159,0,6.48762e+07
06/29/2009 17:00,6,29,1,17,0,23.9,51,0,1.36066e+07,5.07311e+07,27.4047,27.4047,27.4047,21.9129,0,0.744234,0,6.14971e+07
06/29/2009 18:00,6,29,1,18,0,23.9,51,0,1.07757e+07,3.44654e+07,27.411,27.411,27.411,21.9129,0,0.572073,0,4.73249e+07
06/29/2009 19:00,6,29,1,19,0,23.3,53,0,0,1.43226e+07,27.4069,27.4069,27.4069,27.4069,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,21.1,59,0,0,1.8008e+07,27.4069,27.4069,27.4069,27.4069,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,20.6,63,0,0,1.56068e+07,27.4069,27.4069,27.4069,27.4069,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,20,63,0,0,1.56068e+07,27.4069,27.4069,27.4069,27.4069,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,20,61,0,0,1.34458e+07,27.4069,27.4069,27.4069,27.4069,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20,61,0,0,1.22452e+07,27.4069,27.4069,27.4069,27.4069,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,21.1,51,0,0,1.48751e+07,27.4069,27.4069,27.4069,27.4069,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,20.6,47,0,0,1.48751e+07,27.4069,27.4069,27.4069,27.4069,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,20,53,0,0,1.48751e+07,27.4069,27.4069,27.4069,27.4069,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,20,50,0,0,1.48751e+07,27.4069,27.4069,27.4069,27.4069,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,19.4,52,0,0,1.48751e+07,27.4069,27.4069,27.4069,27.4069,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,19.4,52,0,0,1.38176e+07,27.4069,27.4069,27.4069,27.4069,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,21.1,51,0,5.12631e+06,1.97306e+07,27.4096,27.4096,27.4096,21.9129,0,0.259726,0,2.14947e+07
06/30/2009 08:00,6,30,2,8,0,23.3,43,0,8.38876e+06,2.7196e+07,27.383,27.383,27.383,21.9129,0,0.435064,0,3.58089e+07
06/30/2009 09:00,6,30,2,9,0,24.4,43,0,1.19882e+07,4.75591e+07,27.3905,27.3905,27.3905,21.9129,0,0.646611,0,5.32923e+07
06/30/2009 10:00,6,30,2,10,0,25.6,31,0,1.24447e+07,4.81289e+07,27.3722,27.3722,27.3722,21.9129,0,0.674109,0,5.53727e+07
06/30/2009 11:00,6,30,2,11,0,26.1,28,0,1.24084e+07,4.73007e+07,27.3605,27.3605,27.3605,21.9129,0,0.671438,0,5.50346e+07
06/30/2009 12:00,6,30,2,12,0,27.2,28,0,1.26102e+07,4.8223e+07,27.3684,27.3684,27.3684,21.9129,0,0.683867,0,5.61347e+07
06/30/2009 13:00,6,30,2,13,0,29.4,26,0,1.20676e+07,4.4338e+07,27.381,27.381,27.381,21.9129,0,0.650749,0,5.35398e+07
06/30/2009 14:00,6,30,2,14,0,30,27,0,1.3417e+07,4.95292e+07,27.383,27.383,27.383,21.9129,0,0.733341,0,6.03568e+07
06/30/2009 15:00,6,30,2,15,0,28.3,28,0,1.38243e+07,4.94532e+07,27.3733,27.3733,27.3733,21.9129,0,0.758085,0,6.22827e+07
06/30/2009 16:00,6,30,2,16,0,29.4,28,0,1.45897e+07,5.05187e+07,27.3858,27.3858,27.3858,21.9129,0,0.80497,0,6.62867e+07
06/30/2009 17:00,6,30,2,17,0,28.3,30,0,1.48265e+07,5.11104e+07,27.3851,27.3851,27.3851,21.9129,0,0.819631,0,6.74848e+07
06/30/2009 18:00,6,30,2,18,0,26.1,31,0,1.15e+07,3.55125e+07,27.3563,27.3563,27.3563,21.9129,0,0.61562,0,5.0421e+07
06/30/2009 19:00,6,30,2,19,0,24.2,35,0,0,1.4009e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,22.2,38,0,0,1.8008e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,20,45,0,0,1.56068e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,18.9,50,0,0,1.56068e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,17.7,52,0,0,1.34458e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,16.6,54,0,0,1.22452e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,15.4,94,0,0,1.11315e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,14.3,82,0,0,1.11315e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,13.1,87,0,0,1.11315e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,12,76,0,0,1.11315e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,12,76,0,0,1.11315e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,13,77,0,0,8.4702e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,15,67,0,0,8.43234e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,17,59,0,0,8.43234e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,19,56,0,0,8.3358e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,20,56,0,0,8.21842e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,22,50,0,0,8.35282e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,22,50,0,0,8.41151e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,23,47,0,0,8.35282e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,23,47,0,0,8.35282e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,24,44,0,0,8.43234e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,24,44,0,0,8.37365e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,24,44,0,0,8.49103e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/01/2009 18:00,7,1,3,18,0,23,47,0,0,8.43234e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/01/2009 19:00,7,1,3,19,0,21,60,0,0,8.54592e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,19,64,0,0,1.22452e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,18.9,62,0,0,1.22452e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,17.3,68,0,0,1.22452e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,17.3,67,0,0,1.22452e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,16.2,71,0,0,1.22452e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,14.1,78,0,0,1.11315e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,14,76,0,0,1.11315e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,13.5,75,0,0,1.11315e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.4,73,0,0,1.11315e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,13.8,70,0,0,1.11315e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,15.2,68,0,0,8.4702e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,18.2,56,0,0,8.43234e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,20.6,46,0,0,8.37365e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,23,38,0,0,8.3358e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/02/2009 10:00,7,2,4,10,0,26,34,0,0,8.37365e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/02/2009 11:00,7,2,4,11,0,27,26,0,0,8.06318e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/02/2009 12:00,7,2,4,12,0,28,20,0,0,8.35282e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,28,22,0,0,8.29413e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,26,21,0,0,8.64246e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,28,22,0,0,8.02532e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/02/2009 16:00,7,2,4,16,0,28,26,0,0,8.29413e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/02/2009 17:00,7,2,4,17,0,27,30,0,0,8.3358e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/02/2009 18:00,7,2,4,18,0,24,36,0,0,8.49103e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/02/2009 19:00,7,2,4,19,0,23,38,0,0,8.58758e+06,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/02/2009 20:00,7,2,4,20,0,20,49,0,0,1.22452e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/02/2009 21:00,7,2,4,21,0,19,52,0,0,1.22452e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,17,59,0,0,1.22452e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,17,59,0,0,1.22452e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,16,63,0,0,1.22452e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,13,77,0,0,1.48751e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,12,82,0,0,1.48751e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,12,76,0,0,1.48751e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,11,82,0,0,1.48751e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12,76,0,0,1.48751e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,14,72,0,0,1.33024e+07,27.3487,27.3487,27.3487,27.3487,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,18,56,0,7.65637e+06,2.26024e+07,27.317,27.317,27.317,21.9129,0,0.403577,0,3.28588e+07
07/03/2009 08:00,7,3,5,8,0,21,43,0,1.05383e+07,3.01175e+07,27.2904,27.2904,27.2904,21.9129,0,0.564129,0,4.56455e+07
