Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/03/2009 09:00,7,3,5,9,0,24,31,0,1.32423e+07,4.97361e+07,27.2937,27.2937,27.2937,21.9129,0,0.725957,0,5.87733e+07
07/03/2009 10:00,7,3,5,10,0,27,18,0,1.35921e+07,4.98736e+07,27.2894,27.2894,27.2894,21.9129,0,0.746204,0,6.03649e+07
07/03/2009 11:00,7,3,5,11,0,28,13,0,1.33452e+07,4.92598e+07,27.2751,27.2751,27.2751,21.9129,0,0.729843,0,5.88835e+07
07/03/2009 12:00,7,3,5,12,0,29,14,0,1.36054e+07,4.89955e+07,27.2822,27.2822,27.2822,21.9129,0,0.745784,0,6.02494e+07
07/03/2009 13:00,7,3,5,13,0,27,17,0,1.24744e+07,4.57125e+07,27.2716,27.2716,27.2716,21.9129,0,0.676166,0,5.4518e+07
07/03/2009 14:00,7,3,5,14,0,28,19,0,1.34644e+07,5.05608e+07,27.2821,27.2821,27.2821,21.9129,0,0.737208,0,5.95559e+07
07/03/2009 15:00,7,3,5,15,0,27,20,0,1.37211e+07,4.98135e+07,27.2802,27.2802,27.2802,21.9129,0,0.752927,0,6.08037e+07
07/03/2009 16:00,7,3,5,16,0,27,21,0,1.45592e+07,5.01929e+07,27.2874,27.2874,27.2874,21.9129,0,0.804033,0,6.50185e+07
07/03/2009 17:00,7,3,5,17,0,27,23,0,1.38018e+07,5.19487e+07,27.2946,27.2946,27.2946,21.9129,0,0.757713,0,6.13547e+07
07/03/2009 18:00,7,3,5,18,0,27,23,0,1.15047e+07,3.5521e+07,27.2965,27.2965,27.2965,21.9129,0,0.616352,0,4.99257e+07
07/03/2009 19:00,7,3,5,19,0,23,33,0,0,1.41459e+07,27.293,27.293,27.293,27.293,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,22,35,0,0,1.8008e+07,27.293,27.293,27.293,27.293,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,19,46,0,0,1.56068e+07,27.293,27.293,27.293,27.293,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,19,46,0,0,1.56068e+07,27.293,27.293,27.293,27.293,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,18,52,0,0,1.34458e+07,27.293,27.293,27.293,27.293,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,17,52,0,0,1.22452e+07,27.293,27.293,27.293,27.293,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,16,55,0,0,1.48751e+07,27.293,27.293,27.293,27.293,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,13,67,0,0,1.48751e+07,27.293,27.293,27.293,27.293,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,13,62,0,0,1.48751e+07,27.293,27.293,27.293,27.293,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,13,62,0,0,1.48751e+07,27.293,27.293,27.293,27.293,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,14,55,0,0,1.48751e+07,27.293,27.293,27.293,27.293,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,17,48,0,0,1.33024e+07,27.293,27.293,27.293,27.293,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,19,43,0,7.46893e+06,2.23687e+07,27.2634,27.2634,27.2634,21.9129,0,0.392605,0,3.16481e+07
07/04/2009 08:00,7,4,6,8,0,23,33,0,9.48179e+06,2.89405e+07,27.2558,27.2558,27.2558,21.9129,0,0.502696,0,4.04113e+07
07/04/2009 09:00,7,4,6,9,0,24,31,0,1.22463e+07,4.84877e+07,27.2727,27.2727,27.2727,21.9129,0,0.665631,0,5.36802e+07
07/04/2009 10:00,7,4,6,10,0,26,28,0,1.29077e+07,4.79435e+07,27.3013,27.3013,27.3013,21.9129,0,0.704193,0,5.70924e+07
07/04/2009 11:00,7,4,6,11,0,28,23,0,1.26155e+07,4.92018e+07,27.3201,27.3201,27.3201,21.9129,0,0.684783,0,5.57122e+07
07/04/2009 12:00,7,4,6,12,0,25,22,0,1.18416e+07,4.91983e+07,27.2882,27.2882,27.2882,21.9129,0,0.63821,0,5.16169e+07
07/04/2009 13:00,7,4,6,13,0,23,20,0,1.03346e+07,4.47574e+07,27.2535,27.2535,27.2535,21.9129,0,0.548402,0,4.40676e+07
07/04/2009 14:00,7,4,6,14,0,22,29,0,1.13653e+07,4.79316e+07,27.2479,27.2479,27.2479,21.9129,0,0.609936,0,4.89605e+07
07/04/2009 15:00,7,4,6,15,0,24,25,0,1.18418e+07,4.80439e+07,27.2622,27.2622,27.2622,21.9129,0,0.638429,0,5.13846e+07
07/04/2009 16:00,7,4,6,16,0,24,25,0,1.18004e+07,4.86639e+07,27.2705,27.2705,27.2705,21.9129,0,0.635901,0,5.12608e+07
07/04/2009 17:00,7,4,6,17,0,23,27,0,1.16234e+07,4.90295e+07,27.2711,27.2711,27.2711,21.9129,0,0.625357,0,5.04162e+07
07/04/2009 18:00,7,4,6,18,0,23,27,0,8.60338e+06,3.28842e+07,27.2749,27.2749,27.2749,21.9129,0,0.447423,0,3.60967e+07
07/04/2009 19:00,7,4,6,19,0,19,43,0,0,1.46362e+07,27.2751,27.2751,27.2751,27.2751,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,20,35,0,0,1.8008e+07,27.2751,27.2751,27.2751,27.2751,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,17,48,0,0,1.56068e+07,27.2751,27.2751,27.2751,27.2751,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,15,55,0,0,1.56068e+07,27.2751,27.2751,27.2751,27.2751,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14,59,0,0,1.34458e+07,27.2751,27.2751,27.2751,27.2751,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14,55,0,0,1.22452e+07,27.2751,27.2751,27.2751,27.2751,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,13,58,0,0,1.48751e+07,27.2751,27.2751,27.2751,27.2751,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,13,58,0,0,1.48751e+07,27.2751,27.2751,27.2751,27.2751,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,16,48,0,0,1.48751e+07,27.2751,27.2751,27.2751,27.2751,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,14,63,0,0,1.48751e+07,27.2751,27.2751,27.2751,27.2751,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,16,45,0,0,1.48751e+07,27.2751,27.2751,27.2751,27.2751,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,16,51,0,0,1.33024e+07,27.2751,27.2751,27.2751,27.2751,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,19,43,0,5.91493e+06,2.04458e+07,27.2551,27.2551,27.2551,21.9129,0,0.303951,0,2.44546e+07
07/05/2009 08:00,7,5,0,8,0,22,33,0,7.57619e+06,2.65837e+07,27.239,27.239,27.239,21.9129,0,0.394418,0,3.16079e+07
07/05/2009 09:00,7,5,0,9,0,24,31,0,1.08087e+07,4.6693e+07,27.267,27.267,27.267,21.9129,0,0.579894,0,4.67161e+07
07/05/2009 10:00,7,5,0,10,0,24,27,0,1.12495e+07,4.69396e+07,27.2859,27.2859,27.2859,21.9129,0,0.604411,0,4.88626e+07
07/05/2009 11:00,7,5,0,11,0,26,24,0,1.15295e+07,4.69835e+07,27.312,27.312,27.312,21.9129,0,0.619438,0,5.03205e+07
07/05/2009 12:00,7,5,0,12,0,27.2,23,0,1.18754e+07,4.76006e+07,27.3251,27.3251,27.3251,21.9129,0,0.639996,0,5.21168e+07
07/05/2009 13:00,7,5,0,13,0,28,23,0,1.12982e+07,4.33803e+07,27.3295,27.3295,27.3295,21.9129,0,0.605114,0,4.93166e+07
07/05/2009 14:00,7,5,0,14,0,26,24,0,1.18173e+07,4.89775e+07,27.3085,27.3085,27.3085,21.9129,0,0.636712,0,5.16899e+07
07/05/2009 15:00,7,5,0,15,0,25.2,28,0,1.23223e+07,4.83497e+07,27.317,27.317,27.317,21.9129,0,0.667018,0,5.42363e+07
07/05/2009 16:00,7,5,0,16,0,24,34,0,1.21122e+07,5.00181e+07,27.3279,27.3279,27.3279,21.9129,0,0.654424,0,5.33196e+07
07/05/2009 17:00,7,5,0,17,0,23,36,0,1.19578e+07,4.96359e+07,27.3263,27.3263,27.3263,21.9129,0,0.645247,0,5.25558e+07
07/05/2009 18:00,7,5,0,18,0,21,40,0,8.66581e+06,3.33589e+07,27.3125,27.3125,27.3125,21.9129,0,0.450951,0,3.66367e+07
07/05/2009 19:00,7,5,0,19,0,20,46,0,0,1.39206e+07,27.3079,27.3079,27.3079,27.3079,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,19,49,0,0,1.8008e+07,27.3079,27.3079,27.3079,27.3079,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,18,59,0,0,1.56068e+07,27.3079,27.3079,27.3079,27.3079,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,16,68,0,0,1.56068e+07,27.3079,27.3079,27.3079,27.3079,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,16,77,0,0,1.34458e+07,27.3079,27.3079,27.3079,27.3079,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,14,72,0,0,1.22452e+07,27.3079,27.3079,27.3079,27.3079,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,14,67,0,0,1.48751e+07,27.3079,27.3079,27.3079,27.3079,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,14,67,0,0,1.48751e+07,27.3079,27.3079,27.3079,27.3079,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,13,72,0,0,1.48751e+07,27.3079,27.3079,27.3079,27.3079,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,12,71,0,0,1.48751e+07,27.3079,27.3079,27.3079,27.3079,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,11,76,0,0,1.48751e+07,27.3079,27.3079,27.3079,27.3079,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13,72,0,0,1.33507e+07,27.3079,27.3079,27.3079,27.3079,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,14,67,0,5.31629e+06,1.97116e+07,27.3203,27.3203,27.3203,21.9129,0,0.271739,0,2.21266e+07
07/06/2009 08:00,7,6,1,8,0,16,59,0,7.48538e+06,2.6467e+07,27.2961,27.2961,27.2961,21.9129,0,0.388361,0,3.14563e+07
07/06/2009 09:00,7,6,1,9,0,18,52,0,1.05523e+07,4.63702e+07,27.3036,27.3036,27.3036,21.9129,0,0.564034,0,4.57487e+07
07/06/2009 10:00,7,6,1,10,0,19,52,0,1.10137e+07,4.69354e+07,27.3276,27.3276,27.3276,21.9129,0,0.589688,0,4.80423e+07
07/06/2009 11:00,7,6,1,11,0,21,46,0,1.11563e+07,4.74811e+07,27.3483,27.3483,27.3483,21.9129,0,0.596732,0,4.88022e+07
07/06/2009 12:00,7,6,1,12,0,23,41,0,1.15325e+07,4.76533e+07,27.3625,27.3625,27.3625,21.9129,0,0.619045,0,5.07588e+07
07/06/2009 13:00,7,6,1,13,0,24,44,0,1.09323e+07,4.43017e+07,27.3822,27.3822,27.3822,21.9129,0,0.582891,0,4.79677e+07
07/06/2009 14:00,7,6,1,14,0,26,39,0,1.26885e+07,4.9391e+07,27.391,27.391,27.391,21.9129,0,0.688435,0,5.67442e+07
07/06/2009 15:00,7,6,1,15,0,25,39,0,1.33644e+07,4.92707e+07,27.3879,27.3879,27.3879,21.9129,0,0.728703,0,6.00294e+07
07/06/2009 16:00,7,6,1,16,0,24,44,0,1.40996e+07,5.07826e+07,27.3895,27.3895,27.3895,21.9129,0,0.774092,0,6.37864e+07
07/06/2009 17:00,7,6,1,17,0,23,47,0,1.44699e+07,5.20271e+07,27.3837,27.3837,27.3837,21.9129,0,0.797628,0,6.56566e+07
07/06/2009 18:00,7,6,1,18,0,23,47,0,1.1696e+07,3.57615e+07,27.3727,27.3727,27.3727,21.9129,0,0.627973,0,5.15882e+07
07/06/2009 19:00,7,6,1,19,0,21,53,0,0,1.41459e+07,27.3625,27.3625,27.3625,27.3625,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,19,60,0,0,1.8008e+07,27.3625,27.3625,27.3625,27.3625,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,18,64,0,0,1.56068e+07,27.3625,27.3625,27.3625,27.3625,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,16,72,0,0,1.56068e+07,27.3625,27.3625,27.3625,27.3625,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17,63,0,0,1.34458e+07,27.3625,27.3625,27.3625,27.3625,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16,68,0,0,1.22452e+07,27.3625,27.3625,27.3625,27.3625,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,16,68,0,0,1.48751e+07,27.3625,27.3625,27.3625,27.3625,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,14.6,71,0,0,1.48751e+07,27.3625,27.3625,27.3625,27.3625,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,13,77,0,0,1.48751e+07,27.3625,27.3625,27.3625,27.3625,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13,72,0,0,1.48751e+07,27.3625,27.3625,27.3625,27.3625,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,11,82,0,0,1.48751e+07,27.3625,27.3625,27.3625,27.3625,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,17,59,0,0,1.33024e+07,27.3625,27.3625,27.3625,27.3625,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,21,40,0,6.84678e+06,2.15921e+07,27.3495,27.3495,27.3495,21.9129,0,0.355587,0,2.91205e+07
07/07/2009 08:00,7,7,2,8,0,24,31,0,8.9951e+06,2.81948e+07,27.3196,27.3196,27.3196,21.9129,0,0.473503,0,3.85206e+07
07/07/2009 09:00,7,7,2,9,0,26,23,0,1.19951e+07,4.81694e+07,27.3071,27.3071,27.3071,21.9129,0,0.649608,0,5.2723e+07
07/07/2009 10:00,7,7,2,10,0,28,20,0,1.25535e+07,4.85664e+07,27.3178,27.3178,27.3178,21.9129,0,0.682055,0,5.54668e+07
07/07/2009 11:00,7,7,2,11,0,29,19,0,1.26023e+07,4.89961e+07,27.3248,27.3248,27.3248,21.9129,0,0.683812,0,5.56818e+07
07/07/2009 12:00,7,7,2,12,0,29,18,0,1.26497e+07,4.87589e+07,27.32,27.32,27.32,21.9129,0,0.686788,0,5.58745e+07
07/07/2009 13:00,7,7,2,13,0,31,16,0,1.21353e+07,4.44261e+07,27.3225,27.3225,27.3225,21.9129,0,0.655372,0,5.33436e+07
07/07/2009 14:00,7,7,2,14,0,32,15,0,1.37479e+07,5.01386e+07,27.3132,27.3132,27.3132,21.9129,0,0.754424,0,6.13003e+07
07/07/2009 15:00,7,7,2,15,0,31,17,0,1.45625e+07,4.98165e+07,27.3154,27.3154,27.3154,21.9129,0,0.804037,0,6.53579e+07
07/07/2009 16:00,7,7,2,16,0,32,15,0,1.3996e+07,5.2192e+07,27.3193,27.3193,27.3193,21.9129,0,0.769671,0,6.26096e+07
07/07/2009 17:00,7,7,2,17,0,29,16,0,1.38163e+07,5.10011e+07,27.2962,27.2962,27.2962,21.9129,0,0.758687,0,6.14522e+07
07/07/2009 18:00,7,7,2,18,0,28,22,0,1.16835e+07,3.57437e+07,27.3034,27.3034,27.3034,21.9129,0,0.626984,0,5.08522e+07
07/07/2009 19:00,7,7,2,19,0,26,24,0,0,1.41459e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,23,33,0,0,1.8008e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,21,35,0,0,1.56068e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,22,33,0,0,1.56068e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,19,46,0,0,1.34458e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,16,51,0,0,1.22452e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,18,45,0,0,1.11315e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,19,40,0,0,1.11315e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,16,51,0,0,1.11315e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,17,45,0,0,1.11315e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,15,51,0,0,1.11315e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,18,45,0,0,8.50806e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,23,33,0,0,8.43234e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,26,24,0,0,8.37365e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,28,22,0,0,8.3358e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,30,17,0,0,8.27711e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,31,13,0,0,8.35282e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,31.7,12,0,0,8.29413e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,32,13,0,0,8.29413e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,31,16,0,0,8.19758e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,31,14,0,0,8.13889e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,33,13,0,0,8.19758e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31,15,0,0,8.3358e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/08/2009 18:00,7,8,3,18,0,29,18,0,0,8.50806e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/08/2009 19:00,7,8,3,19,0,26,26,0,0,8.6633e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/08/2009 20:00,7,8,3,20,0,24,29,0,0,1.22452e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/08/2009 21:00,7,8,3,21,0,25,32,0,0,1.22452e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,23,36,0,0,1.22452e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,22,53,0,0,1.22452e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,19,68,0,0,1.22452e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,18,77,0,0,1.11315e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,15,88,0,0,1.11315e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,16,88,0,0,1.11315e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,94,0,0,1.11315e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,16,88,0,0,1.11315e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,18,73,0,0,8.4702e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,21,64,0,0,8.43234e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,23,47,0,0,8.37365e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,25,39,0,0,8.3358e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/09/2009 10:00,7,9,4,10,0,27,32,0,0,8.37365e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,28,28,0,0,8.41151e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,31,26,0,0,8.41151e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,32,23,0,0,8.10104e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,28,28,0,0,8.68032e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,19,56,0,0,8.68032e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,24,44,0,0,8.44937e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,24,41,0,0,8.3358e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/09/2009 18:00,7,9,4,18,0,25,36,0,0,8.43234e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/09/2009 19:00,7,9,4,19,0,22,50,0,0,8.83556e+06,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,22,57,0,0,1.22452e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/09/2009 21:00,7,9,4,21,0,25,32,0,0,1.22452e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21,64,0,0,1.22452e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,17,68,0,0,1.22452e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,17,72,0,0,1.22452e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,18,68,0,0,1.48751e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,17,72,0,0,1.48751e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,18,68,0,0,1.48751e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,17,72,0,0,1.48751e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,17,68,0,0,1.48751e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,17,68,0,0,1.36459e+07,27.2994,27.2994,27.2994,27.2994,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,18,68,0,7.33553e+06,2.24632e+07,27.4287,27.4287,27.4287,21.9129,0,0.385127,0,3.20051e+07
07/10/2009 08:00,7,10,5,8,0,20,60,0,9.29951e+06,2.88044e+07,27.4011,27.4011,27.4011,21.9129,0,0.486038,0,4.01354e+07
07/10/2009 09:00,7,10,5,9,0,22,53,0,1.33133e+07,5.05549e+07,27.3921,27.3921,27.3921,21.9129,0,0.726824,0,5.992e+07
07/10/2009 10:00,7,10,5,10,0,23,53,0,1.4098e+07,4.98001e+07,27.4031,27.4031,27.4031,21.9129,0,0.775049,0,6.40238e+07
07/10/2009 11:00,7,10,5,11,0,24,50,0,1.44604e+07,4.9877e+07,27.4149,27.4149,27.4149,21.9129,0,0.797782,0,6.60435e+07
07/10/2009 12:00,7,10,5,12,0,26,39,0,1.45581e+07,5.0483e+07,27.4073,27.4073,27.4073,21.9129,0,0.804512,0,6.65087e+07
07/10/2009 13:00,7,10,5,13,0,28,35,0,1.37856e+07,4.73525e+07,27.4094,27.4094,27.4094,21.9129,0,0.756094,0,6.25303e+07
07/10/2009 14:00,7,10,5,14,0,28,35,0,1.50684e+07,5.16091e+07,27.4058,27.4058,27.4058,21.9129,0,0.836452,0,6.91308e+07
07/10/2009 15:00,7,10,5,15,0,28,32,0,1.57236e+07,5.25385e+07,27.3965,27.3965,27.3965,21.9129,0,0.876928,0,7.23528e+07
07/10/2009 16:00,7,10,5,16,0,29,27,0,1.64719e+07,5.37807e+07,27.3889,27.3889,27.3889,21.9129,0,0.924834,0,7.61995e+07
07/10/2009 17:00,7,10,5,17,0,27,30,0,1.63741e+07,5.38486e+07,27.3662,27.3662,27.3662,21.9129,0,0.91909,0,7.54127e+07
07/10/2009 18:00,7,10,5,18,0,27,32,0,1.33483e+07,3.78294e+07,27.3585,27.3585,27.3585,21.9129,0,0.728259,0,5.96702e+07
07/10/2009 19:00,7,10,5,19,0,23,50,0,0,1.46362e+07,27.3481,27.3481,27.3481,27.3481,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,22,53,0,0,1.8008e+07,27.3481,27.3481,27.3481,27.3481,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,21,53,0,0,1.56068e+07,27.3481,27.3481,27.3481,27.3481,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,21,53,0,0,1.56068e+07,27.3481,27.3481,27.3481,27.3481,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,19,56,0,0,1.34458e+07,27.3481,27.3481,27.3481,27.3481,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,18,64,0,0,1.22452e+07,27.3481,27.3481,27.3481,27.3481,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,21,46,0,0,1.48751e+07,27.3481,27.3481,27.3481,27.3481,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,19,52,0,0,1.48751e+07,27.3481,27.3481,27.3481,27.3481,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,19,52,0,0,1.48751e+07,27.3481,27.3481,27.3481,27.3481,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,17,59,0,0,1.48751e+07,27.3481,27.3481,27.3481,27.3481,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,15,67,0,0,1.48751e+07,27.3481,27.3481,27.3481,27.3481,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,19,56,0,0,1.33507e+07,27.3481,27.3481,27.3481,27.3481,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,22,43,0,8.3219e+06,2.34225e+07,27.3633,27.3633,27.3633,21.9129,0,0.440963,0,3.62113e+07
07/11/2009 08:00,7,11,6,8,0,24,41,0,1.13489e+07,3.11208e+07,27.3462,27.3462,27.3462,21.9129,0,0.610982,0,4.99485e+07
07/11/2009 09:00,7,11,6,9,0,27,32,0,1.42391e+07,5.09846e+07,27.3559,27.3559,27.3559,21.9129,0,0.786846,0,6.44396e+07
07/11/2009 10:00,7,11,6,10,0,29,25,0,1.46439e+07,5.14868e+07,27.3607,27.3607,27.3607,21.9129,0,0.810999,0,6.64765e+07
07/11/2009 11:00,7,11,6,11,0,31,13,0,1.43411e+07,5.08888e+07,27.3251,27.3251,27.3251,21.9129,0,0.791398,0,6.44457e+07
07/11/2009 12:00,7,11,6,12,0,32,16,0,1.46602e+07,5.10984e+07,27.3395,27.3395,27.3395,21.9129,0,0.811519,0,6.62608e+07
07/11/2009 13:00,7,11,6,13,0,32,15,0,1.37184e+07,4.72719e+07,27.3301,27.3301,27.3301,21.9129,0,0.752611,0,6.13445e+07
07/11/2009 14:00,7,11,6,14,0,32,16,0,1.50249e+07,5.20415e+07,27.3204,27.3204,27.3204,21.9129,0,0.834508,0,6.78973e+07
07/11/2009 15:00,7,11,6,15,0,33,15,0,1.6002e+07,5.21188e+07,27.3276,27.3276,27.3276,21.9129,0,0.895434,0,7.29511e+07
07/11/2009 16:00,7,11,6,16,0,33,15,0,1.64689e+07,5.26066e+07,27.3283,27.3283,27.3283,21.9129,0,0.925431,0,7.54051e+07
07/11/2009 17:00,7,11,6,17,0,33,15,0,1.57482e+07,5.42153e+07,27.3301,27.3301,27.3301,21.9129,0,0.88038,0,7.17576e+07
07/11/2009 18:00,7,11,6,18,0,32,16,0,1.31504e+07,3.77098e+07,27.3155,27.3155,27.3155,21.9129,0,0.716277,0,5.82252e+07
07/11/2009 19:00,7,11,6,19,0,30,18,0,0,1.41459e+07,27.3059,27.3059,27.3059,27.3059,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,26,23,0,0,1.8008e+07,27.3059,27.3059,27.3059,27.3059,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,24,47,0,0,1.56068e+07,27.3059,27.3059,27.3059,27.3059,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,21,56,0,0,1.56068e+07,27.3059,27.3059,27.3059,27.3059,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24,36,0,0,1.34458e+07,27.3059,27.3059,27.3059,27.3059,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,22,38,0,0,1.22452e+07,27.3059,27.3059,27.3059,27.3059,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,20,43,0,0,1.48751e+07,27.3059,27.3059,27.3059,27.3059,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,20,40,0,0,1.48751e+07,27.3059,27.3059,27.3059,27.3059,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,20,40,0,0,1.48751e+07,27.3059,27.3059,27.3059,27.3059,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,19,46,0,0,1.48751e+07,27.3059,27.3059,27.3059,27.3059,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,18,45,0,0,1.48751e+07,27.3059,27.3059,27.3059,27.3059,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,21,40,0,0,1.34741e+07,27.3059,27.3059,27.3059,27.3059,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21,40,0,9.55574e+06,2.49491e+07,27.2847,27.2847,27.2847,21.9129,0,0.511387,0,4.13952e+07
07/12/2009 08:00,7,12,0,8,0,25,32,0,1.21614e+07,3.21424e+07,27.2843,27.2843,27.2843,21.9129,0,0.661051,0,5.34258e+07
07/12/2009 09:00,7,12,0,9,0,28,25,0,1.48236e+07,5.1727e+07,27.3043,27.3043,27.3043,21.9129,0,0.824647,0,6.68957e+07
07/12/2009 10:00,7,12,0,10,0,29,23,0,1.51404e+07,5.18248e+07,27.319,27.319,27.319,21.9129,0,0.843248,0,6.85912e+07
07/12/2009 11:00,7,12,0,11,0,31,19,0,1.5219e+07,5.16201e+07,27.3341,27.3341,27.3341,21.9129,0,0.846989,0,6.90879e+07
07/12/2009 12:00,7,12,0,12,0,32,17,0,1.53839e+07,5.22037e+07,27.3374,27.3374,27.3374,21.9129,0,0.857553,0,6.99918e+07
07/12/2009 13:00,7,12,0,13,0,33,16,0,1.46527e+07,4.84503e+07,27.3382,27.3382,27.3382,21.9129,0,0.811127,0,6.6212e+07
07/12/2009 14:00,7,12,0,14,0,34,14,0,1.59974e+07,5.32727e+07,27.3278,27.3278,27.3278,21.9129,0,0.896605,0,7.305e+07
07/12/2009 15:00,7,12,0,15,0,35,14,0,1.70429e+07,5.49923e+07,27.3388,27.3388,27.3388,21.9129,0,0.962666,0,7.85907e+07
07/12/2009 16:00,7,12,0,16,0,34,14,0,1.7618e+07,5.43603e+07,27.3323,27.3323,27.3323,21.9129,0,0.999891,0,8.15324e+07
07/12/2009 17:00,7,12,0,17,0,33,15,0,1.67656e+07,5.44337e+07,27.328,27.328,27.328,21.9129,0,0.945251,0,7.70156e+07
07/12/2009 18:00,7,12,0,18,0,32,20,0,1.39188e+07,3.86757e+07,27.3355,27.3355,27.3355,21.9129,0,0.763696,0,6.23094e+07
07/12/2009 19:00,7,12,0,19,0,29,27,0,0,1.40576e+07,27.33,27.33,27.33,27.33,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,24,38,0,0,1.8008e+07,27.33,27.33,27.33,27.33,0,0,0,0
07/12/2009 21:00,7,12,0,21,0,26,32,0,0,1.56068e+07,27.33,27.33,27.33,27.33,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,22,43,0,0,1.56068e+07,27.33,27.33,27.33,27.33,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,21,46,0,0,1.34458e+07,27.33,27.33,27.33,27.33,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,21,43,0,0,1.22452e+07,27.33,27.33,27.33,27.33,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22,38,0,0,1.48751e+07,27.33,27.33,27.33,27.33,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,18,52,0,0,1.48751e+07,27.33,27.33,27.33,27.33,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,18,52,0,0,1.48751e+07,27.33,27.33,27.33,27.33,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18,52,0,0,1.48751e+07,27.33,27.33,27.33,27.33,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18,52,0,0,1.48751e+07,27.33,27.33,27.33,27.33,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,19,49,0,0,1.34741e+07,27.33,27.33,27.33,27.33,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,24,38,0,9.5056e+06,2.48923e+07,27.3366,27.3366,27.3366,21.9129,0,0.509283,0,4.1618e+07
07/13/2009 08:00,7,13,1,8,0,28,30,0,1.33099e+07,3.35815e+07,27.332,27.332,27.332,21.9129,0,0.730735,0,5.95831e+07
07/13/2009 09:00,7,13,1,9,0,31,26,0,1.60525e+07,5.32778e+07,27.3621,27.3621,27.3621,21.9129,0,0.901952,0,7.39515e+07
07/13/2009 10:00,7,13,1,10,0,32,20,0,1.62186e+07,5.34812e+07,27.3569,27.3569,27.3569,21.9129,0,0.91163,0,7.46729e+07
07/13/2009 11:00,7,13,1,11,0,33,16,0,1.59988e+07,5.2985e+07,27.3483,27.3483,27.3483,21.9129,0,0.896533,0,7.33202e+07
07/13/2009 12:00,7,13,1,12,0,34,15,0,1.61503e+07,5.31738e+07,27.3508,27.3508,27.3508,21.9129,0,0.906417,0,7.41624e+07
07/13/2009 13:00,7,13,1,13,0,35,13,0,1.53439e+07,4.93236e+07,27.3438,27.3438,27.3438,21.9129,0,0.854812,0,6.985e+07
07/13/2009 14:00,7,13,1,14,0,34,14,0,1.63446e+07,5.34201e+07,27.3227,27.3227,27.3227,21.9129,0,0.918988,0,7.4802e+07
07/13/2009 15:00,7,13,1,15,0,36,13,0,1.75312e+07,5.53204e+07,27.3378,27.3378,27.3378,21.9129,0,0.99463,0,8.11862e+07
07/13/2009 16:00,7,13,1,16,0,34,14,0,1.78692e+07,5.57504e+07,27.3267,27.3267,27.3267,21.9129,0,1.01653,0,8.28033e+07
07/13/2009 17:00,7,13,1,17,0,34,16,0,1.84045e+07,5.70205e+07,27.336,27.336,27.336,21.9129,0,1.05204,0,8.58431e+07
07/13/2009 18:00,7,13,1,18,0,32,15,0,1.52056e+07,4.03748e+07,27.3033,27.3033,27.3033,21.9129,0,0.845312,0,6.85598e+07
07/13/2009 19:00,7,13,1,19,0,30,19,0,0,1.40576e+07,27.291,27.291,27.291,27.291,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,27,26,0,0,1.8008e+07,27.291,27.291,27.291,27.291,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,25,30,0,0,1.56068e+07,27.291,27.291,27.291,27.291,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,24.3,32,0,0,1.56068e+07,27.291,27.291,27.291,27.291,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24,34,0,0,1.34458e+07,27.291,27.291,27.291,27.291,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,21,43,0,0,1.22452e+07,27.291,27.291,27.291,27.291,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,21,43,0,0,1.48751e+07,27.291,27.291,27.291,27.291,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,20,46,0,0,1.48751e+07,27.291,27.291,27.291,27.291,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,21,38,0,0,1.48751e+07,27.291,27.291,27.291,27.291,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,19,73,0,0,1.48751e+07,27.291,27.291,27.291,27.291,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,18,88,0,0,1.48751e+07,27.291,27.291,27.291,27.291,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,18,88,0,0,1.34741e+07,27.291,27.291,27.291,27.291,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,19,78,0,8.67263e+06,2.38552e+07,27.4135,27.4135,27.4135,21.9129,0,0.461231,0,3.82056e+07
07/14/2009 08:00,7,14,2,8,0,19,83,0,1.30169e+07,3.28333e+07,27.4046,27.4046,27.4046,21.9129,0,0.709387,0,5.86179e+07
07/14/2009 09:00,7,14,2,9,0,21,73,0,1.51658e+07,5.09626e+07,27.4169,27.4169,27.4169,21.9129,0,0.842162,0,6.97434e+07
07/14/2009 10:00,7,14,2,10,0,23,65,0,1.60068e+07,5.1839e+07,27.4449,27.4449,27.4449,21.9129,0,0.895824,0,7.45653e+07
07/14/2009 11:00,7,14,2,11,0,26,48,0,1.61117e+07,5.27421e+07,27.4481,27.4481,27.4481,21.9129,0,0.902199,0,7.51382e+07
07/14/2009 12:00,7,14,2,12,0,28,48,0,1.66635e+07,5.38166e+07,27.4855,27.4855,27.4855,21.9129,0,0.937788,0,7.86304e+07
07/14/2009 13:00,7,14,2,13,0,29,37,0,1.55311e+07,4.91241e+07,27.4588,27.4588,27.4588,21.9129,0,0.865243,0,7.22001e+07
07/14/2009 14:00,7,14,2,14,0,31,31,0,1.70642e+07,5.31714e+07,27.4429,27.4429,27.4429,21.9129,0,0.964104,0,8.02192e+07
07/14/2009 15:00,7,14,2,15,0,32,34,0,1.82307e+07,5.46505e+07,27.4647,27.4647,27.4647,21.9129,0,1.03886,0,8.67808e+07
07/14/2009 16:00,7,14,2,16,0,30,35,0,1.76136e+07,5.50227e+07,27.4495,27.4495,27.4495,21.9129,0,0.999078,0,8.32287e+07
07/14/2009 17:00,7,14,2,17,0,28,48,0,1.70559e+07,5.6247e+07,27.481,27.481,27.481,21.9129,0,0.963463,0,8.07184e+07
07/14/2009 18:00,7,14,2,18,0,23,47,0,1.23506e+07,3.80732e+07,27.4012,27.4012,27.4012,21.9129,0,0.667569,0,5.51276e+07
07/14/2009 19:00,7,14,2,19,0,23,47,0,0,1.46362e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,23,50,0,0,1.8008e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,22,50,0,0,1.56068e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,23,44,0,0,1.56068e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,21,49,0,0,1.34458e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,19,52,0,0,1.22452e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,21,46,0,0,1.11315e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,19,52,0,0,1.11315e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,19,56,0,0,1.11315e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,19,52,0,0,1.11315e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,19,52,0,0,1.11315e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,21,49,0,0,8.60461e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,23,47,0,0,8.43234e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,24,44,0,0,8.37365e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,25,41,0,0,8.3358e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,27,39,0,0,8.21842e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/15/2009 11:00,7,15,3,11,0,29,33,0,0,8.15973e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,31,29,0,0,8.21842e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,32,26,0,0,8.10104e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,30,33,0,0,8.58377e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,28,42,0,0,8.39068e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,28,37,0,0,8.29413e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,26,42,0,0,8.48723e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/15/2009 18:00,7,15,3,18,0,23,65,0,0,8.77687e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,22,69,0,0,8.87342e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,21,73,0,0,1.22452e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,19,83,0,0,1.22452e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,18,88,0,0,1.22452e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,18,88,0,0,1.22452e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,17,94,0,0,1.22452e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17,94,0,0,1.11315e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,17,94,0,0,1.11315e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,17,94,0,0,1.11315e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,17,88,0,0,1.11315e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,17,88,0,0,1.11315e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,18,88,0,0,8.60461e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,18,88,0,0,8.50806e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,19,83,0,0,8.44937e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,21,73,0,0,8.19758e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,21,69,0,0,8.35282e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,21,69,0,0,8.48723e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,21,64,0,0,8.25627e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,21,73,0,0,8.35282e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,22,60,0,0,8.25627e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,22,64,0,0,8.35282e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,21,73,0,0,8.68032e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,17,100,0,0,8.83556e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,17,94,0,0,8.87342e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/16/2009 19:00,7,16,4,19,0,16,100,0,0,8.87342e+06,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/16/2009 20:00,7,16,4,20,0,16,100,0,0,1.22452e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/16/2009 21:00,7,16,4,21,0,16,94,0,0,1.22452e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,16,94,0,0,1.22452e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,16,100,0,0,1.22452e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,16,100,0,0,1.22452e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,16,94,0,0,1.48751e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,15,94,0,0,1.48751e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,14,100,0,0,1.48751e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,15,94,0,0,1.48751e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,15,100,0,0,1.48751e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,15,100,0,0,1.35975e+07,27.3792,27.3792,27.3792,27.3792,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,16,100,0,6.23683e+06,2.09281e+07,27.6155,27.6155,27.6155,21.9129,0,0.320775,0,2.75181e+07
07/17/2009 08:00,7,17,5,8,0,17,94,0,8.96804e+06,2.79196e+07,27.582,27.582,27.582,21.9129,0,0.468782,0,3.99907e+07
07/17/2009 09:00,7,17,5,9,0,18,88,0,1.25326e+07,4.8538e+07,27.536,27.536,27.536,21.9129,0,0.679715,0,5.75106e+07
07/17/2009 10:00,7,17,5,10,0,19,78,0,1.25962e+07,4.75409e+07,27.4945,27.4945,27.4945,21.9129,0,0.682742,0,5.73401e+07
07/17/2009 11:00,7,17,5,11,0,22,69,0,1.28539e+07,4.78554e+07,27.5112,27.5112,27.5112,21.9129,0,0.697601,0,5.87615e+07
07/17/2009 12:00,7,17,5,12,0,25,54,0,1.33451e+07,4.86588e+07,27.5088,27.5088,27.5088,21.9129,0,0.728016,0,6.12968e+07
07/17/2009 13:00,7,17,5,13,0,24,57,0,1.24427e+07,4.4805e+07,27.4928,27.4928,27.4928,21.9129,0,0.672609,0,5.64697e+07
07/17/2009 14:00,7,17,5,14,0,22,69,0,1.34876e+07,4.98053e+07,27.4798,27.4798,27.4798,21.9129,0,0.736994,0,6.1732e+07
07/17/2009 15:00,7,17,5,15,0,18,88,0,1.26377e+07,4.9706e+07,27.4624,27.4624,27.4624,21.9129,0,0.685328,0,5.72241e+07
07/17/2009 16:00,7,17,5,16,0,18,88,0,1.24802e+07,5.04746e+07,27.464,27.464,27.464,21.9129,0,0.675916,0,5.64547e+07
07/17/2009 17:00,7,17,5,17,0,18,88,0,1.24015e+07,5.0187e+07,27.4637,27.4637,27.4637,21.9129,0,0.671245,0,5.60619e+07
07/17/2009 18:00,7,17,5,18,0,18,77,0,9.26507e+06,3.29869e+07,27.4366,27.4366,27.4366,21.9129,0,0.484379,0,4.02571e+07
07/17/2009 19:00,7,17,5,19,0,18,88,0,0,1.41459e+07,27.4287,27.4287,27.4287,27.4287,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,17,88,0,0,1.8008e+07,27.4287,27.4287,27.4287,27.4287,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,17,82,0,0,1.56068e+07,27.4287,27.4287,27.4287,27.4287,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,17,82,0,0,1.56068e+07,27.4287,27.4287,27.4287,27.4287,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,17,82,0,0,1.34458e+07,27.4287,27.4287,27.4287,27.4287,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,16,88,0,0,1.22452e+07,27.4287,27.4287,27.4287,27.4287,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,14,94,0,0,1.48751e+07,27.4287,27.4287,27.4287,27.4287,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,14,94,0,0,1.48751e+07,27.4287,27.4287,27.4287,27.4287,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,14,94,0,0,1.48751e+07,27.4287,27.4287,27.4287,27.4287,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,13,94,0,0,1.48751e+07,27.4287,27.4287,27.4287,27.4287,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,13,94,0,0,1.48751e+07,27.4287,27.4287,27.4287,27.4287,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,16,82,0,0,1.35491e+07,27.4287,27.4287,27.4287,27.4287,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,19,64,0,6.49713e+06,2.11539e+07,27.505,27.505,27.505,21.9129,0,0.334309,0,2.81483e+07
07/18/2009 08:00,7,18,6,8,0,21,53,0,8.43007e+06,2.7633e+07,27.4557,27.4557,27.4557,21.9129,0,0.441305,0,3.6807e+07
07/18/2009 09:00,7,18,6,9,0,22,53,0,1.17383e+07,4.78454e+07,27.4444,27.4444,27.4444,21.9129,0,0.633431,0,5.27194e+07
07/18/2009 10:00,7,18,6,10,0,23,50,0,1.21623e+07,4.83664e+07,27.4373,27.4373,27.4373,21.9129,0,0.657528,0,5.46552e+07
07/18/2009 11:00,7,18,6,11,0,27,37,0,1.25307e+07,4.89018e+07,27.4464,27.4464,27.4464,21.9129,0,0.678539,0,5.64944e+07
07/18/2009 12:00,7,18,6,12,0,27,39,0,1.27312e+07,4.88564e+07,27.4512,27.4512,27.4512,21.9129,0,0.690817,0,5.75667e+07
07/18/2009 13:00,7,18,6,13,0,29,29,0,1.19776e+07,4.50836e+07,27.4325,27.4325,27.4325,21.9129,0,0.645063,0,5.35721e+07
07/18/2009 14:00,7,18,6,14,0,30,27,0,1.35642e+07,4.9713e+07,27.4152,27.4152,27.4152,21.9129,0,0.741993,0,6.14292e+07
07/18/2009 15:00,7,18,6,15,0,31,24,0,1.45592e+07,5.07732e+07,27.4081,27.4081,27.4081,21.9129,0,0.802735,0,6.63723e+07
07/18/2009 16:00,7,18,6,16,0,28,28,0,1.4687e+07,5.03482e+07,27.3825,27.3825,27.3825,21.9129,0,0.810792,0,6.67254e+07
07/18/2009 17:00,7,18,6,17,0,27,30,0,1.36112e+07,5.18948e+07,27.3718,27.3718,27.3718,21.9129,0,0.745253,0,6.12117e+07
07/18/2009 18:00,7,18,6,18,0,27,32,0,1.15849e+07,3.52202e+07,27.367,27.367,27.367,21.9129,0,0.62045,0,5.09161e+07
07/18/2009 19:00,7,18,6,19,0,24,50,0,0,1.46362e+07,27.3572,27.3572,27.3572,27.3572,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,22,64,0,0,1.8008e+07,27.3572,27.3572,27.3572,27.3572,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22,53,0,0,1.56068e+07,27.3572,27.3572,27.3572,27.3572,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,21,60,0,0,1.56068e+07,27.3572,27.3572,27.3572,27.3572,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,19,68,0,0,1.34458e+07,27.3572,27.3572,27.3572,27.3572,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,18,68,0,0,1.22452e+07,27.3572,27.3572,27.3572,27.3572,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,18,64,0,0,1.48751e+07,27.3572,27.3572,27.3572,27.3572,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18,64,0,0,1.48751e+07,27.3572,27.3572,27.3572,27.3572,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,18,64,0,0,1.48751e+07,27.3572,27.3572,27.3572,27.3572,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,16,72,0,0,1.48751e+07,27.3572,27.3572,27.3572,27.3572,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,17,68,0,0,1.48751e+07,27.3572,27.3572,27.3572,27.3572,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,18,68,0,0,1.35491e+07,27.3572,27.3572,27.3572,27.3572,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,22,50,0,8.37902e+06,2.34893e+07,27.4445,27.4445,27.4445,21.9129,0,0.443374,0,3.69387e+07
07/19/2009 08:00,7,19,0,8,0,24,44,0,1.0536e+07,3.01092e+07,27.4103,27.4103,27.4103,21.9129,0,0.563104,0,4.65793e+07
07/19/2009 09:00,7,19,0,9,0,26,39,0,1.35216e+07,5.00815e+07,27.3985,27.3985,27.3985,21.9129,0,0.742219,0,6.12617e+07
07/19/2009 10:00,7,19,0,10,0,28,35,0,1.41117e+07,5.05216e+07,27.4147,27.4147,27.4147,21.9129,0,0.777386,0,6.43531e+07
07/19/2009 11:00,7,19,0,11,0,30,31,0,1.43842e+07,5.05608e+07,27.4305,27.4305,27.4305,21.9129,0,0.793166,0,6.5848e+07
07/19/2009 12:00,7,19,0,12,0,30,31,0,1.45787e+07,5.02156e+07,27.4329,27.4329,27.4329,21.9129,0,0.805471,0,6.68982e+07
07/19/2009 13:00,7,19,0,13,0,29,33,0,1.30953e+07,4.73439e+07,27.4253,27.4253,27.4253,21.9129,0,0.713042,0,5.91406e+07
07/19/2009 14:00,7,19,0,14,0,32,26,0,1.51031e+07,5.18438e+07,27.4231,27.4231,27.4231,21.9129,0,0.838544,0,6.95224e+07
07/19/2009 15:00,7,19,0,15,0,32,28,0,1.61403e+07,5.18054e+07,27.4314,27.4314,27.4314,21.9129,0,0.902912,0,7.49711e+07
07/19/2009 16:00,7,19,0,16,0,30,31,0,1.52409e+07,5.2982e+07,27.426,27.426,27.426,21.9129,0,0.846885,0,7.02507e+07
07/19/2009 17:00,7,19,0,17,0,27,42,0,1.47542e+07,5.31455e+07,27.4308,27.4308,27.4308,21.9129,0,0.816679,0,6.78038e+07
07/19/2009 18:00,7,19,0,18,0,23,50,0,1.07372e+07,3.60577e+07,27.3953,27.3953,27.3953,21.9129,0,0.570893,0,4.70932e+07
07/19/2009 19:00,7,19,0,19,0,21,60,0,0,1.46362e+07,27.3829,27.3829,27.3829,27.3829,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,21,56,0,0,1.8008e+07,27.3829,27.3829,27.3829,27.3829,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,21,60,0,0,1.56068e+07,27.3829,27.3829,27.3829,27.3829,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,21,56,0,0,1.56068e+07,27.3829,27.3829,27.3829,27.3829,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,19,64,0,0,1.34458e+07,27.3829,27.3829,27.3829,27.3829,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,19,60,0,0,1.22452e+07,27.3829,27.3829,27.3829,27.3829,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,19,60,0,0,1.48751e+07,27.3829,27.3829,27.3829,27.3829,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,19,60,0,0,1.48751e+07,27.3829,27.3829,27.3829,27.3829,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,18,64,0,0,1.48751e+07,27.3829,27.3829,27.3829,27.3829,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,18,64,0,0,1.48751e+07,27.3829,27.3829,27.3829,27.3829,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,18,59,0,0,1.48751e+07,27.3829,27.3829,27.3829,27.3829,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,19,64,0,0,1.35975e+07,27.3829,27.3829,27.3829,27.3829,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,23,47,0,8.538e+06,2.36805e+07,27.461,27.461,27.461,21.9129,0,0.451316,0,3.77193e+07
07/20/2009 08:00,7,20,1,8,0,26,34,0,1.08235e+07,3.04668e+07,27.409,27.409,27.409,21.9129,0,0.580066,0,4.79727e+07
07/20/2009 09:00,7,20,1,9,0,28,32,0,1.39291e+07,5.05938e+07,27.4085,27.4085,27.4085,21.9129,0,0.767461,0,6.34598e+07
07/20/2009 10:00,7,20,1,10,0,29,29,0,1.4303e+07,5.04697e+07,27.4067,27.4067,27.4067,21.9129,0,0.789494,0,6.52601e+07
07/20/2009 11:00,7,20,1,11,0,30,24,0,1.43096e+07,4.96925e+07,27.3925,27.3925,27.3925,21.9129,0,0.789018,0,6.50525e+07
07/20/2009 12:00,7,20,1,12,0,31,21,0,1.38136e+07,5.21518e+07,27.3829,27.3829,27.3829,21.9129,0,0.758169,0,6.23992e+07
07/20/2009 13:00,7,20,1,13,0,31,22,0,1.34469e+07,4.65928e+07,27.3815,27.3815,27.3815,21.9129,0,0.735313,0,6.05027e+07
07/20/2009 14:00,7,20,1,14,0,31,22,0,1.46633e+07,5.12914e+07,27.3674,27.3674,27.3674,21.9129,0,0.811453,0,6.65961e+07
07/20/2009 15:00,7,20,1,15,0,29,27,0,1.41287e+07,5.23601e+07,27.3654,27.3654,27.3654,21.9129,0,0.778158,0,6.38398e+07
07/20/2009 16:00,7,20,1,16,0,26,34,0,1.36729e+07,5.17866e+07,27.3617,27.3617,27.3617,21.9129,0,0.749933,0,6.14818e+07
07/20/2009 17:00,7,20,1,17,0,26,37,0,1.40364e+07,5.12767e+07,27.3744,27.3744,27.3744,21.9129,0,0.772077,0,6.34449e+07
07/20/2009 18:00,7,20,1,18,0,24,38,0,1.03076e+07,3.5524e+07,27.3534,27.3534,27.3534,21.9129,0,0.545869,0,4.4684e+07
07/20/2009 19:00,7,20,1,19,0,23,41,0,0,1.46362e+07,27.349,27.349,27.349,27.349,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,21,53,0,0,1.8008e+07,27.349,27.349,27.349,27.349,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,21,46,0,0,1.56068e+07,27.349,27.349,27.349,27.349,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,19,52,0,0,1.56068e+07,27.349,27.349,27.349,27.349,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,19,52,0,0,1.34458e+07,27.349,27.349,27.349,27.349,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,19,52,0,0,1.22452e+07,27.349,27.349,27.349,27.349,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,18,56,0,0,1.48751e+07,27.349,27.349,27.349,27.349,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,17,59,0,0,1.48751e+07,27.349,27.349,27.349,27.349,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,18,56,0,0,1.48751e+07,27.349,27.349,27.349,27.349,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,17,59,0,0,1.48751e+07,27.349,27.349,27.349,27.349,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,17,59,0,0,1.48751e+07,27.349,27.349,27.349,27.349,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,17,63,0,0,1.35491e+07,27.349,27.349,27.349,27.349,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22,41,0,7.95875e+06,2.29731e+07,27.3628,27.3628,27.3628,21.9129,0,0.420447,0,3.45179e+07
07/21/2009 08:00,7,21,2,8,0,24,36,0,9.83677e+06,2.92422e+07,27.3356,27.3356,27.3356,21.9129,0,0.522925,0,4.26673e+07
07/21/2009 09:00,7,21,2,9,0,26,28,0,1.27948e+07,4.93635e+07,27.3298,27.3298,27.3298,21.9129,0,0.69879,0,5.69536e+07
07/21/2009 10:00,7,21,2,10,0,28,22,0,1.32699e+07,4.97611e+07,27.3335,27.3335,27.3335,21.9129,0,0.726437,0,5.92481e+07
07/21/2009 11:00,7,21,2,11,0,29,20,0,1.33522e+07,4.89733e+07,27.3352,27.3352,27.3352,21.9129,0,0.730199,0,5.95728e+07
07/21/2009 12:00,7,21,2,12,0,31,16,0,1.38938e+07,4.93574e+07,27.337,27.337,27.337,21.9129,0,0.763649,0,6.23232e+07
07/21/2009 13:00,7,21,2,13,0,29,18,0,1.26768e+07,4.51066e+07,27.3162,27.3162,27.3162,21.9129,0,0.688661,0,5.59881e+07
07/21/2009 14:00,7,21,2,14,0,29,18,0,1.39143e+07,4.9194e+07,27.2995,27.2995,27.2995,21.9129,0,0.76507,0,6.20071e+07
07/21/2009 15:00,7,21,2,15,0,31,16,0,1.40485e+07,5.12952e+07,27.3115,27.3115,27.3115,21.9129,0,0.773602,0,6.28379e+07
07/21/2009 16:00,7,21,2,16,0,29,19,0,1.37908e+07,5.11609e+07,27.3075,27.3075,27.3075,21.9129,0,0.757744,0,6.15042e+07
07/21/2009 17:00,7,21,2,17,0,27,26,0,1.37853e+07,5.11534e+07,27.3169,27.3169,27.3169,21.9129,0,0.757268,0,6.15727e+07
07/21/2009 18:00,7,21,2,18,0,23,41,0,1.01971e+07,3.5388e+07,27.3187,27.3187,27.3187,21.9129,0,0.539742,0,4.3901e+07
07/21/2009 19:00,7,21,2,19,0,21,43,0,0,1.46362e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,21,43,0,0,1.8008e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,20,49,0,0,1.56068e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,18,56,0,0,1.56068e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,18,56,0,0,1.34458e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,18,56,0,0,1.22452e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,17,63,0,0,1.11315e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,18,64,0,0,1.11315e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,18,64,0,0,1.11315e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,17,59,0,0,1.11315e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,17,55,0,0,1.11315e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,16,63,0,0,8.6633e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,20,46,0,0,8.43234e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,20,49,0,0,8.37365e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,22,46,0,0,8.3358e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/22/2009 10:00,7,22,3,10,0,23,47,0,0,8.21842e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/22/2009 11:00,7,22,3,11,0,25,41,0,0,8.06318e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/22/2009 12:00,7,22,3,12,0,26,39,0,0,8.35282e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,18,68,0,0,8.21842e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,16,77,0,0,8.31496e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,17,68,0,0,8.19758e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,17,68,0,0,8.48723e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/22/2009 17:00,7,22,3,17,0,17,72,0,0,8.48723e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/22/2009 18:00,7,22,3,18,0,17,72,0,0,8.77687e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/22/2009 19:00,7,22,3,19,0,15,88,0,0,8.87342e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/22/2009 20:00,7,22,3,20,0,14,94,0,0,1.22452e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,14,94,0,0,1.22452e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,14,94,0,0,1.22452e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,14,94,0,0,1.22452e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,14,94,0,0,1.22452e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,14,94,0,0,1.11315e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,14,88,0,0,1.11315e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,13,94,0,0,1.11315e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,13,94,0,0,1.11315e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,14,88,0,0,1.11315e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,14,88,0,0,8.87342e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,16,82,0,0,8.64246e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,17,72,0,0,8.64246e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,18,68,0,0,8.68032e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/23/2009 10:00,7,23,4,10,0,18,68,0,0,8.35282e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
