Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/23/2009 11:00,7,23,4,11,0,19,60,0,0,8.39068e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/23/2009 12:00,7,23,4,12,0,20,60,0,0,8.35282e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,19,60,0,0,8.54592e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,17,82,0,0,8.58377e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,16,77,0,0,8.29413e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,15,72,0,0,8.64246e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/23/2009 17:00,7,23,4,17,0,14,88,0,0,8.83556e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/23/2009 18:00,7,23,4,18,0,13,94,0,0,8.87342e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/23/2009 19:00,7,23,4,19,0,14,88,0,0,8.87342e+06,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/23/2009 20:00,7,23,4,20,0,13,94,0,0,1.22452e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,13,94,0,0,1.22452e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,12,100,0,0,1.22452e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,12,100,0,0,1.22452e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,12,94,0,0,1.22452e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,12,100,0,0,1.48751e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,11,100,0,0,1.48751e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,10,100,0,0,1.48751e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,10,100,0,0,1.48751e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,10,100,0,0,1.48751e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,10,100,0,0,1.38176e+07,27.3154,27.3154,27.3154,27.3154,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,10,100,0,883912,1.48806e+07,27.3178,27.3178,27.3178,21.9129,0,0.0430788,0,3.50334e+06
07/24/2009 08:00,7,24,5,8,0,10,93,0,1.60104e+06,1.93718e+07,27.3178,27.3178,27.3178,21.9129,0,0.0700497,0,5.698e+06
07/24/2009 09:00,7,24,5,9,0,11,87,0,5.28533e+06,3.99222e+07,27.3628,27.3628,27.3628,21.9129,0,0.262977,0,2.15644e+07
07/24/2009 10:00,7,24,5,10,0,12,82,0,6.19881e+06,4.10415e+07,27.3855,27.3855,27.3855,21.9129,0,0.312476,0,2.57301e+07
07/24/2009 11:00,7,24,5,11,0,12,82,0,6.51326e+06,4.09451e+07,27.3932,27.3932,27.3932,21.9129,0,0.329764,0,2.71915e+07
07/24/2009 12:00,7,24,5,12,0,13,77,0,6.75168e+06,4.23933e+07,27.3978,27.3978,27.3978,21.9129,0,0.342984,0,2.83052e+07
07/24/2009 13:00,7,24,5,13,0,13,77,0,5.62435e+06,3.80726e+07,27.3945,27.3945,27.3945,21.9129,0,0.280981,0,2.31745e+07
07/24/2009 14:00,7,24,5,14,0,13,82,0,6.80696e+06,4.2462e+07,27.3873,27.3873,27.3873,21.9129,0,0.346207,0,2.85169e+07
07/24/2009 15:00,7,24,5,15,0,13,82,0,7.08904e+06,4.262e+07,27.3857,27.3857,27.3857,21.9129,0,0.361884,0,2.97995e+07
07/24/2009 16:00,7,24,5,16,0,13,88,0,7.1589e+06,4.28958e+07,27.3955,27.3955,27.3955,21.9129,0,0.36585,0,3.01798e+07
07/24/2009 17:00,7,24,5,17,0,12,94,0,7.34402e+06,4.29342e+07,27.3938,27.3938,27.3938,21.9129,0,0.376041,0,3.10109e+07
07/24/2009 18:00,7,24,5,18,0,13,88,0,4.22251e+06,2.80208e+07,27.3976,27.3976,27.3976,21.9129,0,0.205599,0,1.69668e+07
07/24/2009 19:00,7,24,5,19,0,13,88,0,0,1.46362e+07,27.398,27.398,27.398,27.398,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,12,100,0,0,1.8008e+07,27.398,27.398,27.398,27.398,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,12,100,0,0,1.56068e+07,27.398,27.398,27.398,27.398,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,13,88,0,0,1.56068e+07,27.398,27.398,27.398,27.398,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,13,94,0,0,1.34458e+07,27.398,27.398,27.398,27.398,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,13,94,0,0,1.22452e+07,27.398,27.398,27.398,27.398,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,13,94,0,0,1.48751e+07,27.398,27.398,27.398,27.398,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,13,94,0,0,1.48751e+07,27.398,27.398,27.398,27.398,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,13,88,0,0,1.48751e+07,27.398,27.398,27.398,27.398,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,12,88,0,0,1.48751e+07,27.398,27.398,27.398,27.398,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,11,94,0,0,1.48751e+07,27.398,27.398,27.398,27.398,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,13,88,0,0,1.35491e+07,27.398,27.398,27.398,27.398,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,13,88,0,2.06437e+06,1.56219e+07,27.4379,27.4379,27.4379,21.9129,0,0.0960555,0,7.98251e+06
07/25/2009 08:00,7,25,6,8,0,14,82,0,2.09958e+06,2.01127e+07,27.4252,27.4252,27.4252,21.9129,0,0.0950765,0,7.8855e+06
07/25/2009 09:00,7,25,6,9,0,16,72,0,6.44599e+06,4.00878e+07,27.4449,27.4449,27.4449,21.9129,0,0.325622,0,2.71035e+07
07/25/2009 10:00,7,25,6,10,0,18,59,0,7.80246e+06,4.15735e+07,27.4436,27.4436,27.4436,21.9129,0,0.401538,0,3.34145e+07
07/25/2009 11:00,7,25,6,11,0,19,56,0,8.07897e+06,4.19097e+07,27.445,27.445,27.445,21.9129,0,0.416724,0,3.46869e+07
07/25/2009 12:00,7,25,6,12,0,21,49,0,8.61123e+06,4.2755e+07,27.4441,27.4441,27.4441,21.9129,0,0.4471,0,3.72091e+07
07/25/2009 13:00,7,25,6,13,0,22,43,0,7.75665e+06,3.94063e+07,27.4285,27.4285,27.4285,21.9129,0,0.398606,0,3.30802e+07
07/25/2009 14:00,7,25,6,14,0,23,36,0,9.32583e+06,4.46065e+07,27.4095,27.4095,27.4095,21.9129,0,0.488186,0,4.03743e+07
07/25/2009 15:00,7,25,6,15,0,23,36,0,1.02324e+07,4.59395e+07,27.4013,27.4013,27.4013,21.9129,0,0.540318,0,4.4619e+07
07/25/2009 16:00,7,25,6,16,0,24,34,0,1.13032e+07,4.77585e+07,27.3994,27.3994,27.3994,21.9129,0,0.603823,0,4.98458e+07
07/25/2009 17:00,7,25,6,17,0,23,38,0,1.17005e+07,4.85514e+07,27.3811,27.3811,27.3811,21.9129,0,0.628301,0,5.16936e+07
07/25/2009 18:00,7,25,6,18,0,23,33,0,8.81728e+06,3.21804e+07,27.3518,27.3518,27.3518,21.9129,0,0.459597,0,3.76115e+07
07/25/2009 19:00,7,25,6,19,0,20,53,0,0,1.41459e+07,27.3397,27.3397,27.3397,27.3397,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,18,64,0,0,1.8008e+07,27.3397,27.3397,27.3397,27.3397,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,17,68,0,0,1.56068e+07,27.3397,27.3397,27.3397,27.3397,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,16,72,0,0,1.56068e+07,27.3397,27.3397,27.3397,27.3397,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,15,77,0,0,1.34458e+07,27.3397,27.3397,27.3397,27.3397,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,13,88,0,0,1.22452e+07,27.3397,27.3397,27.3397,27.3397,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,14,77,0,0,1.48751e+07,27.3397,27.3397,27.3397,27.3397,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,14,72,0,0,1.48751e+07,27.3397,27.3397,27.3397,27.3397,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,13,77,0,0,1.48751e+07,27.3397,27.3397,27.3397,27.3397,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,12,82,0,0,1.48751e+07,27.3397,27.3397,27.3397,27.3397,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,12,76,0,0,1.48751e+07,27.3397,27.3397,27.3397,27.3397,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,13,77,0,0,1.38176e+07,27.3397,27.3397,27.3397,27.3397,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17,63,0,3.75843e+06,1.77762e+07,27.3731,27.3731,27.3731,21.9129,0,0.182725,0,1.50131e+07
07/26/2009 08:00,7,26,0,8,0,21,43,0,5.81237e+06,2.42573e+07,27.3496,27.3496,27.3496,21.9129,0,0.293162,0,2.39815e+07
07/26/2009 09:00,7,26,0,9,0,23,36,0,9.48923e+06,4.41528e+07,27.3498,27.3498,27.3498,21.9129,0,0.499145,0,4.08323e+07
07/26/2009 10:00,7,26,0,10,0,26,24,0,1.04405e+07,4.56265e+07,27.3518,27.3518,27.3518,21.9129,0,0.554356,0,4.53659e+07
07/26/2009 11:00,7,26,0,11,0,27,18,0,1.05874e+07,4.50258e+07,27.3378,27.3378,27.3378,21.9129,0,0.562376,0,4.59034e+07
07/26/2009 12:00,7,26,0,12,0,28,17,0,1.09565e+07,4.66381e+07,27.3362,27.3362,27.3362,21.9129,0,0.584219,0,4.76724e+07
07/26/2009 13:00,7,26,0,13,0,29,14,0,1.02338e+07,4.20504e+07,27.3191,27.3191,27.3191,21.9129,0,0.541661,0,4.40608e+07
07/26/2009 14:00,7,26,0,14,0,29,18,0,1.15739e+07,4.74101e+07,27.3077,27.3077,27.3077,21.9129,0,0.621431,0,5.04422e+07
07/26/2009 15:00,7,26,0,15,0,27,20,0,1.11777e+07,4.88478e+07,27.3032,27.3032,27.3032,21.9129,0,0.598023,0,4.85013e+07
07/26/2009 16:00,7,26,0,16,0,18,56,0,1.03352e+07,4.77987e+07,27.3068,27.3068,27.3068,21.9129,0,0.548364,0,4.45038e+07
07/26/2009 17:00,7,26,0,17,0,21,46,0,1.0711e+07,4.84555e+07,27.3307,27.3307,27.3307,21.9129,0,0.570417,0,4.6499e+07
07/26/2009 18:00,7,26,0,18,0,23,33,0,8.69953e+06,3.2158e+07,27.3338,27.3338,27.3338,21.9129,0,0.451836,0,3.68531e+07
07/26/2009 19:00,7,26,0,19,0,22,38,0,0,1.41459e+07,27.3336,27.3336,27.3336,27.3336,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,21,40,0,0,1.8008e+07,27.3336,27.3336,27.3336,27.3336,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,21,38,0,0,1.56068e+07,27.3336,27.3336,27.3336,27.3336,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,19,46,0,0,1.56068e+07,27.3336,27.3336,27.3336,27.3336,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,17,52,0,0,1.34458e+07,27.3336,27.3336,27.3336,27.3336,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,14,67,0,0,1.22452e+07,27.3336,27.3336,27.3336,27.3336,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,13,67,0,0,1.48751e+07,27.3336,27.3336,27.3336,27.3336,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,14,63,0,0,1.48751e+07,27.3336,27.3336,27.3336,27.3336,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,12,71,0,0,1.48751e+07,27.3336,27.3336,27.3336,27.3336,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,14,59,0,0,1.48751e+07,27.3336,27.3336,27.3336,27.3336,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,12,71,0,0,1.48751e+07,27.3336,27.3336,27.3336,27.3336,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,14,67,0,0,1.38176e+07,27.3336,27.3336,27.3336,27.3336,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,19,46,0,3.92581e+06,1.79861e+07,27.308,27.308,27.308,21.9129,0,0.193041,0,1.56811e+07
07/27/2009 08:00,7,27,1,8,0,22,35,0,5.90407e+06,2.41718e+07,27.286,27.286,27.286,21.9129,0,0.296524,0,2.39727e+07
07/27/2009 09:00,7,27,1,9,0,23,31,0,8.86829e+06,4.40455e+07,27.2876,27.2876,27.2876,21.9129,0,0.462797,0,3.74259e+07
07/27/2009 10:00,7,27,1,10,0,23,31,0,9.79525e+06,4.47122e+07,27.3071,27.3071,27.3071,21.9129,0,0.516199,0,4.18957e+07
07/27/2009 11:00,7,27,1,11,0,24,31,0,1.06556e+07,4.51096e+07,27.3283,27.3283,27.3283,21.9129,0,0.566557,0,4.61633e+07
07/27/2009 12:00,7,27,1,12,0,24,31,0,1.02925e+07,4.70714e+07,27.3359,27.3359,27.3359,21.9129,0,0.545393,0,4.45013e+07
07/27/2009 13:00,7,27,1,13,0,23,31,0,9.51408e+06,4.20154e+07,27.3248,27.3248,27.3248,21.9129,0,0.499684,0,4.06882e+07
07/27/2009 14:00,7,27,1,14,0,23,33,0,1.10889e+07,4.63216e+07,27.3184,27.3184,27.3184,21.9129,0,0.592474,0,4.81876e+07
07/27/2009 15:00,7,27,1,15,0,24,36,0,1.15543e+07,4.70913e+07,27.336,27.336,27.336,21.9129,0,0.619995,0,5.05898e+07
07/27/2009 16:00,7,27,1,16,0,22,41,0,1.12907e+07,4.70564e+07,27.3324,27.3324,27.3324,21.9129,0,0.604475,0,4.92904e+07
07/27/2009 17:00,7,27,1,17,0,22,43,0,1.1065e+07,4.94829e+07,27.3448,27.3448,27.3448,21.9129,0,0.591311,0,4.83276e+07
07/27/2009 18:00,7,27,1,18,0,22,43,0,8.00197e+06,3.23358e+07,27.3472,27.3472,27.3472,21.9129,0,0.412728,0,3.37466e+07
07/27/2009 19:00,7,27,1,19,0,20,53,0,0,1.46362e+07,27.3452,27.3452,27.3452,27.3452,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,18,59,0,0,1.8008e+07,27.3452,27.3452,27.3452,27.3452,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,18,52,0,0,1.56068e+07,27.3452,27.3452,27.3452,27.3452,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,18,52,0,0,1.56068e+07,27.3452,27.3452,27.3452,27.3452,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,18,64,0,0,1.34458e+07,27.3452,27.3452,27.3452,27.3452,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,15,72,0,0,1.22452e+07,27.3452,27.3452,27.3452,27.3452,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,14,72,0,0,1.48751e+07,27.3452,27.3452,27.3452,27.3452,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,14,72,0,0,1.48751e+07,27.3452,27.3452,27.3452,27.3452,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,13,72,0,0,1.48751e+07,27.3452,27.3452,27.3452,27.3452,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,13,72,0,0,1.48751e+07,27.3452,27.3452,27.3452,27.3452,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,13,72,0,0,1.48751e+07,27.3452,27.3452,27.3452,27.3452,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,14,72,0,0,1.38176e+07,27.3452,27.3452,27.3452,27.3452,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,17,59,0,4.11298e+06,1.83566e+07,27.3486,27.3486,27.3486,21.9129,0,0.202551,0,1.65731e+07
07/28/2009 08:00,7,28,2,8,0,19,49,0,5.1947e+06,2.33859e+07,27.3297,27.3297,27.3297,21.9129,0,0.257604,0,2.09952e+07
07/28/2009 09:00,7,28,2,9,0,20,46,0,8.25867e+06,4.50313e+07,27.3322,27.3322,27.3322,21.9129,0,0.428043,0,3.49021e+07
07/28/2009 10:00,7,28,2,10,0,21,46,0,9.81852e+06,4.38816e+07,27.3573,27.3573,27.3573,21.9129,0,0.517503,0,4.23923e+07
07/28/2009 11:00,7,28,2,11,0,22,43,0,1.02085e+07,4.45525e+07,27.3667,27.3667,27.3667,21.9129,0,0.540133,0,4.43225e+07
07/28/2009 12:00,7,28,2,12,0,22,43,0,1.04851e+07,4.50844e+07,27.3684,27.3684,27.3684,21.9129,0,0.556598,0,4.56884e+07
07/28/2009 13:00,7,28,2,13,0,23,38,0,9.67589e+06,4.1356e+07,27.3609,27.3609,27.3609,21.9129,0,0.509111,0,4.17329e+07
07/28/2009 14:00,7,28,2,14,0,23,38,0,1.11592e+07,4.57352e+07,27.3537,27.3537,27.3537,21.9129,0,0.596532,0,4.88339e+07
07/28/2009 15:00,7,28,2,15,0,23,38,0,1.13736e+07,4.74524e+07,27.3546,27.3546,27.3546,21.9129,0,0.609394,0,4.98952e+07
07/28/2009 16:00,7,28,2,16,0,21,56,0,1.14432e+07,4.72457e+07,27.38,27.38,27.38,21.9129,0,0.613487,0,5.0465e+07
07/28/2009 17:00,7,28,2,17,0,14,82,0,1.02864e+07,4.85135e+07,27.3397,27.3397,27.3397,21.9129,0,0.54556,0,4.45465e+07
07/28/2009 18:00,7,28,2,18,0,15,77,0,7.23979e+06,3.17234e+07,27.3399,27.3399,27.3399,21.9129,0,0.37016,0,3.0226e+07
07/28/2009 19:00,7,28,2,19,0,15,77,0,0,1.46362e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,14,82,0,0,1.8008e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,14,72,0,0,1.56068e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,13,88,0,0,1.56068e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,13,82,0,0,1.34458e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,13,77,0,0,1.22452e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,12,82,0,0,1.11315e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,13,77,0,0,1.11315e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,13,77,0,0,1.11315e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,12,76,0,0,1.11315e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,11,82,0,0,1.11315e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,12,76,0,0,8.87342e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,14,72,0,0,8.43234e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,17,59,0,0,8.43234e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,19,52,0,0,8.37365e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,22,43,0,0,8.3358e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,24,41,0,0,8.35282e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,26,32,0,0,8.29413e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,27,24,0,0,8.29413e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,28,20,0,0,8.35282e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,28,28,0,0,8.3358e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,27,30,0,0,8.37365e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,26,34,0,0,8.37365e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/29/2009 18:00,7,29,3,18,0,24,36,0,0,8.4702e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/29/2009 19:00,7,29,3,19,0,23,25,0,0,8.87342e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/29/2009 20:00,7,29,3,20,0,22,29,0,0,1.22452e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,21,38,0,0,1.22452e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,19,37,0,0,1.22452e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,18,39,0,0,1.22452e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,17,52,0,0,1.22452e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,17,52,0,0,1.11315e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,14,72,0,0,1.11315e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,14,72,0,0,1.11315e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,12,76,0,0,1.11315e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,11,82,0,0,1.11315e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,13,77,0,0,8.87342e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,16,59,0,0,8.43234e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,19,56,0,0,8.37365e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,22,38,0,0,8.3358e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/30/2009 10:00,7,30,4,10,0,24.1,31,0,0,8.21842e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/30/2009 11:00,7,30,4,11,0,26,24,0,0,8.21842e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/30/2009 12:00,7,30,4,12,0,28,22,0,0,8.04235e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,29,18,0,0,8.04235e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,28,19,0,0,8.00449e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,26,23,0,0,8.19758e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,24,36,0,0,8.19758e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/30/2009 17:00,7,30,4,17,0,24,31,0,0,8.44937e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,22,33,0,0,8.4702e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,21,43,0,0,8.87342e+06,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/30/2009 20:00,7,30,4,20,0,19,46,0,0,1.22452e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,19,43,0,0,1.22452e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,19,37,0,0,1.22452e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,19,40,0,0,1.22452e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,18,42,0,0,1.22452e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,16,51,0,0,1.48751e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,14,55,0,0,1.48751e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,16,48,0,0,1.48751e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,19,34,0,0,1.48751e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,19,34,0,0,1.48751e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,20,32,0,0,1.38176e+07,27.3305,27.3305,27.3305,27.3305,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,22,29,0,5.5778e+06,2.01041e+07,27.1927,27.1927,27.1927,21.9129,0,0.286174,0,2.27796e+07
07/31/2009 08:00,7,31,5,8,0,24,25,0,9.06599e+06,2.82898e+07,27.1517,27.1517,27.1517,21.9129,0,0.479473,0,3.77952e+07
07/31/2009 09:00,7,31,5,9,0,28,22,0,1.25608e+07,4.88876e+07,27.1996,27.1996,27.1996,21.9129,0,0.686185,0,5.45815e+07
07/31/2009 10:00,7,31,5,10,0,30,12,0,1.32921e+07,4.92102e+07,27.1981,27.1981,27.1981,21.9129,0,0.729953,0,5.80472e+07
07/31/2009 11:00,7,31,5,11,0,31,13,0,1.36589e+07,4.85887e+07,27.2192,27.2192,27.2192,21.9129,0,0.751287,0,5.99822e+07
07/31/2009 12:00,7,31,5,12,0,31,12,0,1.27252e+07,5.04973e+07,27.2295,27.2295,27.2295,21.9129,0,0.692763,0,5.54166e+07
07/31/2009 13:00,7,31,5,13,0,32,12,0,1.25308e+07,4.54488e+07,27.2417,27.2417,27.2417,21.9129,0,0.680743,0,5.45807e+07
07/31/2009 14:00,7,31,5,14,0,32,14,0,1.41879e+07,5.0024e+07,27.2511,27.2511,27.2511,21.9129,0,0.783215,0,6.29069e+07
07/31/2009 15:00,7,31,5,15,0,23,36,0,1.22511e+07,4.97109e+07,27.2534,27.2534,27.2534,21.9129,0,0.663455,0,5.33118e+07
07/31/2009 16:00,7,31,5,16,0,27,24,0,1.38853e+07,4.96356e+07,27.2884,27.2884,27.2884,21.9129,0,0.761983,0,6.16295e+07
07/31/2009 17:00,7,31,5,17,0,28,20,0,1.45833e+07,5.15856e+07,27.2959,27.2959,27.2959,21.9129,0,0.805577,0,6.5247e+07
07/31/2009 18:00,7,31,5,18,0,28,20,0,1.19333e+07,3.60583e+07,27.2976,27.2976,27.2976,21.9129,0,0.642543,0,5.20577e+07
07/31/2009 19:00,7,31,5,19,0,24,36,0,0,1.4009e+07,27.2976,27.2976,27.2976,27.2976,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,21,40,0,0,1.8008e+07,27.2976,27.2976,27.2976,27.2976,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,21,38,0,0,1.56068e+07,27.2976,27.2976,27.2976,27.2976,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,20.6,38,0,0,1.56068e+07,27.2976,27.2976,27.2976,27.2976,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,20.1,38,0,0,1.34458e+07,27.2976,27.2976,27.2976,27.2976,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,19.7,37,0,0,1.22452e+07,27.2976,27.2976,27.2976,27.2976,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,19.3,77,0,0,1.48751e+07,27.2976,27.2976,27.2976,27.2976,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18.9,72,0,0,1.48751e+07,27.2976,27.2976,27.2976,27.2976,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,18.4,64,0,0,1.48751e+07,27.2976,27.2976,27.2976,27.2976,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,18,64,0,0,1.48751e+07,27.2976,27.2976,27.2976,27.2976,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,17,72,0,0,1.48751e+07,27.2976,27.2976,27.2976,27.2976,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,19,64,0,0,1.38176e+07,27.2976,27.2976,27.2976,27.2976,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,21,53,0,5.92868e+06,2.05505e+07,27.3928,27.3928,27.3928,21.9129,0,0.304922,0,2.51474e+07
08/01/2009 08:00,8,1,6,8,0,21,56,0,9.00414e+06,2.79924e+07,27.3736,27.3736,27.3736,21.9129,0,0.469674,0,3.85904e+07
08/01/2009 09:00,8,1,6,9,0,23,53,0,1.22896e+07,4.78226e+07,27.3889,27.3889,27.3889,21.9129,0,0.663808,0,5.46934e+07
08/01/2009 10:00,8,1,6,10,0,25,47,0,1.36201e+07,4.86325e+07,27.4125,27.4125,27.4125,21.9129,0,0.745552,0,6.16935e+07
08/01/2009 11:00,8,1,6,11,0,26,34,0,1.38667e+07,4.99061e+07,27.3897,27.3897,27.3897,21.9129,0,0.761433,0,6.27465e+07
08/01/2009 12:00,8,1,6,12,0,27,30,0,1.40218e+07,4.99965e+07,27.3826,27.3826,27.3826,21.9129,0,0.771951,0,6.353e+07
08/01/2009 13:00,8,1,6,13,0,29,27,0,1.34027e+07,4.64432e+07,27.3789,27.3789,27.3789,21.9129,0,0.733774,0,6.03477e+07
08/01/2009 14:00,8,1,6,14,0,29,27,0,1.4855e+07,5.13396e+07,27.3712,27.3712,27.3712,21.9129,0,0.824074,0,6.76782e+07
08/01/2009 15:00,8,1,6,15,0,28,30,0,1.55065e+07,5.19693e+07,27.3707,27.3707,27.3707,21.9129,0,0.863607,0,7.0919e+07
08/01/2009 16:00,8,1,6,16,0,21,60,0,1.46021e+07,5.05354e+07,27.3742,27.3742,27.3742,21.9129,0,0.806346,0,6.62595e+07
08/01/2009 17:00,8,1,6,17,0,19.7,67,0,1.37219e+07,5.20334e+07,27.3831,27.3831,27.3831,21.9129,0,0.752392,0,6.19259e+07
08/01/2009 18:00,8,1,6,18,0,18,77,0,1.03071e+07,3.55206e+07,27.3806,27.3806,27.3806,21.9129,0,0.545621,0,4.4887e+07
08/01/2009 19:00,8,1,6,19,0,17.3,84,0,0,1.3872e+07,27.3739,27.3739,27.3739,27.3739,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,17,88,0,0,1.8008e+07,27.3739,27.3739,27.3739,27.3739,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,17,82,0,0,1.56068e+07,27.3739,27.3739,27.3739,27.3739,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,17,82,0,0,1.56068e+07,27.3739,27.3739,27.3739,27.3739,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,17,94,0,0,1.34458e+07,27.3739,27.3739,27.3739,27.3739,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17,88,0,0,1.22452e+07,27.3739,27.3739,27.3739,27.3739,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,17,82,0,0,1.48751e+07,27.3739,27.3739,27.3739,27.3739,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,17,82,0,0,1.48751e+07,27.3739,27.3739,27.3739,27.3739,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,17,77,0,0,1.48751e+07,27.3739,27.3739,27.3739,27.3739,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,17,72,0,0,1.48751e+07,27.3739,27.3739,27.3739,27.3739,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,17,72,0,0,1.48751e+07,27.3739,27.3739,27.3739,27.3739,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,18,73,0,0,1.38176e+07,27.3739,27.3739,27.3739,27.3739,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,21,56,0,6.53494e+06,2.11976e+07,27.4978,27.4978,27.4978,21.9129,0,0.337342,0,2.83608e+07
08/02/2009 08:00,8,2,0,8,0,24,47,0,1.0592e+07,3.01704e+07,27.4767,27.4767,27.4767,21.9129,0,0.564821,0,4.72869e+07
08/02/2009 09:00,8,2,0,9,0,26,42,0,1.39587e+07,5.06263e+07,27.4585,27.4585,27.4585,21.9129,0,0.768314,0,6.41086e+07
08/02/2009 10:00,8,2,0,10,0,28,37,0,1.46892e+07,5.09514e+07,27.4541,27.4541,27.4541,21.9129,0,0.812994,0,6.77833e+07
08/02/2009 11:00,8,2,0,11,0,28.6,37,0,1.48105e+07,5.10954e+07,27.4543,27.4543,27.4543,21.9129,0,0.820218,0,6.83872e+07
08/02/2009 12:00,8,2,0,12,0,29,37,0,1.51186e+07,5.06021e+07,27.4586,27.4586,27.4586,21.9129,0,0.840317,0,7.01176e+07
08/02/2009 13:00,8,2,0,13,0,28,42,0,1.31311e+07,4.79839e+07,27.4612,27.4612,27.4612,21.9129,0,0.71509,0,5.96961e+07
08/02/2009 14:00,8,2,0,14,0,23,69,0,1.45091e+07,4.96416e+07,27.466,27.466,27.466,21.9129,0,0.800829,0,6.69125e+07
08/02/2009 15:00,8,2,0,15,0,27,39,0,1.55791e+07,5.1094e+07,27.4518,27.4518,27.4518,21.9129,0,0.867596,0,7.23054e+07
08/02/2009 16:00,8,2,0,16,0,23,57,0,1.43129e+07,5.25861e+07,27.4453,27.4453,27.4453,21.9129,0,0.788613,0,6.5646e+07
08/02/2009 17:00,8,2,0,17,0,23.1,55,0,1.38851e+07,5.3015e+07,27.4385,27.4385,27.4385,21.9129,0,0.762447,0,6.33897e+07
08/02/2009 18:00,8,2,0,18,0,22.7,55,0,1.17701e+07,3.56473e+07,27.4252,27.4252,27.4252,21.9129,0,0.631032,0,5.23375e+07
08/02/2009 19:00,8,2,0,19,0,22,57,0,0,1.37837e+07,27.4187,27.4187,27.4187,27.4187,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,20,68,0,0,1.8008e+07,27.4187,27.4187,27.4187,27.4187,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,18,77,0,0,1.56068e+07,27.4187,27.4187,27.4187,27.4187,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,21,56,0,0,1.56068e+07,27.4187,27.4187,27.4187,27.4187,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,21,53,0,0,1.34458e+07,27.4187,27.4187,27.4187,27.4187,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,19,60,0,0,1.22452e+07,27.4187,27.4187,27.4187,27.4187,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18,64,0,0,1.48751e+07,27.4187,27.4187,27.4187,27.4187,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,18,59,0,0,1.48751e+07,27.4187,27.4187,27.4187,27.4187,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,17,63,0,0,1.48751e+07,27.4187,27.4187,27.4187,27.4187,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,17,68,0,0,1.48751e+07,27.4187,27.4187,27.4187,27.4187,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16,72,0,0,1.48751e+07,27.4187,27.4187,27.4187,27.4187,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,18,64,0,0,1.38176e+07,27.4187,27.4187,27.4187,27.4187,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,21,53,0,6.12374e+06,2.0696e+07,27.4395,27.4395,27.4395,21.9129,0,0.315418,0,2.62522e+07
08/03/2009 08:00,8,3,1,8,0,22,50,0,9.89732e+06,2.93085e+07,27.4067,27.4067,27.4067,21.9129,0,0.524661,0,4.3371e+07
08/03/2009 09:00,8,3,1,9,0,24,38,0,1.29234e+07,4.9328e+07,27.3806,27.3806,27.3806,21.9129,0,0.705191,0,5.80148e+07
08/03/2009 10:00,8,3,1,10,0,27,32,0,1.39014e+07,4.99626e+07,27.391,27.391,27.391,21.9129,0,0.764592,0,6.30218e+07
08/03/2009 11:00,8,3,1,11,0,29,29,0,1.4283e+07,5.04326e+07,27.4026,27.4026,27.4026,21.9129,0,0.787619,0,6.50568e+07
08/03/2009 12:00,8,3,1,12,0,29,27,0,1.43265e+07,5.05709e+07,27.3912,27.3912,27.3912,21.9129,0,0.791054,0,6.52052e+07
08/03/2009 13:00,8,3,1,13,0,31,24,0,1.37294e+07,4.72837e+07,27.3903,27.3903,27.3903,21.9129,0,0.753955,0,6.21364e+07
08/03/2009 14:00,8,3,1,14,0,31,21,0,1.50787e+07,5.18124e+07,27.3679,27.3679,27.3679,21.9129,0,0.838189,0,6.8796e+07
08/03/2009 15:00,8,3,1,15,0,32,21,0,1.60505e+07,5.34341e+07,27.3747,27.3747,27.3747,21.9129,0,0.898221,0,7.38153e+07
08/03/2009 16:00,8,3,1,16,0,32,21,0,1.67083e+07,5.45623e+07,27.3746,27.3746,27.3746,21.9129,0,0.940046,0,7.72505e+07
08/03/2009 17:00,8,3,1,17,0,32,23,0,1.70894e+07,5.45649e+07,27.3819,27.3819,27.3819,21.9129,0,0.96491,0,7.94001e+07
08/03/2009 18:00,8,3,1,18,0,31,22,0,1.3115e+07,3.77899e+07,27.3593,27.3593,27.3593,21.9129,0,0.713449,0,5.84654e+07
08/03/2009 19:00,8,3,1,19,0,27,39,0,0,1.3872e+07,27.3486,27.3486,27.3486,27.3486,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,26,39,0,0,1.8008e+07,27.3486,27.3486,27.3486,27.3486,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,24,44,0,0,1.56068e+07,27.3486,27.3486,27.3486,27.3486,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,24,44,0,0,1.56068e+07,27.3486,27.3486,27.3486,27.3486,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,23,44,0,0,1.34458e+07,27.3486,27.3486,27.3486,27.3486,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,21,53,0,0,1.22452e+07,27.3486,27.3486,27.3486,27.3486,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,20,53,0,0,1.48751e+07,27.3486,27.3486,27.3486,27.3486,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,20,53,0,0,1.48751e+07,27.3486,27.3486,27.3486,27.3486,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,19,56,0,0,1.48751e+07,27.3486,27.3486,27.3486,27.3486,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,21,49,0,0,1.48751e+07,27.3486,27.3486,27.3486,27.3486,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,21,46,0,0,1.48751e+07,27.3486,27.3486,27.3486,27.3486,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,21,49,0,0,1.38176e+07,27.3486,27.3486,27.3486,27.3486,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,23,44,0,7.82158e+06,2.27924e+07,27.4047,27.4047,27.4047,21.9129,0,0.41117,0,3.40158e+07
08/04/2009 08:00,8,4,2,8,0,25,36,0,1.20339e+07,3.19738e+07,27.3684,27.3684,27.3684,21.9129,0,0.651612,0,5.34904e+07
08/04/2009 09:00,8,4,2,9,0,26,39,0,1.49038e+07,5.18215e+07,27.3808,27.3808,27.3808,21.9129,0,0.828345,0,6.81488e+07
08/04/2009 10:00,8,4,2,10,0,27,39,0,1.55997e+07,5.21045e+07,27.4031,27.4031,27.4031,21.9129,0,0.871197,0,7.19664e+07
08/04/2009 11:00,8,4,2,11,0,29,31,0,1.57718e+07,5.25023e+07,27.402,27.402,27.402,21.9129,0,0.881747,0,7.28242e+07
08/04/2009 12:00,8,4,2,12,0,31,29,0,1.63322e+07,5.26232e+07,27.4206,27.4206,27.4206,21.9129,0,0.918408,0,7.61082e+07
08/04/2009 13:00,8,4,2,13,0,31,29,0,1.53587e+07,4.87393e+07,27.4237,27.4237,27.4237,21.9129,0,0.855289,0,7.09172e+07
08/04/2009 14:00,8,4,2,14,0,30,31,0,1.66612e+07,5.23666e+07,27.4111,27.4111,27.4111,21.9129,0,0.938957,0,7.76779e+07
08/04/2009 15:00,8,4,2,15,0,29,33,0,1.72297e+07,5.41532e+07,27.4051,27.4051,27.4051,21.9129,0,0.974144,0,8.04998e+07
08/04/2009 16:00,8,4,2,16,0,31,29,0,1.75786e+07,5.4304e+07,27.4165,27.4165,27.4165,21.9129,0,0.996549,0,8.25226e+07
08/04/2009 17:00,8,4,2,17,0,29,31,0,1.70279e+07,5.38987e+07,27.4004,27.4004,27.4004,21.9129,0,0.960892,0,7.93376e+07
08/04/2009 18:00,8,4,2,18,0,30,31,0,1.33032e+07,3.92651e+07,27.4053,27.4053,27.4053,21.9129,0,0.72532,0,5.9941e+07
08/04/2009 19:00,8,4,2,19,0,27,39,0,0,1.4009e+07,27.3987,27.3987,27.3987,27.3987,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,25,47,0,0,1.8008e+07,27.3987,27.3987,27.3987,27.3987,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,24,54,0,0,1.56068e+07,27.3987,27.3987,27.3987,27.3987,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,23,53,0,0,1.56068e+07,27.3987,27.3987,27.3987,27.3987,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24,47,0,0,1.34458e+07,27.3987,27.3987,27.3987,27.3987,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23,53,0,0,1.22452e+07,27.3987,27.3987,27.3987,27.3987,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,20,60,0,0,1.11315e+07,27.3987,27.3987,27.3987,27.3987,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,20,56,0,0,1.11315e+07,27.3987,27.3987,27.3987,27.3987,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,21,53,0,0,1.11315e+07,27.3987,27.3987,27.3987,27.3987,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21,53,0,0,1.11315e+07,27.3987,27.3987,27.3987,27.3987,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,21,49,0,0,1.11315e+07,27.3987,27.3987,27.3987,27.3987,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,20,60,0,0,8.87342e+06,27.3987,27.3987,27.3987,27.3987,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,24,44,0,0,8.49103e+06,27.3987,27.3987,27.3987,27.3987,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,26,37,0,0,8.43234e+06,27.3987,27.3987,27.3987,27.3987,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,27,34,0,0,8.37365e+06,27.3987,27.3987,27.3987,27.3987,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,29,29,0,0,8.21842e+06,27.3987,27.3987,27.3987,27.3987,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,31,24,0,0,8.21842e+06,27.3987,27.3987,27.3987,27.3987,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,32,23,0,0,8.19758e+06,27.3987,27.3987,27.3987,27.3987,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,33,20,0,0,8.23544e+06,27.3987,27.3987,27.3987,27.3987,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33,21,0,0,8.29413e+06,27.3987,27.3987,27.3987,27.3987,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,32,23,0,0,8.31496e+06,27.3987,27.3987,27.3987,27.3987,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,33,23,0,0,8.21842e+06,27.3987,27.3987,27.3987,27.3987,0,0,0,0
08/05/2009 17:00,8,5,3,17,0,32,26,0,192382,8.44185e+06,27.4298,27.4298,27.4298,21.9129,0,0.00740723,0,615979
08/05/2009 18:00,8,5,3,18,0,28,37,0,0,8.87342e+06,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/05/2009 19:00,8,5,3,19,0,24,44,0,0,8.54592e+06,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/05/2009 20:00,8,5,3,20,0,23,47,0,0,1.22452e+07,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/05/2009 21:00,8,5,3,21,0,24,44,0,0,1.22452e+07,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,24,44,0,0,1.22452e+07,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,24,41,0,0,1.22452e+07,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,23,44,0,0,1.22452e+07,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,23,41,0,0,1.11315e+07,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,22,43,0,0,1.11315e+07,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,22,43,0,0,1.11315e+07,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,21,49,0,0,1.11315e+07,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21,49,0,0,1.11315e+07,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,21,53,0,0,8.87342e+06,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,23,47,0,0,8.41151e+06,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,25,39,0,0,8.21842e+06,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/06/2009 09:00,8,6,4,9,0,27,37,0,0,8.21842e+06,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/06/2009 10:00,8,6,4,10,0,28,37,0,0,8.18056e+06,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/06/2009 11:00,8,6,4,11,0,30,33,0,0,8.00449e+06,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/06/2009 12:00,8,6,4,12,0,31,29,0,0,8.10104e+06,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,32,26,0,0,8.19758e+06,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/06/2009 14:00,8,6,4,14,0,23,57,0,0,8.00449e+06,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/06/2009 15:00,8,6,4,15,0,21,73,0,0,8.58377e+06,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/06/2009 16:00,8,6,4,16,0,22,64,0,0,8.68032e+06,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/06/2009 17:00,8,6,4,17,0,21.7,67,0,0,8.83556e+06,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/06/2009 18:00,8,6,4,18,0,21,73,0,0,8.87342e+06,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/06/2009 19:00,8,6,4,19,0,21,69,0,0,8.60461e+06,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/06/2009 20:00,8,6,4,20,0,19,83,0,0,1.22452e+07,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/06/2009 21:00,8,6,4,21,0,19,83,0,0,1.22452e+07,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,19,78,0,0,1.22452e+07,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,19,68,0,0,1.22452e+07,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,19,64,0,0,1.22452e+07,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,60,0,0,1.48751e+07,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,17,77,0,0,1.48751e+07,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,16,77,0,0,1.48751e+07,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,17,68,0,0,1.48751e+07,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16,72,0,0,1.48751e+07,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,16,77,0,0,1.38176e+07,27.4765,27.4765,27.4765,27.4765,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,19,64,0,8.95068e+06,2.42676e+07,27.4639,27.4639,27.4639,21.9129,0,0.476307,0,3.98824e+07
08/07/2009 08:00,8,7,5,8,0,23,47,0,1.40626e+07,3.44316e+07,27.4302,27.4302,27.4302,21.9129,0,0.775915,0,6.44187e+07
08/07/2009 09:00,8,7,5,9,0,25,44,0,1.64062e+07,5.37215e+07,27.4182,27.4182,27.4182,21.9129,0,0.923986,0,7.65369e+07
08/07/2009 10:00,8,7,5,10,0,26,42,0,1.67432e+07,5.35564e+07,27.416,27.416,27.416,21.9129,0,0.945207,0,7.82634e+07
08/07/2009 11:00,8,7,5,11,0,30,31,0,1.71609e+07,5.40777e+07,27.4237,27.4237,27.4237,21.9129,0,0.971941,0,8.05905e+07
08/07/2009 12:00,8,7,5,12,0,31,26,0,1.70714e+07,5.40478e+07,27.411,27.411,27.411,21.9129,0,0.966929,0,7.99894e+07
08/07/2009 13:00,8,7,5,13,0,31,24,0,1.59583e+07,4.98393e+07,27.3919,27.3919,27.3919,21.9129,0,0.895097,0,7.37909e+07
08/07/2009 14:00,8,7,5,14,0,32,23,0,1.72915e+07,5.36544e+07,27.3791,27.3791,27.3791,21.9129,0,0.981083,0,8.06898e+07
08/07/2009 15:00,8,7,5,15,0,32,23,0,1.78625e+07,5.49618e+07,27.38,27.38,27.38,21.9129,0,1.01643,0,8.36098e+07
08/07/2009 16:00,8,7,5,16,0,32,23,0,1.83093e+07,5.55304e+07,27.3791,27.3791,27.3791,21.9129,0,1.04498,0,8.59455e+07
08/07/2009 17:00,8,7,5,17,0,31,24,0,1.79148e+07,5.53221e+07,27.3737,27.3737,27.3737,21.9129,0,1.01916,0,8.37381e+07
08/07/2009 18:00,8,7,5,18,0,29,27,0,1.48462e+07,3.97146e+07,27.3526,27.3526,27.3526,21.9129,0,0.82136,0,6.72262e+07
08/07/2009 19:00,8,7,5,19,0,27,30,0,0,1.37837e+07,27.3424,27.3424,27.3424,27.3424,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,24.8,32,0,0,1.8008e+07,27.3424,27.3424,27.3424,27.3424,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,23,33,0,0,1.56068e+07,27.3424,27.3424,27.3424,27.3424,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,22,38,0,0,1.56068e+07,27.3424,27.3424,27.3424,27.3424,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,22,38,0,0,1.34458e+07,27.3424,27.3424,27.3424,27.3424,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,21,40,0,0,1.22452e+07,27.3424,27.3424,27.3424,27.3424,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,19,46,0,0,1.48751e+07,27.3424,27.3424,27.3424,27.3424,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,17,52,0,0,1.48751e+07,27.3424,27.3424,27.3424,27.3424,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16,59,0,0,1.48751e+07,27.3424,27.3424,27.3424,27.3424,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,17,55,0,0,1.48751e+07,27.3424,27.3424,27.3424,27.3424,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,16,59,0,0,1.48751e+07,27.3424,27.3424,27.3424,27.3424,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,19,49,0,0,1.38176e+07,27.3424,27.3424,27.3424,27.3424,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,22,43,0,6.98859e+06,2.17692e+07,27.3248,27.3248,27.3248,21.9129,0,0.365864,0,2.98289e+07
08/08/2009 08:00,8,8,6,8,0,24,41,0,1.19658e+07,3.18864e+07,27.313,27.313,27.313,21.9129,0,0.647347,0,5.25977e+07
08/08/2009 09:00,8,8,6,9,0,26,34,0,1.47317e+07,5.16055e+07,27.3248,27.3248,27.3248,21.9129,0,0.81797,0,6.66063e+07
08/08/2009 10:00,8,8,6,10,0,27,32,0,1.54015e+07,5.18559e+07,27.3489,27.3489,27.3489,21.9129,0,0.859189,0,7.02747e+07
08/08/2009 11:00,8,8,6,11,0,30,29,0,1.60593e+07,5.26786e+07,27.3864,27.3864,27.3864,21.9129,0,0.90053,0,7.41635e+07
08/08/2009 12:00,8,8,6,12,0,29,29,0,1.59081e+07,5.23812e+07,27.3802,27.3802,27.3802,21.9129,0,0.891438,0,7.33318e+07
08/08/2009 13:00,8,8,6,13,0,31,24,0,1.52308e+07,4.89176e+07,27.3781,27.3781,27.3781,21.9129,0,0.848557,0,6.97772e+07
08/08/2009 14:00,8,8,6,14,0,32,24,0,1.68139e+07,5.35284e+07,27.38,27.38,27.38,21.9129,0,0.949669,0,7.8119e+07
08/08/2009 15:00,8,8,6,15,0,28,23,0,1.65776e+07,5.33295e+07,27.3397,27.3397,27.3397,21.9129,0,0.932886,0,7.61728e+07
08/08/2009 16:00,8,8,6,16,0,28,30,0,1.69906e+07,5.35594e+07,27.3532,27.3532,27.3532,21.9129,0,0.958807,0,7.84844e+07
08/08/2009 17:00,8,8,6,17,0,25,39,0,1.55489e+07,5.41499e+07,27.3558,27.3558,27.3558,21.9129,0,0.86732,0,7.10285e+07
08/08/2009 18:00,8,8,6,18,0,25,36,0,1.27402e+07,3.69944e+07,27.3412,27.3412,27.3412,21.9129,0,0.690954,0,5.6434e+07
08/08/2009 19:00,8,8,6,19,0,22,46,0,0,1.46362e+07,27.3289,27.3289,27.3289,27.3289,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,20,56,0,0,1.8008e+07,27.3289,27.3289,27.3289,27.3289,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,21,49,0,0,1.56068e+07,27.3289,27.3289,27.3289,27.3289,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,20,49,0,0,1.56068e+07,27.3289,27.3289,27.3289,27.3289,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,19,60,0,0,1.34458e+07,27.3289,27.3289,27.3289,27.3289,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,18,73,0,0,1.22452e+07,27.3289,27.3289,27.3289,27.3289,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,18,68,0,0,1.48751e+07,27.3289,27.3289,27.3289,27.3289,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,17,72,0,0,1.48751e+07,27.3289,27.3289,27.3289,27.3289,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,18,68,0,0,1.48751e+07,27.3289,27.3289,27.3289,27.3289,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,17,72,0,0,1.48751e+07,27.3289,27.3289,27.3289,27.3289,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,17,72,0,0,1.48751e+07,27.3289,27.3289,27.3289,27.3289,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,17,77,0,0,1.38176e+07,27.3289,27.3289,27.3289,27.3289,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,16,82,0,6.17919e+06,2.13305e+07,27.4321,27.4321,27.4321,21.9129,0,0.320371,0,2.66205e+07
08/09/2009 08:00,8,9,0,8,0,16,88,0,7.47734e+06,2.7362e+07,27.414,27.414,27.414,21.9129,0,0.382582,0,3.16667e+07
08/09/2009 09:00,8,9,0,9,0,14,100,0,1.10629e+07,4.87033e+07,27.3855,27.3855,27.3855,21.9129,0,0.591199,0,4.86805e+07
08/09/2009 10:00,8,9,0,10,0,14,100,0,1.09471e+07,4.8559e+07,27.3836,27.3836,27.3836,21.9129,0,0.584355,0,4.81003e+07
08/09/2009 11:00,8,9,0,11,0,14,94,0,1.09546e+07,4.85682e+07,27.3817,27.3817,27.3817,21.9129,0,0.58477,0,4.81176e+07
08/09/2009 12:00,8,9,0,12,0,13,94,0,1.06945e+07,4.79511e+07,27.3699,27.3699,27.3699,21.9129,0,0.569456,0,4.67564e+07
08/09/2009 13:00,8,9,0,13,0,14,88,0,9.53288e+06,4.37554e+07,27.3714,27.3714,27.3714,21.9129,0,0.501042,0,4.11507e+07
08/09/2009 14:00,8,9,0,14,0,14,82,0,1.06528e+07,4.60723e+07,27.3482,27.3482,27.3482,21.9129,0,0.567034,0,4.63722e+07
08/09/2009 15:00,8,9,0,15,0,16,72,0,1.11948e+07,4.66426e+07,27.3542,27.3542,27.3542,21.9129,0,0.598875,0,4.90306e+07
08/09/2009 16:00,8,9,0,16,0,16,77,0,1.16243e+07,4.67981e+07,27.3623,27.3623,27.3623,21.9129,0,0.623874,0,5.11533e+07
08/09/2009 17:00,8,9,0,17,0,17,68,0,1.17064e+07,4.75728e+07,27.3606,27.3606,27.3606,21.9129,0,0.628711,0,5.15337e+07
08/09/2009 18:00,8,9,0,18,0,17,68,0,8.08255e+06,3.24346e+07,27.3553,27.3553,27.3553,21.9129,0,0.417237,0,3.41664e+07
08/09/2009 19:00,8,9,0,19,0,15,82,0,0,1.43226e+07,27.3505,27.3505,27.3505,27.3505,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,14,88,0,0,1.8008e+07,27.3505,27.3505,27.3505,27.3505,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,13,94,0,0,1.56068e+07,27.3505,27.3505,27.3505,27.3505,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,14,88,0,0,1.56068e+07,27.3505,27.3505,27.3505,27.3505,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,14,88,0,0,1.34458e+07,27.3505,27.3505,27.3505,27.3505,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,14,82,0,0,1.22452e+07,27.3505,27.3505,27.3505,27.3505,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,15,77,0,0,1.48751e+07,27.3505,27.3505,27.3505,27.3505,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,16,72,0,0,1.48751e+07,27.3505,27.3505,27.3505,27.3505,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,15,77,0,0,1.48751e+07,27.3505,27.3505,27.3505,27.3505,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,14,82,0,0,1.48751e+07,27.3505,27.3505,27.3505,27.3505,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,13,88,0,0,1.48751e+07,27.3505,27.3505,27.3505,27.3505,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,14,88,0,0,1.38176e+07,27.3505,27.3505,27.3505,27.3505,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,14,88,0,3.26139e+06,1.72775e+07,27.4049,27.4049,27.4049,21.9129,0,0.159605,0,1.31852e+07
08/10/2009 08:00,8,10,1,8,0,15,82,0,4.83081e+06,2.29397e+07,27.3973,27.3973,27.3973,21.9129,0,0.237869,0,1.96293e+07
08/10/2009 09:00,8,10,1,9,0,18,64,0,9.25916e+06,4.38615e+07,27.3997,27.3997,27.3997,21.9129,0,0.485079,0,4.00461e+07
08/10/2009 10:00,8,10,1,10,0,19,60,0,1.03126e+07,4.48738e+07,27.4041,27.4041,27.4041,21.9129,0,0.5462,0,4.51277e+07
08/10/2009 11:00,8,10,1,11,0,20,56,0,1.05963e+07,4.53262e+07,27.4059,27.4059,27.4059,21.9129,0,0.562726,0,4.65088e+07
08/10/2009 12:00,8,10,1,12,0,21,53,0,1.10255e+07,4.54627e+07,27.4066,27.4066,27.4066,21.9129,0,0.588541,0,4.86487e+07
08/10/2009 13:00,8,10,1,13,0,23,47,0,1.03439e+07,4.27065e+07,27.4106,27.4106,27.4106,21.9129,0,0.548073,0,4.53364e+07
08/10/2009 14:00,8,10,1,14,0,21,53,0,1.08079e+07,4.67461e+07,27.3842,27.3842,27.3842,21.9129,0,0.575813,0,4.74023e+07
08/10/2009 15:00,8,10,1,15,0,23,50,0,1.25406e+07,4.72675e+07,27.4055,27.4055,27.4055,21.9129,0,0.678498,0,5.60726e+07
08/10/2009 16:00,8,10,1,16,0,22,53,0,1.23778e+07,4.77375e+07,27.4037,27.4037,27.4037,21.9129,0,0.668602,0,5.5237e+07
08/10/2009 17:00,8,10,1,17,0,22,53,0,1.24527e+07,4.81252e+07,27.4049,27.4049,27.4049,21.9129,0,0.67313,0,5.56237e+07
08/10/2009 18:00,8,10,1,18,0,19,68,0,8.33036e+06,3.30669e+07,27.3939,27.3939,27.3939,21.9129,0,0.430974,0,3.55415e+07
08/10/2009 19:00,8,10,1,19,0,16,88,0,0,1.4009e+07,27.3875,27.3875,27.3875,27.3875,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,16,88,0,0,1.8008e+07,27.3875,27.3875,27.3875,27.3875,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,16,88,0,0,1.56068e+07,27.3875,27.3875,27.3875,27.3875,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,16,82,0,0,1.56068e+07,27.3875,27.3875,27.3875,27.3875,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,16,77,0,0,1.34458e+07,27.3875,27.3875,27.3875,27.3875,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,14,88,0,0,1.22452e+07,27.3875,27.3875,27.3875,27.3875,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,14,85,0,0,1.48751e+07,27.3875,27.3875,27.3875,27.3875,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,14,82,0,0,1.48751e+07,27.3875,27.3875,27.3875,27.3875,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,13,88,0,0,1.48751e+07,27.3875,27.3875,27.3875,27.3875,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,13.1,84,0,0,1.48751e+07,27.3875,27.3875,27.3875,27.3875,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.1,82,0,0,1.48751e+07,27.3875,27.3875,27.3875,27.3875,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,14,77,0,0,1.38176e+07,27.3875,27.3875,27.3875,27.3875,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,16,72,0,4.23345e+06,1.8363e+07,27.4174,27.4174,27.4174,21.9129,0,0.209357,0,1.73429e+07
08/11/2009 08:00,8,11,2,8,0,18.1,61,0,6.72229e+06,2.53786e+07,27.3977,27.3977,27.3977,21.9129,0,0.34377,0,2.83702e+07
08/11/2009 09:00,8,11,2,9,0,20,53,0,1.04062e+07,4.6369e+07,27.3912,27.3912,27.3912,21.9129,0,0.553789,0,4.56472e+07
08/11/2009 10:00,8,11,2,10,0,22,43,0,1.12046e+07,4.65803e+07,27.3874,27.3874,27.3874,21.9129,0,0.600082,0,4.9429e+07
08/11/2009 11:00,8,11,2,11,0,24,38,0,1.15528e+07,4.71941e+07,27.3928,27.3928,27.3928,21.9129,0,0.620037,0,5.11228e+07
08/11/2009 12:00,8,11,2,12,0,26,34,0,1.2084e+07,4.75626e+07,27.3981,27.3981,27.3981,21.9129,0,0.652578,0,5.38586e+07
08/11/2009 13:00,8,11,2,13,0,27,30,0,1.13644e+07,4.31977e+07,27.389,27.389,27.389,21.9129,0,0.609164,0,5.01921e+07
08/11/2009 14:00,8,11,2,14,0,28,26,0,1.30106e+07,4.77579e+07,27.3687,27.3687,27.3687,21.9129,0,0.70889,0,5.81921e+07
08/11/2009 15:00,8,11,2,15,0,27,26,0,1.22476e+07,4.9701e+07,27.3531,27.3531,27.3531,21.9129,0,0.662253,0,5.4208e+07
08/11/2009 16:00,8,11,2,16,0,27,26,0,1.25726e+07,4.89532e+07,27.3507,27.3507,27.3507,21.9129,0,0.681851,0,5.5788e+07
08/11/2009 17:00,8,11,2,17,0,26,30,0,1.26029e+07,4.94745e+07,27.3523,27.3523,27.3523,21.9129,0,0.683826,0,5.59662e+07
08/11/2009 18:00,8,11,2,18,0,24,38,0,9.12545e+06,3.37266e+07,27.3463,27.3463,27.3463,21.9129,0,0.477028,0,3.89977e+07
08/11/2009 19:00,8,11,2,19,0,23,44,0,0,1.4009e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,19,56,0,0,1.8008e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,19,56,0,0,1.56068e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,19,52,0,0,1.56068e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,18,56,0,0,1.34458e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,18,52,0,0,1.22452e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,17,55,0,0,1.11315e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,17,55,0,0,1.11315e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16,59,0,0,1.11315e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,18,52,0,0,1.11315e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,17,55,0,0,1.11315e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,16,59,0,0,8.87342e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,21,46,0,0,8.43234e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22,41,0,0,8.37365e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24,36,0,0,8.27711e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,25,41,0,0,8.21842e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
