Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/12/2009 11:00,8,12,3,11,0,27,34,0,0,8.31496e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28,30,0,0,8.23544e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,27,32,0,0,8.23544e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,28,32,0,0,8.25627e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,29,31,0,0,8.21842e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,29,25,0,0,8.21842e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,28,28,0,0,8.37365e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/12/2009 18:00,8,12,3,18,0,28,26,0,0,8.4702e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,25,34,0,0,8.73901e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,24,38,0,0,1.22452e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,22,53,0,0,1.22452e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,21,60,0,0,1.22452e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,19,73,0,0,1.22452e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,18,77,0,0,1.22452e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,17,82,0,0,1.11315e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,17,82,0,0,1.11315e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,16,88,0,0,1.11315e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,15,94,0,0,1.11315e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,14,94,0,0,1.11315e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,14,94,0,0,8.87342e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,17,82,0,0,8.4702e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,20,68,0,0,8.3358e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,23,57,0,0,8.3358e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,26,48,0,0,8.21842e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,28,45,0,0,8.21842e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/13/2009 12:00,8,13,4,12,0,27,45,0,0,8.23544e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,23,57,0,0,8.04235e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,21,64,0,0,8.19758e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,20.7,72,0,0,8.19758e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,20,83,0,0,8.68032e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,19.7,76,0,0,8.83556e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,19,73,0,0,8.83556e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,18,77,0,0,8.70115e+06,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,19,68,0,0,1.22452e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,17,77,0,0,1.22452e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,18,68,0,0,1.22452e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,18,68,0,0,1.22452e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,19,60,0,0,1.22452e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,18,68,0,0,1.48751e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,19,64,0,0,1.48751e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,18,68,0,0,1.48751e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,17,72,0,0,1.48751e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,17,72,0,0,1.48751e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,17,77,0,0,1.38176e+07,27.3392,27.3392,27.3392,27.3392,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,18.3,75,0,6.5625e+06,2.12393e+07,27.498,27.498,27.498,21.9129,0,0.340583,0,2.86311e+07
08/14/2009 08:00,8,14,5,8,0,19,73,0,1.04172e+07,2.9724e+07,27.4719,27.4719,27.4719,21.9129,0,0.554087,0,4.63479e+07
08/14/2009 09:00,8,14,5,9,0,20,64,0,1.24807e+07,4.88375e+07,27.4453,27.4453,27.4453,21.9129,0,0.675232,0,5.62076e+07
08/14/2009 10:00,8,14,5,10,0,20,68,0,1.27482e+07,4.83948e+07,27.4439,27.4439,27.4439,21.9129,0,0.69154,0,5.75506e+07
08/14/2009 11:00,8,14,5,11,0,22,57,0,1.31962e+07,4.89565e+07,27.4389,27.4389,27.4389,21.9129,0,0.719193,0,5.97981e+07
08/14/2009 12:00,8,14,5,12,0,22,57,0,1.33389e+07,4.89467e+07,27.4311,27.4311,27.4311,21.9129,0,0.728276,0,6.04669e+07
08/14/2009 13:00,8,14,5,13,0,22,60,0,1.19668e+07,4.53306e+07,27.4341,27.4341,27.4341,21.9129,0,0.64431,0,5.35249e+07
08/14/2009 14:00,8,14,5,14,0,21,60,0,1.24368e+07,4.94547e+07,27.4122,27.4122,27.4122,21.9129,0,0.673423,0,5.57217e+07
08/14/2009 15:00,8,14,5,15,0,18,77,0,1.20979e+07,4.9514e+07,27.4067,27.4067,27.4067,21.9129,0,0.653038,0,5.39802e+07
08/14/2009 16:00,8,14,5,16,0,19,83,0,1.26678e+07,4.84834e+07,27.4385,27.4385,27.4385,21.9129,0,0.686881,0,5.71074e+07
08/14/2009 17:00,8,14,5,17,0,19,68,0,1.22137e+07,4.99516e+07,27.4179,27.4179,27.4179,21.9129,0,0.659892,0,5.4659e+07
08/14/2009 18:00,8,14,5,18,0,18,73,0,8.63632e+06,3.34474e+07,27.406,27.406,27.406,21.9129,0,0.448747,0,3.70889e+07
08/14/2009 19:00,8,14,5,19,0,18,73,0,0,1.46362e+07,27.4001,27.4001,27.4001,27.4001,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,17,68,0,0,1.8008e+07,27.4001,27.4001,27.4001,27.4001,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17,68,0,0,1.56068e+07,27.4001,27.4001,27.4001,27.4001,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,17,63,0,0,1.56068e+07,27.4001,27.4001,27.4001,27.4001,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,17,68,0,0,1.34458e+07,27.4001,27.4001,27.4001,27.4001,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,17,68,0,0,1.22452e+07,27.4001,27.4001,27.4001,27.4001,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,17,68,0,0,1.48751e+07,27.4001,27.4001,27.4001,27.4001,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,16,72,0,0,1.48751e+07,27.4001,27.4001,27.4001,27.4001,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,16,72,0,0,1.48751e+07,27.4001,27.4001,27.4001,27.4001,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,16,68,0,0,1.48751e+07,27.4001,27.4001,27.4001,27.4001,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,16,68,0,0,1.48751e+07,27.4001,27.4001,27.4001,27.4001,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,16,72,0,0,1.38176e+07,27.4001,27.4001,27.4001,27.4001,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,17,59,0,4.10551e+06,1.84742e+07,27.3995,27.3995,27.3995,21.9129,0,0.203211,0,1.67857e+07
08/15/2009 08:00,8,15,6,8,0,19,52,0,4.63778e+06,2.38771e+07,27.3712,27.3712,27.3712,21.9129,0,0.227497,0,1.86834e+07
08/15/2009 09:00,8,15,6,9,0,21,43,0,9.95179e+06,4.50168e+07,27.3649,27.3649,27.3649,21.9129,0,0.52576,0,4.31293e+07
08/15/2009 10:00,8,15,6,10,0,22,41,0,1.11788e+07,4.65465e+07,27.3676,27.3676,27.3676,21.9129,0,0.598497,0,4.91201e+07
08/15/2009 11:00,8,15,6,11,0,23,41,0,1.15707e+07,4.59579e+07,27.3763,27.3763,27.3763,21.9129,0,0.621437,0,5.1084e+07
08/15/2009 12:00,8,15,6,12,0,24,36,0,1.12946e+07,4.65776e+07,27.374,27.374,27.374,21.9129,0,0.604742,0,4.96909e+07
08/15/2009 13:00,8,15,6,13,0,24,36,0,1.03318e+07,4.24335e+07,27.3713,27.3713,27.3713,21.9129,0,0.547387,0,4.4956e+07
08/15/2009 14:00,8,15,6,14,0,25,32,0,1.12193e+07,4.87095e+07,27.3592,27.3592,27.3592,21.9129,0,0.600517,0,4.92101e+07
08/15/2009 15:00,8,15,6,15,0,24,38,0,1.24837e+07,4.73883e+07,27.3634,27.3634,27.3634,21.9129,0,0.675503,0,5.53974e+07
08/15/2009 16:00,8,15,6,16,0,23,36,0,1.20449e+07,4.77035e+07,27.3475,27.3475,27.3475,21.9129,0,0.649336,0,5.30957e+07
08/15/2009 17:00,8,15,6,17,0,21,46,0,1.19745e+07,4.79087e+07,27.345,27.345,27.345,21.9129,0,0.644946,0,5.27127e+07
08/15/2009 18:00,8,15,6,18,0,20,49,0,9.20008e+06,3.27781e+07,27.3355,27.3355,27.3355,21.9129,0,0.480656,0,3.92167e+07
08/15/2009 19:00,8,15,6,19,0,20,49,0,0,1.4009e+07,27.33,27.33,27.33,27.33,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,19,52,0,0,1.8008e+07,27.33,27.33,27.33,27.33,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,16,68,0,0,1.56068e+07,27.33,27.33,27.33,27.33,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,14,77,0,0,1.56068e+07,27.33,27.33,27.33,27.33,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,14,77,0,0,1.34458e+07,27.33,27.33,27.33,27.33,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,12,88,0,0,1.22452e+07,27.33,27.33,27.33,27.33,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,13,82,0,0,1.48751e+07,27.33,27.33,27.33,27.33,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,14,77,0,0,1.48751e+07,27.33,27.33,27.33,27.33,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,13,82,0,0,1.48751e+07,27.33,27.33,27.33,27.33,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12,82,0,0,1.48751e+07,27.33,27.33,27.33,27.33,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12,82,0,0,1.48751e+07,27.33,27.33,27.33,27.33,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13,72,0,0,1.38176e+07,27.33,27.33,27.33,27.33,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,15,72,0,4.58649e+06,1.88735e+07,27.3546,27.3546,27.3546,21.9129,0,0.228665,0,1.87287e+07
08/16/2009 08:00,8,16,0,8,0,17,63,0,6.87927e+06,2.58523e+07,27.3379,27.3379,27.3379,21.9129,0,0.35369,0,2.88703e+07
08/16/2009 09:00,8,16,0,9,0,18,59,0,1.01981e+07,4.53351e+07,27.3402,27.3402,27.3402,21.9129,0,0.541908,0,4.42524e+07
08/16/2009 10:00,8,16,0,10,0,19,60,0,9.984e+06,4.57239e+07,27.3662,27.3662,27.3662,21.9129,0,0.527142,0,4.32524e+07
08/16/2009 11:00,8,16,0,11,0,20,49,0,1.01475e+07,4.59251e+07,27.3659,27.3659,27.3659,21.9129,0,0.536669,0,4.40322e+07
08/16/2009 12:00,8,16,0,12,0,22,43,0,1.12641e+07,4.57619e+07,27.3733,27.3733,27.3733,21.9129,0,0.603267,0,4.95634e+07
08/16/2009 13:00,8,16,0,13,0,22,43,0,1.04324e+07,4.25582e+07,27.3587,27.3587,27.3587,21.9129,0,0.554141,0,4.54059e+07
08/16/2009 14:00,8,16,0,14,0,24,41,0,1.21523e+07,4.6682e+07,27.3718,27.3718,27.3718,21.9129,0,0.656334,0,5.39089e+07
08/16/2009 15:00,8,16,0,15,0,22,53,0,1.17499e+07,4.84046e+07,27.3871,27.3871,27.3871,21.9129,0,0.631796,0,5.20384e+07
08/16/2009 16:00,8,16,0,16,0,24,31,0,1.2357e+07,4.77142e+07,27.3588,27.3588,27.3588,21.9129,0,0.667784,0,5.47187e+07
08/16/2009 17:00,8,16,0,17,0,22.2,36,0,1.25059e+07,4.81944e+07,27.3397,27.3397,27.3397,21.9129,0,0.676702,0,5.5254e+07
08/16/2009 18:00,8,16,0,18,0,20,43,0,8.40153e+06,3.31569e+07,27.3162,27.3162,27.3162,21.9129,0,0.435344,0,3.53934e+07
08/16/2009 19:00,8,16,0,19,0,17,59,0,0,1.44595e+07,27.305,27.305,27.305,27.305,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16,63,0,0,1.8008e+07,27.305,27.305,27.305,27.305,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14,72,0,0,1.56068e+07,27.305,27.305,27.305,27.305,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,15,67,0,0,1.56068e+07,27.305,27.305,27.305,27.305,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,13,82,0,0,1.34458e+07,27.305,27.305,27.305,27.305,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,13,77,0,0,1.22452e+07,27.305,27.305,27.305,27.305,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,13,77,0,0,1.48751e+07,27.305,27.305,27.305,27.305,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,12,76,0,0,1.48751e+07,27.305,27.305,27.305,27.305,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,13,72,0,0,1.48751e+07,27.305,27.305,27.305,27.305,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,11,76,0,0,1.48751e+07,27.305,27.305,27.305,27.305,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,14,67,0,0,1.48751e+07,27.305,27.305,27.305,27.305,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,14,67,0,0,1.38176e+07,27.305,27.305,27.305,27.305,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,17,55,0,4.14031e+06,1.83738e+07,27.324,27.324,27.324,21.9129,0,0.204654,0,1.66677e+07
08/17/2009 08:00,8,17,1,8,0,19,49,0,6.22899e+06,2.4769e+07,27.3087,27.3087,27.3087,21.9129,0,0.316249,0,2.56752e+07
08/17/2009 09:00,8,17,1,9,0,21,38,0,9.88001e+06,4.52344e+07,27.3069,27.3069,27.3069,21.9129,0,0.523699,0,4.25026e+07
08/17/2009 10:00,8,17,1,10,0,22,38,0,1.08362e+07,4.69003e+07,27.3253,27.3253,27.3253,21.9129,0,0.578969,0,4.71488e+07
08/17/2009 11:00,8,17,1,11,0,23,36,0,1.10994e+07,4.66309e+07,27.3377,27.3377,27.3377,21.9129,0,0.593586,0,4.84497e+07
08/17/2009 12:00,8,17,1,12,0,25,30,0,1.15276e+07,4.68693e+07,27.3438,27.3438,27.3438,21.9129,0,0.61961,0,5.06308e+07
08/17/2009 13:00,8,17,1,13,0,26,23,0,1.0778e+07,4.33272e+07,27.3258,27.3258,27.3258,21.9129,0,0.575084,0,4.68373e+07
08/17/2009 14:00,8,17,1,14,0,26,26,0,1.22544e+07,4.80711e+07,27.3182,27.3182,27.3182,21.9129,0,0.663341,0,5.39485e+07
08/17/2009 15:00,8,17,1,15,0,26,24,0,1.29251e+07,4.94956e+07,27.3113,27.3113,27.3113,21.9129,0,0.702832,0,5.70876e+07
08/17/2009 16:00,8,17,1,16,0,26,28,0,1.36055e+07,5.06449e+07,27.3223,27.3223,27.3223,21.9129,0,0.744329,0,6.05812e+07
08/17/2009 17:00,8,17,1,17,0,26,26,0,1.38793e+07,5.12853e+07,27.3177,27.3177,27.3177,21.9129,0,0.761701,0,6.19421e+07
08/17/2009 18:00,8,17,1,18,0,24.7,27,0,1.08145e+07,3.48611e+07,27.2966,27.2966,27.2966,21.9129,0,0.576067,0,4.66637e+07
08/17/2009 19:00,8,17,1,19,0,23,29,0,0,1.41459e+07,27.285,27.285,27.285,27.285,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,20.3,38,0,0,1.8008e+07,27.285,27.285,27.285,27.285,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,18,49,0,0,1.56068e+07,27.285,27.285,27.285,27.285,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,16,55,0,0,1.56068e+07,27.285,27.285,27.285,27.285,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,14,63,0,0,1.34458e+07,27.285,27.285,27.285,27.285,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,13,62,0,0,1.22452e+07,27.285,27.285,27.285,27.285,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,14,59,0,0,1.48751e+07,27.285,27.285,27.285,27.285,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,13,62,0,0,1.48751e+07,27.285,27.285,27.285,27.285,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,16,51,0,0,1.48751e+07,27.285,27.285,27.285,27.285,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,14,59,0,0,1.48751e+07,27.285,27.285,27.285,27.285,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,13,62,0,0,1.48751e+07,27.285,27.285,27.285,27.285,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,13,62,0,0,1.38176e+07,27.285,27.285,27.285,27.285,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,19,40,0,5.15738e+06,1.95009e+07,27.2633,27.2633,27.2633,21.9129,0,0.260497,0,2.09884e+07
08/18/2009 08:00,8,18,2,8,0,22,31,0,7.5462e+06,2.6396e+07,27.2453,27.2453,27.2453,21.9129,0,0.390252,0,3.1311e+07
08/18/2009 09:00,8,18,2,9,0,24,24,0,1.08108e+07,4.61004e+07,27.2488,27.2488,27.2488,21.9129,0,0.578584,0,4.64516e+07
08/18/2009 10:00,8,18,2,10,0,26,21,0,1.17629e+07,4.72805e+07,27.2729,27.2729,27.2729,21.9129,0,0.634268,0,5.11524e+07
08/18/2009 11:00,8,18,2,11,0,28,13,0,1.20543e+07,4.76371e+07,27.268,27.268,27.268,21.9129,0,0.651355,0,5.2482e+07
08/18/2009 12:00,8,18,2,12,0,29,14,0,1.24294e+07,4.75172e+07,27.2802,27.2802,27.2802,21.9129,0,0.674426,0,5.44643e+07
08/18/2009 13:00,8,18,2,13,0,30,14,0,1.18732e+07,4.40989e+07,27.285,27.285,27.285,21.9129,0,0.640776,0,5.17936e+07
08/18/2009 14:00,8,18,2,14,0,31,15,0,1.35169e+07,4.89849e+07,27.2905,27.2905,27.2905,21.9129,0,0.740945,0,5.99517e+07
08/18/2009 15:00,8,18,2,15,0,31,15,0,1.42051e+07,5.03301e+07,27.2965,27.2965,27.2965,21.9129,0,0.782269,0,6.33657e+07
08/18/2009 16:00,8,18,2,16,0,30,13,0,1.44481e+07,5.06379e+07,27.283,27.283,27.283,21.9129,0,0.797222,0,6.44145e+07
08/18/2009 17:00,8,18,2,17,0,31,15,0,1.4961e+07,5.20622e+07,27.2992,27.2992,27.2992,21.9129,0,0.82948,0,6.72239e+07
08/18/2009 18:00,8,18,2,18,0,28,20,0,1.18504e+07,3.61536e+07,27.2887,27.2887,27.2887,21.9129,0,0.637752,0,5.15843e+07
08/18/2009 19:00,8,18,2,19,0,27,20,0,0,1.42343e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,24,25,0,0,1.8008e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,24,24,0,0,1.56068e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,22,29,0,0,1.56068e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,22,29,0,0,1.34458e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,20,32,0,0,1.22452e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,19,34,0,0,1.11315e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,19,34,0,0,1.11315e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,19,34,0,0,1.11315e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,20,30,0,0,1.11315e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,20,30,0,0,1.11315e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,20,32,0,0,8.87342e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,23,27,0,0,8.49103e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,25,26,0,0,8.49103e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,28,20,0,0,8.43234e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,30,17,0,0,8.21842e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,32,12,0,0,8.35282e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,32,10,0,0,8.19758e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,33,9,0,0,8.21842e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,33,7,0,0,8.21842e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,32,10,0,0,8.39068e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,31,12,0,0,8.48723e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,27,20,0,0,8.64246e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,25,24,0,0,8.83556e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,23,27,0,0,8.7977e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,22,31,0,0,1.22452e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21,33,0,0,1.22452e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,22,33,0,0,1.22452e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,18,45,0,0,1.22452e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,18,42,0,0,1.22452e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,17,48,0,0,1.11315e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,18,39,0,0,1.11315e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,19,34,0,0,1.11315e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,20,32,0,0,1.11315e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,20,32,0,0,1.11315e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,19,37,0,0,8.87342e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,21,35,0,0,8.56675e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,25,26,0,0,8.48723e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,25,30,0,0,8.35282e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,27,26,0,0,8.23544e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,28,25,0,0,8.12187e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,30,19,0,0,8.21842e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,29,22,0,0,8.15973e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,23,36,0,0,8.25627e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,22,41,0,0,8.19758e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,24,38,0,0,8.64246e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,23,38,0,0,8.64246e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,23,31,0,0,8.64246e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,23,33,0,0,8.7977e+06,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,22,35,0,0,1.22452e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,21,38,0,0,1.22452e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,21,38,0,0,1.22452e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,20,40,0,0,1.22452e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,21,38,0,0,1.22452e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,20,40,0,0,1.48751e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,18.9,43,0,0,1.48751e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,18,45,0,0,1.48751e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,18,45,0,0,1.48751e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,17,48,0,0,1.48751e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,17,52,0,0,1.38176e+07,27.2844,27.2844,27.2844,27.2844,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,22,38,0,6.26208e+06,2.09496e+07,27.2468,27.2468,27.2468,21.9129,0,0.32542,0,2.6147e+07
08/21/2009 08:00,8,21,5,8,0,22,38,0,9.77719e+06,2.91631e+07,27.2169,27.2169,27.2169,21.9129,0,0.518891,0,4.14104e+07
08/21/2009 09:00,8,21,5,9,0,24,34,0,1.27474e+07,4.85241e+07,27.2504,27.2504,27.2504,21.9129,0,0.69562,0,5.58654e+07
08/21/2009 10:00,8,21,5,10,0,26,30,0,1.26993e+07,4.91195e+07,27.2832,27.2832,27.2832,21.9129,0,0.690609,0,5.58027e+07
08/21/2009 11:00,8,21,5,11,0,26,32,0,1.33326e+07,4.8756e+07,27.3147,27.3147,27.3147,21.9129,0,0.729245,0,5.92716e+07
08/21/2009 12:00,8,21,5,12,0,26,30,0,1.37084e+07,4.88297e+07,27.3241,27.3241,27.3241,21.9129,0,0.752912,0,6.13006e+07
08/21/2009 13:00,8,21,5,13,0,28,26,0,1.3165e+07,4.54569e+07,27.3336,27.3336,27.3336,21.9129,0,0.719205,0,5.86586e+07
08/21/2009 14:00,8,21,5,14,0,28,25,0,1.44878e+07,4.99141e+07,27.3275,27.3275,27.3275,21.9129,0,0.801318,0,6.52824e+07
08/21/2009 15:00,8,21,5,15,0,29,22,0,1.53518e+07,5.17765e+07,27.3296,27.3296,27.3296,21.9129,0,0.854331,0,6.96279e+07
08/21/2009 16:00,8,21,5,16,0,29,22,0,1.48527e+07,5.20105e+07,27.3304,27.3304,27.3304,21.9129,0,0.823084,0,6.70913e+07
08/21/2009 17:00,8,21,5,17,0,26,30,0,1.42532e+07,5.15497e+07,27.3281,27.3281,27.3281,21.9129,0,0.785829,0,6.40278e+07
08/21/2009 18:00,8,21,5,18,0,25,32,0,1.06813e+07,3.59891e+07,27.3174,27.3174,27.3174,21.9129,0,0.568145,0,4.61997e+07
08/21/2009 19:00,8,21,5,19,0,24,34,0,0,1.45479e+07,27.3072,27.3072,27.3072,27.3072,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,22,41,0,0,1.8008e+07,27.3072,27.3072,27.3072,27.3072,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,20,46,0,0,1.56068e+07,27.3072,27.3072,27.3072,27.3072,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,20,46,0,0,1.56068e+07,27.3072,27.3072,27.3072,27.3072,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,20,43,0,0,1.34458e+07,27.3072,27.3072,27.3072,27.3072,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,19,46,0,0,1.22452e+07,27.3072,27.3072,27.3072,27.3072,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,19,46,0,0,1.48751e+07,27.3072,27.3072,27.3072,27.3072,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,18,49,0,0,1.48751e+07,27.3072,27.3072,27.3072,27.3072,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,19,46,0,0,1.48751e+07,27.3072,27.3072,27.3072,27.3072,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17,55,0,0,1.48751e+07,27.3072,27.3072,27.3072,27.3072,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,17,52,0,0,1.48751e+07,27.3072,27.3072,27.3072,27.3072,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,17,52,0,0,1.38176e+07,27.3072,27.3072,27.3072,27.3072,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,18,49,0,5.54995e+06,2.00422e+07,27.2896,27.2896,27.2896,21.9129,0,0.285183,0,2.30942e+07
08/22/2009 08:00,8,22,6,8,0,19,49,0,8.96884e+06,2.815e+07,27.2672,27.2672,27.2672,21.9129,0,0.470337,0,3.78913e+07
08/22/2009 09:00,8,22,6,9,0,22,38,0,1.21976e+07,4.81254e+07,27.2831,27.2831,27.2831,21.9129,0,0.661557,0,5.34543e+07
08/22/2009 10:00,8,22,6,10,0,24,31,0,1.30505e+07,4.88938e+07,27.304,27.304,27.304,21.9129,0,0.712618,0,5.7804e+07
08/22/2009 11:00,8,22,6,11,0,27,28,0,1.37419e+07,4.9167e+07,27.3364,27.3364,27.3364,21.9129,0,0.754624,0,6.1579e+07
08/22/2009 12:00,8,22,6,12,0,28,26,0,1.4058e+07,5.07177e+07,27.344,27.344,27.344,21.9129,0,0.774915,0,6.33238e+07
08/22/2009 13:00,8,22,6,13,0,26,28,0,1.29266e+07,4.54195e+07,27.3249,27.3249,27.3249,21.9129,0,0.705225,0,5.7426e+07
08/22/2009 14:00,8,22,6,14,0,26.8,25,0,1.33415e+07,5.01109e+07,27.3122,27.3122,27.3122,21.9129,0,0.729974,0,5.93024e+07
08/22/2009 15:00,8,22,6,15,0,27,24,0,1.42534e+07,5.02894e+07,27.3124,27.3124,27.3124,21.9129,0,0.785695,0,6.38316e+07
08/22/2009 16:00,8,22,6,16,0,24.5,34,0,1.33822e+07,5.16096e+07,27.3231,27.3231,27.3231,21.9129,0,0.732118,0,5.95964e+07
08/22/2009 17:00,8,22,6,17,0,22,45,0,1.29243e+07,5.18118e+07,27.3331,27.3331,27.3331,21.9129,0,0.704222,0,5.74321e+07
08/22/2009 18:00,8,22,6,18,0,19,64,0,9.70426e+06,3.46451e+07,27.3441,27.3441,27.3441,21.9129,0,0.510831,0,4.17445e+07
08/22/2009 19:00,8,22,6,19,0,17,68,0,0,1.45479e+07,27.3417,27.3417,27.3417,27.3417,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,16,72,0,0,1.8008e+07,27.3417,27.3417,27.3417,27.3417,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,17,63,0,0,1.56068e+07,27.3417,27.3417,27.3417,27.3417,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,18,56,0,0,1.56068e+07,27.3417,27.3417,27.3417,27.3417,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,17,63,0,0,1.34458e+07,27.3417,27.3417,27.3417,27.3417,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,15,77,0,0,1.22452e+07,27.3417,27.3417,27.3417,27.3417,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,16,72,0,0,1.48751e+07,27.3417,27.3417,27.3417,27.3417,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,14,82,0,0,1.48751e+07,27.3417,27.3417,27.3417,27.3417,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,14,77,0,0,1.48751e+07,27.3417,27.3417,27.3417,27.3417,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,13,77,0,0,1.48751e+07,27.3417,27.3417,27.3417,27.3417,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,13,72,0,0,1.48751e+07,27.3417,27.3417,27.3417,27.3417,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,12,82,0,0,1.38176e+07,27.3417,27.3417,27.3417,27.3417,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,17,63,0,5.14394e+06,1.95303e+07,27.363,27.363,27.363,21.9129,0,0.259817,0,2.13163e+07
08/23/2009 08:00,8,23,0,8,0,18,64,0,6.66406e+06,2.54646e+07,27.3538,27.3538,27.3538,21.9129,0,0.338047,0,2.76748e+07
08/23/2009 09:00,8,23,0,9,0,19,56,0,9.88466e+06,4.56002e+07,27.3427,27.3427,27.3427,21.9129,0,0.521759,0,4.26267e+07
08/23/2009 10:00,8,23,0,10,0,20,53,0,1.12696e+07,4.6361e+07,27.3552,27.3552,27.3552,21.9129,0,0.603354,0,4.94065e+07
08/23/2009 11:00,8,23,0,11,0,22,46,0,1.19376e+07,4.71932e+07,27.3663,27.3663,27.3663,21.9129,0,0.643694,0,5.28173e+07
08/23/2009 12:00,8,23,0,12,0,23,38,0,1.21155e+07,4.71218e+07,27.3555,27.3555,27.3555,21.9129,0,0.655194,0,5.36542e+07
08/23/2009 13:00,8,23,0,13,0,24,36,0,1.13671e+07,4.38938e+07,27.3516,27.3516,27.3516,21.9129,0,0.610351,0,4.99458e+07
08/23/2009 14:00,8,23,0,14,0,26,30,0,1.30112e+07,4.92088e+07,27.3484,27.3484,27.3484,21.9129,0,0.709634,0,5.80366e+07
08/23/2009 15:00,8,23,0,15,0,27,26,0,1.38132e+07,5.06103e+07,27.3464,27.3464,27.3464,21.9129,0,0.757518,0,6.19298e+07
08/23/2009 16:00,8,23,0,16,0,27,26,0,1.43659e+07,5.1601e+07,27.3439,27.3439,27.3439,21.9129,0,0.791599,0,6.46865e+07
08/23/2009 17:00,8,23,0,17,0,28,25,0,1.48419e+07,5.24971e+07,27.3461,27.3461,27.3461,21.9129,0,0.821808,0,6.71823e+07
08/23/2009 18:00,8,23,0,18,0,26,30,0,1.15858e+07,3.58218e+07,27.3304,27.3304,27.3304,21.9129,0,0.621786,0,5.06835e+07
08/23/2009 19:00,8,23,0,19,0,25,32,0,0,1.45479e+07,27.3201,27.3201,27.3201,27.3201,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,23,36,0,0,1.8008e+07,27.3201,27.3201,27.3201,27.3201,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,21,40,0,0,1.56068e+07,27.3201,27.3201,27.3201,27.3201,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,19,49,0,0,1.56068e+07,27.3201,27.3201,27.3201,27.3201,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,18,52,0,0,1.34458e+07,27.3201,27.3201,27.3201,27.3201,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,20,40,0,0,1.22452e+07,27.3201,27.3201,27.3201,27.3201,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,19,43,0,0,1.48751e+07,27.3201,27.3201,27.3201,27.3201,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,18,42,0,0,1.48751e+07,27.3201,27.3201,27.3201,27.3201,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,18,39,0,0,1.48751e+07,27.3201,27.3201,27.3201,27.3201,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,17,42,0,0,1.48751e+07,27.3201,27.3201,27.3201,27.3201,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,18,37,0,0,1.48751e+07,27.3201,27.3201,27.3201,27.3201,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,18,37,0,0,1.38176e+07,27.3201,27.3201,27.3201,27.3201,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,21,30,0,5.33111e+06,1.98425e+07,27.2192,27.2192,27.2192,21.9129,0,0.271862,0,2.17419e+07
08/24/2009 08:00,8,24,1,8,0,23,27,0,8.68959e+06,2.78084e+07,27.185,27.185,27.185,21.9129,0,0.455081,0,3.60996e+07
08/24/2009 09:00,8,24,1,9,0,26,23,0,1.20587e+07,4.82493e+07,27.2142,27.2142,27.2142,21.9129,0,0.653992,0,5.2165e+07
08/24/2009 10:00,8,24,1,10,0,28,20,0,1.2924e+07,4.87394e+07,27.2481,27.2481,27.2481,21.9129,0,0.705681,0,5.66471e+07
08/24/2009 11:00,8,24,1,11,0,29,14,0,1.31254e+07,4.9172e+07,27.2453,27.2453,27.2453,21.9129,0,0.717428,0,5.75603e+07
08/24/2009 12:00,8,24,1,12,0,30,12,0,1.34269e+07,4.94448e+07,27.2478,27.2478,27.2478,21.9129,0,0.736695,0,5.91343e+07
08/24/2009 13:00,8,24,1,13,0,30,12,0,1.26741e+07,4.61324e+07,27.244,27.244,27.244,21.9129,0,0.690485,0,5.53854e+07
08/24/2009 14:00,8,24,1,14,0,31,12,0,1.44261e+07,5.08063e+07,27.2409,27.2409,27.2409,21.9129,0,0.798897,0,6.4044e+07
08/24/2009 15:00,8,24,1,15,0,32,11,0,1.52744e+07,5.16843e+07,27.2457,27.2457,27.2457,21.9129,0,0.850945,0,6.82779e+07
08/24/2009 16:00,8,24,1,16,0,32,12,0,1.54295e+07,5.15866e+07,27.2508,27.2508,27.2508,21.9129,0,0.860204,0,6.90863e+07
08/24/2009 17:00,8,24,1,17,0,30,13,0,1.48931e+07,5.21692e+07,27.2388,27.2388,27.2388,21.9129,0,0.826462,0,6.62281e+07
08/24/2009 18:00,8,24,1,18,0,29,15,0,1.10895e+07,3.65002e+07,27.2307,27.2307,27.2307,21.9129,0,0.592988,0,4.74459e+07
08/24/2009 19:00,8,24,1,19,0,27,18,0,0,1.45479e+07,27.2208,27.2208,27.2208,27.2208,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,25,22,0,0,1.8008e+07,27.2208,27.2208,27.2208,27.2208,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,26,21,0,0,1.56068e+07,27.2208,27.2208,27.2208,27.2208,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,23,25,0,0,1.56068e+07,27.2208,27.2208,27.2208,27.2208,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,24,25,0,0,1.34458e+07,27.2208,27.2208,27.2208,27.2208,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,21,30,0,0,1.22452e+07,27.2208,27.2208,27.2208,27.2208,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,18,39,0,0,1.48751e+07,27.2208,27.2208,27.2208,27.2208,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,18,39,0,0,1.48751e+07,27.2208,27.2208,27.2208,27.2208,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,19,40,0,0,1.48751e+07,27.2208,27.2208,27.2208,27.2208,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,18,45,0,0,1.48751e+07,27.2208,27.2208,27.2208,27.2208,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,17,68,0,0,1.48751e+07,27.2208,27.2208,27.2208,27.2208,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,17,68,0,0,1.38176e+07,27.2208,27.2208,27.2208,27.2208,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,16,77,0,5.94014e+06,2.05282e+07,27.2783,27.2783,27.2783,21.9129,0,0.307892,0,2.48615e+07
08/25/2009 08:00,8,25,2,8,0,16,72,0,8.73686e+06,2.78063e+07,27.2525,27.2525,27.2525,21.9129,0,0.4559,0,3.66281e+07
08/25/2009 09:00,8,25,2,9,0,17,68,0,1.14526e+07,4.67815e+07,27.2696,27.2696,27.2696,21.9129,0,0.614914,0,4.95599e+07
08/25/2009 10:00,8,25,2,10,0,18,64,0,1.2289e+07,4.7637e+07,27.305,27.305,27.305,21.9129,0,0.664982,0,5.39506e+07
08/25/2009 11:00,8,25,2,11,0,20,49,0,1.27671e+07,4.77511e+07,27.3177,27.3177,27.3177,21.9129,0,0.694272,0,5.64593e+07
08/25/2009 12:00,8,25,2,12,0,22,46,0,1.33166e+07,4.86285e+07,27.3446,27.3446,27.3446,21.9129,0,0.728532,0,5.95408e+07
08/25/2009 13:00,8,25,2,13,0,23,41,0,1.24995e+07,4.51423e+07,27.3439,27.3439,27.3439,21.9129,0,0.67847,0,5.54416e+07
08/25/2009 14:00,8,25,2,14,0,25,32,0,1.39539e+07,4.924e+07,27.3297,27.3297,27.3297,21.9129,0,0.767872,0,6.2583e+07
08/25/2009 15:00,8,25,2,15,0,27,26,0,1.47928e+07,5.10696e+07,27.3311,27.3311,27.3311,21.9129,0,0.818912,0,6.67597e+07
08/25/2009 16:00,8,25,2,16,0,27,21,0,1.48667e+07,5.11648e+07,27.3124,27.3124,27.3124,21.9129,0,0.823381,0,6.68931e+07
08/25/2009 17:00,8,25,2,17,0,26,30,0,1.52598e+07,5.30259e+07,27.3257,27.3257,27.3257,21.9129,0,0.848367,0,6.90922e+07
08/25/2009 18:00,8,25,2,18,0,24,31,0,1.19058e+07,3.62233e+07,27.2989,27.2989,27.2989,21.9129,0,0.641279,0,5.19685e+07
08/25/2009 19:00,8,25,2,19,0,22,35,0,0,1.45479e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,17,48,0,0,1.8008e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,17,52,0,0,1.56068e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,18,49,0,0,1.56068e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,16,51,0,0,1.34458e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,16,51,0,0,1.22452e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,14,59,0,0,1.11315e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,13,58,0,0,1.11315e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12,58,0,0,1.11315e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,14,51,0,0,1.11315e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,12,58,0,0,1.11315e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,12,58,0,0,8.87342e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,16,51,0,0,8.52889e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,21,38,0,0,8.49103e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,25,26,0,0,8.43234e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,28,16,0,0,8.21842e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,29,16,0,0,8.25627e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,31,12,0,0,8.19758e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,32,11,0,0,8.23544e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,32,10,0,0,8.29413e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,32,11,0,0,8.31496e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,32,11,0,0,8.43234e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,30,19,0,0,8.49103e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,28,22,0,0,8.49103e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,24,27,0,0,8.87342e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,22,31,0,0,1.22452e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,22,33,0,0,1.22452e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,23,31,0,0,1.22452e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,21,35,0,0,1.22452e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,19,43,0,0,1.22452e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,18,45,0,0,1.11315e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,17,48,0,0,1.11315e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,16,51,0,0,1.11315e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,15,48,0,0,1.11315e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,14,51,0,0,1.11315e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,14,55,0,0,8.87342e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,19,43,0,0,8.52889e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,23,36,0,0,8.37365e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,27,23,0,0,8.27711e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,31,13,0,0,8.31496e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,32,12,0,0,8.25627e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,33,11,0,0,8.19758e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,31,15,0,0,8.15973e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,32,13,0,0,8.25627e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,33,14,0,0,8.21842e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,32,15,0,0,8.21842e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/27/2009 17:00,8,27,4,17,0,30,15,0,0,8.37365e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,28,17,0,0,8.52889e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,26,20,0,0,8.87342e+06,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,24,19,0,0,1.22452e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,24,16,0,0,1.22452e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,24,16,0,0,1.22452e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,22,21,0,0,1.22452e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,22,23,0,0,1.22452e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,22,25,0,0,1.48751e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,20,28,0,0,1.48751e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,19,30,0,0,1.48751e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,19,30,0,0,1.48751e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,16,36,0,0,1.48751e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,16,39,0,0,1.38176e+07,27.2873,27.2873,27.2873,27.2873,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,22,29,0,8.6127e+06,2.39083e+07,27.0782,27.0782,27.0782,21.9129,0,0.459724,0,3.57929e+07
08/28/2009 08:00,8,28,5,8,0,22,33,0,1.27319e+07,3.28604e+07,27.0529,27.0529,27.0529,21.9129,0,0.69705,0,5.39085e+07
08/28/2009 09:00,8,28,5,9,0,22,35,0,1.47116e+07,5.12995e+07,27.0909,27.0909,27.0909,21.9129,0,0.81966,0,6.38573e+07
08/28/2009 10:00,8,28,5,10,0,24,31,0,1.50586e+07,5.14338e+07,27.1611,27.1611,27.1611,21.9129,0,0.839959,0,6.63251e+07
08/28/2009 11:00,8,28,5,11,0,27,23,0,1.54173e+07,5.10994e+07,27.2177,27.2177,27.2177,21.9129,0,0.861597,0,6.87689e+07
08/28/2009 12:00,8,28,5,12,0,28,22,0,1.46382e+07,5.22309e+07,27.254,27.254,27.254,21.9129,0,0.811282,0,6.51963e+07
08/28/2009 13:00,8,28,5,13,0,28,25,0,1.38235e+07,4.68098e+07,27.2781,27.2781,27.2781,21.9129,0,0.759698,0,6.13267e+07
08/28/2009 14:00,8,28,5,14,0,28,23,0,1.47536e+07,5.17026e+07,27.2759,27.2759,27.2759,21.9129,0,0.818329,0,6.60335e+07
08/28/2009 15:00,8,28,5,15,0,28,22,0,1.54078e+07,5.17488e+07,27.2808,27.2808,27.2808,21.9129,0,0.8589,0,6.937e+07
08/28/2009 16:00,8,28,5,16,0,28,23,0,1.48249e+07,5.24626e+07,27.295,27.295,27.295,21.9129,0,0.822341,0,6.65936e+07
08/28/2009 17:00,8,28,5,17,0,27,24,0,1.43267e+07,5.37659e+07,27.3007,27.3007,27.3007,21.9129,0,0.791197,0,6.41389e+07
08/28/2009 18:00,8,28,5,18,0,25,26,0,1.12564e+07,3.57957e+07,27.2821,27.2821,27.2821,21.9129,0,0.602195,0,4.86492e+07
08/28/2009 19:00,8,28,5,19,0,23,29,0,0,1.46362e+07,27.2759,27.2759,27.2759,27.2759,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,21,33,0,0,1.8008e+07,27.2759,27.2759,27.2759,27.2759,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,20,35,0,0,1.56068e+07,27.2759,27.2759,27.2759,27.2759,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,21,30,0,0,1.56068e+07,27.2759,27.2759,27.2759,27.2759,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,20,32,0,0,1.34458e+07,27.2759,27.2759,27.2759,27.2759,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,19,34,0,0,1.22452e+07,27.2759,27.2759,27.2759,27.2759,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,17,39,0,0,1.48751e+07,27.2759,27.2759,27.2759,27.2759,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,18,37,0,0,1.48751e+07,27.2759,27.2759,27.2759,27.2759,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,17,39,0,0,1.48751e+07,27.2759,27.2759,27.2759,27.2759,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,17,39,0,0,1.48751e+07,27.2759,27.2759,27.2759,27.2759,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,17,39,0,0,1.48751e+07,27.2759,27.2759,27.2759,27.2759,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,17,39,0,0,1.38176e+07,27.2759,27.2759,27.2759,27.2759,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,21,33,0,5.89309e+06,2.05325e+07,27.1787,27.1787,27.1787,21.9129,0,0.302635,0,2.40174e+07
08/29/2009 08:00,8,29,6,8,0,23,29,0,9.27281e+06,2.83923e+07,27.147,27.147,27.147,21.9129,0,0.488668,0,3.8485e+07
08/29/2009 09:00,8,29,6,9,0,26,23,0,1.31057e+07,4.89765e+07,27.1733,27.1733,27.1733,21.9129,0,0.71898,0,5.6905e+07
08/29/2009 10:00,8,29,6,10,0,28,17,0,1.42139e+07,5.00737e+07,27.1924,27.1924,27.1924,21.9129,0,0.78811,0,6.26042e+07
08/29/2009 11:00,8,29,6,11,0,30,15,0,1.46437e+07,5.03153e+07,27.2141,27.2141,27.2141,21.9129,0,0.815259,0,6.50274e+07
08/29/2009 12:00,8,29,6,12,0,31,15,0,1.49349e+07,5.06812e+07,27.2331,27.2331,27.2331,21.9129,0,0.83411,0,6.67687e+07
08/29/2009 13:00,8,29,6,13,0,32,12,0,1.37786e+07,4.67573e+07,27.242,27.242,27.242,21.9129,0,0.759257,0,6.08786e+07
08/29/2009 14:00,8,29,6,14,0,31,13,0,1.56129e+07,5.07587e+07,27.2269,27.2269,27.2269,21.9129,0,0.876263,0,7.00622e+07
08/29/2009 15:00,8,29,6,15,0,32,13,0,1.51818e+07,5.19519e+07,27.2391,27.2391,27.2391,21.9129,0,0.846756,0,6.78577e+07
08/29/2009 16:00,8,29,6,16,0,28,19,0,1.39786e+07,5.1399e+07,27.2378,27.2378,27.2378,21.9129,0,0.770513,0,6.17326e+07
08/29/2009 17:00,8,29,6,17,0,27,21,0,1.3607e+07,5.12239e+07,27.2531,27.2531,27.2531,21.9129,0,0.747141,0,6.00319e+07
08/29/2009 18:00,8,29,6,18,0,25,26,0,1.06134e+07,3.49938e+07,27.2562,27.2562,27.2562,21.9129,0,0.564354,0,4.53722e+07
08/29/2009 19:00,8,29,6,19,0,23,29,0,0,1.46362e+07,27.2521,27.2521,27.2521,27.2521,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,21,35,0,0,1.8008e+07,27.2521,27.2521,27.2521,27.2521,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21,33,0,0,1.56068e+07,27.2521,27.2521,27.2521,27.2521,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,18,42,0,0,1.56068e+07,27.2521,27.2521,27.2521,27.2521,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18,39,0,0,1.34458e+07,27.2521,27.2521,27.2521,27.2521,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17,45,0,0,1.22452e+07,27.2521,27.2521,27.2521,27.2521,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,15,51,0,0,1.48751e+07,27.2521,27.2521,27.2521,27.2521,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,16,63,0,0,1.48751e+07,27.2521,27.2521,27.2521,27.2521,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,14,67,0,0,1.48751e+07,27.2521,27.2521,27.2521,27.2521,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,13,72,0,0,1.48751e+07,27.2521,27.2521,27.2521,27.2521,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,13,67,0,0,1.48751e+07,27.2521,27.2521,27.2521,27.2521,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,12,71,0,0,1.60757e+07,27.2521,27.2521,27.2521,27.2521,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,15,63,0,5.02682e+06,1.94689e+07,27.2589,27.2589,27.2589,21.9129,0,0.255462,0,2.0561e+07
08/30/2009 08:00,8,30,0,8,0,16,59,0,7.87526e+06,2.6654e+07,27.2356,27.2356,27.2356,21.9129,0,0.407406,0,3.26276e+07
08/30/2009 09:00,8,30,0,9,0,18,52,0,1.1558e+07,4.70279e+07,27.2546,27.2546,27.2546,21.9129,0,0.623157,0,5.0085e+07
08/30/2009 10:00,8,30,0,10,0,19,49,0,1.25508e+07,4.79729e+07,27.2857,27.2857,27.2857,21.9129,0,0.683186,0,5.52295e+07
08/30/2009 11:00,8,30,0,11,0,22,41,0,1.31054e+07,4.85588e+07,27.3119,27.3119,27.3119,21.9129,0,0.717432,0,5.82798e+07
08/30/2009 12:00,8,30,0,12,0,23,41,0,1.35336e+07,4.90974e+07,27.3318,27.3318,27.3318,21.9129,0,0.745129,0,6.07533e+07
08/30/2009 13:00,8,30,0,13,0,25,36,0,1.29835e+07,4.49735e+07,27.3431,27.3431,27.3431,21.9129,0,0.711173,0,5.81057e+07
08/30/2009 14:00,8,30,0,14,0,22,43,0,1.35395e+07,4.87209e+07,27.3176,27.3176,27.3176,21.9129,0,0.743361,0,6.04505e+07
08/30/2009 15:00,8,30,0,15,0,22.7,40,0,1.34379e+07,4.95569e+07,27.325,27.325,27.325,21.9129,0,0.735714,0,5.99105e+07
08/30/2009 16:00,8,30,0,16,0,22.9,38,0,1.36519e+07,4.93411e+07,27.327,27.327,27.327,21.9129,0,0.748241,0,6.09525e+07
08/30/2009 17:00,8,30,0,17,0,23,36,0,1.40234e+07,5.05826e+07,27.3243,27.3243,27.3243,21.9129,0,0.770532,0,6.27375e+07
08/30/2009 18:00,8,30,0,18,0,21,40,0,1.02132e+07,3.4492e+07,27.3046,27.3046,27.3046,21.9129,0,0.539993,0,4.38067e+07
08/30/2009 19:00,8,30,0,19,0,19,46,0,0,1.46362e+07,27.2983,27.2983,27.2983,27.2983,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,19,46,0,0,1.8008e+07,27.2983,27.2983,27.2983,27.2983,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,18,49,0,0,1.56068e+07,27.2983,27.2983,27.2983,27.2983,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,19,46,0,0,1.56068e+07,27.2983,27.2983,27.2983,27.2983,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,19,43,0,0,1.34458e+07,27.2983,27.2983,27.2983,27.2983,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,18,49,0,0,1.22452e+07,27.2983,27.2983,27.2983,27.2983,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,18,45,0,0,1.48751e+07,27.2983,27.2983,27.2983,27.2983,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,16,51,0,0,1.48751e+07,27.2983,27.2983,27.2983,27.2983,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,17,48,0,0,1.48751e+07,27.2983,27.2983,27.2983,27.2983,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,59,0,0,1.48751e+07,27.2983,27.2983,27.2983,27.2983,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15,67,0,0,1.48751e+07,27.2983,27.2983,27.2983,27.2983,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,14,72,0,0,1.60757e+07,27.2983,27.2983,27.2983,27.2983,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,17,59,0,4.61358e+06,1.91967e+07,27.2917,27.2917,27.2917,21.9129,0,0.231628,0,1.87559e+07
08/31/2009 08:00,8,31,1,8,0,19,46,0,6.01278e+06,2.51137e+07,27.2625,27.2625,27.2625,21.9129,0,0.302722,0,2.43675e+07
08/31/2009 09:00,8,31,1,9,0,22,38,0,1.00647e+07,4.48593e+07,27.282,27.282,27.282,21.9129,0,0.53268,0,4.30327e+07
08/31/2009 10:00,8,31,1,10,0,24,34,0,1.20038e+07,4.72795e+07,27.3112,27.3112,27.3112,21.9129,0,0.648587,0,5.26808e+07
08/31/2009 11:00,8,31,1,11,0,25,30,0,1.24329e+07,4.73319e+07,27.3228,27.3228,27.3228,21.9129,0,0.675006,0,5.49441e+07
08/31/2009 12:00,8,31,1,12,0,26,28,0,1.23332e+07,4.7688e+07,27.3313,27.3313,27.3313,21.9129,0,0.668244,0,5.44796e+07
08/31/2009 13:00,8,31,1,13,0,22,41,0,1.07442e+07,4.29477e+07,27.3257,27.3257,27.3257,21.9129,0,0.572403,0,4.66178e+07
08/31/2009 14:00,8,31,1,14,0,21,46,0,1.1975e+07,4.74287e+07,27.3175,27.3175,27.3175,21.9129,0,0.64637,0,5.25614e+07
08/31/2009 15:00,8,31,1,15,0,26,28,0,1.21479e+07,4.95769e+07,27.3302,27.3302,27.3302,21.9129,0,0.656683,0,5.35257e+07
08/31/2009 16:00,8,31,1,16,0,23,38,0,1.25266e+07,4.82212e+07,27.3327,27.3327,27.3327,21.9129,0,0.67893,0,5.53649e+07
08/31/2009 17:00,8,31,1,17,0,19,64,0,1.16393e+07,5.01991e+07,27.3506,27.3506,27.3506,21.9129,0,0.625774,0,5.11987e+07
08/31/2009 18:00,8,31,1,18,0,19,52,0,8.31258e+06,3.3047e+07,27.3327,27.3327,27.3327,21.9129,0,0.430655,0,3.51189e+07
08/31/2009 19:00,8,31,1,19,0,18,52,0,0,1.46362e+07,27.3308,27.3308,27.3308,27.3308,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,17,59,0,0,1.8008e+07,27.3308,27.3308,27.3308,27.3308,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,18,52,0,0,1.56068e+07,27.3308,27.3308,27.3308,27.3308,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,18.1,59,0,0,1.56068e+07,27.3308,27.3308,27.3308,27.3308,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,18.3,59,0,0,1.34458e+07,27.3308,27.3308,27.3308,27.3308,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,18.4,52,0,0,1.22452e+07,27.3308,27.3308,27.3308,27.3308,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,18.6,37,0,0,1.48751e+07,27.3308,27.3308,27.3308,27.3308,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,18.7,45,0,0,1.48751e+07,27.3308,27.3308,27.3308,27.3308,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,18.9,37,0,0,1.48751e+07,27.3308,27.3308,27.3308,27.3308,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,19,34,0,0,1.48751e+07,27.3308,27.3308,27.3308,27.3308,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,18,37,0,0,1.48751e+07,27.3308,27.3308,27.3308,27.3308,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18,34,0,0,1.60757e+07,27.3308,27.3308,27.3308,27.3308,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,19,32,0,3.77489e+06,1.79824e+07,27.2577,27.2577,27.2577,21.9129,0,0.187516,0,1.50987e+07
09/01/2009 08:00,9,1,2,8,0,21,26,0,5.57279e+06,2.41252e+07,27.2143,27.2143,27.2143,21.9129,0,0.278703,0,2.22315e+07
09/01/2009 09:00,9,1,2,9,0,23,23,0,9.15786e+06,4.39235e+07,27.2268,27.2268,27.2268,21.9129,0,0.480204,0,3.83943e+07
09/01/2009 10:00,9,1,2,10,0,25.1,19,0,1.05018e+07,4.55924e+07,27.2561,27.2561,27.2561,21.9129,0,0.558559,0,4.49056e+07
09/01/2009 11:00,9,1,2,11,0,26.5,16,0,1.1668e+07,4.63773e+07,27.2649,27.2649,27.2649,21.9129,0,0.629712,0,5.07087e+07
