Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/01/2009 12:00,9,1,2,12,0,28,14,0,1.217e+07,4.7195e+07,27.27,27.27,27.27,21.9129,0,0.660637,0,5.32495e+07
09/01/2009 13:00,9,1,2,13,0,28,14,0,1.12661e+07,4.36025e+07,27.2659,27.2659,27.2659,21.9129,0,0.605453,0,4.87646e+07
09/01/2009 14:00,9,1,2,14,0,28,14,0,1.2742e+07,4.7721e+07,27.251,27.251,27.251,21.9129,0,0.694933,0,5.58152e+07
09/01/2009 15:00,9,1,2,15,0,29,13,0,1.31391e+07,4.88889e+07,27.2555,27.2555,27.2555,21.9129,0,0.718052,0,5.77211e+07
09/01/2009 16:00,9,1,2,16,0,29,14,0,1.36487e+07,4.96312e+07,27.261,27.261,27.261,21.9129,0,0.748599,0,6.02386e+07
09/01/2009 17:00,9,1,2,17,0,28,15,0,1.28085e+07,4.97325e+07,27.258,27.258,27.258,21.9129,0,0.696946,0,5.60501e+07
09/01/2009 18:00,9,1,2,18,0,27,18,0,9.65602e+06,3.38007e+07,27.2564,27.2564,27.2564,21.9129,0,0.50793,0,4.0837e+07
09/01/2009 19:00,9,1,2,19,0,24,22,0,0,1.8008e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,24,20,0,0,1.8008e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,23,22,0,0,1.56068e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,19,32,0,0,1.56068e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,19,32,0,0,1.34458e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,19,32,0,0,1.22452e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,18,34,0,0,1.11315e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,19,30,0,0,1.11315e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,19,30,0,0,1.11315e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,18,32,0,0,1.11315e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,17,32,0,0,1.11315e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,17,29,0,0,1.11315e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,19,32,0,0,8.49103e+06,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,23,23,0,0,8.43234e+06,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,24,20,0,0,8.31496e+06,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,24,22,0,0,8.25627e+06,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,24,25,0,0,8.23544e+06,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,26,24,0,0,8.2733e+06,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,27,23,0,0,8.2733e+06,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,28,20,0,0,8.23544e+06,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,28,20,0,0,8.25627e+06,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,29,19,0,0,8.31496e+06,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,28,20,0,0,8.43234e+06,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,27,23,0,0,8.64627e+06,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,24,29,0,0,1.22452e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,22,35,0,0,1.22452e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,21,38,0,0,1.22452e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,21,35,0,0,1.22452e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,19,40,0,0,1.22452e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,19,43,0,0,1.22452e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,19,43,0,0,1.11315e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,18,45,0,0,1.11315e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,18,49,0,0,1.11315e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,17,52,0,0,1.11315e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,17,52,0,0,1.11315e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,17,52,0,0,1.11315e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,19,46,0,0,8.49103e+06,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,23,36,0,0,8.43234e+06,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,26,28,0,0,8.21842e+06,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,28,25,0,0,8.15973e+06,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,29,27,0,0,8.06318e+06,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,30,22,0,0,8.15973e+06,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,31,18,0,0,8.62163e+06,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,32,18,0,0,7.9458e+06,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,29,22,0,0,8.44937e+06,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,27,26,0,0,8.54592e+06,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,22,41,0,0,8.64246e+06,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,23,36,0,0,8.60461e+06,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,21,43,0,0,1.22452e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,19,52,0,0,1.22452e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,19,49,0,0,1.22452e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,22,35,0,0,1.22452e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,19,46,0,0,1.22452e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,19,46,0,0,1.22452e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,21,35,0,0,1.48751e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,20,37,0,0,1.48751e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,17,48,0,0,1.48751e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,18,45,0,0,1.48751e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,20,37,0,0,1.48751e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,19,40,0,0,1.60757e+07,27.2489,27.2489,27.2489,27.2489,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,21,35,0,5.92834e+06,2.0757e+07,27.2221,27.2221,27.2221,21.9129,0,0.307192,0,2.45673e+07
09/04/2009 08:00,9,4,5,8,0,23,33,0,9.59218e+06,2.87845e+07,27.2035,27.2035,27.2035,21.9129,0,0.506626,0,4.03292e+07
09/04/2009 09:00,9,4,5,9,0,26,24,0,1.33282e+07,4.92518e+07,27.2222,27.2222,27.2222,21.9129,0,0.732054,0,5.84788e+07
09/04/2009 10:00,9,4,5,10,0,26,23,0,1.41531e+07,4.99945e+07,27.24,27.24,27.24,21.9129,0,0.783917,0,6.28326e+07
09/04/2009 11:00,9,4,5,11,0,27,21,0,1.4357e+07,5.014e+07,27.2564,27.2564,27.2564,21.9129,0,0.796788,0,6.40612e+07
09/04/2009 12:00,9,4,5,12,0,28,20,0,1.45386e+07,5.01772e+07,27.2721,27.2721,27.2721,21.9129,0,0.808355,0,6.51818e+07
09/04/2009 13:00,9,4,5,13,0,30,19,0,1.42465e+07,4.70901e+07,27.293,27.293,27.293,21.9129,0,0.791251,0,6.40517e+07
09/04/2009 14:00,9,4,5,14,0,30,18,0,1.54638e+07,5.13411e+07,27.2921,27.2921,27.2921,21.9129,0,0.865796,0,7.00748e+07
09/04/2009 15:00,9,4,5,15,0,29,18,0,1.53728e+07,5.17044e+07,27.2921,27.2921,27.2921,21.9129,0,0.857961,0,6.94406e+07
09/04/2009 16:00,9,4,5,16,0,27,23,0,1.42914e+07,5.25651e+07,27.2943,27.2943,27.2943,21.9129,0,0.789479,0,6.39238e+07
09/04/2009 17:00,9,4,5,17,0,23,41,0,1.38248e+07,5.17877e+07,27.3151,27.3151,27.3151,21.9129,0,0.760103,0,6.17832e+07
09/04/2009 18:00,9,4,5,18,0,24,27,0,1.12321e+07,3.55057e+07,27.2833,27.2833,27.2833,21.9129,0,0.600507,0,4.85239e+07
09/04/2009 19:00,9,4,5,19,0,21,38,0,0,1.8008e+07,27.2698,27.2698,27.2698,27.2698,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21,35,0,0,1.8008e+07,27.2698,27.2698,27.2698,27.2698,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,19,40,0,0,1.56068e+07,27.2698,27.2698,27.2698,27.2698,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,19,37,0,0,1.56068e+07,27.2698,27.2698,27.2698,27.2698,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,19,37,0,0,1.34458e+07,27.2698,27.2698,27.2698,27.2698,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,17,42,0,0,1.22452e+07,27.2698,27.2698,27.2698,27.2698,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,17,39,0,0,1.48751e+07,27.2698,27.2698,27.2698,27.2698,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,18,34,0,0,1.48751e+07,27.2698,27.2698,27.2698,27.2698,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,17,36,0,0,1.48751e+07,27.2698,27.2698,27.2698,27.2698,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,18,34,0,0,1.48751e+07,27.2698,27.2698,27.2698,27.2698,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,17,36,0,0,1.48751e+07,27.2698,27.2698,27.2698,27.2698,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,15,41,0,0,1.60757e+07,27.2698,27.2698,27.2698,27.2698,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,20,30,0,5.3582e+06,1.98302e+07,27.2083,27.2083,27.2083,21.9129,0,0.273949,0,2.18575e+07
09/05/2009 08:00,9,5,6,8,0,23,25,0,8.88648e+06,2.8192e+07,27.1804,27.1804,27.1804,21.9129,0,0.467334,0,3.70388e+07
09/05/2009 09:00,9,5,6,9,0,25.6,21,0,1.25732e+07,4.87909e+07,27.1997,27.1997,27.1997,21.9129,0,0.686473,0,5.46053e+07
09/05/2009 10:00,9,5,6,10,0,28,19,0,1.3674e+07,4.9392e+07,27.2354,27.2354,27.2354,21.9129,0,0.754245,0,6.04018e+07
09/05/2009 11:00,9,5,6,11,0,29,16,0,1.40082e+07,4.99952e+07,27.2544,27.2544,27.2544,21.9129,0,0.775454,0,6.23226e+07
09/05/2009 12:00,9,5,6,12,0,31,15,0,1.44432e+07,5.09217e+07,27.276,27.276,27.276,21.9129,0,0.803774,0,6.48598e+07
09/05/2009 13:00,9,5,6,13,0,31.7,14,0,1.38159e+07,4.67193e+07,27.2771,27.2771,27.2771,21.9129,0,0.76542,0,6.17776e+07
09/05/2009 14:00,9,5,6,14,0,32,14,0,1.51788e+07,5.11722e+07,27.2739,27.2739,27.2739,21.9129,0,0.848317,0,6.84276e+07
09/05/2009 15:00,9,5,6,15,0,32,14,0,1.6083e+07,5.2414e+07,27.2818,27.2818,27.2818,21.9129,0,0.903957,0,7.30226e+07
09/05/2009 16:00,9,5,6,16,0,32,14,0,1.6259e+07,5.29281e+07,27.2843,27.2843,27.2843,21.9129,0,0.914169,0,7.3882e+07
09/05/2009 17:00,9,5,6,17,0,31,14,0,1.59933e+07,5.33668e+07,27.278,27.278,27.278,21.9129,0,0.89626,0,7.23503e+07
09/05/2009 18:00,9,5,6,18,0,29,16,0,1.17505e+07,3.69372e+07,27.2613,27.2613,27.2613,21.9129,0,0.632188,0,5.08735e+07
09/05/2009 19:00,9,5,6,19,0,27,18,0,0,1.8008e+07,27.2523,27.2523,27.2523,27.2523,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,24,25,0,0,1.8008e+07,27.2523,27.2523,27.2523,27.2523,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,22,29,0,0,1.56068e+07,27.2523,27.2523,27.2523,27.2523,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,22,29,0,0,1.56068e+07,27.2523,27.2523,27.2523,27.2523,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,22,29,0,0,1.34458e+07,27.2523,27.2523,27.2523,27.2523,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,22,35,0,0,1.22452e+07,27.2523,27.2523,27.2523,27.2523,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,21,40,0,0,1.48751e+07,27.2523,27.2523,27.2523,27.2523,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,19.8,43,0,0,1.48751e+07,27.2523,27.2523,27.2523,27.2523,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,19,46,0,0,1.48751e+07,27.2523,27.2523,27.2523,27.2523,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,18,49,0,0,1.48751e+07,27.2523,27.2523,27.2523,27.2523,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,16,55,0,0,1.48751e+07,27.2523,27.2523,27.2523,27.2523,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,16,55,0,0,1.60757e+07,27.2523,27.2523,27.2523,27.2523,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,21,40,0,6.42564e+06,2.11442e+07,27.2511,27.2511,27.2511,21.9129,0,0.333075,0,2.67759e+07
09/06/2009 08:00,9,6,0,8,0,24,31,0,1.01539e+07,2.97666e+07,27.2372,27.2372,27.2372,21.9129,0,0.540988,0,4.3339e+07
09/06/2009 09:00,9,6,0,9,0,27,24,0,1.35239e+07,4.9497e+07,27.26,27.26,27.26,21.9129,0,0.743863,0,5.98467e+07
09/06/2009 10:00,9,6,0,10,0,29,20,0,1.45527e+07,5.04938e+07,27.2842,27.2842,27.2842,21.9129,0,0.807977,0,6.52988e+07
09/06/2009 11:00,9,6,0,11,0,32,16,0,1.5256e+07,5.12732e+07,27.3064,27.3064,27.3064,21.9129,0,0.853245,0,6.92419e+07
09/06/2009 12:00,9,6,0,12,0,32,16,0,1.52284e+07,5.10467e+07,27.3128,27.3128,27.3128,21.9129,0,0.851568,0,6.91886e+07
09/06/2009 13:00,9,6,0,13,0,31,17,0,1.42828e+07,4.739e+07,27.3144,27.3144,27.3144,21.9129,0,0.790892,0,6.42771e+07
09/06/2009 14:00,9,6,0,14,0,32,17,0,1.5324e+07,5.1938e+07,27.3133,27.3133,27.3133,21.9129,0,0.854964,0,6.94699e+07
09/06/2009 15:00,9,6,0,15,0,32,17,0,1.50363e+07,5.20568e+07,27.3174,27.3174,27.3174,21.9129,0,0.836177,0,6.79956e+07
09/06/2009 16:00,9,6,0,16,0,30,18,0,1.45932e+07,5.18762e+07,27.3092,27.3092,27.3092,21.9129,0,0.808079,0,6.56112e+07
09/06/2009 17:00,9,6,0,17,0,30,18,0,1.43412e+07,5.26283e+07,27.3105,27.3105,27.3105,21.9129,0,0.792349,0,6.43493e+07
09/06/2009 18:00,9,6,0,18,0,29,19,0,1.09276e+07,3.62965e+07,27.3014,27.3014,27.3014,21.9129,0,0.583192,0,4.72829e+07
09/06/2009 19:00,9,6,0,19,0,27,23,0,0,1.8008e+07,27.2966,27.2966,27.2966,27.2966,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,26,24,0,0,1.8008e+07,27.2966,27.2966,27.2966,27.2966,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,24,27,0,0,1.56068e+07,27.2966,27.2966,27.2966,27.2966,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,23,38,0,0,1.56068e+07,27.2966,27.2966,27.2966,27.2966,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,22,46,0,0,1.34458e+07,27.2966,27.2966,27.2966,27.2966,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,22,50,0,0,1.22452e+07,27.2966,27.2966,27.2966,27.2966,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,18,64,0,0,1.48751e+07,27.2966,27.2966,27.2966,27.2966,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,18,56,0,0,1.48751e+07,27.2966,27.2966,27.2966,27.2966,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,18,56,0,0,1.48751e+07,27.2966,27.2966,27.2966,27.2966,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,17,52,0,0,1.48751e+07,27.2966,27.2966,27.2966,27.2966,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,17,48,0,0,1.48751e+07,27.2966,27.2966,27.2966,27.2966,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,16,51,0,0,1.60757e+07,27.2966,27.2966,27.2966,27.2966,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,19,46,0,5.83887e+06,2.04221e+07,27.3113,27.3113,27.3113,21.9129,0,0.300497,0,2.44283e+07
09/07/2009 08:00,9,7,1,8,0,26,30,0,1.03431e+07,2.9998e+07,27.3167,27.3167,27.3167,21.9129,0,0.551217,0,4.4818e+07
09/07/2009 09:00,9,7,1,9,0,27,28,0,1.36974e+07,4.97138e+07,27.3211,27.3211,27.3211,21.9129,0,0.754174,0,6.13691e+07
09/07/2009 10:00,9,7,1,10,0,30,24,0,1.50229e+07,5.1086e+07,27.3489,27.3489,27.3489,21.9129,0,0.837144,0,6.84704e+07
09/07/2009 11:00,9,7,1,11,0,31,21,0,1.53367e+07,5.13732e+07,27.3505,27.3505,27.3505,21.9129,0,0.857684,0,7.01714e+07
09/07/2009 12:00,9,7,1,12,0,32,20,0,1.54385e+07,5.13103e+07,27.3592,27.3592,27.3592,21.9129,0,0.864222,0,7.08197e+07
09/07/2009 13:00,9,7,1,13,0,32,20,0,1.47905e+07,4.77713e+07,27.3567,27.3567,27.3567,21.9129,0,0.823698,0,6.7468e+07
09/07/2009 14:00,9,7,1,14,0,32,21,0,1.56693e+07,5.17022e+07,27.3504,27.3504,27.3504,21.9129,0,0.877223,0,7.17691e+07
09/07/2009 15:00,9,7,1,15,0,32,20,0,1.66725e+07,5.31577e+07,27.3494,27.3494,27.3494,21.9129,0,0.940518,0,7.69331e+07
09/07/2009 16:00,9,7,1,16,0,27,37,0,1.49302e+07,5.35562e+07,27.3705,27.3705,27.3705,21.9129,0,0.828493,0,6.80328e+07
09/07/2009 17:00,9,7,1,17,0,24,50,0,1.45107e+07,5.26484e+07,27.3907,27.3907,27.3907,21.9129,0,0.80199,0,6.61e+07
09/07/2009 18:00,9,7,1,18,0,23,53,0,1.19336e+07,3.63778e+07,27.3913,27.3913,27.3913,21.9129,0,0.64138,0,5.28683e+07
09/07/2009 19:00,9,7,1,19,0,22,57,0,0,1.8008e+07,27.3857,27.3857,27.3857,27.3857,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,22,50,0,0,1.8008e+07,27.3857,27.3857,27.3857,27.3857,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,21,46,0,0,1.56068e+07,27.3857,27.3857,27.3857,27.3857,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,19,49,0,0,1.56068e+07,27.3857,27.3857,27.3857,27.3857,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,19,52,0,0,1.34458e+07,27.3857,27.3857,27.3857,27.3857,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,19,56,0,0,1.22452e+07,27.3857,27.3857,27.3857,27.3857,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,17,68,0,0,1.48751e+07,27.3857,27.3857,27.3857,27.3857,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,16,72,0,0,1.48751e+07,27.3857,27.3857,27.3857,27.3857,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,17,55,0,0,1.48751e+07,27.3857,27.3857,27.3857,27.3857,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,16,63,0,0,1.48751e+07,27.3857,27.3857,27.3857,27.3857,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,19,46,0,0,1.48751e+07,27.3857,27.3857,27.3857,27.3857,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,20,43,0,0,1.60757e+07,27.3857,27.3857,27.3857,27.3857,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,20,43,0,5.85667e+06,2.04479e+07,27.3538,27.3538,27.3538,21.9129,0,0.302241,0,2.47782e+07
09/08/2009 08:00,9,8,2,8,0,24,36,0,1.03812e+07,3.00504e+07,27.3365,27.3365,27.3365,21.9129,0,0.554233,0,4.52283e+07
09/08/2009 09:00,9,8,2,9,0,26,30,0,1.33396e+07,4.9257e+07,27.3367,27.3367,27.3367,21.9129,0,0.730655,0,5.9627e+07
09/08/2009 10:00,9,8,2,10,0,26,30,0,1.42281e+07,5.00797e+07,27.3393,27.3393,27.3393,21.9129,0,0.786467,0,6.42129e+07
09/08/2009 11:00,9,8,2,11,0,27,30,0,1.46389e+07,5.01105e+07,27.3514,27.3514,27.3514,21.9129,0,0.81267,0,6.64996e+07
09/08/2009 12:00,9,8,2,12,0,28,28,0,1.44855e+07,5.03951e+07,27.358,27.358,27.358,21.9129,0,0.801819,0,6.56915e+07
09/08/2009 13:00,9,8,2,13,0,28,28,0,1.40032e+07,4.65148e+07,27.3559,27.3559,27.3559,21.9129,0,0.773347,0,6.33342e+07
09/08/2009 14:00,9,8,2,14,0,28,30,0,1.45899e+07,5.11978e+07,27.3506,27.3506,27.3506,21.9129,0,0.807853,0,6.6096e+07
09/08/2009 15:00,9,8,2,15,0,27,34,0,1.41449e+07,5.11191e+07,27.3642,27.3642,27.3642,21.9129,0,0.779319,0,6.39204e+07
09/08/2009 16:00,9,8,2,16,0,25,39,0,1.5286e+07,5.169e+07,27.367,27.367,27.367,21.9129,0,0.849595,0,6.97209e+07
09/08/2009 17:00,9,8,2,17,0,24,47,0,1.5366e+07,5.22733e+07,27.3791,27.3791,27.3791,21.9129,0,0.854116,0,7.02472e+07
09/08/2009 18:00,9,8,2,18,0,22,53,0,1.0981e+07,3.59727e+07,27.3715,27.3715,27.3715,21.9129,0,0.584849,0,4.80339e+07
09/08/2009 19:00,9,8,2,19,0,20,64,0,0,1.8008e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,19,64,0,0,1.8008e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,18,73,0,0,1.56068e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,19,68,0,0,1.56068e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,18,68,0,0,1.34458e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,18,73,0,0,1.22452e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,16,88,0,0,1.11315e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,16,82,0,0,1.11315e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,15,82,0,0,1.11315e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,15,88,0,0,1.11315e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,15,82,0,0,1.11315e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,15,82,0,0,1.11315e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,16,77,0,0,8.83556e+06,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,17,72,0,0,8.27711e+06,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17,72,0,0,8.54592e+06,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,17,72,0,0,8.13889e+06,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,19,60,0,0,8.15973e+06,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,20,56,0,0,8.15973e+06,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,21,49,0,0,8.58377e+06,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,19,52,0,0,8.48723e+06,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,19,56,0,0,8.48723e+06,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,19,52,0,0,8.64246e+06,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,17,72,0,0,8.87342e+06,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,16,77,0,0,8.87342e+06,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,16,77,0,0,1.22452e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,16,82,0,0,1.22452e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,14,94,0,0,1.22452e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,14,94,0,0,1.22452e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,14,88,0,0,1.22452e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,13,94,0,0,1.22452e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,13,88,0,0,1.11315e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,13,88,0,0,1.11315e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,12,94,0,0,1.11315e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,12,94,0,0,1.11315e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,12,94,0,0,1.11315e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12,94,0,0,1.11315e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12,94,0,0,8.83556e+06,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,12,94,0,0,8.44937e+06,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,13,88,0,0,8.54592e+06,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,13,82,0,0,8.39068e+06,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,14,77,0,0,8.29413e+06,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,16,63,0,0,8.15973e+06,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,17,59,0,0,8.15973e+06,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,17,59,0,0,8.19758e+06,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,17,59,0,0,8.29413e+06,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,17,55,0,0,8.54592e+06,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,17,59,0,0,8.71818e+06,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,16,63,0,0,8.87342e+06,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,15,67,0,0,1.22452e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,14,72,0,0,1.22452e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,14,72,0,0,1.22452e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,13,77,0,0,1.22452e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,12,82,0,0,1.22452e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,13,82,0,0,1.22452e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,13,82,0,0,1.48751e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,13,82,0,0,1.48751e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,12,82,0,0,1.48751e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,12,82,0,0,1.48751e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,12,82,0,0,1.48751e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,12,82,0,0,1.60757e+07,27.3672,27.3672,27.3672,27.3672,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,14,77,0,856808,1.47989e+07,27.3695,27.3695,27.3695,21.9129,0,0.0415832,0,3.41403e+06
09/11/2009 08:00,9,11,5,8,0,15,72,0,2.72909e+06,2.01154e+07,27.3398,27.3398,27.3398,21.9129,0,0.127709,0,1.04277e+07
09/11/2009 09:00,9,11,5,9,0,16,68,0,6.52617e+06,4.09643e+07,27.3494,27.3494,27.3494,21.9129,0,0.330623,0,2.70448e+07
09/11/2009 10:00,9,11,5,10,0,18,59,0,8.70383e+06,4.31704e+07,27.3706,27.3706,27.3706,21.9129,0,0.454027,0,3.72835e+07
09/11/2009 11:00,9,11,5,11,0,19,60,0,8.57011e+06,4.2999e+07,27.3918,27.3918,27.3918,21.9129,0,0.445475,0,3.67237e+07
09/11/2009 12:00,9,11,5,12,0,22,50,0,9.65064e+06,4.40452e+07,27.4155,27.4155,27.4155,21.9129,0,0.508986,0,4.21405e+07
09/11/2009 13:00,9,11,5,13,0,23,47,0,9.42007e+06,4.07811e+07,27.4146,27.4146,27.4146,21.9129,0,0.497521,0,4.1185e+07
09/11/2009 14:00,9,11,5,14,0,22,50,0,1.01334e+07,4.51267e+07,27.3968,27.3968,27.3968,21.9129,0,0.536311,0,4.4252e+07
09/11/2009 15:00,9,11,5,15,0,20,56,0,1.00427e+07,4.53071e+07,27.3912,27.3912,27.3912,21.9129,0,0.530348,0,4.37155e+07
09/11/2009 16:00,9,11,5,16,0,19,60,0,9.53739e+06,4.61301e+07,27.3903,27.3903,27.3903,21.9129,0,0.501203,0,4.13064e+07
09/11/2009 17:00,9,11,5,17,0,19,60,0,9.68394e+06,4.66052e+07,27.3925,27.3925,27.3925,21.9129,0,0.50965,0,4.20192e+07
09/11/2009 18:00,9,11,5,18,0,19,60,0,6.3703e+06,3.06501e+07,27.3909,27.3909,27.3909,21.9129,0,0.321536,0,2.65019e+07
09/11/2009 19:00,9,11,5,19,0,17.1,70,0,0,1.8008e+07,27.3876,27.3876,27.3876,27.3876,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,16,77,0,0,1.8008e+07,27.3876,27.3876,27.3876,27.3876,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,16,77,0,0,1.56068e+07,27.3876,27.3876,27.3876,27.3876,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,15,77,0,0,1.56068e+07,27.3876,27.3876,27.3876,27.3876,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,15,82,0,0,1.34458e+07,27.3876,27.3876,27.3876,27.3876,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,14,88,0,0,1.22452e+07,27.3876,27.3876,27.3876,27.3876,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,13,94,0,0,1.48751e+07,27.3876,27.3876,27.3876,27.3876,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,12,94,0,0,1.48751e+07,27.3876,27.3876,27.3876,27.3876,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,11,100,0,0,1.48751e+07,27.3876,27.3876,27.3876,27.3876,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,11,94,0,0,1.48751e+07,27.3876,27.3876,27.3876,27.3876,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,11,94,0,0,1.48751e+07,27.3876,27.3876,27.3876,27.3876,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,12,94,0,0,1.60757e+07,27.3876,27.3876,27.3876,27.3876,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,13,88,0,3.05211e+06,1.70383e+07,27.4093,27.4093,27.4093,21.9129,0,0.145483,0,1.20314e+07
09/12/2009 08:00,9,12,6,8,0,15,77,0,4.2455e+06,2.21906e+07,27.401,27.401,27.401,21.9129,0,0.2074,0,1.71261e+07
09/12/2009 09:00,9,12,6,9,0,17,68,0,7.60922e+06,4.22966e+07,27.4028,27.4028,27.4028,21.9129,0,0.390725,0,3.2275e+07
09/12/2009 10:00,9,12,6,10,0,18,64,0,9.08336e+06,4.36358e+07,27.411,27.411,27.411,21.9129,0,0.474719,0,3.92717e+07
09/12/2009 11:00,9,12,6,11,0,19,60,0,9.71408e+06,4.39344e+07,27.4131,27.4131,27.4131,21.9129,0,0.511737,0,4.23503e+07
09/12/2009 12:00,9,12,6,12,0,21,49,0,1.07359e+07,4.48127e+07,27.4033,27.4033,27.4033,21.9129,0,0.574457,0,4.74562e+07
09/12/2009 13:00,9,12,6,13,0,22,43,0,8.58265e+06,4.12866e+07,27.3941,27.3941,27.3941,21.9129,0,0.44599,0,3.67815e+07
09/12/2009 14:00,9,12,6,14,0,21,43,0,9.36013e+06,4.61001e+07,27.3717,27.3717,27.3717,21.9129,0,0.491038,0,4.03311e+07
09/12/2009 15:00,9,12,6,15,0,19,73,0,1.11912e+07,4.52859e+07,27.4078,27.4078,27.4078,21.9129,0,0.597826,0,4.94268e+07
09/12/2009 16:00,9,12,6,16,0,18,68,0,1.05969e+07,4.61848e+07,27.3964,27.3964,27.3964,21.9129,0,0.562399,0,4.64012e+07
09/12/2009 17:00,9,12,6,17,0,14,77,0,9.30468e+06,4.748e+07,27.3623,27.3623,27.3623,21.9129,0,0.487897,0,4.00037e+07
09/12/2009 18:00,9,12,6,18,0,12,94,0,5.74684e+06,2.98865e+07,27.3453,27.3453,27.3453,21.9129,0,0.287785,0,2.35225e+07
09/12/2009 19:00,9,12,6,19,0,12,94,0,0,1.8008e+07,27.336,27.336,27.336,27.336,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,12,94,0,0,1.8008e+07,27.336,27.336,27.336,27.336,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,12,94,0,0,1.56068e+07,27.336,27.336,27.336,27.336,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,11,100,0,0,1.56068e+07,27.336,27.336,27.336,27.336,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,11,100,0,0,1.34458e+07,27.336,27.336,27.336,27.336,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11,94,0,0,1.22452e+07,27.336,27.336,27.336,27.336,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10,93,0,0,1.48751e+07,27.336,27.336,27.336,27.336,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,10,93,0,0,1.48751e+07,27.336,27.336,27.336,27.336,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,93,0,0,1.48751e+07,27.336,27.336,27.336,27.336,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,8,100,0,0,1.48751e+07,27.336,27.336,27.336,27.336,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,9,100,0,0,1.48751e+07,27.336,27.336,27.336,27.336,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,9,93,0,0,1.60757e+07,27.336,27.336,27.336,27.336,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,11,87,0,1.465e+06,1.55072e+07,27.3558,27.3558,27.3558,21.9129,0,0.0655619,0,5.36844e+06
09/13/2009 08:00,9,13,0,8,0,12,88,0,2.22195e+06,2.03972e+07,27.3543,27.3543,27.3543,21.9129,0,0.101553,0,8.31418e+06
09/13/2009 09:00,9,13,0,9,0,13,88,0,5.90471e+06,4.1647e+07,27.3751,27.3751,27.3751,21.9129,0,0.296766,0,2.43898e+07
09/13/2009 10:00,9,13,0,10,0,15,77,0,6.65503e+06,4.17919e+07,27.4028,27.4028,27.4028,21.9129,0,0.337821,0,2.79047e+07
09/13/2009 11:00,9,13,0,11,0,17,68,0,8.44991e+06,4.23662e+07,27.4214,27.4214,27.4214,21.9129,0,0.439092,0,3.63926e+07
09/13/2009 12:00,9,13,0,12,0,16,72,0,8.09938e+06,4.27094e+07,27.412,27.412,27.412,21.9129,0,0.418724,0,3.46457e+07
09/13/2009 13:00,9,13,0,13,0,17,68,0,6.65835e+06,4.01997e+07,27.4158,27.4158,27.4158,21.9129,0,0.337659,0,2.79572e+07
09/13/2009 14:00,9,13,0,14,0,12,82,0,6.95735e+06,4.36139e+07,27.3645,27.3645,27.3645,21.9129,0,0.355018,0,2.91207e+07
09/13/2009 15:00,9,13,0,15,0,14,82,0,7.57694e+06,4.29284e+07,27.3887,27.3887,27.3887,21.9129,0,0.389392,0,3.20823e+07
09/13/2009 16:00,9,13,0,16,0,16,59,0,7.82401e+06,4.40097e+07,27.3836,27.3836,27.3836,21.9129,0,0.403291,0,3.31963e+07
09/13/2009 17:00,9,13,0,17,0,16,63,0,8.78717e+06,4.40423e+07,27.389,27.389,27.389,21.9129,0,0.4571,0,3.76628e+07
09/13/2009 18:00,9,13,0,18,0,16,63,0,5.16897e+06,2.892e+07,27.3788,27.3788,27.3788,21.9129,0,0.255978,0,2.1052e+07
09/13/2009 19:00,9,13,0,19,0,13,72,0,0,1.8008e+07,27.3779,27.3779,27.3779,27.3779,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12,76,0,0,1.8008e+07,27.3779,27.3779,27.3779,27.3779,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11,82,0,0,1.56068e+07,27.3779,27.3779,27.3779,27.3779,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,13,72,0,0,1.56068e+07,27.3779,27.3779,27.3779,27.3779,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,13,72,0,0,1.34458e+07,27.3779,27.3779,27.3779,27.3779,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,11,82,0,0,1.22452e+07,27.3779,27.3779,27.3779,27.3779,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,12,71,0,0,1.48751e+07,27.3779,27.3779,27.3779,27.3779,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,12,71,0,0,1.48751e+07,27.3779,27.3779,27.3779,27.3779,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,12,62,0,0,1.48751e+07,27.3779,27.3779,27.3779,27.3779,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,11,66,0,0,1.48751e+07,27.3779,27.3779,27.3779,27.3779,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,12,58,0,0,1.48751e+07,27.3779,27.3779,27.3779,27.3779,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,12,54,0,0,1.60757e+07,27.3779,27.3779,27.3779,27.3779,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,14,51,0,1.4539e+06,1.50785e+07,27.3353,27.3353,27.3353,21.9129,0,0.0701266,0,5.72446e+06
09/14/2009 08:00,9,14,1,8,0,17,45,0,3.31845e+06,2.13441e+07,27.2882,27.2882,27.2882,21.9129,0,0.160324,0,1.29666e+07
09/14/2009 09:00,9,14,1,9,0,18,42,0,7.33182e+06,4.22644e+07,27.2924,27.2924,27.2924,21.9129,0,0.377864,0,3.05848e+07
09/14/2009 10:00,9,14,1,10,0,18,45,0,8.4049e+06,4.28062e+07,27.3127,27.3127,27.3127,21.9129,0,0.437883,0,3.55765e+07
09/14/2009 11:00,9,14,1,11,0,19,43,0,8.86601e+06,4.39386e+07,27.326,27.326,27.326,21.9129,0,0.464469,0,3.78293e+07
09/14/2009 12:00,9,14,1,12,0,21,38,0,9.51294e+06,4.47421e+07,27.3382,27.3382,27.3382,21.9129,0,0.503357,0,4.10888e+07
09/14/2009 13:00,9,14,1,13,0,22,31,0,8.79552e+06,4.1037e+07,27.3184,27.3184,27.3184,21.9129,0,0.462431,0,3.76106e+07
09/14/2009 14:00,9,14,1,14,0,22,27,0,1.03237e+07,4.55589e+07,27.2994,27.2994,27.2994,21.9129,0,0.550208,0,4.45926e+07
09/14/2009 15:00,9,14,1,15,0,22,27,0,1.10851e+07,4.66068e+07,27.296,27.296,27.296,21.9129,0,0.593326,0,4.80561e+07
09/14/2009 16:00,9,14,1,16,0,22,25,0,1.14156e+07,4.73131e+07,27.2923,27.2923,27.2923,21.9129,0,0.612258,0,4.95557e+07
09/14/2009 17:00,9,14,1,17,0,21,26,0,1.1187e+07,4.79103e+07,27.2753,27.2753,27.2753,21.9129,0,0.598563,0,4.82938e+07
09/14/2009 18:00,9,14,1,18,0,19,32,0,7.61623e+06,3.15461e+07,27.2582,27.2582,27.2582,21.9129,0,0.391415,0,3.14802e+07
09/14/2009 19:00,9,14,1,19,0,16,45,0,0,1.8008e+07,27.2462,27.2462,27.2462,27.2462,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,48,0,0,1.8008e+07,27.2462,27.2462,27.2462,27.2462,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,14,53,0,0,1.56068e+07,27.2462,27.2462,27.2462,27.2462,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,13,58,0,0,1.56068e+07,27.2462,27.2462,27.2462,27.2462,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,13,54,0,0,1.34458e+07,27.2462,27.2462,27.2462,27.2462,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12,58,0,0,1.22452e+07,27.2462,27.2462,27.2462,27.2462,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12,58,0,0,1.48751e+07,27.2462,27.2462,27.2462,27.2462,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,11,62,0,0,1.48751e+07,27.2462,27.2462,27.2462,27.2462,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,10,66,0,0,1.48751e+07,27.2462,27.2462,27.2462,27.2462,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11,62,0,0,1.48751e+07,27.2462,27.2462,27.2462,27.2462,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,10,66,0,0,1.48751e+07,27.2462,27.2462,27.2462,27.2462,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,9,66,0,0,1.60757e+07,27.2462,27.2462,27.2462,27.2462,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,16,42,0,2.79102e+06,1.66765e+07,27.2021,27.2021,27.2021,21.9129,0,0.132691,0,1.05674e+07
09/15/2009 08:00,9,15,2,8,0,18,37,0,4.51653e+06,2.2812e+07,27.1685,27.1685,27.1685,21.9129,0,0.224785,0,1.77755e+07
09/15/2009 09:00,9,15,2,9,0,21,30,0,8.55143e+06,4.37758e+07,27.1946,27.1946,27.1946,21.9129,0,0.4479,0,3.55938e+07
09/15/2009 10:00,9,15,2,10,0,23,23,0,9.63924e+06,4.43412e+07,27.2207,27.2207,27.2207,21.9129,0,0.510103,0,4.07374e+07
09/15/2009 11:00,9,15,2,11,0,24,16,0,1.00414e+07,4.5214e+07,27.2192,27.2192,27.2192,21.9129,0,0.534034,0,4.26365e+07
09/15/2009 12:00,9,15,2,12,0,25,14,0,1.04985e+07,4.63511e+07,27.2298,27.2298,27.2298,21.9129,0,0.562193,0,4.49744e+07
09/15/2009 13:00,9,15,2,13,0,26,12,0,9.98361e+06,4.25172e+07,27.2247,27.2247,27.2247,21.9129,0,0.532802,0,4.25825e+07
09/15/2009 14:00,9,15,2,14,0,26,14,0,1.15632e+07,4.71109e+07,27.2188,27.2188,27.2188,21.9129,0,0.62554,0,4.99386e+07
09/15/2009 15:00,9,15,2,15,0,27,13,0,1.25466e+07,4.84397e+07,27.2277,27.2277,27.2277,21.9129,0,0.682876,0,5.46075e+07
09/15/2009 16:00,9,15,2,16,0,27,12,0,1.28586e+07,4.91234e+07,27.2251,27.2251,27.2251,21.9129,0,0.700868,0,5.60188e+07
09/15/2009 17:00,9,15,2,17,0,26,14,0,1.26742e+07,4.97733e+07,27.2246,27.2246,27.2246,21.9129,0,0.689158,0,5.50774e+07
09/15/2009 18:00,9,15,2,18,0,23,17,0,9.10414e+06,3.33892e+07,27.2031,27.2031,27.2031,21.9129,0,0.47686,0,3.79563e+07
09/15/2009 19:00,9,15,2,19,0,20,30,0,0,1.8008e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,18,32,0,0,1.8008e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,18,27,0,0,1.56068e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,17,29,0,0,1.56068e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,15,33,0,0,1.34458e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,14,41,0,0,1.22452e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,14,44,0,0,1.11315e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,13,47,0,0,1.11315e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,13,47,0,0,1.11315e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,12,50,0,0,1.11315e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,13,41,0,0,1.11315e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,11,50,0,0,1.11315e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,16,36,0,0,8.60461e+06,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,19,28,0,0,8.43234e+06,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,22,21,0,0,8.31496e+06,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,24,19,0,0,8.25627e+06,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,26,14,0,0,8.13889e+06,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,27,13,0,0,8.17675e+06,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,28,13,0,0,8.2733e+06,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,29,13,0,0,8.23544e+06,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,29,14,0,0,8.15973e+06,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,28,15,0,0,8.31496e+06,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,26,14,0,0,8.43234e+06,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,24,17,0,0,8.87342e+06,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,21,21,0,0,1.22452e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,19,22,0,0,1.22452e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,19,22,0,0,1.22452e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,18,25,0,0,1.22452e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,17,25,0,0,1.22452e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,15,28,0,0,1.22452e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,16,26,0,0,1.11315e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,15,28,0,0,1.11315e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,16,24,0,0,1.11315e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,16,26,0,0,1.11315e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,17,25,0,0,1.11315e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,17,32,0,0,1.11315e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,18,32,0,0,8.87342e+06,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,19,30,0,0,8.44937e+06,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,21,25,0,0,8.25627e+06,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,23,23,0,0,8.15973e+06,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,24,20,0,0,8.29413e+06,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,24,22,0,0,8.21842e+06,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,24,19,0,0,8.15973e+06,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,16,0,0,8.19758e+06,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,25,18,0,0,8.15973e+06,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,22,23,0,0,8.64246e+06,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,22,21,0,0,8.87342e+06,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,20.4,26,0,0,8.87342e+06,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,19,30,0,0,1.22452e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,18,34,0,0,1.22452e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,17,36,0,0,1.22452e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,13,51,0,0,1.22452e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,13,47,0,0,1.22452e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17,32,0,0,1.22452e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,15,39,0,0,1.48751e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,14,38,0,0,1.48751e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15,39,0,0,1.48751e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,14,41,0,0,1.48751e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,13,44,0,0,1.48751e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,14,41,0,0,1.60757e+07,27.1925,27.1925,27.1925,27.1925,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,15,36,0,2.92799e+06,1.73329e+07,27.0416,27.0416,27.0416,21.9129,0,0.141261,0,1.09237e+07
09/18/2009 08:00,9,18,5,8,0,16,36,0,3.47261e+06,2.21842e+07,26.9778,26.9778,26.9778,21.9129,0,0.16683,0,1.27135e+07
09/18/2009 09:00,9,18,5,9,0,17,36,0,7.55561e+06,4.291e+07,26.9966,26.9966,26.9966,21.9129,0,0.390078,0,2.98361e+07
09/18/2009 10:00,9,18,5,10,0,18,37,0,9.24476e+06,4.38476e+07,27.0508,27.0508,27.0508,21.9129,0,0.487044,0,3.76499e+07
09/18/2009 11:00,9,18,5,11,0,19,32,0,9.96011e+06,4.44426e+07,27.0868,27.0868,27.0868,21.9129,0,0.529911,0,4.12515e+07
09/18/2009 12:00,9,18,5,12,0,19,30,0,9.68083e+06,4.43855e+07,27.1062,27.1062,27.1062,21.9129,0,0.512497,0,4.00455e+07
09/18/2009 13:00,9,18,5,13,0,19,30,0,8.8738e+06,4.06286e+07,27.1191,27.1191,27.1191,21.9129,0,0.465382,0,3.64547e+07
09/18/2009 14:00,9,18,5,14,0,18,32,0,9.48299e+06,4.46214e+07,27.1214,27.1214,27.1214,21.9129,0,0.500249,0,3.9203e+07
09/18/2009 15:00,9,18,5,15,0,12,71,0,8.5945e+06,4.41921e+07,27.1495,27.1495,27.1495,21.9129,0,0.448696,0,3.53531e+07
09/18/2009 16:00,9,18,5,16,0,9,93,0,8.02557e+06,4.4937e+07,27.1764,27.1764,27.1764,21.9129,0,0.416344,0,3.29726e+07
09/18/2009 17:00,9,18,5,17,0,9,93,0,8.17669e+06,4.6088e+07,27.2153,27.2153,27.2153,21.9129,0,0.424557,0,3.38726e+07
09/18/2009 18:00,9,18,5,18,0,9,93,0,5.25402e+06,2.92846e+07,27.2286,27.2286,27.2286,21.9129,0,0.261632,0,2.09256e+07
09/18/2009 19:00,9,18,5,19,0,8,93,0,0,1.8008e+07,27.2224,27.2224,27.2224,27.2224,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,9,93,0,0,1.8008e+07,27.2224,27.2224,27.2224,27.2224,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,9,87,0,0,1.56068e+07,27.2224,27.2224,27.2224,27.2224,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,9,87,0,0,1.56068e+07,27.2224,27.2224,27.2224,27.2224,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,9,76,0,0,1.34458e+07,27.2224,27.2224,27.2224,27.2224,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,8,81,0,0,1.22452e+07,27.2224,27.2224,27.2224,27.2224,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,8,76,0,0,1.48751e+07,27.2224,27.2224,27.2224,27.2224,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,7,81,0,0,1.48751e+07,27.2224,27.2224,27.2224,27.2224,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,7,81,0,0,1.48751e+07,27.2224,27.2224,27.2224,27.2224,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,7,81,0,0,1.48751e+07,27.2224,27.2224,27.2224,27.2224,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,6,81,0,0,1.48751e+07,27.2224,27.2224,27.2224,27.2224,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,7,76,0,0,1.60757e+07,27.2224,27.2224,27.2224,27.2224,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,8,76,0,1.40947e+06,1.5073e+07,27.2178,27.2178,27.2178,21.9129,0,0.0680327,0,5.43166e+06
09/19/2009 08:00,9,19,6,8,0,9,66,0,2.84832e+06,2.07759e+07,27.1644,27.1644,27.1644,21.9129,0,0.136896,0,1.08163e+07
09/19/2009 09:00,9,19,6,9,0,10,62,0,6.54804e+06,4.13024e+07,27.172,27.172,27.172,21.9129,0,0.335043,0,2.65117e+07
09/19/2009 10:00,9,19,6,10,0,12,54,0,7.68508e+06,4.24025e+07,27.2143,27.2143,27.2143,21.9129,0,0.397796,0,3.17309e+07
09/19/2009 11:00,9,19,6,11,0,12,54,0,8.0813e+06,4.297e+07,27.2266,27.2266,27.2266,21.9129,0,0.420234,0,3.3598e+07
09/19/2009 12:00,9,19,6,12,0,14,47,0,8.35517e+06,4.34978e+07,27.2389,27.2389,27.2389,21.9129,0,0.436694,0,3.49948e+07
09/19/2009 13:00,9,19,6,13,0,14,44,0,7.65863e+06,3.93708e+07,27.2298,27.2298,27.2298,21.9129,0,0.397619,0,3.18089e+07
09/19/2009 14:00,9,19,6,14,0,15,41,0,9.14665e+06,4.4098e+07,27.2246,27.2246,27.2246,21.9129,0,0.481773,0,3.85033e+07
09/19/2009 15:00,9,19,6,15,0,16,36,0,9.88335e+06,4.51119e+07,27.2334,27.2334,27.2334,21.9129,0,0.522619,0,4.18371e+07
09/19/2009 16:00,9,19,6,16,0,17,36,0,1.0463e+07,4.64205e+07,27.2451,27.2451,27.2451,21.9129,0,0.556093,0,4.46149e+07
09/19/2009 17:00,9,19,6,17,0,17,34,0,1.01876e+07,4.63722e+07,27.2415,27.2415,27.2415,21.9129,0,0.539597,0,4.32617e+07
09/19/2009 18:00,9,19,6,18,0,16,36,0,6.89055e+06,3.07805e+07,27.2284,27.2284,27.2284,21.9129,0,0.351009,0,2.80728e+07
09/19/2009 19:00,9,19,6,19,0,14,47,0,0,1.8008e+07,27.2183,27.2183,27.2183,27.2183,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,14,47,0,0,1.8008e+07,27.2183,27.2183,27.2183,27.2183,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,12,54,0,0,1.56068e+07,27.2183,27.2183,27.2183,27.2183,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,11,54,0,0,1.56068e+07,27.2183,27.2183,27.2183,27.2183,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,10,57,0,0,1.34458e+07,27.2183,27.2183,27.2183,27.2183,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,9,61,0,0,1.22452e+07,27.2183,27.2183,27.2183,27.2183,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,11,50,0,0,1.48751e+07,27.2183,27.2183,27.2183,27.2183,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,11,47,0,0,1.48751e+07,27.2183,27.2183,27.2183,27.2183,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,10,50,0,0,1.48751e+07,27.2183,27.2183,27.2183,27.2183,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,10,50,0,0,1.48751e+07,27.2183,27.2183,27.2183,27.2183,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,11,47,0,0,1.48751e+07,27.2183,27.2183,27.2183,27.2183,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,10,50,0,0,1.60757e+07,27.2183,27.2183,27.2183,27.2183,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,11,58,0,1.85316e+06,1.56407e+07,27.1475,27.1475,27.1475,21.9129,0,0.0860918,0,6.78696e+06
09/20/2009 08:00,9,20,0,8,0,16,36,0,3.44326e+06,2.14959e+07,27.0812,27.0812,27.0812,21.9129,0,0.167061,0,1.29912e+07
09/20/2009 09:00,9,20,0,9,0,19,30,0,7.66298e+06,4.26775e+07,27.1042,27.1042,27.1042,21.9129,0,0.397588,0,3.10545e+07
09/20/2009 10:00,9,20,0,10,0,21,25,0,8.83667e+06,4.38298e+07,27.1411,27.1411,27.1411,21.9129,0,0.464107,0,3.65081e+07
09/20/2009 11:00,9,20,0,11,0,22,25,0,9.21171e+06,4.43726e+07,27.1913,27.1913,27.1913,21.9129,0,0.485691,0,3.8573e+07
09/20/2009 12:00,9,20,0,12,0,23,18,0,9.63683e+06,4.52801e+07,27.1987,27.1987,27.1987,21.9129,0,0.511876,0,4.07095e+07
09/20/2009 13:00,9,20,0,13,0,24,16,0,9.08621e+06,4.15709e+07,27.1974,27.1974,27.1974,21.9129,0,0.480588,0,3.82117e+07
09/20/2009 14:00,9,20,0,14,0,24,16,0,1.0726e+07,4.60666e+07,27.195,27.195,27.195,21.9129,0,0.575846,0,4.57655e+07
09/20/2009 15:00,9,20,0,15,0,25,16,0,1.16268e+07,4.72885e+07,27.2168,27.2168,27.2168,21.9129,0,0.627305,0,5.00609e+07
09/20/2009 16:00,9,20,0,16,0,25,14,0,1.19907e+07,4.83293e+07,27.2202,27.2202,27.2202,21.9129,0,0.648143,0,5.17566e+07
09/20/2009 17:00,9,20,0,17,0,24,16,0,1.18035e+07,4.86829e+07,27.2214,27.2214,27.2214,21.9129,0,0.636366,0,5.08279e+07
09/20/2009 18:00,9,20,0,18,0,22,20,0,8.21371e+06,3.24133e+07,27.2093,27.2093,27.2093,21.9129,0,0.425568,0,3.39138e+07
09/20/2009 19:00,9,20,0,19,0,21,23,0,0,1.8008e+07,27.2002,27.2002,27.2002,27.2002,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,19,30,0,0,1.8008e+07,27.2002,27.2002,27.2002,27.2002,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,15,41,0,0,1.56068e+07,27.2002,27.2002,27.2002,27.2002,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,15,44,0,0,1.56068e+07,27.2002,27.2002,27.2002,27.2002,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,12,54,0,0,1.34458e+07,27.2002,27.2002,27.2002,27.2002,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,12,50,0,0,1.22452e+07,27.2002,27.2002,27.2002,27.2002,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,9,66,0,0,1.48751e+07,27.2002,27.2002,27.2002,27.2002,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,10,66,0,0,1.48751e+07,27.2002,27.2002,27.2002,27.2002,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,9,71,0,0,1.48751e+07,27.2002,27.2002,27.2002,27.2002,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,8,76,0,0,1.48751e+07,27.2002,27.2002,27.2002,27.2002,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,7,81,0,0,1.48751e+07,27.2002,27.2002,27.2002,27.2002,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,6,87,0,0,1.60757e+07,27.2002,27.2002,27.2002,27.2002,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,7,81,0,1.55578e+06,1.56255e+07,27.1809,27.1809,27.1809,21.9129,0,0.0722615,0,5.73012e+06
09/21/2009 08:00,9,21,1,8,0,8,76,0,3.1737e+06,2.11571e+07,27.122,27.122,27.122,21.9129,0,0.151406,0,1.18675e+07
09/21/2009 09:00,9,21,1,9,0,9,71,0,6.6499e+06,4.09324e+07,27.1346,27.1346,27.1346,21.9129,0,0.338797,0,2.66181e+07
09/21/2009 10:00,9,21,1,10,0,12,58,0,8.02538e+06,4.23346e+07,27.1789,27.1789,27.1789,21.9129,0,0.416275,0,3.29826e+07
09/21/2009 11:00,9,21,1,11,0,13,58,0,8.72967e+06,4.32886e+07,27.219,27.219,27.219,21.9129,0,0.45719,0,3.65009e+07
09/21/2009 12:00,9,21,1,12,0,14,51,0,8.92332e+06,4.31505e+07,27.2294,27.2294,27.2294,21.9129,0,0.469324,0,3.75428e+07
09/21/2009 13:00,9,21,1,13,0,16,45,0,8.54589e+06,4.04683e+07,27.2397,27.2397,27.2397,21.9129,0,0.44849,0,3.59452e+07
09/21/2009 14:00,9,21,1,14,0,17,42,0,1.00628e+07,4.55297e+07,27.2451,27.2451,27.2451,21.9129,0,0.535497,0,4.29621e+07
