Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/21/2009 15:00,9,21,1,15,0,18,37,0,1.08243e+07,4.62835e+07,27.2564,27.2564,27.2564,21.9129,0,0.578427,0,4.65046e+07
09/21/2009 16:00,9,21,1,16,0,17,36,0,1.09019e+07,4.61911e+07,27.2497,27.2497,27.2497,21.9129,0,0.582245,0,4.67534e+07
09/21/2009 17:00,9,21,1,17,0,16.1,37,0,9.61777e+06,4.60421e+07,27.24,27.24,27.24,21.9129,0,0.506498,0,4.05969e+07
09/21/2009 18:00,9,21,1,18,0,14,41,0,6.13004e+06,2.99724e+07,27.2169,27.2169,27.2169,21.9129,0,0.309082,0,2.46663e+07
09/21/2009 19:00,9,21,1,19,0,13,44,0,0,1.8008e+07,27.202,27.202,27.202,27.202,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,10,57,0,0,1.8008e+07,27.202,27.202,27.202,27.202,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,8,66,0,0,1.56068e+07,27.202,27.202,27.202,27.202,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,7,66,0,0,1.56068e+07,27.202,27.202,27.202,27.202,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,6,70,0,0,1.34458e+07,27.202,27.202,27.202,27.202,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,6,70,0,0,1.22452e+07,27.202,27.202,27.202,27.202,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,6,70,0,0,1.48751e+07,27.202,27.202,27.202,27.202,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,6,70,0,0,1.48751e+07,27.202,27.202,27.202,27.202,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,6,70,0,0,1.48751e+07,27.202,27.202,27.202,27.202,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,4,81,0,0,1.48751e+07,27.202,27.202,27.202,27.202,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,4,87,0,0,1.48751e+07,27.202,27.202,27.202,27.202,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,3,87,0,0,1.60757e+07,27.202,27.202,27.202,27.202,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6,75,0,1.34405e+06,1.49943e+07,27.1509,27.1509,27.1509,21.9129,0,0.0649572,0,5.12404e+06
09/22/2009 08:00,9,22,2,8,0,7,70,0,2.39613e+06,2.02225e+07,27.0722,27.0722,27.0722,21.9129,0,0.113139,0,8.78077e+06
09/22/2009 09:00,9,22,2,9,0,9,61,0,6.17678e+06,4.03622e+07,27.0735,27.0735,27.0735,21.9129,0,0.314591,0,2.44268e+07
09/22/2009 10:00,9,22,2,10,0,11,58,0,7.28227e+06,4.1422e+07,27.1422,27.1422,27.1422,21.9129,0,0.37524,0,2.95247e+07
09/22/2009 11:00,9,22,2,11,0,14,47,0,7.97381e+06,4.23551e+07,27.19,27.19,27.19,21.9129,0,0.414436,0,3.29064e+07
09/22/2009 12:00,9,22,2,12,0,17,42,0,8.49611e+06,4.36732e+07,27.2301,27.2301,27.2301,21.9129,0,0.445248,0,3.56212e+07
09/22/2009 13:00,9,22,2,13,0,18,39,0,7.90686e+06,4.01073e+07,27.2372,27.2372,27.2372,21.9129,0,0.412136,0,3.3016e+07
09/22/2009 14:00,9,22,2,14,0,21,30,0,9.69194e+06,4.45857e+07,27.2497,27.2497,27.2497,21.9129,0,0.513719,0,4.12504e+07
09/22/2009 15:00,9,22,2,15,0,21,28,0,1.04759e+07,4.58492e+07,27.2581,27.2581,27.2581,21.9129,0,0.557741,0,4.48561e+07
09/22/2009 16:00,9,22,2,16,0,21,26,0,1.09054e+07,4.69717e+07,27.2606,27.2606,27.2606,21.9129,0,0.582489,0,4.68679e+07
09/22/2009 17:00,9,22,2,17,0,21,26,0,1.09111e+07,4.75672e+07,27.2625,27.2625,27.2625,21.9129,0,0.582583,0,4.68926e+07
09/22/2009 18:00,9,22,2,18,0,17,42,0,7.02792e+06,3.09493e+07,27.2503,27.2503,27.2503,21.9129,0,0.358724,0,2.88083e+07
09/22/2009 19:00,9,22,2,19,0,16,45,0,0,1.8008e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,14,47,0,0,1.8008e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,13,51,0,0,1.56068e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,11,62,0,0,1.56068e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,9,71,0,0,1.34458e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,8,76,0,0,1.22452e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,8,76,0,0,1.11315e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,9,71,0,0,1.11315e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,8,57,0,0,1.11315e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,7,56,0,0,1.11315e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,6,60,0,0,1.11315e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,6,60,0,0,1.11315e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,8,61,0,0,8.83556e+06,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,11,43,0,0,8.49103e+06,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,13,35,0,0,8.31496e+06,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,13,35,0,0,8.15973e+06,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,14,30,0,0,8.13889e+06,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,17,29,0,0,8.21461e+06,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,18,30,0,0,8.2733e+06,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,20,28,0,0,8.29413e+06,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,22,25,0,0,8.25627e+06,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,21,25,0,0,8.37365e+06,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,19,28,0,0,8.49103e+06,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,17,29,0,0,8.72198e+06,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,14,38,0,0,1.22452e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,12,44,0,0,1.22452e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,12,47,0,0,1.22452e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,11,50,0,0,1.22452e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,12,54,0,0,1.22452e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,11,62,0,0,1.22452e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,9,71,0,0,1.11315e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,9,71,0,0,1.11315e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,8,71,0,0,1.11315e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,7,70,0,0,1.11315e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,6,75,0,0,1.11315e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,7,66,0,0,1.11315e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,10,57,0,0,8.70115e+06,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,16,42,0,0,8.43234e+06,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,19,34,0,0,8.21842e+06,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,23,18,0,0,8.15973e+06,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,24,15,0,0,8.13889e+06,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,26,13,0,0,8.31116e+06,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,26,13,0,0,8.34901e+06,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,25,14,0,0,8.25627e+06,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,25,14,0,0,8.15973e+06,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,25,15,0,0,8.31496e+06,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,23,20,0,0,8.43234e+06,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,21,23,0,0,8.87342e+06,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,20,24,0,0,1.22452e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,20,24,0,0,1.22452e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,18,32,0,0,1.22452e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,14,38,0,0,1.22452e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,14,35,0,0,1.22452e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,13,38,0,0,1.22452e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,13,32,0,0,1.48751e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,9,49,0,0,1.48751e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,10,39,0,0,1.48751e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,8,48,0,0,1.48751e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,6,55,0,0,1.48751e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,8,52,0,0,1.60757e+07,27.2417,27.2417,27.2417,27.2417,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,9,66,0,1.6506e+06,1.55671e+07,27.1173,27.1173,27.1173,21.9129,0,0.0765502,0,6.00805e+06
09/25/2009 08:00,9,25,5,8,0,9,66,0,3.23041e+06,2.1232e+07,26.9785,26.9785,26.9785,21.9129,0,0.155403,0,1.18465e+07
09/25/2009 09:00,9,25,5,9,0,10,62,0,7.03928e+06,4.19061e+07,26.9853,26.9853,26.9853,21.9129,0,0.362602,0,2.76731e+07
09/25/2009 10:00,9,25,5,10,0,11,62,0,7.84158e+06,4.21144e+07,27.0606,27.0606,27.0606,21.9129,0,0.407309,0,3.1546e+07
09/25/2009 11:00,9,25,5,11,0,12,58,0,8.20013e+06,4.22578e+07,27.1316,27.1316,27.1316,21.9129,0,0.427654,0,3.35794e+07
09/25/2009 12:00,9,25,5,12,0,13,54,0,7.86255e+06,4.21298e+07,27.1648,27.1648,27.1648,21.9129,0,0.407092,0,3.21685e+07
09/25/2009 13:00,9,25,5,13,0,13,54,0,6.7071e+06,3.82102e+07,27.1887,27.1887,27.1887,21.9129,0,0.34162,0,2.71178e+07
09/25/2009 14:00,9,25,5,14,0,13,54,0,7.5871e+06,4.2944e+07,27.1911,27.1911,27.1911,21.9129,0,0.390902,0,3.10443e+07
09/25/2009 15:00,9,25,5,15,0,14,51,0,7.89504e+06,4.33235e+07,27.2207,27.2207,27.2207,21.9129,0,0.408022,0,3.25857e+07
09/25/2009 16:00,9,25,5,16,0,14,51,0,8.3951e+06,4.34565e+07,27.245,27.245,27.245,21.9129,0,0.435858,0,3.49675e+07
09/25/2009 17:00,9,25,5,17,0,13,54,0,7.95417e+06,4.46547e+07,27.2504,27.2504,27.2504,21.9129,0,0.411077,0,3.30129e+07
09/25/2009 18:00,9,25,5,18,0,11,62,0,4.48423e+06,2.8342e+07,27.2395,27.2395,27.2395,21.9129,0,0.220086,0,1.76387e+07
09/25/2009 19:00,9,25,5,19,0,8,71,0,0,1.8008e+07,27.2317,27.2317,27.2317,27.2317,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,8,71,0,0,1.8008e+07,27.2317,27.2317,27.2317,27.2317,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,8,71,0,0,1.56068e+07,27.2317,27.2317,27.2317,27.2317,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,8,71,0,0,1.56068e+07,27.2317,27.2317,27.2317,27.2317,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,8,76,0,0,1.34458e+07,27.2317,27.2317,27.2317,27.2317,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,7,81,0,0,1.22452e+07,27.2317,27.2317,27.2317,27.2317,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,7,87,0,0,1.48751e+07,27.2317,27.2317,27.2317,27.2317,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,7,93,0,0,1.48751e+07,27.2317,27.2317,27.2317,27.2317,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,7,93,0,0,1.48751e+07,27.2317,27.2317,27.2317,27.2317,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,7,93,0,0,1.48751e+07,27.2317,27.2317,27.2317,27.2317,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,7,93,0,0,1.48751e+07,27.2317,27.2317,27.2317,27.2317,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,7,93,0,0,1.60757e+07,27.2317,27.2317,27.2317,27.2317,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,7.3,99,0,718413,1.46788e+07,27.2424,27.2424,27.2424,21.9129,0,0.0343399,0,2.75313e+06
09/26/2009 08:00,9,26,6,8,0,7.9,96,0,685382,1.88376e+07,27.233,27.233,27.233,21.9129,0,0.0324003,0,2.59362e+06
09/26/2009 09:00,9,26,6,9,0,8,93,0,3.66807e+06,4.00699e+07,27.212,27.212,27.212,21.9129,0,0.177792,0,1.4176e+07
09/26/2009 10:00,9,26,6,10,0,8,100,0,4.25908e+06,4.03079e+07,27.2573,27.2573,27.2573,21.9129,0,0.20895,0,1.68021e+07
09/26/2009 11:00,9,26,6,11,0,10,87,0,4.87611e+06,3.91295e+07,27.3006,27.3006,27.3006,21.9129,0,0.241563,0,1.95823e+07
09/26/2009 12:00,9,26,6,12,0,12,71,0,5.62725e+06,3.9858e+07,27.321,27.321,27.321,21.9129,0,0.281861,0,2.29353e+07
09/26/2009 13:00,9,26,6,13,0,14,63,0,5.90273e+06,3.66969e+07,27.3311,27.3311,27.3311,21.9129,0,0.297755,0,2.42742e+07
09/26/2009 14:00,9,26,6,14,0,16,55,0,7.86661e+06,4.26124e+07,27.3355,27.3355,27.3355,21.9129,0,0.407414,0,3.32408e+07
09/26/2009 15:00,9,26,6,15,0,17,48,0,8.59732e+06,4.3513e+07,27.3363,27.3363,27.3363,21.9129,0,0.447597,0,3.65243e+07
09/26/2009 16:00,9,26,6,16,0,17,45,0,8.92064e+06,4.45028e+07,27.3254,27.3254,27.3254,21.9129,0,0.465948,0,3.79458e+07
09/26/2009 17:00,9,26,6,17,0,18,39,0,8.77959e+06,4.49164e+07,27.3175,27.3175,27.3175,21.9129,0,0.457716,0,3.72209e+07
09/26/2009 18:00,9,26,6,18,0,15,48,0,4.91902e+06,2.8488e+07,27.2919,27.2919,27.2919,21.9129,0,0.243213,0,1.96842e+07
09/26/2009 19:00,9,26,6,19,0,13,67,0,0,1.8008e+07,27.2808,27.2808,27.2808,27.2808,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,13,67,0,0,1.8008e+07,27.2808,27.2808,27.2808,27.2808,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,12,71,0,0,1.56068e+07,27.2808,27.2808,27.2808,27.2808,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,11,71,0,0,1.56068e+07,27.2808,27.2808,27.2808,27.2808,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,9,81,0,0,1.34458e+07,27.2808,27.2808,27.2808,27.2808,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,9,76,0,0,1.22452e+07,27.2808,27.2808,27.2808,27.2808,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,7,81,0,0,1.48751e+07,27.2808,27.2808,27.2808,27.2808,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,8,76,0,0,1.48751e+07,27.2808,27.2808,27.2808,27.2808,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,11,58,0,0,1.48751e+07,27.2808,27.2808,27.2808,27.2808,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,8,66,0,0,1.48751e+07,27.2808,27.2808,27.2808,27.2808,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,7,70,0,0,1.48751e+07,27.2808,27.2808,27.2808,27.2808,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,10,50,0,0,1.60757e+07,27.2808,27.2808,27.2808,27.2808,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12,44,0,878167,1.45242e+07,27.2523,27.2523,27.2523,21.9129,0,0.0410084,0,3.29569e+06
09/27/2009 08:00,9,27,0,8,0,16,34,0,1.9166e+06,1.96375e+07,27.1851,27.1851,27.1851,21.9129,0,0.0880726,0,6.98336e+06
09/27/2009 09:00,9,27,0,9,0,18,30,0,5.7602e+06,4.00312e+07,27.1792,27.1792,27.1792,21.9129,0,0.29,0,2.29788e+07
09/27/2009 10:00,9,27,0,10,0,21,26,0,7.09492e+06,4.11842e+07,27.2386,27.2386,27.2386,21.9129,0,0.363285,0,2.91108e+07
09/27/2009 11:00,9,27,0,11,0,22,25,0,7.50796e+06,4.18783e+07,27.2639,27.2639,27.2639,21.9129,0,0.386179,0,3.10918e+07
09/27/2009 12:00,9,27,0,12,0,21,26,0,7.48392e+06,4.16589e+07,27.2627,27.2627,27.2627,21.9129,0,0.384775,0,3.09719e+07
09/27/2009 13:00,9,27,0,13,0,21,30,0,6.57519e+06,3.80453e+07,27.2784,27.2784,27.2784,21.9129,0,0.333639,0,2.69346e+07
09/27/2009 14:00,9,27,0,14,0,19,37,0,7.30268e+06,4.30739e+07,27.2699,27.2699,27.2699,21.9129,0,0.374295,0,3.01689e+07
09/27/2009 15:00,9,27,0,15,0,18,34,0,7.67703e+06,4.23797e+07,27.266,27.266,27.266,21.9129,0,0.395141,0,3.18257e+07
09/27/2009 16:00,9,27,0,16,0,19,34,0,7.61584e+06,4.42364e+07,27.282,27.282,27.282,21.9129,0,0.391837,0,3.16542e+07
09/27/2009 17:00,9,27,0,17,0,17,42,0,8.28214e+06,4.41959e+07,27.2878,27.2878,27.2878,21.9129,0,0.428887,0,3.46846e+07
09/27/2009 18:00,9,27,0,18,0,15,55,0,4.58537e+06,2.84643e+07,27.2868,27.2868,27.2868,21.9129,0,0.22505,0,1.81969e+07
09/27/2009 19:00,9,27,0,19,0,14.1,52,0,0,1.8008e+07,27.2837,27.2837,27.2837,27.2837,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,14,47,0,0,1.8008e+07,27.2837,27.2837,27.2837,27.2837,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,16,39,0,0,1.56068e+07,27.2837,27.2837,27.2837,27.2837,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,14,44,0,0,1.56068e+07,27.2837,27.2837,27.2837,27.2837,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,15,41,0,0,1.34458e+07,27.2837,27.2837,27.2837,27.2837,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,15,44,0,0,1.22452e+07,27.2837,27.2837,27.2837,27.2837,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,15,44,0,0,1.48751e+07,27.2837,27.2837,27.2837,27.2837,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,15,44,0,0,1.48751e+07,27.2837,27.2837,27.2837,27.2837,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,14.4,46,0,0,1.48751e+07,27.2837,27.2837,27.2837,27.2837,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,13.6,49,0,0,1.48751e+07,27.2837,27.2837,27.2837,27.2837,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,13,51,0,0,1.48751e+07,27.2837,27.2837,27.2837,27.2837,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,10,62,0,0,1.60757e+07,27.2837,27.2837,27.2837,27.2837,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,10,66,0,823805,1.48073e+07,27.2763,27.2763,27.2763,21.9129,0,0.0399015,0,3.22065e+06
09/28/2009 08:00,9,28,1,8,0,9,81,0,2.07851e+06,1.95502e+07,27.1611,27.1611,27.1611,21.9129,0,0.0946455,0,7.47099e+06
09/28/2009 09:00,9,28,1,9,0,10,76,0,5.06982e+06,3.93696e+07,27.1433,27.1433,27.1433,21.9129,0,0.252389,0,1.98623e+07
09/28/2009 10:00,9,28,1,10,0,13,67,0,7.01322e+06,4.07888e+07,27.1986,27.1986,27.1986,21.9129,0,0.359219,0,2.85688e+07
09/28/2009 11:00,9,28,1,11,0,13,67,0,6.92419e+06,4.11595e+07,27.244,27.244,27.244,21.9129,0,0.353543,0,2.83598e+07
09/28/2009 12:00,9,28,1,12,0,15,55,0,8.4753e+06,4.20096e+07,27.2652,27.2652,27.2652,21.9129,0,0.444401,0,3.57883e+07
09/28/2009 13:00,9,28,1,13,0,17,48,0,6.78515e+06,3.84723e+07,27.2801,27.2801,27.2801,21.9129,0,0.345716,0,2.79185e+07
09/28/2009 14:00,9,28,1,14,0,16,55,0,7.3853e+06,4.36585e+07,27.2829,27.2829,27.2829,21.9129,0,0.379128,0,3.06327e+07
09/28/2009 15:00,9,28,1,15,0,18,45,0,9.63909e+06,4.40303e+07,27.3023,27.3023,27.3023,21.9129,0,0.508295,0,4.12173e+07
09/28/2009 16:00,9,28,1,16,0,17,45,0,1.00168e+07,4.47931e+07,27.2963,27.2963,27.2963,21.9129,0,0.529972,0,4.29271e+07
09/28/2009 17:00,9,28,1,17,0,16,45,0,8.40259e+06,4.61723e+07,27.2821,27.2821,27.2821,21.9129,0,0.436293,0,3.52462e+07
09/28/2009 18:00,9,28,1,18,0,15,51,0,4.94486e+06,2.89033e+07,27.2778,27.2778,27.2778,21.9129,0,0.244467,0,1.97337e+07
09/28/2009 19:00,9,28,1,19,0,13,62,0,0,1.8008e+07,27.271,27.271,27.271,27.271,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,13,58,0,0,1.8008e+07,27.271,27.271,27.271,27.271,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,12,67,0,0,1.56068e+07,27.271,27.271,27.271,27.271,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,12,67,0,0,1.56068e+07,27.271,27.271,27.271,27.271,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,11,66,0,0,1.34458e+07,27.271,27.271,27.271,27.271,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,11,62,0,0,1.22452e+07,27.271,27.271,27.271,27.271,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,11,58,0,0,1.48751e+07,27.271,27.271,27.271,27.271,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,11,58,0,0,1.48751e+07,27.271,27.271,27.271,27.271,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,9,66,0,0,1.48751e+07,27.271,27.271,27.271,27.271,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,12,50,0,0,1.48751e+07,27.271,27.271,27.271,27.271,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,11,54,0,0,1.48751e+07,27.271,27.271,27.271,27.271,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,11,54,0,0,1.60757e+07,27.271,27.271,27.271,27.271,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13,44,0,1.54771e+06,1.53008e+07,27.2161,27.2161,27.2161,21.9129,0,0.071767,0,5.72865e+06
09/29/2009 08:00,9,29,2,8,0,16,39,0,2.58855e+06,2.0172e+07,27.1682,27.1682,27.1682,21.9129,0,0.12106,0,9.57221e+06
09/29/2009 09:00,9,29,2,9,0,18,34,0,6.99863e+06,4.13641e+07,27.1759,27.1759,27.1759,21.9129,0,0.359012,0,2.8429e+07
09/29/2009 10:00,9,29,2,10,0,21,26,0,8.63023e+06,4.27938e+07,27.2074,27.2074,27.2074,21.9129,0,0.452693,0,3.60623e+07
09/29/2009 11:00,9,29,2,11,0,22,23,0,9.2577e+06,4.39502e+07,27.2305,27.2305,27.2305,21.9129,0,0.490565,0,3.92501e+07
09/29/2009 12:00,9,29,2,12,0,22,21,0,9.64557e+06,4.40582e+07,27.2306,27.2306,27.2306,21.9129,0,0.51543,0,4.124e+07
09/29/2009 13:00,9,29,2,13,0,23,20,0,8.78534e+06,4.02647e+07,27.2326,27.2326,27.2326,21.9129,0,0.463861,0,3.71275e+07
09/29/2009 14:00,9,29,2,14,0,24,17,0,1.07411e+07,4.54181e+07,27.2213,27.2213,27.2213,21.9129,0,0.578825,0,4.62308e+07
09/29/2009 15:00,9,29,2,15,0,24,19,0,1.16476e+07,4.70273e+07,27.2271,27.2271,27.2271,21.9129,0,0.63131,0,5.04781e+07
09/29/2009 16:00,9,29,2,16,0,22,21,0,1.14745e+07,4.70984e+07,27.2175,27.2175,27.2175,21.9129,0,0.61832,0,4.93502e+07
09/29/2009 17:00,9,29,2,17,0,21,23,0,1.02284e+07,4.66113e+07,27.218,27.218,27.218,21.9129,0,0.542577,0,4.33092e+07
09/29/2009 18:00,9,29,2,18,0,18,30,0,6.15483e+06,3.03871e+07,27.2033,27.2033,27.2033,21.9129,0,0.310587,0,2.47229e+07
09/29/2009 19:00,9,29,2,19,0,17,34,0,0,1.8008e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,15,41,0,0,1.8008e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,13,47,0,0,1.56068e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,12,50,0,0,1.56068e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,13,44,0,0,1.34458e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,12,47,0,0,1.22452e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,10,54,0,0,1.11315e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,10,57,0,0,1.11315e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,9,57,0,0,1.11315e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11,50,0,0,1.11315e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12,40,0,0,1.11315e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,12,37,0,0,1.11315e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,14,30,0,0,8.83556e+06,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,17,27,0,0,8.31496e+06,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,18,27,0,0,8.19758e+06,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,19,22,0,0,8.10104e+06,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,21,19,0,0,8.13889e+06,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,22,18,0,0,8.21461e+06,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,22,20,0,0,8.2733e+06,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,23,17,0,0,8.23544e+06,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23,17,0,0,8.19758e+06,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23,17,0,0,8.25627e+06,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,22,18,0,0,8.37365e+06,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,18,25,0,0,8.87342e+06,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,17,27,0,0,1.22452e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,16,28,0,0,1.22452e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,14,35,0,0,1.22452e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,13.4,43,0,0,1.22452e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,12.9,43,0,0,1.22452e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,12.3,46,0,0,1.22452e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,11.7,76,0,0,1.11315e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,11.1,76,0,0,1.11315e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,10.6,93,0,0,1.11315e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,10,87,0,0,1.11315e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,10,87,0,0,1.11315e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,10,87,0,0,1.11315e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,11,82,0,0,8.87342e+06,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,11,76,0,0,8.64246e+06,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,11,76,0,0,8.58377e+06,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,11.8,74,0,0,8.58377e+06,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,12,76,0,0,8.25627e+06,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,14,72,0,0,8.21842e+06,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,17,59,0,0,8.21842e+06,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,15,59,0,0,8.25627e+06,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,12,94,0,0,8.68032e+06,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,12,94,0,0,8.39068e+06,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,13,88,0,0,8.87342e+06,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,11,94,0,0,8.87342e+06,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,9,93,0,0,1.22452e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,8,93,0,0,1.22452e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,8,93,0,0,1.22452e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,8,100,0,0,1.22452e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,9,93,0,0,1.22452e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,9,81,0,0,1.22452e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,8,100,0,0,1.48751e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,8,100,0,0,1.48751e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,8,100,0,0,1.48751e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,7,93,0,0,1.48751e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,7,87,0,0,1.48751e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,7,81,0,0,1.60757e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,8,87,0,0,1.38176e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/02/2009 08:00,10,2,5,8,0,9,81,0,0,1.83798e+07,27.1943,27.1943,27.1943,27.1943,0,0,0,0
10/02/2009 09:00,10,2,5,9,0,11,76,0,450185,3.57166e+07,27.2264,27.2264,27.2264,23.2332,0,0.0209803,0,1.67946e+06
10/02/2009 10:00,10,2,5,10,0,13,67,0,604585,3.42634e+07,27.2993,27.2993,27.2993,21.9129,0,0.0281591,0,2.28312e+06
10/02/2009 11:00,10,2,5,11,0,14,59,0,1.34811e+06,3.43587e+07,27.3374,27.3374,27.3374,21.9129,0,0.0594313,0,4.851e+06
10/02/2009 12:00,10,2,5,12,0,14,63,0,1.47722e+06,3.62531e+07,27.3706,27.3706,27.3706,21.9129,0,0.0649965,0,5.33792e+06
10/02/2009 13:00,10,2,5,13,0,16,55,0,2.84898e+06,3.24493e+07,27.373,27.373,27.373,21.9129,0,0.137484,0,1.12948e+07
10/02/2009 14:00,10,2,5,14,0,17,48,0,5.28435e+06,3.88525e+07,27.3769,27.3769,27.3769,21.9129,0,0.266493,0,2.19088e+07
10/02/2009 15:00,10,2,5,15,0,18,42,0,6.07341e+06,3.96278e+07,27.3852,27.3852,27.3852,21.9129,0,0.3082,0,2.53762e+07
10/02/2009 16:00,10,2,5,16,0,18,34,0,5.82574e+06,3.96128e+07,27.3778,27.3778,27.3778,21.9129,0,0.292165,0,2.40233e+07
10/02/2009 17:00,10,2,5,17,0,17,42,0,4.76413e+06,4.18821e+07,27.3905,27.3905,27.3905,21.9129,0,0.234291,0,1.93095e+07
10/02/2009 18:00,10,2,5,18,0,16,42,0,1.39902e+06,2.45867e+07,27.3804,27.3804,27.3804,21.9129,0,0.0594885,0,4.89383e+06
10/02/2009 19:00,10,2,5,19,0,13,62,0,0,1.8008e+07,27.3759,27.3759,27.3759,27.3759,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,11,71,0,0,1.8008e+07,27.3759,27.3759,27.3759,27.3759,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,11,71,0,0,1.56068e+07,27.3759,27.3759,27.3759,27.3759,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,11,76,0,0,1.56068e+07,27.3759,27.3759,27.3759,27.3759,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,10,76,0,0,1.34458e+07,27.3759,27.3759,27.3759,27.3759,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,11,62,0,0,1.22452e+07,27.3759,27.3759,27.3759,27.3759,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,7,93,0,0,1.48751e+07,27.3759,27.3759,27.3759,27.3759,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,5,100,0,0,1.48751e+07,27.3759,27.3759,27.3759,27.3759,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,4,100,0,0,1.48751e+07,27.3759,27.3759,27.3759,27.3759,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,3,100,0,0,1.48751e+07,27.3759,27.3759,27.3759,27.3759,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,5,81,0,0,1.48751e+07,27.3759,27.3759,27.3759,27.3759,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,4,87,0,0,1.60757e+07,27.3759,27.3759,27.3759,27.3759,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8,71,0,0,1.38176e+07,27.3759,27.3759,27.3759,27.3759,0,0,0,0
10/03/2009 08:00,10,3,6,8,0,13,51,0,0,1.75273e+07,27.3759,27.3759,27.3759,27.3759,0,0,0,0
10/03/2009 09:00,10,3,6,9,0,13,58,0,665342,3.40407e+07,27.4077,27.4077,27.4077,21.9129,0,0.0305907,0,2.53197e+06
10/03/2009 10:00,10,3,6,10,0,13,67,0,1.20295e+06,3.4678e+07,27.447,27.447,27.447,21.9129,0,0.0549567,0,4.57632e+06
10/03/2009 11:00,10,3,6,11,0,13,67,0,2.93987e+06,3.57966e+07,27.4532,27.4532,27.4532,21.9129,0,0.139406,0,1.16214e+07
10/03/2009 12:00,10,3,6,12,0,14,63,0,4.06839e+06,3.71725e+07,27.4623,27.4623,27.4623,21.9129,0,0.199705,0,1.6675e+07
10/03/2009 13:00,10,3,6,13,0,14,67,0,2.38109e+06,3.30857e+07,27.4731,27.4731,27.4731,21.9129,0,0.109682,0,9.17614e+06
10/03/2009 14:00,10,3,6,14,0,12,71,0,3.96818e+06,3.80128e+07,27.4654,27.4654,27.4654,21.9129,0,0.192118,0,1.60502e+07
10/03/2009 15:00,10,3,6,15,0,11,76,0,3.80318e+06,3.87784e+07,27.4669,27.4669,27.4669,21.9129,0,0.183346,0,1.53217e+07
10/03/2009 16:00,10,3,6,16,0,11,76,0,4.16001e+06,3.93171e+07,27.4724,27.4724,27.4724,21.9129,0,0.202031,0,1.69e+07
10/03/2009 17:00,10,3,6,17,0,10,82,0,4.07548e+06,3.98866e+07,27.4698,27.4698,27.4698,21.9129,0,0.197618,0,1.65229e+07
10/03/2009 18:00,10,3,6,18,0,9,81,0,637153,2.36929e+07,27.4371,27.4371,27.4371,21.9129,0,0.0274219,0,2.27925e+06
10/03/2009 19:00,10,3,6,19,0,8,87,0,0,1.8008e+07,27.4142,27.4142,27.4142,27.4142,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,9,87,0,0,1.8008e+07,27.4142,27.4142,27.4142,27.4142,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,8,93,0,0,1.56068e+07,27.4142,27.4142,27.4142,27.4142,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,8,100,0,0,1.56068e+07,27.4142,27.4142,27.4142,27.4142,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,8,100,0,0,1.34458e+07,27.4142,27.4142,27.4142,27.4142,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,7,100,0,0,1.22452e+07,27.4142,27.4142,27.4142,27.4142,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,7,100,0,0,1.48751e+07,27.4142,27.4142,27.4142,27.4142,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,6,100,0,0,1.48751e+07,27.4142,27.4142,27.4142,27.4142,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,6,100,0,0,1.48751e+07,27.4142,27.4142,27.4142,27.4142,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,6,100,0,0,1.48751e+07,27.4142,27.4142,27.4142,27.4142,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,6,93,0,0,1.48751e+07,27.4142,27.4142,27.4142,27.4142,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,6,93,0,0,1.60757e+07,27.4142,27.4142,27.4142,27.4142,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,6,93,0,0,1.38176e+07,27.4142,27.4142,27.4142,27.4142,0,0,0,0
10/04/2009 08:00,10,4,0,8,0,6,93,0,130874,1.72302e+07,27.4004,27.4004,27.4004,23.4847,0,0.00524528,0,432642
10/04/2009 09:00,10,4,0,9,0,8,81,0,1.35397e+06,3.41939e+07,27.3558,27.3558,27.3558,21.9129,0,0.0631809,0,5.1706e+06
10/04/2009 10:00,10,4,0,10,0,9,71,0,2.76385e+06,3.56063e+07,27.3495,27.3495,27.3495,21.9129,0,0.135394,0,1.10754e+07
10/04/2009 11:00,10,4,0,11,0,12,50,0,3.60821e+06,3.74862e+07,27.3578,27.3578,27.3578,21.9129,0,0.178945,0,1.466e+07
10/04/2009 12:00,10,4,0,12,0,12,40,0,4.31231e+06,3.74835e+07,27.3347,27.3347,27.3347,21.9129,0,0.216879,0,1.76924e+07
10/04/2009 13:00,10,4,0,13,0,12,29,0,3.03252e+06,3.31955e+07,27.2931,27.2931,27.2931,21.9129,0,0.146938,0,1.18949e+07
10/04/2009 14:00,10,4,0,14,0,12,31,0,3.5763e+06,3.75381e+07,27.3414,27.3414,27.3414,21.9129,0,0.172257,0,1.40697e+07
10/04/2009 15:00,10,4,0,15,0,12,31,0,4.21043e+06,3.78269e+07,27.3554,27.3554,27.3554,21.9129,0,0.205299,0,1.68117e+07
10/04/2009 16:00,10,4,0,16,0,9,49,0,4.80579e+06,3.85537e+07,27.3537,27.3537,27.3537,21.9129,0,0.237027,0,1.94039e+07
10/04/2009 17:00,10,4,0,17,0,7,66,0,3.94437e+06,3.97282e+07,27.3514,27.3514,27.3514,21.9129,0,0.191166,0,1.56427e+07
10/04/2009 18:00,10,4,0,18,0,5,81,0,690721,2.37575e+07,27.3351,27.3351,27.3351,21.9129,0,0.0301386,0,2.4588e+06
10/04/2009 19:00,10,4,0,19,0,4,81,0,0,1.8008e+07,27.323,27.323,27.323,27.323,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,2.4,83,0,0,1.8008e+07,27.323,27.323,27.323,27.323,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,1,86,0,0,1.56068e+07,27.323,27.323,27.323,27.323,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,0,92,0,0,1.56068e+07,27.323,27.323,27.323,27.323,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,0,92,0,0,1.34458e+07,27.323,27.323,27.323,27.323,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,1,86,0,0,1.22452e+07,27.323,27.323,27.323,27.323,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,-1,92,0,0,1.48751e+07,27.323,27.323,27.323,27.323,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,0,85,0,0,1.48751e+07,27.323,27.323,27.323,27.323,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,1,86,0,0,1.48751e+07,27.323,27.323,27.323,27.323,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,0,85,0,0,1.48751e+07,27.323,27.323,27.323,27.323,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,1,86,0,0,1.48751e+07,27.323,27.323,27.323,27.323,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,1,86,0,0,1.60757e+07,27.323,27.323,27.323,27.323,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,1,79,0,0,1.38176e+07,27.323,27.323,27.323,27.323,0,0,0,0
10/05/2009 08:00,10,5,1,8,0,5,64,0,0,1.80176e+07,27.323,27.323,27.323,27.323,0,0,0,0
10/05/2009 09:00,10,5,1,9,0,8,41,0,385706,3.35094e+07,27.3262,27.3262,27.3262,22.8146,0,0.0156735,0,1.2772e+06
10/05/2009 10:00,10,5,1,10,0,8,29,0,310707,3.36138e+07,27.3487,27.3487,27.3487,21.9129,0,0.0131937,0,1.07964e+06
10/05/2009 11:00,10,5,1,11,0,9,32,0,1.37646e+06,3.37361e+07,27.3054,27.3054,27.3054,21.9129,0,0.065197,0,5.2874e+06
10/05/2009 12:00,10,5,1,12,0,9,32,0,1.99798e+06,3.46805e+07,27.2839,27.2839,27.2839,21.9129,0,0.098091,0,7.92701e+06
10/05/2009 13:00,10,5,1,13,0,10,25,0,1.75548e+06,3.1665e+07,27.2562,27.2562,27.2562,21.9129,0,0.085514,0,6.87501e+06
10/05/2009 14:00,10,5,1,14,0,11,24,0,3.20369e+06,3.63223e+07,27.2703,27.2703,27.2703,21.9129,0,0.158139,0,1.27481e+07
10/05/2009 15:00,10,5,1,15,0,11,24,0,3.64235e+06,3.66547e+07,27.2977,27.2977,27.2977,21.9129,0,0.177337,0,1.43679e+07
10/05/2009 16:00,10,5,1,16,0,9,27,0,2.68334e+06,3.67465e+07,27.3178,27.3178,27.3178,21.9129,0,0.126292,0,1.02704e+07
10/05/2009 17:00,10,5,1,17,0,8,29,0,2.4152e+06,3.83527e+07,27.3249,27.3249,27.3249,21.9129,0,0.112447,0,9.15661e+06
10/05/2009 18:00,10,5,1,18,0,8,32,0,426859,2.3448e+07,27.3393,27.3393,27.3393,21.9129,0,0.0190387,0,1.55445e+06
10/05/2009 19:00,10,5,1,19,0,6,39,0,0,1.8008e+07,27.346,27.346,27.346,27.346,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,6,33,0,0,1.8008e+07,27.346,27.346,27.346,27.346,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,2,57,0,0,1.56068e+07,27.346,27.346,27.346,27.346,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,3,49,0,0,1.56068e+07,27.346,27.346,27.346,27.346,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,4,38,0,0,1.34458e+07,27.346,27.346,27.346,27.346,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,4,38,0,0,1.22452e+07,27.346,27.346,27.346,27.346,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,3,41,0,0,1.48751e+07,27.346,27.346,27.346,27.346,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,2,40,0,0,1.48751e+07,27.346,27.346,27.346,27.346,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,3,37,0,0,1.48751e+07,27.346,27.346,27.346,27.346,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,3,37,0,0,1.48751e+07,27.346,27.346,27.346,27.346,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,2,40,0,0,1.48751e+07,27.346,27.346,27.346,27.346,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,1,47,0,0,1.60757e+07,27.346,27.346,27.346,27.346,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,1,51,567104,0,1.44729e+07,23.9245,23.9245,23.9245,21.9129,0,0.0209639,0,634504
10/06/2009 08:00,10,6,2,8,0,7,34,0,111049,1.7207e+07,21.8203,21.8203,21.8754,21.6984,0.0020301,0.00241999,5182.3,12822.1
10/06/2009 09:00,10,6,2,9,0,9,27,0,617811,3.3497e+07,24.1495,24.1495,24.1495,22.0361,0,0.0269503,0,1.05398e+06
10/06/2009 10:00,10,6,2,10,0,11,24,0,1.28802e+06,3.38166e+07,26.5442,26.5442,26.5442,21.9129,0,0.0594944,0,4.1782e+06
10/06/2009 11:00,10,6,2,11,0,13,19,0,2.19983e+06,3.52989e+07,27.0476,27.0476,27.0476,21.9129,0,0.107173,0,8.27949e+06
10/06/2009 12:00,10,6,2,12,0,13,21,0,3.04622e+06,3.73869e+07,27.1281,27.1281,27.1281,21.9129,0,0.154431,0,1.21178e+07
10/06/2009 13:00,10,6,2,13,0,15,20,0,2.8857e+06,3.41461e+07,27.1228,27.1228,27.1228,21.9129,0,0.146959,0,1.15197e+07
10/06/2009 14:00,10,6,2,14,0,14,21,0,4.21242e+06,3.80453e+07,27.1684,27.1684,27.1684,21.9129,0,0.214629,0,1.6972e+07
10/06/2009 15:00,10,6,2,15,0,16,20,0,5.09631e+06,3.89213e+07,27.2157,27.2157,27.2157,21.9129,0,0.257626,0,2.05552e+07
10/06/2009 16:00,10,6,2,16,0,16,24,0,5.4311e+06,3.96192e+07,27.2567,27.2567,27.2567,21.9129,0,0.273346,0,2.1978e+07
10/06/2009 17:00,10,6,2,17,0,14,27,0,5.18271e+06,4.06758e+07,27.2765,27.2765,27.2765,21.9129,0,0.258447,0,2.08571e+07
10/06/2009 18:00,10,6,2,18,0,9,41,0,1.10487e+06,2.42474e+07,27.2714,27.2714,27.2714,21.9129,0,0.0486962,0,3.92612e+06
10/06/2009 19:00,10,6,2,19,0,7,48,0,0,1.8008e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,6,51,0,0,1.8008e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,5,59,0,0,1.56068e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,4,69,0,0,1.56068e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,4,64,0,0,1.34458e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,4,64,0,0,1.22452e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,3,68,0,0,1.11315e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,2,73,0,0,1.11315e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,1,79,0,0,1.11315e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,0,78,0,0,1.11315e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,1,67,0,0,1.11315e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,1,67,0,0,1.11315e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,5,55,0,0,8.87342e+06,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,11,36,0,0,8.31496e+06,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,13,29,0,0,8.19758e+06,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,15,28,0,0,8.19758e+06,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,17,27,0,0,8.2733e+06,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,19,20,0,0,8.38687e+06,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,21,19,0,0,8.34901e+06,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,22,18,0,0,8.23544e+06,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,22,20,0,0,8.19758e+06,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,23,17,0,0,8.25627e+06,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19,24,0,0,8.58758e+06,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,16,28,0,0,8.87342e+06,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,13,35,0,0,1.22452e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,12,40,0,0,1.22452e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,12,40,0,0,1.22452e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,10,46,0,0,1.22452e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,9,49,0,0,1.22452e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,10,46,0,0,1.22452e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,7,56,0,0,1.11315e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,11,39,0,0,1.11315e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,8,48,0,0,1.11315e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,6,60,0,0,1.11315e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,7,52,0,0,1.11315e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7,52,0,0,1.11315e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,10,50,0,0,8.87342e+06,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,15,39,0,0,8.31496e+06,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,18,25,0,0,8.19758e+06,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,21,18,0,0,8.15973e+06,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,24,13,0,0,8.17675e+06,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,24,13,0,0,8.10104e+06,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,26,12,0,0,8.10104e+06,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,26,10,0,0,8.13889e+06,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,25,14,0,0,8.15973e+06,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,23,18,0,0,8.58377e+06,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,21,25,0,0,8.77687e+06,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,17,39,0,0,1.22452e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,15,44,0,0,1.22452e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,12,50,0,0,1.22452e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,12,50,0,0,1.22452e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,10,54,0,0,1.22452e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,9,57,0,0,1.22452e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,9,53,0,0,1.22452e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,5,64,0,0,1.48751e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,9,41,0,0,1.48751e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,8,44,0,0,1.48751e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,9,38,0,0,1.48751e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,9,35,0,0,1.48751e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,8,41,0,0,1.60757e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,7,48,0,0,1.38176e+07,27.2677,27.2677,27.2677,27.2677,0,0,0,0
10/09/2009 08:00,10,9,5,8,0,16,20,0,356012,1.75009e+07,27.1555,27.1555,27.1555,23.2516,0,0.015863,0,1.2434e+06
10/09/2009 09:00,10,9,5,9,0,17,21,0,2.28974e+06,3.55235e+07,26.9229,26.9229,26.9229,21.9129,0,0.112737,0,8.49127e+06
10/09/2009 10:00,10,9,5,10,0,19,20,0,3.1863e+06,3.66171e+07,26.9577,26.9577,26.9577,21.9129,0,0.161144,0,1.22333e+07
10/09/2009 11:00,10,9,5,11,0,21,16,0,4.18095e+06,3.82042e+07,27.0662,27.0662,27.0662,21.9129,0,0.214597,0,1.66393e+07
10/09/2009 12:00,10,9,5,12,0,22,17,0,5.26508e+06,4.00978e+07,27.1179,27.1179,27.1179,21.9129,0,0.273837,0,2.14452e+07
10/09/2009 13:00,10,9,5,13,0,23,16,0,4.86908e+06,3.65666e+07,27.1123,27.1123,27.1123,21.9129,0,0.25305,0,1.97963e+07
10/09/2009 14:00,10,9,5,14,0,24,15,0,6.94068e+06,4.1391e+07,27.1547,27.1547,27.1547,21.9129,0,0.363703,0,2.86848e+07
10/09/2009 15:00,10,9,5,15,0,23,16,0,7.41411e+06,4.17749e+07,27.1762,27.1762,27.1762,21.9129,0,0.386891,0,3.06389e+07
10/09/2009 16:00,10,9,5,16,0,23,16,0,7.64133e+06,4.23407e+07,27.199,27.199,27.199,21.9129,0,0.396661,0,3.15487e+07
10/09/2009 17:00,10,9,5,17,0,20,19,0,6.98665e+06,4.31846e+07,27.2099,27.2099,27.2099,21.9129,0,0.3577,0,2.85081e+07
10/09/2009 18:00,10,9,5,18,0,16,24,0,2.59367e+06,2.94071e+07,27.1902,27.1902,27.1902,21.9129,0,0.120909,0,9.6005e+06
10/09/2009 19:00,10,9,5,19,0,13,29,0,0,1.8008e+07,27.1848,27.1848,27.1848,27.1848,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,13,29,0,0,1.8008e+07,27.1848,27.1848,27.1848,27.1848,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,10,42,0,0,1.56068e+07,27.1848,27.1848,27.1848,27.1848,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,12,34,0,0,1.56068e+07,27.1848,27.1848,27.1848,27.1848,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,9,45,0,0,1.34458e+07,27.1848,27.1848,27.1848,27.1848,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,9,41,0,0,1.22452e+07,27.1848,27.1848,27.1848,27.1848,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,8,44,0,0,1.48751e+07,27.1848,27.1848,27.1848,27.1848,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,9,41,0,0,1.48751e+07,27.1848,27.1848,27.1848,27.1848,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,6,60,0,0,1.48751e+07,27.1848,27.1848,27.1848,27.1848,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,6,51,0,0,1.48751e+07,27.1848,27.1848,27.1848,27.1848,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,6,51,0,0,1.48751e+07,27.1848,27.1848,27.1848,27.1848,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,4,59,0,0,1.60757e+07,27.1848,27.1848,27.1848,27.1848,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,6,60,0,0,1.38176e+07,27.1848,27.1848,27.1848,27.1848,0,0,0,0
10/10/2009 08:00,10,10,6,8,0,11,43,0,761855,1.79879e+07,27.076,27.076,27.076,22.9673,0,0.035492,0,2.74321e+06
10/10/2009 09:00,10,10,6,9,0,15,33,0,3.51671e+06,3.72956e+07,27.0687,27.0687,27.0687,21.9129,0,0.17336,0,1.34592e+07
10/10/2009 10:00,10,10,6,10,0,17,27,0,4.74268e+06,3.84978e+07,27.1176,27.1176,27.1176,21.9129,0,0.239082,0,1.87223e+07
10/10/2009 11:00,10,10,6,11,0,20,24,0,5.79661e+06,3.96841e+07,27.1771,27.1771,27.1771,21.9129,0,0.297796,0,2.35866e+07
10/10/2009 12:00,10,10,6,12,0,22,21,0,6.68366e+06,4.14534e+07,27.2065,27.2065,27.2065,21.9129,0,0.349465,0,2.78341e+07
10/10/2009 13:00,10,10,6,13,0,24,19,0,6.25294e+06,3.82581e+07,27.2094,27.2094,27.2094,21.9129,0,0.326877,0,2.60495e+07
10/10/2009 14:00,10,10,6,14,0,24,19,0,8.00132e+06,4.22129e+07,27.2276,27.2276,27.2276,21.9129,0,0.422282,0,3.3768e+07
10/10/2009 15:00,10,10,6,15,0,24,19,0,8.30422e+06,4.23855e+07,27.2506,27.2506,27.2506,21.9129,0,0.435365,0,3.4965e+07
10/10/2009 16:00,10,10,6,16,0,20,28,0,7.21088e+06,4.2285e+07,27.2624,27.2624,27.2624,21.9129,0,0.369737,0,2.97598e+07
10/10/2009 17:00,10,10,6,17,0,18,34,0,7.1486e+06,4.26051e+07,27.2726,27.2726,27.2726,21.9129,0,0.36562,0,2.94846e+07
10/10/2009 18:00,10,10,6,18,0,16,36,0,3.19965e+06,3.01432e+07,27.262,27.262,27.262,21.9129,0,0.152072,0,1.22391e+07
10/10/2009 19:00,10,10,6,19,0,12,47,0,0,1.8008e+07,27.2595,27.2595,27.2595,27.2595,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,10,54,0,0,1.8008e+07,27.2595,27.2595,27.2595,27.2595,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,11,50,0,0,1.56068e+07,27.2595,27.2595,27.2595,27.2595,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,8,61,0,0,1.56068e+07,27.2595,27.2595,27.2595,27.2595,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,8,44,0,0,1.34458e+07,27.2595,27.2595,27.2595,27.2595,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13,21,0,0,1.22452e+07,27.2595,27.2595,27.2595,27.2595,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13,19,0,0,1.48751e+07,27.2595,27.2595,27.2595,27.2595,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,7,37,0,0,1.48751e+07,27.2595,27.2595,27.2595,27.2595,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,5,50,0,0,1.48751e+07,27.2595,27.2595,27.2595,27.2595,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,4,54,0,0,1.48751e+07,27.2595,27.2595,27.2595,27.2595,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,6,47,0,0,1.48751e+07,27.2595,27.2595,27.2595,27.2595,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,4,45,0,0,1.60757e+07,27.2595,27.2595,27.2595,27.2595,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,6,39,0,0,1.38176e+07,27.2595,27.2595,27.2595,27.2595,0,0,0,0
10/11/2009 08:00,10,11,0,8,0,8,34,0,274837,1.7405e+07,27.1872,27.1872,27.1872,22.804,0,0.0124001,0,980580
10/11/2009 09:00,10,11,0,9,0,10,25,0,2.98916e+06,3.66477e+07,27.0419,27.0419,27.0419,21.9129,0,0.144226,0,1.11249e+07
10/11/2009 10:00,10,11,0,10,0,12,22,0,3.90139e+06,3.6983e+07,27.0513,27.0513,27.0513,21.9129,0,0.192853,0,1.49096e+07
10/11/2009 11:00,10,11,0,11,0,14,21,0,4.99499e+06,3.86981e+07,27.0838,27.0838,27.0838,21.9129,0,0.2531,0,1.96911e+07
10/11/2009 12:00,10,11,0,12,0,17,17,0,5.82577e+06,4.07719e+07,27.1235,27.1235,27.1235,21.9129,0,0.300293,0,2.35425e+07
10/11/2009 13:00,10,11,0,13,0,18,18,0,5.20116e+06,3.69595e+07,27.124,27.124,27.124,21.9129,0,0.266866,0,2.09238e+07
10/11/2009 14:00,10,11,0,14,0,19,17,0,6.92753e+06,4.13674e+07,27.1434,27.1434,27.1434,21.9129,0,0.360654,0,2.83828e+07
10/11/2009 15:00,10,11,0,15,0,19,18,0,7.43275e+06,4.17926e+07,27.1661,27.1661,27.1661,21.9129,0,0.386168,0,3.05225e+07
10/11/2009 16:00,10,11,0,16,0,19,17,0,7.51391e+06,4.21809e+07,27.187,27.187,27.187,21.9129,0,0.388473,0,3.08271e+07
10/11/2009 17:00,10,11,0,17,0,17,19,0,7.02978e+06,4.32379e+07,27.1929,27.1929,27.1929,21.9129,0,0.359881,0,2.85902e+07
10/11/2009 18:00,10,11,0,18,0,12,29,0,2.50922e+06,2.93052e+07,27.1664,27.1664,27.1664,21.9129,0,0.116572,0,9.21435e+06
10/11/2009 19:00,10,11,0,19,0,9,32,0,0,1.8008e+07,27.1583,27.1583,27.1583,27.1583,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8,34,0,0,1.8008e+07,27.1583,27.1583,27.1583,27.1583,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7,44,0,0,1.56068e+07,27.1583,27.1583,27.1583,27.1583,0,0,0,0
