Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/11/2009 22:00,10,11,0,22,0,4,54,0,0,1.56068e+07,27.1583,27.1583,27.1583,27.1583,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,6,47,0,0,1.34458e+07,27.1583,27.1583,27.1583,27.1583,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,6,47,0,0,1.22452e+07,27.1583,27.1583,27.1583,27.1583,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,9,38,0,0,1.48751e+07,27.1583,27.1583,27.1583,27.1583,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,8,41,0,0,1.48751e+07,27.1583,27.1583,27.1583,27.1583,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,4,54,0,0,1.48751e+07,27.1583,27.1583,27.1583,27.1583,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,4,54,0,0,1.48751e+07,27.1583,27.1583,27.1583,27.1583,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,3,68,0,0,1.48751e+07,27.1583,27.1583,27.1583,27.1583,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,3,58,0,0,1.60757e+07,27.1583,27.1583,27.1583,27.1583,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,4,64,0,0,1.38176e+07,27.1583,27.1583,27.1583,27.1583,0,0,0,0
10/12/2009 08:00,10,12,1,8,0,6,60,0,0,1.76156e+07,27.1583,27.1583,27.1583,27.1583,0,0,0,0
10/12/2009 09:00,10,12,1,9,0,9,45,0,1.34914e+06,3.48532e+07,27.1442,27.1442,27.1442,21.9129,0,0.0618923,0,4.86689e+06
10/12/2009 10:00,10,12,1,10,0,12,37,0,1.47999e+06,3.50082e+07,27.1866,27.1866,27.1866,21.9129,0,0.0677861,0,5.37959e+06
10/12/2009 11:00,10,12,1,11,0,15,36,0,2.35485e+06,3.58643e+07,27.2399,27.2399,27.2399,21.9129,0,0.108908,0,8.72967e+06
10/12/2009 12:00,10,12,1,12,0,16,31,0,2.91089e+06,3.63498e+07,27.2747,27.2747,27.2747,21.9129,0,0.137449,0,1.10885e+07
10/12/2009 13:00,10,12,1,13,0,17,27,0,2.68571e+06,3.30279e+07,27.2651,27.2651,27.2651,21.9129,0,0.126033,0,1.01494e+07
10/12/2009 14:00,10,12,1,14,0,19,24,0,4.68456e+06,3.84065e+07,27.2912,27.2912,27.2912,21.9129,0,0.231196,0,1.87091e+07
10/12/2009 15:00,10,12,1,15,0,21,19,0,5.46496e+06,3.91716e+07,27.3131,27.3131,27.3131,21.9129,0,0.273013,0,2.21829e+07
10/12/2009 16:00,10,12,1,16,0,21,18,0,6.50658e+06,4.0934e+07,27.3203,27.3203,27.3203,21.9129,0,0.330206,0,2.68658e+07
10/12/2009 17:00,10,12,1,17,0,18,25,0,6.19135e+06,4.2204e+07,27.312,27.312,27.312,21.9129,0,0.312376,0,2.5376e+07
10/12/2009 18:00,10,12,1,18,0,13,44,0,1.6736e+06,2.82918e+07,27.2969,27.2969,27.2969,21.9129,0,0.0735625,0,5.95921e+06
10/12/2009 19:00,10,12,1,19,0,11,50,0,0,1.8008e+07,27.2912,27.2912,27.2912,27.2912,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,9,53,0,0,1.8008e+07,27.2912,27.2912,27.2912,27.2912,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,7,61,0,0,1.56068e+07,27.2912,27.2912,27.2912,27.2912,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,6,65,0,0,1.56068e+07,27.2912,27.2912,27.2912,27.2912,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,5,64,0,0,1.34458e+07,27.2912,27.2912,27.2912,27.2912,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,4,69,0,0,1.22452e+07,27.2912,27.2912,27.2912,27.2912,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,3,68,0,0,1.48751e+07,27.2912,27.2912,27.2912,27.2912,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,4,54,0,0,1.48751e+07,27.2912,27.2912,27.2912,27.2912,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,3,63,0,0,1.48751e+07,27.2912,27.2912,27.2912,27.2912,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,3,63,0,0,1.48751e+07,27.2912,27.2912,27.2912,27.2912,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,2,67,0,0,1.48751e+07,27.2912,27.2912,27.2912,27.2912,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,2,62,0,0,1.60757e+07,27.2912,27.2912,27.2912,27.2912,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,6,51,0,0,1.38176e+07,27.2912,27.2912,27.2912,27.2912,0,0,0,0
10/13/2009 08:00,10,13,2,8,0,14,32,0,0,1.70767e+07,27.2912,27.2912,27.2912,27.2912,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,18,21,0,2.12021e+06,3.56064e+07,27.2158,27.2158,27.2158,21.9129,0,0.102816,0,8.18651e+06
10/13/2009 10:00,10,13,2,10,0,19,18,0,3.02585e+06,3.59202e+07,27.2298,27.2298,27.2298,21.9129,0,0.147921,0,1.18336e+07
10/13/2009 11:00,10,13,2,11,0,22,12,0,4.30494e+06,3.78508e+07,27.2746,27.2746,27.2746,21.9129,0,0.215138,0,1.73565e+07
10/13/2009 12:00,10,13,2,12,0,23,11,0,4.53268e+06,3.80341e+07,27.3147,27.3147,27.3147,21.9129,0,0.22418,0,1.82204e+07
10/13/2009 13:00,10,13,2,13,0,24,11,0,3.1979e+06,3.40791e+07,27.3448,27.3448,27.3448,21.9129,0,0.152099,0,1.2431e+07
10/13/2009 14:00,10,13,2,14,0,25,10,0,6.01756e+06,3.97476e+07,27.3359,27.3359,27.3359,21.9129,0,0.30434,0,2.48328e+07
10/13/2009 15:00,10,13,2,15,0,25,10,0,7.09506e+06,4.13673e+07,27.3282,27.3282,27.3282,21.9129,0,0.36441,0,2.96917e+07
10/13/2009 16:00,10,13,2,16,0,25,11,0,7.65477e+06,4.23498e+07,27.3309,27.3309,27.3309,21.9129,0,0.394792,0,3.21834e+07
10/13/2009 17:00,10,13,2,17,0,21,18,0,6.92462e+06,4.31046e+07,27.3185,27.3185,27.3185,21.9129,0,0.352707,0,2.86872e+07
10/13/2009 18:00,10,13,2,18,0,17,25,0,2.52897e+06,2.93278e+07,27.2933,27.2933,27.2933,21.9129,0,0.117077,0,9.4779e+06
10/13/2009 19:00,10,13,2,19,0,14,30,0,0,1.8008e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,15,26,0,0,1.8008e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,14,30,0,0,1.56068e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,12,34,0,0,1.56068e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,13,35,0,0,1.34458e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,8,52,0,0,1.22452e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7,52,0,0,1.11315e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,7,52,0,0,1.11315e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,7,52,0,0,1.11315e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,8,48,0,0,1.11315e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,9,45,0,0,1.11315e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,10,46,0,0,1.11315e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,11.8,45,0,0,8.87342e+06,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,16,39,0,0,8.31496e+06,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,19,34,0,0,8.25627e+06,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,23,25,0,0,8.10104e+06,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,23,25,0,0,8.17675e+06,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,24,22,0,0,8.10104e+06,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,26,17,0,0,8.48723e+06,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,23,27,0,0,8.23544e+06,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,23,27,0,0,8.10104e+06,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,22,29,0,0,8.31496e+06,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,21,30,0,0,8.62544e+06,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16,42,0,0,1.22452e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,44,0,0,1.22452e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13,51,0,0,1.22452e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12,54,0,0,1.22452e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,12,54,0,0,1.22452e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,11,58,0,0,1.22452e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,10,62,0,0,1.22452e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,7,76,0,0,1.11315e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,7,76,0,0,1.11315e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,8,71,0,0,1.11315e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,5,81,0,0,1.11315e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,5,81,0,0,1.11315e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6,75,0,0,1.11315e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,3,93,0,0,8.87342e+06,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,8,71,0,0,8.37365e+06,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,11,62,0,0,8.25627e+06,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,12,58,0,0,8.19758e+06,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,16,45,0,0,8.31116e+06,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,19,32,0,0,8.38687e+06,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,21,33,0,0,8.34901e+06,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,23,12,0,0,8.23544e+06,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,23,8,0,0,8.19758e+06,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,22,9,0,0,8.31496e+06,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,20,9,0,0,8.62544e+06,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,15,55,0,0,1.22452e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13,72,0,0,1.22452e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,9,81,0,0,1.22452e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,8,87,0,0,1.22452e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,7,93,0,0,1.22452e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,7,87,0,0,1.22452e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,7,100,0,0,1.22452e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,7,100,0,0,1.48751e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,7,100,0,0,1.48751e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,8,100,0,0,1.48751e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,8,100,0,0,1.48751e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,8,100,0,0,1.48751e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,7,100,0,0,1.60757e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,8,100,0,0,1.38176e+07,27.2855,27.2855,27.2855,27.2855,0,0,0,0
10/16/2009 08:00,10,16,5,8,0,8,100,0,37802.7,1.71191e+07,27.2823,27.2823,27.2823,25.1365,0,0.00108165,0,87331
10/16/2009 09:00,10,16,5,9,0,11,76,0,1.96178e+06,3.5406e+07,27.1684,27.1684,27.1684,21.9129,0,0.0930474,0,7.34821e+06
10/16/2009 10:00,10,16,5,10,0,12,62,0,2.62612e+06,3.54299e+07,27.2055,27.2055,27.2055,21.9129,0,0.126267,0,1.00558e+07
10/16/2009 11:00,10,16,5,11,0,13,54,0,3.54498e+06,3.6926e+07,27.2759,27.2759,27.2759,21.9129,0,0.175181,0,1.41365e+07
10/16/2009 12:00,10,16,5,12,0,14,44,0,2.62225e+06,3.83091e+07,27.3482,27.3482,27.3482,21.9129,0,0.122572,0,1.0024e+07
10/16/2009 13:00,10,16,5,13,0,15,44,0,1.84286e+06,3.43281e+07,27.3745,27.3745,27.3745,21.9129,0,0.0843628,0,6.93264e+06
10/16/2009 14:00,10,16,5,14,0,9,76,0,3.51895e+06,3.69849e+07,27.3554,27.3554,27.3554,21.9129,0,0.169577,0,1.38865e+07
10/16/2009 15:00,10,16,5,15,0,8,87,0,2.8407e+06,3.8575e+07,27.3722,27.3722,27.3722,21.9129,0,0.133861,0,1.09956e+07
10/16/2009 16:00,10,16,5,16,0,8,76,0,3.09425e+06,3.93655e+07,27.3784,27.3784,27.3784,21.9129,0,0.146826,0,1.20742e+07
10/16/2009 17:00,10,16,5,17,0,7,76,0,2.88838e+06,3.95985e+07,27.3837,27.3837,27.3837,21.9129,0,0.136251,0,1.12155e+07
10/16/2009 18:00,10,16,5,18,0,6,87,0,430557,2.68243e+07,27.3877,27.3877,27.3877,21.9129,0,0.0192207,0,1.58329e+06
10/16/2009 19:00,10,16,5,19,0,4,93,0,0,1.8008e+07,27.3837,27.3837,27.3837,27.3837,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,4,93,0,0,1.8008e+07,27.3837,27.3837,27.3837,27.3837,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,3,100,0,0,1.56068e+07,27.3837,27.3837,27.3837,27.3837,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,4,87,0,0,1.56068e+07,27.3837,27.3837,27.3837,27.3837,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,4,81,0,0,1.34458e+07,27.3837,27.3837,27.3837,27.3837,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,2.4,83,0,0,1.22452e+07,27.3837,27.3837,27.3837,27.3837,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,1,86,0,0,1.48751e+07,27.3837,27.3837,27.3837,27.3837,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,1,86,0,0,1.48751e+07,27.3837,27.3837,27.3837,27.3837,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,2,93,0,0,1.48751e+07,27.3837,27.3837,27.3837,27.3837,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,0,92,0,0,1.48751e+07,27.3837,27.3837,27.3837,27.3837,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,1,86,0,0,1.48751e+07,27.3837,27.3837,27.3837,27.3837,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,1,93,0,0,1.60757e+07,27.3837,27.3837,27.3837,27.3837,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,3,87,0,0,1.38176e+07,27.3837,27.3837,27.3837,27.3837,0,0,0,0
10/17/2009 08:00,10,17,6,8,0,4,75,0,0,1.7439e+07,27.3837,27.3837,27.3837,27.3837,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,4,81,0,225423,3.47721e+07,27.3936,27.3936,27.3936,23.2806,0,0.00949464,0,783371
10/17/2009 10:00,10,17,6,10,0,3,93,0,323749,3.50776e+07,27.4332,27.4332,27.4332,21.9129,0,0.0137918,0,1.14555e+06
10/17/2009 11:00,10,17,6,11,0,3,93,0,380057,3.36974e+07,27.4771,27.4771,27.4771,21.9129,0,0.0166155,0,1.39107e+06
10/17/2009 12:00,10,17,6,12,0,6,75,0,567852,3.39248e+07,27.5455,27.5455,27.5455,21.9129,0,0.0261332,0,2.21479e+06
10/17/2009 13:00,10,17,6,13,0,7,61,0,289145,3.0162e+07,27.5824,27.5824,27.5824,21.9129,0,0.0120294,0,1.02618e+06
10/17/2009 14:00,10,17,6,14,0,8,44,0,1.76072e+06,3.45767e+07,27.5328,27.5328,27.5328,21.9129,0,0.084105,0,7.11057e+06
10/17/2009 15:00,10,17,6,15,0,8,44,0,2.65927e+06,3.59545e+07,27.5021,27.5021,27.5021,21.9129,0,0.129044,0,1.08519e+07
10/17/2009 16:00,10,17,6,16,0,8,44,0,2.91012e+06,3.68478e+07,27.4852,27.4852,27.4852,21.9129,0,0.142003,0,1.19059e+07
10/17/2009 17:00,10,17,6,17,0,7,48,0,2.68719e+06,3.81306e+07,27.4666,27.4666,27.4666,21.9129,0,0.130381,0,1.08951e+07
10/17/2009 18:00,10,17,6,18,0,5,55,0,255370,2.66123e+07,27.4676,27.4676,27.4676,21.9129,0,0.0103664,0,866401
10/17/2009 19:00,10,17,6,19,0,0,72,0,0,1.8008e+07,27.473,27.473,27.473,27.473,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,1,72,0,0,1.8008e+07,27.473,27.473,27.473,27.473,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,0,78,0,0,1.56068e+07,27.473,27.473,27.473,27.473,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,-2,85,0,0,1.56068e+07,27.473,27.473,27.473,27.473,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,1,72,0,0,1.34458e+07,27.473,27.473,27.473,27.473,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,1,67,0,0,1.22452e+07,27.473,27.473,27.473,27.473,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,-2,71,0,0,1.48751e+07,27.473,27.473,27.473,27.473,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,-2,71,0,0,1.48751e+07,27.473,27.473,27.473,27.473,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,-1,71,0,0,1.48751e+07,27.473,27.473,27.473,27.473,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,-1,71,0,0,1.48751e+07,27.473,27.473,27.473,27.473,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,-1,66,0,0,1.48751e+07,27.473,27.473,27.473,27.473,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,-3,71,0,0,1.60757e+07,27.473,27.473,27.473,27.473,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,-1,66,1.66761e+06,0,1.57219e+07,19.804,19.804,21.9155,19.8014,0.0354798,0.0449108,1.73529e+06,5329.34
10/18/2009 08:00,10,18,0,8,0,4,54,58962.5,0,1.72781e+07,18.362,18.362,20.7292,18.362,0.00130051,0,69482.8,0
10/18/2009 09:00,10,18,0,9,0,9,29,0,52583.4,3.31198e+07,18.6908,18.6908,19.9073,18.6908,0.00190992,0,90847.3,0
10/18/2009 10:00,10,18,0,10,0,11,26,0,597077,3.34692e+07,22.368,22.368,22.9677,21.3132,0.00985165,0.0160502,169527,431650
10/18/2009 11:00,10,18,0,11,0,14,21,0,1.13941e+06,3.46917e+07,26.3504,26.3504,26.3504,21.9129,0,0.0542854,0,3.64558e+06
10/18/2009 12:00,10,18,0,12,0,14,18,0,1.81069e+06,3.58835e+07,27.23,27.23,27.23,21.9129,0,0.0891138,0,7.13047e+06
10/18/2009 13:00,10,18,0,13,0,16,16,0,1.89083e+06,3.27692e+07,27.2308,27.2308,27.2308,21.9129,0,0.0948062,0,7.58588e+06
10/18/2009 14:00,10,18,0,14,0,17,15,0,3.28197e+06,3.69053e+07,27.355,27.355,27.355,21.9129,0,0.163797,0,1.34152e+07
10/18/2009 15:00,10,18,0,15,0,16,17,0,3.9529e+06,3.75263e+07,27.4021,27.4021,27.4021,21.9129,0,0.196616,0,1.62389e+07
10/18/2009 16:00,10,18,0,16,0,15,20,0,4.10851e+06,3.83025e+07,27.4159,27.4159,27.4159,21.9129,0,0.203977,0,1.68893e+07
10/18/2009 17:00,10,18,0,17,0,12,26,0,3.73678e+06,3.9402e+07,27.4155,27.4155,27.4155,21.9129,0,0.183783,0,1.52162e+07
10/18/2009 18:00,10,18,0,18,0,7,34,0,349577,2.6726e+07,27.4559,27.4559,27.4559,21.9129,0,0.0150653,0,1.25649e+06
10/18/2009 19:00,10,18,0,19,0,8,32,0,0,1.8008e+07,27.4977,27.4977,27.4977,27.4977,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,5,39,0,0,1.8008e+07,27.4977,27.4977,27.4977,27.4977,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,2,48,0,0,1.56068e+07,27.4977,27.4977,27.4977,27.4977,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,3,49,0,0,1.56068e+07,27.4977,27.4977,27.4977,27.4977,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,-1,66,0,0,1.34458e+07,27.4977,27.4977,27.4977,27.4977,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,1,67,0,0,1.22452e+07,27.4977,27.4977,27.4977,27.4977,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,2,57,0,0,1.48751e+07,27.4977,27.4977,27.4977,27.4977,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,-2,71,0,0,1.48751e+07,27.4977,27.4977,27.4977,27.4977,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,-1,66,0,0,1.48751e+07,27.4977,27.4977,27.4977,27.4977,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,1,56,0,0,1.48751e+07,27.4977,27.4977,27.4977,27.4977,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,-1,66,0,0,1.48751e+07,27.4977,27.4977,27.4977,27.4977,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,-1,66,0,0,1.60757e+07,27.4977,27.4977,27.4977,27.4977,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,1,61,629199,0,1.4464e+07,22.5627,22.5627,22.8069,21.6686,0.0078344,0.0194072,86396,666250
10/19/2009 08:00,10,19,1,8,0,6,47,0,0,1.72137e+07,20.647,20.647,20.647,20.647,0,0,0,0
10/19/2009 09:00,10,19,1,9,0,8,41,0,300818,3.341e+07,21.9663,21.9663,22.1294,21.4965,0.00297448,0.0087871,36521.7,91276.1
10/19/2009 10:00,10,19,1,10,0,9,38,0,1.09329e+06,3.40702e+07,25.7898,25.7898,25.7898,21.9129,0,0.0513172,0,3.00591e+06
10/19/2009 11:00,10,19,1,11,0,11,33,0,1.70673e+06,3.51804e+07,27.1584,27.1584,27.1584,21.9129,0,0.081031,0,6.39945e+06
10/19/2009 12:00,10,19,1,12,0,14,30,0,2.61079e+06,3.64728e+07,27.3256,27.3256,27.3256,21.9129,0,0.130041,0,1.05908e+07
10/19/2009 13:00,10,19,1,13,0,15,30,0,2.36659e+06,3.35169e+07,27.2928,27.2928,27.2928,21.9129,0,0.120149,0,9.72586e+06
10/19/2009 14:00,10,19,1,14,0,16,28,0,4.03395e+06,3.78216e+07,27.3782,27.3782,27.3782,21.9129,0,0.20344,0,1.67299e+07
10/19/2009 15:00,10,19,1,15,0,16,31,0,4.31953e+06,3.77858e+07,27.4176,27.4176,27.4176,21.9129,0,0.216287,0,1.79138e+07
10/19/2009 16:00,10,19,1,16,0,15,33,0,3.34433e+06,3.83358e+07,27.4557,27.4557,27.4557,21.9129,0,0.163051,0,1.35981e+07
10/19/2009 17:00,10,19,1,17,0,13,38,0,3.55112e+06,3.93608e+07,27.4433,27.4433,27.4433,21.9129,0,0.173026,0,1.43978e+07
10/19/2009 18:00,10,19,1,18,0,9,57,0,617773,2.70396e+07,27.4438,27.4438,27.4438,21.9129,0,0.0262297,0,2.1828e+06
10/19/2009 19:00,10,19,1,19,0,8,61,0,0,1.8008e+07,27.4436,27.4436,27.4436,27.4436,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,7,66,0,0,1.8008e+07,27.4436,27.4436,27.4436,27.4436,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,8,66,0,0,1.56068e+07,27.4436,27.4436,27.4436,27.4436,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,7,70,0,0,1.56068e+07,27.4436,27.4436,27.4436,27.4436,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,6,75,0,0,1.34458e+07,27.4436,27.4436,27.4436,27.4436,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,3,87,0,0,1.22452e+07,27.4436,27.4436,27.4436,27.4436,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,3,81,0,0,1.48751e+07,27.4436,27.4436,27.4436,27.4436,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,2,87,0,0,1.48751e+07,27.4436,27.4436,27.4436,27.4436,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,2,80,0,0,1.48751e+07,27.4436,27.4436,27.4436,27.4436,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,3,81,0,0,1.48751e+07,27.4436,27.4436,27.4436,27.4436,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,3,87,0,0,1.48751e+07,27.4436,27.4436,27.4436,27.4436,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,3,87,0,0,1.60757e+07,27.4436,27.4436,27.4436,27.4436,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4,87,58404.1,0,1.388e+07,27.2338,27.2338,27.2338,21.9129,0,0.000943085,0,75502.7
10/20/2009 08:00,10,20,2,8,0,4,87,0,0,1.83798e+07,27.0272,27.0272,27.0272,27.0272,0,0,0,0
10/20/2009 09:00,10,20,2,9,0,4,87,0,155668,3.53613e+07,27.0855,27.0855,27.0855,23.9586,0,0.00634501,0,495850
10/20/2009 10:00,10,20,2,10,0,6,75,0,234161,3.5452e+07,27.2718,27.2718,27.2718,21.9129,0,0.00927975,0,748228
10/20/2009 11:00,10,20,2,11,0,6,75,0,311841,3.55457e+07,27.4366,27.4366,27.4366,21.9129,0,0.0131487,0,1.0928e+06
10/20/2009 12:00,10,20,2,12,0,6,70,0,481396,3.57507e+07,27.5932,27.5932,27.5932,21.9129,0,0.0216753,0,1.85253e+06
10/20/2009 13:00,10,20,2,13,0,6,70,0,128107,3.22814e+07,27.6643,27.6643,27.6643,21.9129,0,0.00401639,0,347573
10/20/2009 14:00,10,20,2,14,0,6,70,0,676544,3.52111e+07,27.7293,27.7293,27.7293,21.9129,0,0.0316275,0,2.76785e+06
10/20/2009 15:00,10,20,2,15,0,7,70,0,796393,3.61329e+07,27.7697,27.7697,27.7697,21.9129,0,0.0378343,0,3.33409e+06
10/20/2009 16:00,10,20,2,16,0,7,70,0,866324,3.67008e+07,27.7594,27.7594,27.7594,21.9129,0,0.0415054,0,3.6512e+06
10/20/2009 17:00,10,20,2,17,0,7,66,0,913858,3.6863e+07,27.7219,27.7219,27.7219,21.9129,0,0.0440322,0,3.84861e+06
10/20/2009 18:00,10,20,2,18,0,7,66,0,0,2.63138e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/20/2009 19:00,10,20,2,19,0,6,70,0,0,1.8008e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,6,70,0,0,1.8008e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,6,70,0,0,1.56068e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,6,70,0,0,1.56068e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5,75,0,0,1.34458e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,5,75,0,0,1.22452e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,75,0,0,1.11315e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,3,74,0,0,1.11315e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,2,80,0,0,1.11315e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,-1,85,0,0,1.11315e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,0,85,0,0,1.11315e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,1,86,0,0,1.11315e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,3,87,0,0,8.83556e+06,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,7,70,0,0,8.37365e+06,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,9,57,0,0,8.25627e+06,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12,50,0,0,8.19758e+06,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,12,50,0,0,8.2733e+06,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,13,47,0,0,8.38687e+06,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,15,44,0,0,8.34901e+06,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,16,39,0,0,8.23544e+06,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,16,39,0,0,8.19758e+06,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,14,47,0,0,8.31496e+06,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,12,54,0,0,8.6633e+06,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,8,66,0,0,1.22452e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,7,66,0,0,1.22452e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,8,57,0,0,1.22452e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,8,52,0,0,1.22452e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,8,52,0,0,1.22452e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,7,56,0,0,1.22452e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,8,52,0,0,1.22452e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,7,56,0,0,1.11315e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,7,56,0,0,1.11315e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,8,61,0,0,1.11315e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,9,61,0,0,1.11315e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,6,70,0,0,1.11315e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,5,75,0,0,1.11315e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,4,87,0,0,8.83556e+06,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,9,66,0,0,8.31496e+06,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,13.7,45,0,0,8.25627e+06,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,18,32,0,0,8.19758e+06,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,20,24,0,0,8.31116e+06,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,21,23,0,0,8.34901e+06,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,21,26,0,0,8.31116e+06,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,21,26,0,0,8.19758e+06,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,21,25,0,0,8.15973e+06,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,18,30,0,0,8.44937e+06,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,16,36,0,0,8.75984e+06,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,14,41,0,0,1.22452e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,14,44,0,0,1.22452e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,13,51,0,0,1.22452e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11,54,0,0,1.22452e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,8,66,0,0,1.22452e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,6,75,0,0,1.22452e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,7,70,0,0,1.22452e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,7,66,0,0,1.48751e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,3,81,0,0,1.48751e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,4,81,0,0,1.48751e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,4,75,0,0,1.48751e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,3,81,0,0,1.48751e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,3,81,0,0,1.60757e+07,27.7074,27.7074,27.7074,27.7074,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7,66,407391,0,1.42952e+07,24.1509,24.1509,24.1509,21.9129,0,0.0167183,0,702537
10/23/2009 08:00,10,23,5,8,0,11,54,0,0,1.70767e+07,22.4219,22.4219,22.4219,22.4219,0,0,0,0
10/23/2009 09:00,10,23,5,9,0,13,44,0,184729,3.3275e+07,23.0194,23.0194,23.0194,22.0401,0,0.00733878,0,136061
10/23/2009 10:00,10,23,5,10,0,16,36,0,1.10428e+06,3.38942e+07,25.7654,25.7654,25.7654,21.9129,0,0.0521609,0,3.0888e+06
10/23/2009 11:00,10,23,5,11,0,16,36,0,1.63552e+06,3.51087e+07,27.0195,27.0195,27.0195,21.9129,0,0.0812679,0,6.2434e+06
10/23/2009 12:00,10,23,5,12,0,18,32,0,2.205e+06,3.59949e+07,27.1468,27.1468,27.1468,21.9129,0,0.113025,0,8.9007e+06
10/23/2009 13:00,10,23,5,13,0,18,32,0,2.11276e+06,3.30482e+07,27.159,27.159,27.159,21.9129,0,0.109085,0,8.61039e+06
10/23/2009 14:00,10,23,5,14,0,18,32,0,3.74641e+06,3.74718e+07,27.3475,27.3475,27.3475,21.9129,0,0.188528,0,1.54199e+07
10/23/2009 15:00,10,23,5,15,0,18,34,0,4.44413e+06,3.82328e+07,27.43,27.43,27.43,21.9129,0,0.223568,0,1.85586e+07
10/23/2009 16:00,10,23,5,16,0,17,36,0,3.57607e+06,3.86127e+07,27.4896,27.4896,27.4896,21.9129,0,0.174096,0,1.46083e+07
10/23/2009 17:00,10,23,5,17,0,16,39,0,4.13103e+06,4.00596e+07,27.4772,27.4772,27.4772,21.9129,0,0.201745,0,1.68907e+07
10/23/2009 18:00,10,23,5,18,0,12,67,0,625622,2.70479e+07,27.464,27.464,27.464,21.9129,0,0.0265646,0,2.21875e+06
10/23/2009 19:00,10,23,5,19,0,11,66,0,0,1.8008e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,7,81,0,0,1.8008e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6,81,0,0,1.56068e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,5,87,0,0,1.56068e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3,87,0,0,1.34458e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,4,87,0,0,1.22452e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,5,87,0,0,1.48751e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,4,87,0,0,1.48751e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,3,93,0,0,1.48751e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,3,87,0,0,1.48751e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,3,93,0,0,1.48751e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,2,87,0,0,1.60757e+07,27.4665,27.4665,27.4665,27.4665,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,2,87,145760,0,1.39773e+07,26.7536,26.7536,26.7536,21.9129,0,0.00331748,0,241617
10/24/2009 08:00,10,24,6,8,0,8,66,0,0,1.72137e+07,26.0782,26.0782,26.0782,26.0782,0,0,0,0
10/24/2009 09:00,10,24,6,9,0,13,32,0,1.07968e+06,3.43425e+07,26.6996,26.6996,26.6996,21.9129,0,0.0489169,0,3.62047e+06
10/24/2009 10:00,10,24,6,10,0,14,25,0,2.04791e+06,3.5219e+07,27.2392,27.2392,27.2392,21.9129,0,0.0982316,0,7.8764e+06
10/24/2009 11:00,10,24,6,11,0,16,20,0,2.87072e+06,3.61159e+07,27.3172,27.3172,27.3172,21.9129,0,0.142568,0,1.15929e+07
10/24/2009 12:00,10,24,6,12,0,16,19,0,3.06102e+06,3.59689e+07,27.3558,27.3558,27.3558,21.9129,0,0.152581,0,1.24955e+07
10/24/2009 13:00,10,24,6,13,0,18,18,0,2.62662e+06,3.27182e+07,27.3412,27.3412,27.3412,21.9129,0,0.129608,0,1.05858e+07
10/24/2009 14:00,10,24,6,14,0,18,16,0,4.95089e+06,3.84485e+07,27.3451,27.3451,27.3451,21.9129,0,0.249468,0,2.03899e+07
10/24/2009 15:00,10,24,6,15,0,18,16,0,5.74926e+06,3.97164e+07,27.3451,27.3451,27.3451,21.9129,0,0.291496,0,2.38251e+07
10/24/2009 16:00,10,24,6,16,0,18,16,0,6.14535e+06,4.13728e+07,27.3539,27.3539,27.3539,21.9129,0,0.311346,0,2.54889e+07
10/24/2009 17:00,10,24,6,17,0,14,21,0,5.30943e+06,4.15004e+07,27.3303,27.3303,27.3303,21.9129,0,0.264463,0,2.15568e+07
10/24/2009 18:00,10,24,6,18,0,10,36,0,1.31182e+06,2.78616e+07,27.3018,27.3018,27.3018,21.9129,0,0.0573185,0,4.64754e+06
10/24/2009 19:00,10,24,6,19,0,10.2,38,0,0,1.8008e+07,27.2905,27.2905,27.2905,27.2905,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,11,36,0,0,1.8008e+07,27.2905,27.2905,27.2905,27.2905,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,8,48,0,0,1.56068e+07,27.2905,27.2905,27.2905,27.2905,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,7,56,0,0,1.56068e+07,27.2905,27.2905,27.2905,27.2905,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,8,57,0,0,1.34458e+07,27.2905,27.2905,27.2905,27.2905,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,9,61,0,0,1.22452e+07,27.2905,27.2905,27.2905,27.2905,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,8,66,0,0,1.48751e+07,27.2905,27.2905,27.2905,27.2905,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,6,70,0,0,1.48751e+07,27.2905,27.2905,27.2905,27.2905,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,3,81,0,0,1.48751e+07,27.2905,27.2905,27.2905,27.2905,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,4,75,0,0,1.48751e+07,27.2905,27.2905,27.2905,27.2905,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,3,81,0,0,1.48751e+07,27.2905,27.2905,27.2905,27.2905,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,4,64,0,0,1.60757e+07,27.2905,27.2905,27.2905,27.2905,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,6,60,0,0,1.38176e+07,27.2905,27.2905,27.2905,27.2905,0,0,0,0
10/25/2009 08:00,10,25,0,8,0,8,52,0,0,1.83798e+07,27.2905,27.2905,27.2905,27.2905,0,0,0,0
10/25/2009 09:00,10,25,0,9,0,11,47,0,475592,3.55529e+07,27.3563,27.3563,27.3563,23.2573,0,0.0210395,0,1.72821e+06
10/25/2009 10:00,10,25,0,10,0,14,27,0,740194,3.4126e+07,27.4297,27.4297,27.4297,21.9129,0,0.0333171,0,2.7647e+06
10/25/2009 11:00,10,25,0,11,0,16,24,0,2.03607e+06,3.50919e+07,27.323,27.323,27.323,21.9129,0,0.0962864,0,7.83572e+06
10/25/2009 12:00,10,25,0,12,0,17,21,0,1.69055e+06,3.68945e+07,27.3731,27.3731,27.3731,21.9129,0,0.0771075,0,6.33532e+06
10/25/2009 13:00,10,25,0,13,0,17,23,0,1.01104e+06,3.24798e+07,27.4113,27.4113,27.4113,21.9129,0,0.046241,0,3.82553e+06
10/25/2009 14:00,10,25,0,14,0,17,27,0,3.89579e+06,3.7151e+07,27.3507,27.3507,27.3507,21.9129,0,0.190141,0,1.55563e+07
10/25/2009 15:00,10,25,0,15,0,18,27,0,4.78975e+06,3.88292e+07,27.3571,27.3571,27.3571,21.9129,0,0.237628,0,1.94653e+07
10/25/2009 16:00,10,25,0,16,0,17,27,0,5.20503e+06,3.96301e+07,27.3596,27.3596,27.3596,21.9129,0,0.259096,0,2.12334e+07
10/25/2009 17:00,10,25,0,17,0,14,35,0,4.25876e+06,4.04039e+07,27.3644,27.3644,27.3644,21.9129,0,0.207667,0,1.70339e+07
10/25/2009 18:00,10,25,0,18,0,13,41,0,937518,2.74173e+07,27.3608,27.3608,27.3608,21.9129,0,0.0401769,0,3.29329e+06
10/25/2009 19:00,10,25,0,19,0,12,47,0,0,1.8008e+07,27.3578,27.3578,27.3578,27.3578,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,11,50,0,0,1.8008e+07,27.3578,27.3578,27.3578,27.3578,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,11,50,0,0,1.56068e+07,27.3578,27.3578,27.3578,27.3578,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,11,50,0,0,1.56068e+07,27.3578,27.3578,27.3578,27.3578,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,9,61,0,0,1.34458e+07,27.3578,27.3578,27.3578,27.3578,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,9,61,0,0,1.22452e+07,27.3578,27.3578,27.3578,27.3578,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,9,61,0,0,1.48751e+07,27.3578,27.3578,27.3578,27.3578,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,8,61,0,0,1.48751e+07,27.3578,27.3578,27.3578,27.3578,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,8,61,0,0,1.48751e+07,27.3578,27.3578,27.3578,27.3578,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,8,66,0,0,1.48751e+07,27.3578,27.3578,27.3578,27.3578,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,8,61,0,0,1.48751e+07,27.3578,27.3578,27.3578,27.3578,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,6,70,0,0,1.60757e+07,27.3578,27.3578,27.3578,27.3578,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,6,70,0,0,1.38176e+07,27.3578,27.3578,27.3578,27.3578,0,0,0,0
10/26/2009 08:00,10,26,1,8,0,9,61,0,0,1.80176e+07,27.3578,27.3578,27.3578,27.3578,0,0,0,0
10/26/2009 09:00,10,26,1,9,0,11,54,0,550416,3.46806e+07,27.3961,27.3961,27.3961,23.2741,0,0.0254811,0,2.10566e+06
10/26/2009 10:00,10,26,1,10,0,13,47,0,683797,3.5514e+07,27.47,27.47,27.47,21.9129,0,0.0321699,0,2.69079e+06
10/26/2009 11:00,10,26,1,11,0,13,47,0,2.14114e+06,3.5219e+07,27.402,27.402,27.402,21.9129,0,0.101625,0,8.39008e+06
10/26/2009 12:00,10,26,1,12,0,14,44,0,2.99393e+06,3.60535e+07,27.3913,27.3913,27.3913,21.9129,0,0.143375,0,1.18184e+07
10/26/2009 13:00,10,26,1,13,0,15,44,0,2.66356e+06,3.29107e+07,27.3836,27.3836,27.3836,21.9129,0,0.126579,0,1.04192e+07
10/26/2009 14:00,10,26,1,14,0,16,42,0,4.20683e+06,3.801e+07,27.4398,27.4398,27.4398,21.9129,0,0.205113,0,1.70569e+07
10/26/2009 15:00,10,26,1,15,0,17,39,0,4.13503e+06,3.91819e+07,27.4695,27.4695,27.4695,21.9129,0,0.200777,0,1.67863e+07
10/26/2009 16:00,10,26,1,16,0,15,44,0,4.27761e+06,3.94598e+07,27.4614,27.4614,27.4614,21.9129,0,0.208299,0,1.73898e+07
10/26/2009 17:00,10,26,1,17,0,14,47,0,3.9807e+06,4.09259e+07,27.4569,27.4569,27.4569,21.9129,0,0.19274,0,1.60777e+07
10/26/2009 18:00,10,26,1,18,0,13,54,0,722779,2.71671e+07,27.4311,27.4311,27.4311,21.9129,0,0.0316198,0,2.62533e+06
10/26/2009 19:00,10,26,1,19,0,11,62,0,0,1.8008e+07,27.4146,27.4146,27.4146,27.4146,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,8,71,0,0,1.8008e+07,27.4146,27.4146,27.4146,27.4146,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,8,71,0,0,1.56068e+07,27.4146,27.4146,27.4146,27.4146,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,7,76,0,0,1.56068e+07,27.4146,27.4146,27.4146,27.4146,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,9,71,0,0,1.34458e+07,27.4146,27.4146,27.4146,27.4146,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,7,81,0,0,1.22452e+07,27.4146,27.4146,27.4146,27.4146,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,7,76,0,0,1.48751e+07,27.4146,27.4146,27.4146,27.4146,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,8,71,0,0,1.48751e+07,27.4146,27.4146,27.4146,27.4146,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,5,81,0,0,1.48751e+07,27.4146,27.4146,27.4146,27.4146,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,6,81,0,0,1.48751e+07,27.4146,27.4146,27.4146,27.4146,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,7,76,0,0,1.48751e+07,27.4146,27.4146,27.4146,27.4146,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,6,81,0,0,1.60757e+07,27.4146,27.4146,27.4146,27.4146,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,7,81,0,0,1.38176e+07,27.4146,27.4146,27.4146,27.4146,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,8,87,0,0,1.83798e+07,27.4146,27.4146,27.4146,27.4146,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,9,81,0,464157,3.66981e+07,27.4383,27.4383,27.4383,23.0132,0,0.0214613,0,1.78561e+06
10/27/2009 10:00,10,27,2,10,0,11,76,0,676757,3.62815e+07,27.5039,27.5039,27.5039,21.9129,0,0.0317696,0,2.67261e+06
10/27/2009 11:00,10,27,2,11,0,12,71,0,733237,3.60567e+07,27.5421,27.5421,27.5421,21.9129,0,0.0346881,0,2.93813e+06
10/27/2009 12:00,10,27,2,12,0,12,76,0,862135,3.62135e+07,27.5656,27.5656,27.5656,21.9129,0,0.0414056,0,3.52164e+06
10/27/2009 13:00,10,27,2,13,0,12,71,0,534915,3.27732e+07,27.5695,27.5695,27.5695,21.9129,0,0.0244667,0,2.08237e+06
10/27/2009 14:00,10,27,2,14,0,12,71,0,981417,3.6359e+07,27.5648,27.5648,27.5648,21.9129,0,0.0477062,0,4.05695e+06
10/27/2009 15:00,10,27,2,15,0,11,82,0,1.12849e+06,3.74934e+07,27.5627,27.5627,27.5627,21.9129,0,0.0530223,0,4.50739e+06
10/27/2009 16:00,10,27,2,16,0,9,100,0,1.14147e+06,3.751e+07,27.5518,27.5518,27.5518,21.9129,0,0.0538436,0,4.56834e+06
10/27/2009 17:00,10,27,2,17,0,9,100,0,1.22268e+06,3.76082e+07,27.5463,27.5463,27.5463,21.9129,0,0.0579985,0,4.91602e+06
10/27/2009 18:00,10,27,2,18,0,9,100,0,227558,2.65786e+07,27.542,27.542,27.542,21.9129,0,0.0089721,0,759910
10/27/2009 19:00,10,27,2,19,0,9,100,0,0,1.8008e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,9,100,0,0,1.8008e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,9,93,0,0,1.56068e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,9,93,0,0,1.56068e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,9,93,0,0,1.34458e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,8,100,0,0,1.22452e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,8,93,0,0,1.11315e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,7,87,0,0,1.11315e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,6,93,0,0,1.11315e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,7,87,0,0,1.11315e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,7,87,0,0,1.11315e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,7,81,0,0,1.11315e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,7,87,0,0,8.87342e+06,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,7,93,0,0,8.87342e+06,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,8,71,0,0,8.68032e+06,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,9,61,0,0,8.68032e+06,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,9,57,0,0,8.68032e+06,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,11,54,0,0,8.68032e+06,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12,47,0,0,8.68032e+06,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,15,39,0,0,8.68032e+06,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13,32,0,0,8.48723e+06,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,13,32,0,0,8.87342e+06,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,11,33,0,0,8.87342e+06,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,8,44,0,0,1.22452e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,7,44,0,0,1.22452e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,6,47,0,0,1.22452e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,6,47,0,0,1.22452e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,8,41,0,0,1.22452e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,5,46,0,0,1.22452e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,7,44,0,0,1.22452e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,5,50,0,0,1.11315e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,3,58,0,0,1.11315e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,6,47,0,0,1.11315e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,2,62,0,0,1.11315e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,4,54,0,0,1.11315e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,1,67,0,0,1.11315e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,3,58,0,0,8.87342e+06,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,10,39,0,0,8.31496e+06,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,12,29,0,0,8.19758e+06,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,12,26,0,0,8.19758e+06,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,14,23,0,0,8.17675e+06,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,14,23,0,0,8.25247e+06,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,16,20,0,0,8.17675e+06,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,16,20,0,0,8.13889e+06,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17,21,0,0,8.25627e+06,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,14,23,0,0,8.25627e+06,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,11,31,0,0,8.83556e+06,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,8,41,0,0,1.22452e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,8,66,0,0,1.22452e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,7,70,0,0,1.22452e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,6,75,0,0,1.22452e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,7,56,0,0,1.22452e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,5.4,63,0,0,1.22452e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,4.1,71,0,0,1.22452e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,3,81,0,0,1.48751e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,2.6,85,0,0,1.48751e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,2.4,89,0,0,1.48751e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,2,93,0,0,1.48751e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,3,87,0,0,1.48751e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,3,93,0,0,1.60757e+07,27.5394,27.5394,27.5394,27.5394,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,3,93,2.52419e+06,0,2.02404e+07,19.1031,19.1031,21.9129,19.1031,0.126152,0,4.19535e+06,0
10/30/2009 08:00,10,30,5,8,0,4,93,1.47454e+06,0,1.99147e+07,18.2467,18.2467,21.9129,18.2467,0.0680737,0,3.75767e+06,0
10/30/2009 09:00,10,30,5,9,0,4,87,0,0,3.46965e+07,18.2453,18.2453,18.2453,18.2453,0,0,0,0
10/30/2009 10:00,10,30,5,10,0,6,75,0,0,3.46965e+07,18.2453,18.2453,18.2453,18.2453,0,0,0,0
10/30/2009 11:00,10,30,5,11,0,6,75,0,0,3.51792e+07,18.2453,18.2453,18.2453,18.2453,0,0,0,0
10/30/2009 12:00,10,30,5,12,0,6,81,0,0,3.48858e+07,18.2453,18.2453,18.2453,18.2453,0,0,0,0
10/30/2009 13:00,10,30,5,13,0,7,70,0,0,3.12784e+07,18.2453,18.2453,18.2453,18.2453,0,0,0,0
10/30/2009 14:00,10,30,5,14,0,6,75,0,0,3.51792e+07,18.2453,18.2453,18.2453,18.2453,0,0,0,0
10/30/2009 15:00,10,30,5,15,0,7,76,0,0,3.5662e+07,18.2453,18.2453,18.2453,18.2453,0,0,0,0
10/30/2009 16:00,10,30,5,16,0,6,81,0,0,3.61447e+07,18.2453,18.2453,18.2453,18.2453,0,0,0,0
10/30/2009 17:00,10,30,5,17,0,5,93,0,0,3.61447e+07,18.2453,18.2453,18.2453,18.2453,0,0,0,0
10/30/2009 18:00,10,30,5,18,0,4,100,0,0,2.63138e+07,18.2453,18.2453,18.2453,18.2453,0,0,0,0
10/30/2009 19:00,10,30,5,19,0,4,100,166173,0,1.81932e+07,18.2458,18.2458,20.6903,18.2458,0.00451337,0,249176,0
10/30/2009 20:00,10,30,5,20,0,4,100,0,0,1.8008e+07,18.2468,18.2468,18.2468,18.2468,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,5,93,0,0,1.56068e+07,18.2468,18.2468,18.2468,18.2468,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,4,100,0,0,1.56068e+07,18.2468,18.2468,18.2468,18.2468,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,4,100,0,0,1.34458e+07,18.2468,18.2468,18.2468,18.2468,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,4,100,0,0,1.22452e+07,18.2468,18.2468,18.2468,18.2468,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,4,100,0,0,1.48751e+07,18.2468,18.2468,18.2468,18.2468,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,4,100,0,0,1.48751e+07,18.2468,18.2468,18.2468,18.2468,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,4,100,0,0,1.48751e+07,18.2468,18.2468,18.2468,18.2468,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,4,100,0,0,1.48751e+07,18.2468,18.2468,18.2468,18.2468,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,3,100,0,0,1.48751e+07,18.2468,18.2468,18.2468,18.2468,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,2,100,0,0,1.60757e+07,18.2468,18.2468,18.2468,18.2468,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,2,100,3.32731e+06,0,2.12282e+07,18.1975,18.1975,21.9129,18.1975,0.170935,0,9.56557e+06,0
10/31/2009 08:00,10,31,6,8,0,2,93,1.85449e+06,0,2.06015e+07,18.2289,18.2289,21.9129,18.2289,0.0881357,0,4.88875e+06,0
10/31/2009 09:00,10,31,6,9,0,2,93,0,0,3.49899e+07,18.2293,18.2293,18.2293,18.2293,0,0,0,0
10/31/2009 10:00,10,31,6,10,0,2,93,0,0,3.51792e+07,18.2293,18.2293,18.2293,18.2293,0,0,0,0
10/31/2009 11:00,10,31,6,11,0,2,93,0,0,3.51792e+07,18.2293,18.2293,18.2293,18.2293,0,0,0,0
10/31/2009 12:00,10,31,6,12,0,2,93,0,0,3.51792e+07,18.2293,18.2293,18.2293,18.2293,0,0,0,0
10/31/2009 13:00,10,31,6,13,0,2,93,0,0,3.21366e+07,18.2293,18.2293,18.2293,18.2293,0,0,0,0
10/31/2009 14:00,10,31,6,14,0,3,87,0,0,3.51792e+07,18.2293,18.2293,18.2293,18.2293,0,0,0,0
10/31/2009 15:00,10,31,6,15,0,3,87,0,0,3.5662e+07,18.2293,18.2293,18.2293,18.2293,0,0,0,0
10/31/2009 16:00,10,31,6,16,0,3,87,0,0,3.53685e+07,18.2293,18.2293,18.2293,18.2293,0,0,0,0
10/31/2009 17:00,10,31,6,17,0,3,87,0,0,3.61447e+07,18.2293,18.2293,18.2293,18.2293,0,0,0,0
10/31/2009 18:00,10,31,6,18,0,2,93,0,0,2.63138e+07,18.2293,18.2293,18.2293,18.2293,0,0,0,0
10/31/2009 19:00,10,31,6,19,0,1,100,881639,0,1.90445e+07,18.2297,18.2297,21.9129,18.2297,0.0372786,0,2.06807e+06,0
10/31/2009 20:00,10,31,6,20,0,1,100,0,0,1.8008e+07,18.2234,18.2234,18.2234,18.2234,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,2,93,0,0,1.56068e+07,18.2234,18.2234,18.2234,18.2234,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,1.3,93,0,0,1.56068e+07,18.2234,18.2234,18.2234,18.2234,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,0.6,100,0,0,1.34458e+07,18.2234,18.2234,18.2234,18.2234,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,0,100,0,0,1.22452e+07,18.2234,18.2234,18.2234,18.2234,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,-0.8,100,0,0,1.48751e+07,18.2234,18.2234,18.2234,18.2234,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,-1.5,92,0,0,1.48751e+07,18.2234,18.2234,18.2234,18.2234,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,-2.2,92,0,0,1.48751e+07,18.2234,18.2234,18.2234,18.2234,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,-3,92,0,0,1.48751e+07,18.2234,18.2234,18.2234,18.2234,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,-3,92,0,0,1.48751e+07,18.2234,18.2234,18.2234,18.2234,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,-3,92,0,0,1.60757e+07,18.2234,18.2234,18.2234,18.2234,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,-3,92,8.00467e+06,0,2.6844e+07,18.151,18.151,21.9129,18.151,0.396391,0,2.24898e+07,0
11/01/2009 08:00,11,1,0,8,0,-3,71,5.00562e+06,0,2.4485e+07,18.187,18.187,21.9129,18.187,0.264259,0,1.48248e+07,0
