Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/01/2009 09:00,11,1,0,9,0,-2,65,2.1767e+06,0,3.82795e+07,18.1956,18.1956,21.9129,18.1956,0.105983,0,5.93199e+06,0
11/01/2009 10:00,11,1,0,10,0,-2,65,396073,0,3.2747e+07,18.2015,18.2015,21.9129,18.2015,0.0162321,0,907069,0
11/01/2009 11:00,11,1,0,11,0,-1,55,269534,0,3.36435e+07,18.2074,18.2074,21.9129,18.2074,0.00967437,0,539759,0
11/01/2009 12:00,11,1,0,12,0,-1,66,0,0,3.22828e+07,18.2098,18.2098,18.2098,18.2098,0,0,0,0
11/01/2009 13:00,11,1,0,13,0,-1,66,536233,0,3.25048e+07,18.2122,18.2122,21.9129,18.2122,0.0220055,0,1.22611e+06,0
11/01/2009 14:00,11,1,0,14,0,-1,60,0,47411,3.23361e+07,18.4106,18.4106,19.8164,18.4106,0.00147051,0,75007.4,0
11/01/2009 15:00,11,1,0,15,0,-1,60,0,0,3.27655e+07,18.8291,18.8291,18.8291,18.8291,0,0,0,0
11/01/2009 16:00,11,1,0,16,0,-1,60,0,0,3.3059e+07,18.8291,18.8291,18.8291,18.8291,0,0,0,0
11/01/2009 17:00,11,1,0,17,0,-2,65,0,0,3.61447e+07,18.8291,18.8291,18.8291,18.8291,0,0,0,0
11/01/2009 18:00,11,1,0,18,0,-3,71,447038,0,2.68449e+07,18.6371,18.6371,21.1419,18.6371,0.0198442,0,990775,0
11/01/2009 19:00,11,1,0,19,0,-4,71,1.42885e+06,0,1.97209e+07,18.2629,18.2629,21.9129,18.2629,0.0674352,0,3.7138e+06,0
11/01/2009 20:00,11,1,0,20,0,-4,71,0,0,1.8008e+07,18.1912,18.1912,18.1912,18.1912,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,-4,65,0,0,1.56068e+07,18.1912,18.1912,18.1912,18.1912,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,-7,84,0,0,1.56068e+07,18.1912,18.1912,18.1912,18.1912,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,-6,77,0,0,1.34458e+07,18.1912,18.1912,18.1912,18.1912,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,-8,77,0,0,1.22452e+07,18.1912,18.1912,18.1912,18.1912,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,-8,70,0,0,1.48751e+07,18.1912,18.1912,18.1912,18.1912,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,-10,76,0,0,1.48751e+07,18.1912,18.1912,18.1912,18.1912,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,-10,76,0,0,1.48751e+07,18.1912,18.1912,18.1912,18.1912,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,-8,70,0,0,1.48751e+07,18.1912,18.1912,18.1912,18.1912,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,-9,70,0,0,1.48751e+07,18.1912,18.1912,18.1912,18.1912,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,-10,70,0,0,1.60757e+07,18.1912,18.1912,18.1912,18.1912,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,-9,64,1.02191e+07,0,2.93681e+07,18.1028,18.1028,21.9129,18.1028,0.470432,0,2.70116e+07,0
11/02/2009 08:00,11,2,1,8,0,-6,54,4.87504e+06,0,2.3107e+07,18.1567,18.1567,21.9129,18.1567,0.255693,0,1.44612e+07,0
11/02/2009 09:00,11,2,1,9,0,-3,50,1.44999e+06,0,3.45208e+07,18.1795,18.1795,21.9129,18.1795,0.0727488,0,4.08941e+06,0
11/02/2009 10:00,11,2,1,10,0,-1,50,967826,0,3.39281e+07,18.1967,18.1967,21.9129,18.1967,0.0464104,0,2.59684e+06,0
11/02/2009 11:00,11,2,1,11,0,1,51,550869,0,3.39863e+07,18.2067,18.2067,21.9129,18.2067,0.0243025,0,1.35613e+06,0
11/02/2009 12:00,11,2,1,12,0,4,35,216312,0,3.39574e+07,18.212,18.212,21.9129,18.212,0.00692862,0,386084,0
11/02/2009 13:00,11,2,1,13,0,5,33,386585,104779,3.14047e+07,18.7307,18.7307,21.9129,18.7307,0.0194313,0,922566,0
11/02/2009 14:00,11,2,1,14,0,6,30,0,597425,3.3664e+07,22.8989,22.8989,24.6751,20.2003,0.0184312,0.00934612,447016,570686
11/02/2009 15:00,11,2,1,15,0,6,33,0,540990,3.34062e+07,26.2862,26.2862,26.2862,21.9129,0,0.0247707,0,1.6317e+06
11/02/2009 16:00,11,2,1,16,0,6,30,0,301391,3.38944e+07,26.9878,26.9878,26.9878,21.9129,0,0.012751,0,973647
11/02/2009 17:00,11,2,1,17,0,4,32,0,0,3.59554e+07,27.0816,27.0816,27.0816,27.0816,0,0,0,0
11/02/2009 18:00,11,2,1,18,0,2,37,298502,0,2.66658e+07,25.1589,25.1589,25.1589,22.9466,0,0.012715,0,558696
11/02/2009 19:00,11,2,1,19,0,0,46,1.0114e+06,0,1.92198e+07,20.2827,20.2827,21.9779,20.2177,0.0381033,0.00930795,1.27441e+06,36430.3
11/02/2009 20:00,11,2,1,20,0,-2,60,0,0,1.8008e+07,18.7194,18.7194,18.7194,18.7194,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,-1,50,0,0,1.56068e+07,18.7194,18.7194,18.7194,18.7194,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,-1,55,0,0,1.56068e+07,18.7194,18.7194,18.7194,18.7194,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,-1,60,0,0,1.34458e+07,18.7194,18.7194,18.7194,18.7194,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,-3,65,0,0,1.22452e+07,18.7194,18.7194,18.7194,18.7194,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,-2,65,0,0,1.48751e+07,18.7194,18.7194,18.7194,18.7194,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,-3,65,0,0,1.48751e+07,18.7194,18.7194,18.7194,18.7194,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,-3,65,0,0,1.48751e+07,18.7194,18.7194,18.7194,18.7194,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,-2,60,0,0,1.48751e+07,18.7194,18.7194,18.7194,18.7194,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,-2,60,0,0,1.48751e+07,18.7194,18.7194,18.7194,18.7194,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,-1,55,0,0,1.60757e+07,18.7194,18.7194,18.7194,18.7194,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,0,51,5.09901e+06,0,2.34288e+07,18.1902,18.1902,21.9129,18.1902,0.273165,0,1.52482e+07,0
11/03/2009 08:00,11,3,2,8,0,2,52,3.05618e+06,0,2.1181e+07,18.2255,18.2255,21.9129,18.2255,0.154214,0,8.56178e+06,0
11/03/2009 09:00,11,3,2,9,0,5,50,599958,0,3.34778e+07,18.2346,18.2346,21.9129,18.2346,0.0267681,0,1.4825e+06,0
11/03/2009 10:00,11,3,2,10,0,8,32,142968,0,3.29304e+07,18.2411,18.2411,21.9129,18.2411,0.00522662,0,288948,0
11/03/2009 11:00,11,3,2,11,0,10,28,0,197416,3.33744e+07,19.5431,19.5431,20.9955,19.5431,0.00816368,0,257759,0
11/03/2009 12:00,11,3,2,12,0,12,31,0,974280,3.48781e+07,24.9056,24.9056,24.9056,21.9129,0,0.0476722,0,2.15716e+06
11/03/2009 13:00,11,3,2,13,0,12,29,0,1.10544e+06,3.2158e+07,27.0733,27.0733,27.0733,21.9129,0,0.0547128,0,4.24763e+06
11/03/2009 14:00,11,3,2,14,0,13,29,0,1.45952e+06,3.47125e+07,27.2506,27.2506,27.2506,21.9129,0,0.0741016,0,5.9512e+06
11/03/2009 15:00,11,3,2,15,0,14,25,0,1.43263e+06,3.49731e+07,27.2552,27.2552,27.2552,21.9129,0,0.0726151,0,5.8369e+06
11/03/2009 16:00,11,3,2,16,0,13,29,0,1.20793e+06,3.49866e+07,27.2597,27.2597,27.2597,21.9129,0,0.0586718,0,4.72066e+06
11/03/2009 17:00,11,3,2,17,0,11,28,0,633036,3.68974e+07,27.2627,27.2627,27.2627,21.9129,0,0.0297422,0,2.39406e+06
11/03/2009 18:00,11,3,2,18,0,8,41,0,0,2.63138e+07,27.2586,27.2586,27.2586,27.2586,0,0,0,0
11/03/2009 19:00,11,3,2,19,0,7,44,118779,0,1.81465e+07,26.5743,26.5743,26.5743,23.6948,0,0.00469027,0,309569
11/03/2009 20:00,11,3,2,20,0,4,54,0,0,1.8008e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,4,54,0,0,1.56068e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,3,58,0,0,1.56068e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,3,63,0,0,1.34458e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,3,63,0,0,1.22452e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,3,63,0,0,1.11315e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,2,67,0,0,1.11315e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,2,67,0,0,1.11315e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,2,67,0,0,1.11315e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,2,73,0,0,1.11315e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,1,79,0,0,1.11315e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,1,86,0,0,1.22452e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,1,79,0,0,8.87342e+06,25.411,25.411,25.411,25.411,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,3,74,0,0,8.44937e+06,25.411,25.411,25.411,25.411,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,4,69,0,0,8.52508e+06,25.411,25.411,25.411,25.411,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,6,65,0,0,8.62163e+06,25.411,25.411,25.411,25.411,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,8,52,0,0,8.25627e+06,25.411,25.411,25.411,25.411,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,9,49,0,0,8.17675e+06,25.411,25.411,25.411,25.411,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,9,49,0,0,8.23544e+06,25.411,25.411,25.411,25.411,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,10,50,0,0,8.29413e+06,25.411,25.411,25.411,25.411,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,9,53,0,0,8.35282e+06,25.411,25.411,25.411,25.411,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,7,61,0,0,8.87342e+06,25.411,25.411,25.411,25.411,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,6,65,0,0,1.22452e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,3,74,0,0,1.22452e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,2,80,0,0,1.22452e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,2,80,0,0,1.22452e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,3,68,0,0,1.22452e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,1,79,0,0,1.22452e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,4,64,0,0,1.22452e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,6,47,0,0,1.11315e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,4,49,0,0,1.11315e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,3,49,0,0,1.11315e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,7,31,0,0,1.11315e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,3,45,0,0,1.11315e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,5,36,0,0,1.11315e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7,31,0,0,1.22452e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,8,32,0,0,8.58377e+06,25.411,25.411,25.411,25.411,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,12,31,0,0,8.19758e+06,25.411,25.411,25.411,25.411,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,16,16,0,0,8.19758e+06,25.411,25.411,25.411,25.411,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,19,9,0,0,8.31116e+06,25.411,25.411,25.411,25.411,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,19,9,0,0,8.38687e+06,25.411,25.411,25.411,25.411,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,20,8,0,0,8.38687e+06,25.411,25.411,25.411,25.411,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,21,9,0,0,8.23544e+06,25.411,25.411,25.411,25.411,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,21,10,0,0,8.25627e+06,25.411,25.411,25.411,25.411,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,19,11,0,0,8.35282e+06,25.411,25.411,25.411,25.411,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16,13,0,0,8.87342e+06,25.411,25.411,25.411,25.411,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,14,14,0,0,1.22452e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8,29,0,0,1.22452e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,7,31,0,0,1.22452e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,9,25,0,0,1.22452e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,9,21,0,0,1.22452e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,9,19,0,0,1.22452e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10,18,0,0,1.22452e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,8,20,0,0,1.48751e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,7,22,0,0,1.48751e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,7,22,0,0,1.48751e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,6,23,0,0,1.48751e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,9,17,0,0,1.48751e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,9,17,0,0,1.60757e+07,25.411,25.411,25.411,25.411,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,8,20,2.61506e+06,0,2.03514e+07,18.7743,18.7743,21.3622,18.7743,0.130396,0,5.02211e+06,0
11/06/2009 08:00,11,6,5,8,0,11,22,1.50561e+06,0,1.91943e+07,18.2929,18.2929,21.9129,18.2929,0.0710608,0,3.87357e+06,0
11/06/2009 09:00,11,6,5,9,0,13,16,0,0,3.27655e+07,18.2959,18.2959,18.2959,18.2959,0,0,0,0
11/06/2009 10:00,11,6,5,10,0,16,13,0,158668,3.29495e+07,19.3202,19.3202,21.0086,19.3202,0.00629097,0,232398,0
11/06/2009 11:00,11,6,5,11,0,17,15,0,1.18071e+06,3.45633e+07,24.7436,24.7436,24.7436,21.9129,0,0.0592851,0,2.50798e+06
11/06/2009 12:00,11,6,5,12,0,20,9,0,1.91161e+06,3.60274e+07,26.7743,26.7743,26.7743,21.9129,0,0.100345,0,7.33845e+06
11/06/2009 13:00,11,6,5,13,0,20,8,0,2.08753e+06,3.31967e+07,26.8726,26.8726,26.8726,21.9129,0,0.110587,0,8.25223e+06
11/06/2009 14:00,11,6,5,14,0,19,11,0,2.09654e+06,3.50157e+07,26.8734,26.8734,26.8734,21.9129,0,0.111106,0,8.29232e+06
11/06/2009 15:00,11,6,5,15,0,19,17,0,933628,3.48489e+07,26.9049,26.9049,26.9049,21.9129,0,0.0457853,0,3.43888e+06
11/06/2009 16:00,11,6,5,16,0,19,14,0,1.13532e+06,3.48998e+07,26.9488,26.9488,26.9488,21.9129,0,0.0552797,0,4.18898e+06
11/06/2009 17:00,11,6,5,17,0,18,14,0,750411,3.704e+07,26.9874,26.9874,26.9874,21.9129,0,0.0360061,0,2.74904e+06
11/06/2009 18:00,11,6,5,18,0,14.2,19,0,0,2.63138e+07,27.0124,27.0124,27.0124,27.0124,0,0,0,0
11/06/2009 19:00,11,6,5,19,0,11,26,0,0,1.8008e+07,27.0124,27.0124,27.0124,27.0124,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,8,34,0,0,1.8008e+07,27.0124,27.0124,27.0124,27.0124,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,6,43,0,0,1.56068e+07,27.0124,27.0124,27.0124,27.0124,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,7,34,0,0,1.56068e+07,27.0124,27.0124,27.0124,27.0124,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,7,34,0,0,1.34458e+07,27.0124,27.0124,27.0124,27.0124,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,4,45,0,0,1.22452e+07,27.0124,27.0124,27.0124,27.0124,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,7,31,0,0,1.48751e+07,27.0124,27.0124,27.0124,27.0124,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,3,45,0,0,1.48751e+07,27.0124,27.0124,27.0124,27.0124,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,5,36,0,0,1.48751e+07,27.0124,27.0124,27.0124,27.0124,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,4,38,0,0,1.48751e+07,27.0124,27.0124,27.0124,27.0124,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,5,36,0,0,1.48751e+07,27.0124,27.0124,27.0124,27.0124,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,4,38,0,0,1.60757e+07,27.0124,27.0124,27.0124,27.0124,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,6,30,1.37189e+06,0,1.88263e+07,20.4789,20.4789,22.1307,20.2611,0.0270652,0.0360155,1.08081e+06,354128
11/07/2009 08:00,11,7,6,8,0,9,27,175863,0,1.7417e+07,18.6654,18.6654,21.9129,18.6654,0.0065451,0,319252,0
11/07/2009 09:00,11,7,6,9,0,11,24,0,303141,3.31205e+07,20.3774,20.3774,21.2916,20.3384,0.0098548,0.00285932,237624,8382.44
11/07/2009 10:00,11,7,6,10,0,13,21,0,1.20905e+06,3.42127e+07,25.3283,25.3283,25.3283,21.9129,0,0.0587747,0,3.11144e+06
11/07/2009 11:00,11,7,6,11,0,16,17,0,1.82539e+06,3.55331e+07,26.9005,26.9005,26.9005,21.9129,0,0.0929311,0,6.9731e+06
11/07/2009 12:00,11,7,6,12,0,18,16,0,2.34928e+06,3.65674e+07,27.0162,27.0162,27.0162,21.9129,0,0.125779,0,9.65766e+06
11/07/2009 13:00,11,7,6,13,0,19,13,0,2.44539e+06,3.38071e+07,27.0267,27.0267,27.0267,21.9129,0,0.131541,0,1.01211e+07
11/07/2009 14:00,11,7,6,14,0,20,12,0,3.63458e+06,3.73595e+07,27.1497,27.1497,27.1497,21.9129,0,0.189742,0,1.49849e+07
11/07/2009 15:00,11,7,6,15,0,20,12,0,4.55332e+06,3.87546e+07,27.3064,27.3064,27.3064,21.9129,0,0.232943,0,1.89038e+07
11/07/2009 16:00,11,7,6,16,0,18,16,0,4.50392e+06,3.89785e+07,27.3757,27.3757,27.3757,21.9129,0,0.226996,0,1.86578e+07
11/07/2009 17:00,11,7,6,17,0,13,25,0,3.64161e+06,4.05236e+07,27.4312,27.4312,27.4312,21.9129,0,0.178821,0,1.48474e+07
11/07/2009 18:00,11,7,6,18,0,11,26,0,309721,2.66769e+07,27.3179,27.3179,27.3179,21.9129,0,0.0132626,0,1.07862e+06
11/07/2009 19:00,11,7,6,19,0,8,34,0,0,1.8008e+07,27.2389,27.2389,27.2389,27.2389,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,7,44,0,0,1.8008e+07,27.2389,27.2389,27.2389,27.2389,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,8,41,0,0,1.56068e+07,27.2389,27.2389,27.2389,27.2389,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,7,44,0,0,1.56068e+07,27.2389,27.2389,27.2389,27.2389,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8,32,0,0,1.34458e+07,27.2389,27.2389,27.2389,27.2389,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,7,37,0,0,1.22452e+07,27.2389,27.2389,27.2389,27.2389,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,6,39,0,0,1.48751e+07,27.2389,27.2389,27.2389,27.2389,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,5,42,0,0,1.48751e+07,27.2389,27.2389,27.2389,27.2389,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,5,42,0,0,1.48751e+07,27.2389,27.2389,27.2389,27.2389,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,5,42,0,0,1.48751e+07,27.2389,27.2389,27.2389,27.2389,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,6,43,0,0,1.48751e+07,27.2389,27.2389,27.2389,27.2389,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7,40,0,0,1.60757e+07,27.2389,27.2389,27.2389,27.2389,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7,48,66826.6,0,1.72619e+07,26.947,26.947,26.947,21.9129,0,0.00135563,0,102678
11/08/2009 08:00,11,8,0,8,0,8,48,0,0,1.71651e+07,26.6614,26.6614,26.6614,26.6614,0,0,0,0
11/08/2009 09:00,11,8,0,9,0,12,31,0,100094,3.36552e+07,26.6754,26.6754,26.6754,23.1,0,0.0033258,0,238501
11/08/2009 10:00,11,8,0,10,0,14,23,0,1.54861e+06,3.46241e+07,26.9214,26.9214,26.9214,21.9129,0,0.0763298,0,5.75488e+06
11/08/2009 11:00,11,8,0,11,0,16,26,0,2.4032e+06,3.62284e+07,27.1463,27.1463,27.1463,21.9129,0,0.121369,0,9.56064e+06
11/08/2009 12:00,11,8,0,12,0,17,23,0,3.2436e+06,3.65839e+07,27.2868,27.2868,27.2868,21.9129,0,0.167482,0,1.35419e+07
11/08/2009 13:00,11,8,0,13,0,18,23,0,1.66662e+06,3.198e+07,27.2795,27.2795,27.2795,21.9129,0,0.0796672,0,6.4328e+06
11/08/2009 14:00,11,8,0,14,0,19,24,0,4.45816e+06,3.78567e+07,27.4535,27.4535,27.4535,21.9129,0,0.226124,0,1.88511e+07
11/08/2009 15:00,11,8,0,15,0,19,24,0,5.49824e+06,3.99096e+07,27.4545,27.4545,27.4545,21.9129,0,0.283247,0,2.36175e+07
11/08/2009 16:00,11,8,0,16,0,18,25,0,5.61661e+06,4.03299e+07,27.4659,27.4659,27.4659,21.9129,0,0.28412,0,2.37386e+07
11/08/2009 17:00,11,8,0,17,0,13,32,0,4.33125e+06,4.13561e+07,27.436,27.436,27.436,21.9129,0,0.212924,0,1.76944e+07
11/08/2009 18:00,11,8,0,18,0,12,34,0,834452,2.72912e+07,27.3864,27.3864,27.3864,21.9129,0,0.035015,0,2.88372e+06
11/08/2009 19:00,11,8,0,19,0,11,36,0,0,1.8008e+07,27.3615,27.3615,27.3615,27.3615,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7,52,0,0,1.8008e+07,27.3615,27.3615,27.3615,27.3615,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7,52,0,0,1.56068e+07,27.3615,27.3615,27.3615,27.3615,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,6,60,0,0,1.56068e+07,27.3615,27.3615,27.3615,27.3615,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,5,59,0,0,1.34458e+07,27.3615,27.3615,27.3615,27.3615,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,5,59,0,0,1.22452e+07,27.3615,27.3615,27.3615,27.3615,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,6,55,0,0,1.48751e+07,27.3615,27.3615,27.3615,27.3615,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,5,59,0,0,1.48751e+07,27.3615,27.3615,27.3615,27.3615,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6,55,0,0,1.48751e+07,27.3615,27.3615,27.3615,27.3615,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,7,52,0,0,1.48751e+07,27.3615,27.3615,27.3615,27.3615,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,10,46,0,0,1.48751e+07,27.3615,27.3615,27.3615,27.3615,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,13,41,0,0,1.60757e+07,27.3615,27.3615,27.3615,27.3615,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,9,53,0,0,1.71894e+07,27.3615,27.3615,27.3615,27.3615,0,0,0,0
11/09/2009 08:00,11,9,1,8,0,11,50,0,0,1.73904e+07,27.3615,27.3615,27.3615,27.3615,0,0,0,0
11/09/2009 09:00,11,9,1,9,0,15,36,0,1.23495e+06,3.42372e+07,27.2511,27.2511,27.2511,21.9129,0,0.0575793,0,4.59778e+06
11/09/2009 10:00,11,9,1,10,0,16,31,0,1.6914e+06,3.4978e+07,27.156,27.156,27.156,21.9129,0,0.0810345,0,6.393e+06
11/09/2009 11:00,11,9,1,11,0,17,29,0,1.99188e+06,3.50433e+07,27.2784,27.2784,27.2784,21.9129,0,0.0952799,0,7.69233e+06
11/09/2009 12:00,11,9,1,12,0,18,27,0,3.09315e+06,3.63833e+07,27.3426,27.3426,27.3426,21.9129,0,0.154172,0,1.25956e+07
11/09/2009 13:00,11,9,1,13,0,18,23,0,1.71267e+06,3.22942e+07,27.3581,27.3581,27.3581,21.9129,0,0.0808163,0,6.62126e+06
11/09/2009 14:00,11,9,1,14,0,18,23,0,3.88365e+06,3.71433e+07,27.3989,27.3989,27.3989,21.9129,0,0.191565,0,1.58128e+07
11/09/2009 15:00,11,9,1,15,0,17,27,0,3.92523e+06,3.84444e+07,27.4308,27.4308,27.4308,21.9129,0,0.190866,0,1.58464e+07
11/09/2009 16:00,11,9,1,16,0,15,33,0,3.304e+06,3.96192e+07,27.4455,27.4455,27.4455,21.9129,0,0.157915,0,1.31455e+07
11/09/2009 17:00,11,9,1,17,0,14,32,0,3.10095e+06,3.98554e+07,27.4469,27.4469,27.4469,21.9129,0,0.147211,0,1.22576e+07
11/09/2009 18:00,11,9,1,18,0,12,44,0,464667,2.68546e+07,27.4347,27.4347,27.4347,21.9129,0,0.0185348,0,1.5399e+06
11/09/2009 19:00,11,9,1,19,0,12,40,0,0,1.8008e+07,27.4278,27.4278,27.4278,27.4278,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,10,57,0,0,1.8008e+07,27.4278,27.4278,27.4278,27.4278,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,8,66,0,0,1.56068e+07,27.4278,27.4278,27.4278,27.4278,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,8,66,0,0,1.56068e+07,27.4278,27.4278,27.4278,27.4278,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,8,66,0,0,1.34458e+07,27.4278,27.4278,27.4278,27.4278,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,7,76,0,0,1.22452e+07,27.4278,27.4278,27.4278,27.4278,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,8,71,0,0,1.48751e+07,27.4278,27.4278,27.4278,27.4278,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,7,76,0,0,1.48751e+07,27.4278,27.4278,27.4278,27.4278,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,8,66,0,0,1.48751e+07,27.4278,27.4278,27.4278,27.4278,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,7,66,0,0,1.48751e+07,27.4278,27.4278,27.4278,27.4278,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,7,66,0,0,1.48751e+07,27.4278,27.4278,27.4278,27.4278,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,6,70,0,0,1.60757e+07,27.4278,27.4278,27.4278,27.4278,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4,81,1.54253e+06,0,1.90315e+07,20.7802,20.7802,21.9129,20.7802,0.0715878,0,1.22033e+06,0
11/10/2009 08:00,11,10,2,8,0,4,69,0,0,1.73904e+07,18.5133,18.5133,18.5133,18.5133,0,0,0,0
11/10/2009 09:00,11,10,2,9,0,3,87,0,121843,3.62869e+07,19.1918,19.1918,20.2131,19.1918,0.00490787,0,176911,0
11/10/2009 10:00,11,10,2,10,0,3,87,0,148989,3.5832e+07,21.2639,21.2639,21.9129,21.2639,0.00506375,0,49454,0
11/10/2009 11:00,11,10,2,11,0,4,81,0,198549,3.5409e+07,22.9372,22.9372,22.9372,21.9129,0,0.00750944,0,115750
11/10/2009 12:00,11,10,2,12,0,3,87,0,340286,3.558e+07,24.8845,24.8845,24.8845,21.9129,0,0.0145614,0,650995
11/10/2009 13:00,11,10,2,13,0,3,93,0,0,3.21366e+07,25.7785,25.7785,25.7785,25.7785,0,0,0,0
11/10/2009 14:00,11,10,2,14,0,3,93,0,495503,3.52849e+07,26.5702,26.5702,26.5702,21.9129,0,0.0223545,0,1.57092e+06
11/10/2009 15:00,11,10,2,15,0,2,93,0,583610,3.68399e+07,27.4419,27.4419,27.4419,21.9129,0,0.0268428,0,2.23309e+06
11/10/2009 16:00,11,10,2,16,0,1,93,0,612699,3.68752e+07,27.7045,27.7045,27.7045,21.9129,0,0.028347,0,2.47024e+06
11/10/2009 17:00,11,10,2,17,0,-1,92,0,629051,3.68952e+07,27.7448,27.7448,27.7448,21.9129,0,0.0292067,0,2.56289e+06
11/10/2009 18:00,11,10,2,18,0,-1,85,0,0,2.63138e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/10/2009 19:00,11,10,2,19,0,-1,78,0,0,1.8008e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/10/2009 20:00,11,10,2,20,0,-2,92,0,0,1.8008e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,-2,85,0,0,1.56068e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,-2,71,0,0,1.56068e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,-2,85,0,0,1.34458e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,-1,78,0,0,1.22452e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,-1,78,0,0,1.11315e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,-1,78,0,0,1.11315e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,-2,85,0,0,1.11315e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,-3,77,0,0,1.11315e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,-3,77,0,0,1.11315e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,-3,77,0,0,1.11315e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,-3,71,0,0,1.22452e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,-1,78,0,0,8.58377e+06,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,1,72,0,0,8.50806e+06,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,3,68,0,0,8.10104e+06,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,3,68,0,0,8.31116e+06,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,4,69,0,0,8.10104e+06,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6,65,0,0,8.39068e+06,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6,60,0,0,8.13889e+06,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,5,59,0,0,8.19758e+06,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,4,64,0,0,8.54592e+06,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,3,63,0,0,8.87342e+06,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,3,63,0,0,1.22452e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,2,67,0,0,1.22452e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,1,72,0,0,1.22452e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,-1,85,0,0,1.22452e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,-1,78,0,0,1.22452e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,-1,71,0,0,1.22452e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,-1,78,0,0,1.22452e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,-1,71,0,0,1.11315e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,-2,85,0,0,1.11315e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,-1,78,0,0,1.11315e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,-2,85,0,0,1.11315e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,-2,85,0,0,1.11315e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,-2,92,0,0,1.11315e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,-1,85,0,0,1.22452e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,-1,85,0,0,8.37365e+06,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,2,80,0,0,8.29413e+06,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,4,69,0,0,8.19758e+06,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,5,64,0,0,8.17675e+06,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,6,60,0,0,8.10104e+06,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6,60,0,0,8.42854e+06,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,6,60,0,0,8.35282e+06,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,6,60,0,0,8.29413e+06,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,5,64,0,0,8.31496e+06,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,4,69,0,0,8.87342e+06,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4,69,0,0,1.22452e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,3,68,0,0,1.22452e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,3,74,0,0,1.22452e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,3,74,0,0,1.22452e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,3,74,0,0,1.22452e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,3,63,0,0,1.22452e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,2,67,0,0,1.22452e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,1,72,0,0,1.48751e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,0,77,0,0,1.48751e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-1,85,0,0,1.48751e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,0,78,0,0,1.48751e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,0,78,0,0,1.48751e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-1,78,0,0,1.60757e+07,27.7431,27.7431,27.7431,27.7431,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-1,85,9.08205e+06,0,2.80612e+07,18.3395,18.3395,21.9129,18.3395,0.4294,0,2.13866e+07,0
11/13/2009 08:00,11,13,5,8,0,0,78,4.81932e+06,0,2.31703e+07,18.1983,18.1983,21.9129,18.1983,0.25131,0,1.40556e+07,0
11/13/2009 09:00,11,13,5,9,0,1,72,1.74698e+06,0,3.5368e+07,18.2131,18.2131,21.9129,18.2131,0.0888204,0,4.94814e+06,0
11/13/2009 10:00,11,13,5,10,0,3,63,1.12991e+06,0,3.41258e+07,18.2271,18.2271,21.9129,18.2271,0.0548847,0,3.0459e+06,0
11/13/2009 11:00,11,13,5,11,0,3,63,797947,0,3.42877e+07,18.2303,18.2303,21.9129,18.2303,0.0372446,0,2.06511e+06,0
11/13/2009 12:00,11,13,5,12,0,4,64,459967,0,3.42539e+07,18.23,18.23,21.9129,18.23,0.0195276,0,1.08284e+06,0
11/13/2009 13:00,11,13,5,13,0,5,59,585946,0,3.05938e+07,18.2353,18.2353,21.9129,18.2353,0.0260485,0,1.44235e+06,0
11/13/2009 14:00,11,13,5,14,0,6,55,0,0,3.24721e+07,18.2387,18.2387,18.2387,18.2387,0,0,0,0
11/13/2009 15:00,11,13,5,15,0,4,59,0,106774,3.28877e+07,18.8384,18.8384,20.6881,18.8384,0.00382321,0,166376,0
11/13/2009 16:00,11,13,5,16,0,3,68,0,0,3.35417e+07,19.7596,19.7596,19.7596,19.7596,0,0,0,0
11/13/2009 17:00,11,13,5,17,0,2,67,0,0,3.61447e+07,19.7596,19.7596,19.7596,19.7596,0,0,0,0
11/13/2009 18:00,11,13,5,18,0,1,72,408805,0,2.68016e+07,19.2799,19.2799,21.9129,19.2799,0.0187964,0,762452,0
11/13/2009 19:00,11,13,5,19,0,2,73,1.08664e+06,0,1.93084e+07,18.4577,18.4577,21.9129,18.4577,0.0507017,0,2.64919e+06,0
11/13/2009 20:00,11,13,5,20,0,1,79,0,0,1.8008e+07,18.2731,18.2731,18.2731,18.2731,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,1,72,0,0,1.56068e+07,18.2731,18.2731,18.2731,18.2731,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,1,67,0,0,1.56068e+07,18.2731,18.2731,18.2731,18.2731,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,1,67,0,0,1.34458e+07,18.2731,18.2731,18.2731,18.2731,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,1,67,0,0,1.22452e+07,18.2731,18.2731,18.2731,18.2731,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-1,78,0,0,1.48751e+07,18.2731,18.2731,18.2731,18.2731,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2,85,0,0,1.48751e+07,18.2731,18.2731,18.2731,18.2731,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-1,78,0,0,1.48751e+07,18.2731,18.2731,18.2731,18.2731,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-2,85,0,0,1.48751e+07,18.2731,18.2731,18.2731,18.2731,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-2,85,0,0,1.48751e+07,18.2731,18.2731,18.2731,18.2731,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-3,84,0,0,1.60757e+07,18.2731,18.2731,18.2731,18.2731,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1,92,4.75105e+06,0,2.29923e+07,18.1667,18.1667,21.9129,18.1667,0.252146,0,1.42338e+07,0
11/14/2009 08:00,11,14,6,8,0,-1,85,1.96371e+06,0,1.97788e+07,18.2008,18.2008,21.9129,18.2008,0.101228,0,5.65783e+06,0
11/14/2009 09:00,11,14,6,9,0,1,79,595734,0,3.39558e+07,18.2068,18.2068,21.9129,18.2068,0.0266493,0,1.48706e+06,0
11/14/2009 10:00,11,14,6,10,0,4,59,45253,0,3.28119e+07,18.2108,18.2108,21.9129,18.2108,0.000270912,0,15101.1,0
11/14/2009 11:00,11,14,6,11,0,5,55,0,211771,3.3581e+07,19.605,19.605,20.9874,19.605,0.00890221,0,270355,0
11/14/2009 12:00,11,14,6,12,0,6,55,0,979651,3.48849e+07,24.9194,24.9194,24.9194,21.9129,0,0.0480328,0,2.18649e+06
11/14/2009 13:00,11,14,6,13,0,8,48,0,1.06028e+06,3.21033e+07,27.0048,27.0048,27.0048,21.9129,0,0.052339,0,4.00945e+06
11/14/2009 14:00,11,14,6,14,0,9,45,0,1.39914e+06,3.4639e+07,27.1862,27.1862,27.1862,21.9129,0,0.0708325,0,5.61997e+06
11/14/2009 15:00,11,14,6,15,0,9,49,0,1.2591e+06,3.47614e+07,27.2013,27.2013,27.2013,21.9129,0,0.0631206,0,5.02246e+06
11/14/2009 16:00,11,14,6,16,0,8,52,0,885250,3.48934e+07,27.2087,27.2087,27.2087,21.9129,0,0.0429886,0,3.42535e+06
11/14/2009 17:00,11,14,6,17,0,6,55,0,431482,3.66542e+07,27.2127,27.2127,27.2127,21.9129,0,0.019392,0,1.54635e+06
11/14/2009 18:00,11,14,6,18,0,4,64,0,0,2.63138e+07,27.2192,27.2192,27.2192,27.2192,0,0,0,0
11/14/2009 19:00,11,14,6,19,0,1,79,203853,0,1.82506e+07,25.8549,25.8549,25.8549,23.6816,0,0.0092161,0,491433
11/14/2009 20:00,11,14,6,20,0,1,79,0,0,1.8008e+07,23.9406,23.9406,23.9406,23.9406,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-1,85,0,0,1.56068e+07,23.9406,23.9406,23.9406,23.9406,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1,85,0,0,1.56068e+07,23.9406,23.9406,23.9406,23.9406,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2,92,0,0,1.34458e+07,23.9406,23.9406,23.9406,23.9406,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,1,72,0,0,1.22452e+07,23.9406,23.9406,23.9406,23.9406,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-1,85,0,0,1.48751e+07,23.9406,23.9406,23.9406,23.9406,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-1,85,0,0,1.48751e+07,23.9406,23.9406,23.9406,23.9406,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-1,78,0,0,1.48751e+07,23.9406,23.9406,23.9406,23.9406,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,0,72,0,0,1.48751e+07,23.9406,23.9406,23.9406,23.9406,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-3,84,0,0,1.48751e+07,23.9406,23.9406,23.9406,23.9406,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-1,71,0,0,1.60757e+07,23.9406,23.9406,23.9406,23.9406,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-1,71,4.07909e+06,0,2.21713e+07,18.4313,18.4313,21.9129,18.4313,0.216094,0,1.04306e+07,0
11/15/2009 08:00,11,15,0,8,0,2,67,1.67127e+06,0,1.9417e+07,18.2184,18.2184,21.9129,18.2184,0.0846858,0,4.71145e+06,0
11/15/2009 09:00,11,15,0,9,0,5,55,0,0,3.32483e+07,18.2232,18.2232,18.2232,18.2232,0,0,0,0
11/15/2009 10:00,11,15,0,10,0,7,48,0,0,3.27655e+07,18.2232,18.2232,18.2232,18.2232,0,0,0,0
11/15/2009 11:00,11,15,0,11,0,9,41,0,781537,3.42635e+07,23.1127,23.1127,26.368,19.6347,0.0225,0.0144299,1.04797e+06,998812
11/15/2009 12:00,11,15,0,12,0,11,36,0,1.49295e+06,3.5508e+07,27.2901,27.2901,27.2901,21.9129,0,0.0753213,0,6.09545e+06
11/15/2009 13:00,11,15,0,13,0,12.3,33,0,1.51988e+06,3.26643e+07,27.2234,27.2234,27.2234,21.9129,0,0.0775419,0,6.196e+06
11/15/2009 14:00,11,15,0,14,0,13,32,0,1.80653e+06,3.51387e+07,27.173,27.173,27.173,21.9129,0,0.0937795,0,7.42203e+06
11/15/2009 15:00,11,15,0,15,0,13,35,0,1.66568e+06,3.52591e+07,27.1738,27.1738,27.1738,21.9129,0,0.0857626,0,6.78858e+06
11/15/2009 16:00,11,15,0,16,0,12,37,0,1.51365e+06,3.56472e+07,27.2067,27.2067,27.2067,21.9129,0,0.0737143,0,5.87281e+06
11/15/2009 17:00,11,15,0,17,0,9,45,0,904123,3.72096e+07,27.2452,27.2452,27.2452,21.9129,0,0.0398066,0,3.19413e+06
11/15/2009 18:00,11,15,0,18,0,7,52,0,0,2.63138e+07,27.2782,27.2782,27.2782,27.2782,0,0,0,0
11/15/2009 19:00,11,15,0,19,0,4,64,0,0,1.8008e+07,27.2782,27.2782,27.2782,27.2782,0,0,0,0
11/15/2009 20:00,11,15,0,20,0,2,73,0,0,1.8008e+07,27.2782,27.2782,27.2782,27.2782,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,2,73,0,0,1.56068e+07,27.2782,27.2782,27.2782,27.2782,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,2,73,0,0,1.56068e+07,27.2782,27.2782,27.2782,27.2782,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,3,68,0,0,1.34458e+07,27.2782,27.2782,27.2782,27.2782,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,2,73,0,0,1.22452e+07,27.2782,27.2782,27.2782,27.2782,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,0,78,0,0,1.48751e+07,27.2782,27.2782,27.2782,27.2782,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,2,67,0,0,1.48751e+07,27.2782,27.2782,27.2782,27.2782,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,1,72,0,0,1.48751e+07,27.2782,27.2782,27.2782,27.2782,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,1,72,0,0,1.48751e+07,27.2782,27.2782,27.2782,27.2782,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,1,67,0,0,1.48751e+07,27.2782,27.2782,27.2782,27.2782,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-1,78,0,0,1.60757e+07,27.2782,27.2782,27.2782,27.2782,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,1,67,2.50145e+06,0,2.02163e+07,19.0584,19.0584,21.9129,19.0584,0.125464,0,4.25041e+06,0
11/16/2009 08:00,11,16,1,8,0,2,67,1.05246e+06,0,1.86568e+07,18.2261,18.2261,21.9129,18.2261,0.050996,0,2.83051e+06,0
11/16/2009 09:00,11,16,1,9,0,7,56,0,0,3.32483e+07,18.2217,18.2217,18.2217,18.2217,0,0,0,0
11/16/2009 10:00,11,16,1,10,0,10,39,0,440665,3.32859e+07,20.9764,20.9764,25.9278,20.089,0.014754,0.00507158,808369,149063
11/16/2009 11:00,11,16,1,11,0,11,33,0,1.26139e+06,3.48465e+07,26.5523,26.5523,26.5523,21.9129,0,0.0625657,0,4.37415e+06
11/16/2009 12:00,11,16,1,12,0,13,25,0,1.88829e+06,3.59962e+07,27.2173,27.2173,27.2173,21.9129,0,0.0983916,0,7.85272e+06
11/16/2009 13:00,11,16,1,13,0,14,23,0,1.86923e+06,3.30934e+07,27.1872,27.1872,27.1872,21.9129,0,0.0973513,0,7.72561e+06
11/16/2009 14:00,11,16,1,14,0,15,24,0,2.30695e+06,3.57565e+07,27.1725,27.1725,27.1725,21.9129,0,0.122937,0,9.72885e+06
11/16/2009 15:00,11,16,1,15,0,15,28,0,2.90595e+06,3.67501e+07,27.2981,27.2981,27.2981,21.9129,0,0.14681,0,1.18954e+07
11/16/2009 16:00,11,16,1,16,0,14,32,0,3.04707e+06,3.74978e+07,27.4685,27.4685,27.4685,21.9129,0,0.15049,0,1.2581e+07
11/16/2009 17:00,11,16,1,17,0,11,39,0,2.38628e+06,3.90007e+07,27.5944,27.5944,27.5944,21.9129,0,0.114393,0,9.77879e+06
11/16/2009 18:00,11,16,1,18,0,7,52,0,0,2.63138e+07,27.5998,27.5998,27.5998,27.5998,0,0,0,0
11/16/2009 19:00,11,16,1,19,0,8,48,0,0,1.8008e+07,27.5998,27.5998,27.5998,27.5998,0,0,0,0
11/16/2009 20:00,11,16,1,20,0,8,48,0,0,1.8008e+07,27.5998,27.5998,27.5998,27.5998,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,6,55,0,0,1.56068e+07,27.5998,27.5998,27.5998,27.5998,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,6,51,0,0,1.56068e+07,27.5998,27.5998,27.5998,27.5998,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,5,55,0,0,1.34458e+07,27.5998,27.5998,27.5998,27.5998,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,3,58,0,0,1.22452e+07,27.5998,27.5998,27.5998,27.5998,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,2,62,0,0,1.48751e+07,27.5998,27.5998,27.5998,27.5998,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,4,64,0,0,1.48751e+07,27.5998,27.5998,27.5998,27.5998,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,6,55,0,0,1.48751e+07,27.5998,27.5998,27.5998,27.5998,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,5,59,0,0,1.48751e+07,27.5998,27.5998,27.5998,27.5998,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,5,64,0,0,1.48751e+07,27.5998,27.5998,27.5998,27.5998,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,5,59,0,0,1.60757e+07,27.5998,27.5998,27.5998,27.5998,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,4,59,696626,0,1.80126e+07,22.5543,22.5543,23.0239,21.4433,0.00942919,0.0205424,133281,686773
11/17/2009 08:00,11,17,2,8,0,6,60,177711,0,1.79996e+07,20.0446,20.0446,21.9129,20.0446,0.00703764,0,196183,0
11/17/2009 09:00,11,17,2,9,0,8,61,0,448520,3.40714e+07,21.8493,21.8493,22.0094,21.139,0.00638871,0.0136253,107804,262844
11/17/2009 10:00,11,17,2,10,0,10,39,0,794208,3.3714e+07,25.7631,25.7631,25.7631,21.9129,0,0.0383446,0,2.27054e+06
11/17/2009 11:00,11,17,2,11,0,12,37,0,1.14729e+06,3.43318e+07,26.9882,26.9882,26.9882,21.9129,0,0.0570821,0,4.36044e+06
11/17/2009 12:00,11,17,2,12,0,12,37,0,1.07597e+06,3.37621e+07,27.1665,27.1665,27.1665,21.9129,0,0.0532036,0,4.20553e+06
11/17/2009 13:00,11,17,2,13,0,12,37,0,369590,3.12843e+07,27.191,27.191,27.191,21.9129,0,0.0162491,0,1.29041e+06
11/17/2009 14:00,11,17,2,14,0,12,37,0,1.05001e+06,3.49771e+07,27.4535,27.4535,27.4535,21.9129,0,0.0479569,0,4.01228e+06
11/17/2009 15:00,11,17,2,15,0,11,39,0,1.54509e+06,3.55762e+07,27.6526,27.6526,27.6526,21.9129,0,0.0734663,0,6.34462e+06
11/17/2009 16:00,11,17,2,16,0,10,39,0,1.29378e+06,3.76873e+07,27.7619,27.7619,27.7619,21.9129,0,0.0604583,0,5.32028e+06
11/17/2009 17:00,11,17,2,17,0,9,41,0,1.25707e+06,3.76437e+07,27.7966,27.7966,27.7966,21.9129,0,0.058704,0,5.19707e+06
11/17/2009 18:00,11,17,2,18,0,8,44,0,0,2.63138e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/17/2009 19:00,11,17,2,19,0,7,48,0,0,1.8008e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/17/2009 20:00,11,17,2,20,0,7,44,0,0,1.8008e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,7,48,0,0,1.56068e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,7,48,0,0,1.56068e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,7,56,0,0,1.34458e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,4,81,0,0,1.22452e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,4,81,0,0,1.11315e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,3,87,0,0,1.11315e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,3,93,0,0,1.11315e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,3,87,0,0,1.11315e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,3,93,0,0,1.11315e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,3,93,0,0,1.11315e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,3,74,0,0,1.22452e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,3,81,0,0,8.87342e+06,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,4,69,0,0,8.25627e+06,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,6,60,0,0,8.19758e+06,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6,60,0,0,8.31116e+06,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,8,52,0,0,8.38687e+06,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,9,49,0,0,8.38687e+06,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,9,49,0,0,8.23544e+06,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,10,54,0,0,8.29413e+06,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,9,57,0,0,8.4702e+06,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,5,75,0,0,8.87342e+06,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,4,81,0,0,1.22452e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,2,80,0,0,1.22452e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,1,86,0,0,1.22452e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,1,86,0,0,1.22452e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,1,79,0,0,1.22452e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,1,79,0,0,1.22452e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,0,85,0,0,1.22452e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,-1,85,0,0,1.11315e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,-1,92,0,0,1.11315e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,-1,92,0,0,1.11315e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-1,85,0,0,1.11315e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,-2,85,0,0,1.11315e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,-3,92,0,0,1.11315e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1,78,0,0,1.22452e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,2,73,0,0,8.54592e+06,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,7,66,0,0,8.35282e+06,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,9,57,0,0,8.19758e+06,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,11,33,0,0,8.31116e+06,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,10,39,0,0,8.38687e+06,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,9,38,0,0,8.38687e+06,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,8,44,0,0,8.23544e+06,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,7,40,0,0,8.29413e+06,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,7,44,0,0,8.4702e+06,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,4,59,0,0,8.87342e+06,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,4,59,0,0,1.22452e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,3,63,0,0,1.22452e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,3,58,0,0,1.22452e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,3,63,0,0,1.22452e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,2,67,0,0,1.22452e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,1,72,0,0,1.22452e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,0,78,0,0,1.22452e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-1,85,0,0,1.48751e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.5,87,0,0,1.48751e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-2,92,0,0,1.48751e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-3,92,0,0,1.48751e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-3,92,0,0,1.48751e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-3,92,0,0,1.60757e+07,27.7788,27.7788,27.7788,27.7788,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-3,92,6.79782e+06,0,2.5419e+07,18.3829,18.3829,21.9129,18.3829,0.343089,0,1.654e+07,0
11/20/2009 08:00,11,20,5,8,0,-3,92,5.02738e+06,0,2.45052e+07,18.1817,18.1817,21.9129,18.1817,0.262506,0,1.47476e+07,0
11/20/2009 09:00,11,20,5,9,0,-2,85,1.92072e+06,0,3.74921e+07,18.1949,18.1949,21.9129,18.1949,0.093055,0,5.20937e+06,0
11/20/2009 10:00,11,20,5,10,0,-2,85,1.26842e+06,0,3.73747e+07,18.1991,18.1991,21.9129,18.1991,0.0603528,0,3.37481e+06,0
11/20/2009 11:00,11,20,5,11,0,-2,85,1.00056e+06,0,3.66679e+07,18.2001,18.2001,21.9129,18.2001,0.0460682,0,2.57533e+06,0
11/20/2009 12:00,11,20,5,12,0,-2,92,771359,0,3.63877e+07,18.2007,18.2007,21.9129,18.2007,0.0339874,0,1.89966e+06,0
11/20/2009 13:00,11,20,5,13,0,-2,92,1.54601e+06,0,3.42478e+07,18.2,18.2,21.9129,18.2,0.0724643,0,4.05099e+06,0
11/20/2009 14:00,11,20,5,14,0,-2,85,608505,0,3.58954e+07,18.2007,18.2007,21.9129,18.2007,0.0254679,0,1.42349e+06,0
11/20/2009 15:00,11,20,5,15,0,-2,92,403736,0,3.5163e+07,18.2013,18.2013,21.9129,18.2013,0.0148453,0,829628,0
11/20/2009 16:00,11,20,5,16,0,-2,85,180415,0,3.56763e+07,18.2004,18.2004,21.9129,18.2004,0.00545766,0,305073,0
11/20/2009 17:00,11,20,5,17,0,-2,85,196385,0,3.63677e+07,18.1989,18.1989,21.9129,18.1989,0.00627939,0,351141,0
11/20/2009 18:00,11,20,5,18,0,-2,85,2.20507e+06,0,2.89685e+07,18.198,18.198,21.9129,18.198,0.107638,0,6.02074e+06,0
11/20/2009 19:00,11,20,5,19,0,-2,85,3.39238e+06,0,2.21205e+07,18.1956,18.1956,21.9129,18.1956,0.172652,0,9.66328e+06,0
11/20/2009 20:00,11,20,5,20,0,-3,92,0,0,1.8008e+07,18.1954,18.1954,18.1954,18.1954,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,-3,92,0,0,1.56068e+07,18.1954,18.1954,18.1954,18.1954,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,-3,84,0,0,1.56068e+07,18.1954,18.1954,18.1954,18.1954,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,-3,77,0,0,1.34458e+07,18.1954,18.1954,18.1954,18.1954,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,-3,77,0,0,1.22452e+07,18.1954,18.1954,18.1954,18.1954,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,-3,77,0,0,1.48751e+07,18.1954,18.1954,18.1954,18.1954,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-4,84,0,0,1.48751e+07,18.1954,18.1954,18.1954,18.1954,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-4,77,0,0,1.48751e+07,18.1954,18.1954,18.1954,18.1954,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-4,77,0,0,1.48751e+07,18.1954,18.1954,18.1954,18.1954,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-4,77,0,0,1.48751e+07,18.1954,18.1954,18.1954,18.1954,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-4,77,0,0,1.60757e+07,18.1954,18.1954,18.1954,18.1954,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-4,77,1.23085e+07,0,3.172e+07,18.1386,18.1386,21.9129,18.1386,0.533801,0,3.0366e+07,0
11/21/2009 08:00,11,21,6,8,0,-3,71,7.66793e+06,0,2.77795e+07,18.1799,18.1799,21.9129,18.1799,0.416063,0,2.33857e+07,0
11/21/2009 09:00,11,21,6,9,0,-2,71,4.13858e+06,0,3.97281e+07,18.1936,18.1936,21.9129,18.1936,0.214376,0,1.20052e+07,0
11/21/2009 10:00,11,21,6,10,0,-1,71,2.75716e+06,0,3.75434e+07,18.2031,18.2031,21.9129,18.2031,0.137275,0,7.6677e+06,0
11/21/2009 11:00,11,21,6,11,0,-1,66,2.44114e+06,0,3.78272e+07,18.2039,18.2039,21.9129,18.2039,0.120125,0,6.70843e+06,0
11/21/2009 12:00,11,21,6,12,0,-1,78,1.56788e+06,0,3.54176e+07,18.2099,18.2099,21.9129,18.2099,0.0733419,0,4.08914e+06,0
11/21/2009 13:00,11,21,6,13,0,0,72,1.47374e+06,0,3.19326e+07,18.2206,18.2206,21.9129,18.2206,0.0708454,0,3.93854e+06,0
11/21/2009 14:00,11,21,6,14,0,1,67,460972,0,3.37938e+07,18.2221,18.2221,21.9129,18.2221,0.0199004,0,1.10588e+06,0
11/21/2009 15:00,11,21,6,15,0,1,67,265966,0,3.35559e+07,18.2213,18.2213,21.9129,18.2213,0.00980646,0,545071,0
11/21/2009 16:00,11,21,6,16,0,-1,78,199120,0,3.42508e+07,18.22,18.22,21.9129,18.22,0.00639695,0,355682,0
11/21/2009 17:00,11,21,6,17,0,-2,85,209550,0,3.63839e+07,18.2174,18.2174,21.9129,18.2174,0.00694279,0,386313,0
