Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/21/2009 18:00,11,21,6,18,0,-2,85,1.76186e+06,0,2.84361e+07,18.2005,18.2005,21.9129,18.2005,0.0858766,0,4.80117e+06,0
11/21/2009 19:00,11,21,6,19,0,-3,92,3.14044e+06,0,2.18137e+07,18.1878,18.1878,21.9129,18.1878,0.159208,0,8.92973e+06,0
11/21/2009 20:00,11,21,6,20,0,-3,92,0,0,1.8008e+07,18.1866,18.1866,18.1866,18.1866,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,-2,85,0,0,1.56068e+07,18.1866,18.1866,18.1866,18.1866,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,-3,92,0,0,1.56068e+07,18.1866,18.1866,18.1866,18.1866,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,-4,84,0,0,1.34458e+07,18.1866,18.1866,18.1866,18.1866,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,-4,84,0,0,1.22452e+07,18.1866,18.1866,18.1866,18.1866,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,-4,84,0,0,1.48751e+07,18.1866,18.1866,18.1866,18.1866,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,-6,92,0,0,1.48751e+07,18.1866,18.1866,18.1866,18.1866,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,-5,84,0,0,1.48751e+07,18.1866,18.1866,18.1866,18.1866,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,-1,66,0,0,1.48751e+07,18.1866,18.1866,18.1866,18.1866,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,-3,71,0,0,1.48751e+07,18.1866,18.1866,18.1866,18.1866,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,-2,71,0,0,1.60757e+07,18.1866,18.1866,18.1866,18.1866,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,-3,71,8.83126e+06,0,2.7762e+07,18.1452,18.1452,21.9129,18.1452,0.418118,0,2.37584e+07,0
11/22/2009 08:00,11,22,0,8,0,0,60,6.75128e+06,0,2.66287e+07,18.2044,18.2044,21.9129,18.2044,0.359553,0,2.00768e+07,0
11/22/2009 09:00,11,22,0,9,0,5,50,2.6809e+06,0,3.72572e+07,18.2467,18.2467,21.9129,18.2467,0.132024,0,7.28851e+06,0
11/22/2009 10:00,11,22,0,10,0,7,48,823500,0,3.35601e+07,18.2618,18.2618,21.9129,18.2618,0.038224,0,2.10126e+06,0
11/22/2009 11:00,11,22,0,11,0,10,30,448897,0,3.38606e+07,18.2746,18.2746,21.9129,18.2746,0.0186685,0,1.02267e+06,0
11/22/2009 12:00,11,22,0,12,0,12,26,103914,0,3.31573e+07,18.2819,18.2819,21.9129,18.2819,0.00319849,0,174859,0
11/22/2009 13:00,11,22,0,13,0,12,26,248514,0,3.01804e+07,18.2856,18.2856,21.9129,18.2856,0.00793959,0,433601,0
11/22/2009 14:00,11,22,0,14,0,13,25,0,338017,3.33544e+07,20.4443,20.4443,21.3952,20.1616,0.0131538,0.00216085,301160,36773.6
11/22/2009 15:00,11,22,0,15,0,13,23,0,372065,3.36862e+07,24.2208,24.2208,24.2208,21.9129,0,0.016371,0,585108
11/22/2009 16:00,11,22,0,16,0,11,31,0,122244,3.44556e+07,25.4587,25.4587,25.4587,21.9129,0,0.00383712,0,205686
11/22/2009 17:00,11,22,0,17,0,9,35,0,0,3.61447e+07,25.6348,25.6348,25.6348,25.6348,0,0,0,0
11/22/2009 18:00,11,22,0,18,0,4,54,147454,0,2.64847e+07,24.9021,24.9021,24.9021,22.8433,0,0.00556354,0,234633
11/22/2009 19:00,11,22,0,19,0,6,43,638189,0,1.87657e+07,21.5086,21.5086,22.2957,21.1258,0.0213455,0.00689095,360791,119081
11/22/2009 20:00,11,22,0,20,0,4,59,0,0,1.8008e+07,19.697,19.697,19.697,19.697,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,2,73,0,0,1.56068e+07,19.697,19.697,19.697,19.697,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,-1,85,0,0,1.56068e+07,19.697,19.697,19.697,19.697,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,2,67,0,0,1.34458e+07,19.697,19.697,19.697,19.697,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,1,72,0,0,1.22452e+07,19.697,19.697,19.697,19.697,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,1,72,0,0,1.48751e+07,19.697,19.697,19.697,19.697,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0,78,0,0,1.48751e+07,19.697,19.697,19.697,19.697,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,-1,78,0,0,1.48751e+07,19.697,19.697,19.697,19.697,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,-1,78,0,0,1.48751e+07,19.697,19.697,19.697,19.697,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,-2,85,0,0,1.48751e+07,19.697,19.697,19.697,19.697,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,-1,78,0,0,1.60757e+07,19.697,19.697,19.697,19.697,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,-1,78,3.52747e+06,0,2.148e+07,18.2444,18.2444,21.9129,18.2444,0.182655,0,9.85046e+06,0
11/23/2009 08:00,11,23,1,8,0,-2,85,3.80373e+06,0,2.30018e+07,18.1964,18.1964,21.9129,18.1964,0.195778,0,1.09554e+07,0
11/23/2009 09:00,11,23,1,9,0,-1,71,592738,0,3.42462e+07,18.1953,18.1953,21.9129,18.1953,0.0266203,0,1.49008e+06,0
11/23/2009 10:00,11,23,1,10,0,0,66,266831,0,3.40381e+07,18.1943,18.1943,21.9129,18.1943,0.00959994,0,537504,0
11/23/2009 11:00,11,23,1,11,0,1,67,0,0,3.29548e+07,18.1937,18.1937,18.1937,18.1937,0,0,0,0
11/23/2009 12:00,11,23,1,12,0,3,58,0,39665,3.33787e+07,18.4193,18.4193,19.2733,18.4193,0.00141414,0,72730.7,0
11/23/2009 13:00,11,23,1,13,0,4,59,0,414933,3.06487e+07,21.6362,21.6362,23.2409,20.6328,0.0137891,0.00471555,322444,142735
11/23/2009 14:00,11,23,1,14,0,4,59,0,177974,3.29699e+07,24.3998,24.3998,24.3998,21.9129,0,0.00654855,0,245984
11/23/2009 15:00,11,23,1,15,0,5,55,0,499005,3.3356e+07,25.8973,25.8973,25.8973,21.9129,0,0.0227192,0,1.36427e+06
11/23/2009 16:00,11,23,1,16,0,3,63,0,0,3.45072e+07,26.6062,26.6062,26.6062,26.6062,0,0,0,0
11/23/2009 17:00,11,23,1,17,0,2,67,0,0,3.61447e+07,26.6062,26.6062,26.6062,26.6062,0,0,0,0
11/23/2009 18:00,11,23,1,18,0,-1,92,127432,0,2.64606e+07,25.9216,25.9216,25.9216,23.0862,0,0.0045913,0,263906
11/23/2009 19:00,11,23,1,19,0,-1,92,716541,0,1.88595e+07,21.9184,21.9184,22.5928,21.2385,0.0250817,0.00681654,334821,209214
11/23/2009 20:00,11,23,1,20,0,-1,92,0,0,1.8008e+07,19.6483,19.6483,19.6483,19.6483,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,-1,92,0,0,1.56068e+07,19.6483,19.6483,19.6483,19.6483,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,-1,92,0,0,1.56068e+07,19.6483,19.6483,19.6483,19.6483,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,-2,85,0,0,1.34458e+07,19.6483,19.6483,19.6483,19.6483,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,-3,92,0,0,1.22452e+07,19.6483,19.6483,19.6483,19.6483,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,-3,92,0,0,1.48751e+07,19.6483,19.6483,19.6483,19.6483,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-4,100,0,0,1.48751e+07,19.6483,19.6483,19.6483,19.6483,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-7,92,0,0,1.48751e+07,19.6483,19.6483,19.6483,19.6483,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-7,92,0,0,1.48751e+07,19.6483,19.6483,19.6483,19.6483,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-6,92,0,0,1.48751e+07,19.6483,19.6483,19.6483,19.6483,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-6,84,0,0,1.60757e+07,19.6483,19.6483,19.6483,19.6483,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-5,71,6.20967e+06,0,2.47978e+07,18.1786,18.1786,21.9129,18.1786,0.335339,0,1.86502e+07,0
11/24/2009 08:00,11,24,2,8,0,-4,71,4.47045e+06,0,2.38281e+07,18.1793,18.1793,21.9129,18.1793,0.2341,0,1.31599e+07,0
11/24/2009 09:00,11,24,2,9,0,-2,65,778022,0,3.44725e+07,18.1866,18.1866,21.9129,18.1866,0.0364059,0,2.04258e+06,0
11/24/2009 10:00,11,24,2,10,0,0,66,326712,0,3.33348e+07,18.1926,18.1926,21.9129,18.1926,0.0126814,0,710355,0
11/24/2009 11:00,11,24,2,11,0,3,45,47799,0,3.33829e+07,18.1947,18.1947,21.9129,18.1947,0.000404562,0,22649.1,0
11/24/2009 12:00,11,24,2,12,0,4,42,0,412037,3.41976e+07,21.1217,21.1217,23.998,20.4401,0.0135363,0.0047621,517143,100068
11/24/2009 13:00,11,24,2,13,0,5,33,0,584240,3.05911e+07,25.4797,25.4797,25.4797,21.9129,0,0.0269305,0,1.44919e+06
11/24/2009 14:00,11,24,2,14,0,6,30,0,0,3.39203e+07,26.5657,26.5657,26.5657,26.5657,0,0,0,0
11/24/2009 15:00,11,24,2,15,0,6,28,0,0,3.3731e+07,26.5657,26.5657,26.5657,26.5657,0,0,0,0
11/24/2009 16:00,11,24,2,16,0,6,30,0,0,3.51792e+07,26.5657,26.5657,26.5657,26.5657,0,0,0,0
11/24/2009 17:00,11,24,2,17,0,5,33,0,0,3.61447e+07,26.5657,26.5657,26.5657,26.5657,0,0,0,0
11/24/2009 18:00,11,24,2,18,0,5,33,131075,0,2.64673e+07,25.8657,25.8657,25.8657,23.4638,0,0.00533827,0,294855
11/24/2009 19:00,11,24,2,19,0,3,41,749804,0,1.88955e+07,21.6357,21.6357,22.4252,21.1234,0.0230737,0.00955475,403948,220969
11/24/2009 20:00,11,24,2,20,0,4,38,0,0,1.8008e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,2,48,0,0,1.56068e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-1,60,0,0,1.56068e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,0,55,0,0,1.34458e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-1,60,0,0,1.22452e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,1,51,0,0,1.11315e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,0,60,0,0,1.11315e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,2,52,0,0,1.11315e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,4,45,0,0,1.11315e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,5,42,0,0,1.11315e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,3,53,0,0,1.11315e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,3,58,0,0,1.22452e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,4,54,0,0,8.87342e+06,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,6,51,0,0,8.35282e+06,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,10,39,0,0,8.23544e+06,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,12,34,0,0,8.36985e+06,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,13,25,0,0,8.38687e+06,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,14,25,0,0,8.38687e+06,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,14,23,0,0,8.33199e+06,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,14,23,0,0,8.29413e+06,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,12,26,0,0,8.50806e+06,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,8,41,0,0,8.87342e+06,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,6,51,0,0,1.22452e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,9,32,0,0,1.22452e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,5,50,0,0,1.22452e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,4,54,0,0,1.22452e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,4,49,0,0,1.22452e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,3,58,0,0,1.22452e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,1,61,0,0,1.22452e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-2,71,0,0,1.11315e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,1,61,0,0,1.11315e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,0,66,0,0,1.11315e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,0,66,0,0,1.11315e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,4,54,0,0,1.11315e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,1,72,0,0,1.11315e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,1,72,0,0,1.22452e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,1,67,0,0,8.87342e+06,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,2,73,0,0,8.35282e+06,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,2,80,0,0,8.33199e+06,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,2,93,0,0,8.36985e+06,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,4,81,0,0,8.38687e+06,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,4,75,0,0,8.38687e+06,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,6,70,0,0,8.23544e+06,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,4,69,0,0,8.29413e+06,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,2,80,0,0,8.44937e+06,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,2,73,0,0,8.87342e+06,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,2,31,0,0,1.22452e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,2,28,0,0,1.22452e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,2,28,0,0,1.22452e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-3,84,0,0,1.22452e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-4,84,0,0,1.22452e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-4,77,0,0,1.22452e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-6,92,0,0,1.22452e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-6,84,0,0,1.48751e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-6,84,0,0,1.48751e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6,84,0,0,1.48751e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-8,84,0,0,1.48751e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-7,84,0,0,1.48751e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-8,77,0,0,1.60757e+07,19.6102,19.6102,19.6102,19.6102,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-6,84,1.02217e+07,0,2.9404e+07,18.1461,18.1461,21.9129,18.1461,0.47798,0,2.69022e+07,0
11/27/2009 08:00,11,27,5,8,0,-6,77,8.39281e+06,0,2.86986e+07,18.1517,18.1517,21.9129,18.1517,0.461486,0,2.61348e+07,0
11/27/2009 09:00,11,27,5,9,0,-3,71,2.33483e+06,0,3.60894e+07,18.1783,18.1783,21.9129,18.1783,0.12058,0,6.78073e+06,0
11/27/2009 10:00,11,27,5,10,0,-1,66,1.5353e+06,0,3.51089e+07,18.1936,18.1936,21.9129,18.1936,0.0775207,0,4.34121e+06,0
11/27/2009 11:00,11,27,5,11,0,0,60,1.1427e+06,0,3.38459e+07,18.2008,18.2008,21.9129,18.2008,0.0550735,0,3.07819e+06,0
11/27/2009 12:00,11,27,5,12,0,0,55,1.02775e+06,0,3.44764e+07,18.2063,18.2063,21.9129,18.2063,0.0476008,0,2.65653e+06,0
11/27/2009 13:00,11,27,5,13,0,2,52,1.2446e+06,0,3.16519e+07,18.2226,18.2226,21.9129,18.2226,0.058795,0,3.26681e+06,0
11/27/2009 14:00,11,27,5,14,0,1,51,330576,0,3.3345e+07,18.2179,18.2179,21.9129,18.2179,0.0141985,0,789934,0
11/27/2009 15:00,11,27,5,15,0,1,51,449429,0,3.57012e+07,18.2075,18.2075,21.9129,18.2075,0.0172553,0,962707,0
11/27/2009 16:00,11,27,5,16,0,-1,66,214725,0,3.57255e+07,18.2001,18.2001,21.9129,18.2001,0.00907907,0,507545,0
11/27/2009 17:00,11,27,5,17,0,-2,71,161218,0,3.63324e+07,18.1896,18.1896,21.9129,18.1896,0.00630248,0,353324,0
11/27/2009 18:00,11,27,5,18,0,-2,65,1.62151e+06,0,2.82664e+07,18.198,18.198,21.9129,18.198,0.0784597,0,4.38846e+06,0
11/27/2009 19:00,11,27,5,19,0,-2,65,3.00085e+06,0,2.16443e+07,18.1993,18.1993,21.9129,18.1993,0.151529,0,8.47267e+06,0
11/27/2009 20:00,11,27,5,20,0,-3,84,0,0,1.8008e+07,18.1972,18.1972,18.1972,18.1972,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-3.1,82,0,0,1.56068e+07,18.1972,18.1972,18.1972,18.1972,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-3,77,0,0,1.56068e+07,18.1972,18.1972,18.1972,18.1972,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-3,77,0,0,1.34458e+07,18.1972,18.1972,18.1972,18.1972,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-3,77,0,0,1.22452e+07,18.1972,18.1972,18.1972,18.1972,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-3,77,0,0,1.48751e+07,18.1972,18.1972,18.1972,18.1972,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-3,92,0,0,1.48751e+07,18.1972,18.1972,18.1972,18.1972,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-3,92,0,0,1.48751e+07,18.1972,18.1972,18.1972,18.1972,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-4,100,0,0,1.48751e+07,18.1972,18.1972,18.1972,18.1972,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-4,84,0,0,1.48751e+07,18.1972,18.1972,18.1972,18.1972,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-4,92,0,0,1.60757e+07,18.1972,18.1972,18.1972,18.1972,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-4,92,7.96402e+06,0,2.68502e+07,18.1394,18.1394,21.9129,18.1394,0.407401,0,2.31982e+07,0
11/28/2009 08:00,11,28,6,8,0,-4,84,6.79345e+06,0,2.66934e+07,18.173,18.173,21.9129,18.173,0.364682,0,2.05358e+07,0
11/28/2009 09:00,11,28,6,9,0,-4,84,3.64079e+06,0,4.03768e+07,18.1795,18.1795,21.9129,18.1795,0.186988,0,1.05113e+07,0
11/28/2009 10:00,11,28,6,10,0,-4,84,2.62544e+06,0,3.78684e+07,18.1811,18.1811,21.9129,18.1811,0.130777,0,7.3481e+06,0
11/28/2009 11:00,11,28,6,11,0,-4,84,1.4158e+06,0,3.41765e+07,18.1836,18.1836,21.9129,18.1836,0.0685252,0,3.84772e+06,0
11/28/2009 12:00,11,28,6,12,0,-6,92,1.31538e+06,0,3.42433e+07,18.1756,18.1756,21.9129,18.1756,0.0631445,0,3.5532e+06,0
11/28/2009 13:00,11,28,6,13,0,-6,84,1.74131e+06,0,3.31228e+07,18.1733,18.1733,21.9129,18.1733,0.0861407,0,4.8503e+06,0
11/28/2009 14:00,11,28,6,14,0,-7,92,1.26044e+06,0,3.71766e+07,18.1701,18.1701,21.9129,18.1701,0.0601748,0,3.39109e+06,0
11/28/2009 15:00,11,28,6,15,0,-7,84,633715,0,3.35237e+07,18.158,18.158,21.9129,18.158,0.0293759,0,1.6608e+06,0
11/28/2009 16:00,11,28,6,16,0,-8,92,795618,0,3.70908e+07,18.1534,18.1534,21.9129,18.1534,0.0355933,0,2.01475e+06,0
11/28/2009 17:00,11,28,6,17,0,-8,92,868058,0,3.71793e+07,18.1574,18.1574,21.9129,18.1574,0.0393777,0,2.22663e+06,0
11/28/2009 18:00,11,28,6,18,0,-8,84,2.90247e+06,0,2.98323e+07,18.1528,18.1528,21.9129,18.1528,0.14711,0,8.32895e+06,0
11/28/2009 19:00,11,28,6,19,0,-8,84,4.14009e+06,0,2.30535e+07,18.1486,18.1486,21.9129,18.1486,0.216679,0,1.22811e+07,0
11/28/2009 20:00,11,28,6,20,0,-8,84,0,0,1.8008e+07,18.148,18.148,18.148,18.148,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,-9,92,0,0,1.56068e+07,18.148,18.148,18.148,18.148,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,-9,84,0,0,1.56068e+07,18.148,18.148,18.148,18.148,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,-9,84,0,0,1.34458e+07,18.148,18.148,18.148,18.148,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,-9,84,0,0,1.22452e+07,18.148,18.148,18.148,18.148,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,-9,84,0,0,1.48751e+07,18.148,18.148,18.148,18.148,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-9,84,0,0,1.48751e+07,18.148,18.148,18.148,18.148,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-9,84,0,0,1.48751e+07,18.148,18.148,18.148,18.148,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-10,91,0,0,1.48751e+07,18.148,18.148,18.148,18.148,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,-10,91,0,0,1.48751e+07,18.148,18.148,18.148,18.148,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,-10,84,0,0,1.60757e+07,18.148,18.148,18.148,18.148,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,-11,91,1.46736e+07,0,3.45222e+07,18.0798,18.0798,21.9129,18.0798,0.638698,0,3.68984e+07,0
11/29/2009 08:00,11,29,0,8,0,-10,91,9.97036e+06,0,3.06958e+07,18.119,18.119,21.9129,18.119,0.563329,0,3.21795e+07,0
11/29/2009 09:00,11,29,0,9,0,-9,84,3.6194e+06,0,3.767e+07,18.139,18.139,21.9129,18.139,0.191147,0,1.08621e+07,0
11/29/2009 10:00,11,29,0,10,0,-9,84,2.41233e+06,0,3.6187e+07,18.1409,18.1409,21.9129,18.1409,0.125259,0,7.11401e+06,0
11/29/2009 11:00,11,29,0,11,0,-8,77,2.14685e+06,0,3.59413e+07,18.1488,18.1488,21.9129,18.1488,0.109553,0,6.20903e+06,0
11/29/2009 12:00,11,29,0,12,0,-8,70,1.89339e+06,0,3.47659e+07,18.1539,18.1539,21.9129,18.1539,0.0949482,0,5.37399e+06,0
11/29/2009 13:00,11,29,0,13,0,-8,64,2.6242e+06,0,3.55812e+07,18.1549,18.1549,21.9129,18.1549,0.132969,0,7.52388e+06,0
11/29/2009 14:00,11,29,0,14,0,-7,59,1.146e+06,0,3.43307e+07,18.1541,18.1541,21.9129,18.1541,0.0544073,0,3.07923e+06,0
11/29/2009 15:00,11,29,0,15,0,-8,64,1.38013e+06,0,3.63589e+07,18.1547,18.1547,21.9129,18.1547,0.0668696,0,3.78388e+06,0
11/29/2009 16:00,11,29,0,16,0,-9,64,1.44057e+06,0,3.78814e+07,18.1521,18.1521,21.9129,18.1521,0.070138,0,3.97161e+06,0
11/29/2009 17:00,11,29,0,17,0,-11,76,1.39173e+06,0,3.7823e+07,18.1368,18.1368,21.9129,18.1368,0.0678294,0,3.85649e+06,0
11/29/2009 18:00,11,29,0,18,0,-13,76,4.02769e+06,0,3.12279e+07,18.1107,18.1107,21.9129,18.1107,0.212063,0,1.21406e+07,0
11/29/2009 19:00,11,29,0,19,0,-13,76,5.46727e+06,0,2.47043e+07,18.1056,18.1056,21.9129,18.1056,0.294497,0,1.68823e+07,0
11/29/2009 20:00,11,29,0,20,0,-14,76,0,0,1.8008e+07,18.1042,18.1042,18.1042,18.1042,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,-14,76,0,0,1.56068e+07,18.1042,18.1042,18.1042,18.1042,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,-15,83,0,0,1.56068e+07,18.1042,18.1042,18.1042,18.1042,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,-12,63,0,0,1.34458e+07,18.1042,18.1042,18.1042,18.1042,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,-12,57,0,0,1.22452e+07,18.1042,18.1042,18.1042,18.1042,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,-12,57,0,0,1.48751e+07,18.1042,18.1042,18.1042,18.1042,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,-12,52,0,0,1.48751e+07,18.1042,18.1042,18.1042,18.1042,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,-12,48,0,0,1.48751e+07,18.1042,18.1042,18.1042,18.1042,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,-12,52,0,0,1.48751e+07,18.1042,18.1042,18.1042,18.1042,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,-11,48,0,0,1.48751e+07,18.1042,18.1042,18.1042,18.1042,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,-11,48,0,0,1.60757e+07,18.1042,18.1042,18.1042,18.1042,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,-10,44,1.54471e+07,0,3.54099e+07,18.0841,18.0841,21.9129,18.0841,0.666473,0,3.84697e+07,0
11/30/2009 08:00,11,30,1,8,0,-9,44,1.16893e+07,0,3.28619e+07,18.1253,18.1253,21.9129,18.1253,0.670842,0,3.82576e+07,0
11/30/2009 09:00,11,30,1,9,0,-6,41,4.82074e+06,0,3.91448e+07,18.1606,18.1606,21.9129,18.1606,0.257005,0,1.45208e+07,0
11/30/2009 10:00,11,30,1,10,0,-3,38,3.06436e+06,0,3.69887e+07,18.1886,18.1886,21.9129,18.1886,0.160675,0,9.01e+06,0
11/30/2009 11:00,11,30,1,11,0,-1,39,2.63426e+06,0,3.65375e+07,18.2063,18.2063,21.9129,18.2063,0.135338,0,7.55312e+06,0
11/30/2009 12:00,11,30,1,12,0,0,39,2.38488e+06,0,3.66062e+07,18.2169,18.2169,21.9129,18.2169,0.12076,0,6.72025e+06,0
11/30/2009 13:00,11,30,1,13,0,1,40,2.55209e+06,0,3.39324e+07,18.2249,18.2249,21.9129,18.2249,0.129843,0,7.21e+06,0
11/30/2009 14:00,11,30,1,14,0,2,40,1.28175e+06,0,3.51667e+07,18.2235,18.2235,21.9129,18.2235,0.06114,0,3.39635e+06,0
11/30/2009 15:00,11,30,1,15,0,3,41,764511,0,3.41646e+07,18.2217,18.2217,21.9129,18.2217,0.0359721,0,1.9992e+06,0
11/30/2009 16:00,11,30,1,16,0,4,32,524507,0,3.41643e+07,18.2237,18.2237,21.9129,18.2237,0.0232764,0,1.29292e+06,0
11/30/2009 17:00,11,30,1,17,0,0,46,603799,0,3.68649e+07,18.2122,18.2122,21.9129,18.2122,0.027565,0,1.53594e+06,0
11/30/2009 18:00,11,30,1,18,0,-1,46,2.15351e+06,0,2.89255e+07,18.2074,18.2074,21.9129,18.2074,0.108417,0,6.04881e+06,0
11/30/2009 19:00,11,30,1,19,0,-6,64,3.7792e+06,0,2.26085e+07,18.1705,18.1705,21.9129,18.1705,0.195575,0,1.10215e+07,0
11/30/2009 20:00,11,30,1,20,0,-4,50,0,0,1.8008e+07,18.163,18.163,18.163,18.163,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,-5,54,0,0,1.56068e+07,18.163,18.163,18.163,18.163,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-5.2,54,0,0,1.56068e+07,18.163,18.163,18.163,18.163,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-5.5,54,0,0,1.34458e+07,18.163,18.163,18.163,18.163,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-5.8,54,0,0,1.22452e+07,18.163,18.163,18.163,18.163,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-6,34,0,0,1.48751e+07,18.163,18.163,18.163,18.163,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-6.3,34,0,0,1.48751e+07,18.163,18.163,18.163,18.163,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-6.6,42,0,0,1.48751e+07,18.163,18.163,18.163,18.163,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-7,49,0,0,1.48751e+07,18.163,18.163,18.163,18.163,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-4,41,0,0,1.48751e+07,18.163,18.163,18.163,18.163,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-2.1,39,0,0,1.60757e+07,18.163,18.163,18.163,18.163,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,0,36,1.13465e+07,0,3.06091e+07,18.1688,18.1688,21.9129,18.1688,0.497253,0,2.80817e+07,0
12/01/2009 08:00,12,1,2,8,0,1,36,7.37411e+06,0,2.73165e+07,18.2118,18.2118,21.9129,18.2118,0.39556,0,2.20432e+07,0
12/01/2009 09:00,12,1,2,9,0,5,30,2.58281e+06,0,3.61897e+07,18.2488,18.2488,21.9129,18.2488,0.13022,0,7.18482e+06,0
12/01/2009 10:00,12,1,2,10,0,7,31,1.51847e+06,0,3.46004e+07,18.2644,18.2644,21.9129,18.2644,0.075405,0,4.14226e+06,0
12/01/2009 11:00,12,1,2,11,0,7,28,1.53957e+06,0,3.6254e+07,18.2712,18.2712,21.9129,18.2712,0.0739017,0,4.05208e+06,0
12/01/2009 12:00,12,1,2,12,0,7,31,1.0072e+06,0,3.37763e+07,18.2725,18.2725,21.9129,18.2725,0.0457741,0,2.50896e+06,0
12/01/2009 13:00,12,1,2,13,0,11,24,1.23742e+06,0,3.17316e+07,18.2945,18.2945,21.9129,18.2945,0.0574326,0,3.12897e+06,0
12/01/2009 14:00,12,1,2,14,0,12,20,384112,0,3.41719e+07,18.3038,18.3038,21.9129,18.3038,0.0135171,0,734524,0
12/01/2009 15:00,12,1,2,15,0,12,22,94091,0,3.33537e+07,18.3036,18.3036,21.9129,18.3036,0.00270189,0,146830,0
12/01/2009 16:00,12,1,2,16,0,10,28,0,0,3.38352e+07,18.3031,18.3031,18.3031,18.3031,0,0,0,0
12/01/2009 17:00,12,1,2,17,0,7,34,0,0,3.61447e+07,18.3031,18.3031,18.3031,18.3031,0,0,0,0
12/01/2009 18:00,12,1,2,18,0,6.3,34,1.14281e+06,0,2.76831e+07,18.2797,18.2797,21.9129,18.2797,0.0536135,0,2.93363e+06,0
12/01/2009 19:00,12,1,2,19,0,6,33,2.30584e+06,0,2.07848e+07,18.2643,18.2643,21.9129,18.2643,0.112175,0,6.16264e+06,0
12/01/2009 20:00,12,1,2,20,0,6,33,0,0,1.8008e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,4.4,37,0,0,1.56068e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,3,41,0,0,1.56068e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,1,51,0,0,1.34458e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,2,40,0,0,1.22452e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,3,37,0,0,1.11315e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,1,43,0,0,1.11315e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,-2,60,0,0,1.11315e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-2,60,0,0,1.11315e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,1,43,0,0,1.11315e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,1,33,0,0,1.11315e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,27,0,0,1.22452e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,-1,24,0,0,8.87342e+06,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,0,22,0,0,8.35282e+06,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,0,27,0,0,8.23544e+06,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,-1,27,0,0,8.2733e+06,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,-1,27,0,0,8.34901e+06,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,-1,27,0,0,8.2733e+06,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,1,21,0,0,8.2733e+06,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,1,61,0,0,8.23544e+06,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,0,46,0,0,8.44937e+06,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,2,28,0,0,8.87342e+06,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,-3,42,0,0,1.22452e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,-5,49,0,0,1.22452e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,-4,45,0,0,1.22452e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,-6,54,0,0,1.22452e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,-9,53,0,0,1.22452e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,-9,48,0,0,1.22452e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,-9,48,0,0,1.22452e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,-9,53,0,0,1.11315e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,-9,53,0,0,1.11315e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,-8,49,0,0,1.11315e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,-6,45,0,0,1.11315e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,-6,45,0,0,1.11315e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,-6,37,0,0,1.11315e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,-9,48,0,0,1.22452e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,-6,41,0,0,8.87342e+06,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,0,25,0,0,8.35282e+06,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,3,14,0,0,8.19758e+06,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,5,12,0,0,8.2733e+06,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,7,10,0,0,8.38687e+06,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,8,10,0,0,8.31116e+06,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,9,9,0,0,8.39068e+06,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9,10,0,0,8.58377e+06,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,8,11,0,0,8.77687e+06,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,4,19,0,0,8.87342e+06,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,1,21,0,0,1.22452e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,-2,27,0,0,1.22452e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,1,23,0,0,1.22452e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,1,23,0,0,1.22452e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,-3,32,0,0,1.22452e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,-1,29,0,0,1.22452e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,-4,34,0,0,1.22452e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,-7,49,0,0,1.48751e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,-8,53,0,0,1.48751e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,-8,53,0,0,1.48751e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,-6,45,0,0,1.48751e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,-6,45,0,0,1.48751e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,-7,49,0,0,1.60757e+07,18.2617,18.2617,18.2617,18.2617,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,-5,41,1.85509e+07,0,3.89403e+07,18.1202,18.1202,21.9129,18.1202,0.768101,0,4.38901e+07,0
12/04/2009 08:00,12,4,5,8,0,-4.5,35,1.45169e+07,0,3.62811e+07,18.1579,18.1579,21.9129,18.1579,0.833578,0,4.71288e+07,0
12/04/2009 09:00,12,4,5,9,0,-2,27,9.52295e+06,0,4.62263e+07,18.1826,18.1826,21.9129,18.1826,0.526552,0,2.9575e+07,0
12/04/2009 10:00,12,4,5,10,0,-1,22,6.73654e+06,0,4.14915e+07,18.194,18.194,21.9129,18.194,0.360257,0,2.01723e+07,0
12/04/2009 11:00,12,4,5,11,0,0,19,4.67996e+06,0,3.88631e+07,18.2066,18.2066,21.9129,18.2066,0.246854,0,1.37757e+07,0
12/04/2009 12:00,12,4,5,12,0,0,11,4.22805e+06,0,3.88722e+07,18.2116,18.2116,21.9129,18.2116,0.221148,0,1.23243e+07,0
12/04/2009 13:00,12,4,5,13,0,1,11,4.3288e+06,0,3.5608e+07,18.2174,18.2174,21.9129,18.2174,0.225831,0,1.25656e+07,0
12/04/2009 14:00,12,4,5,14,0,1,11,2.51589e+06,0,3.60129e+07,18.2215,18.2215,21.9129,18.2215,0.128338,0,7.13307e+06,0
12/04/2009 15:00,12,4,5,15,0,1,11,1.91217e+06,0,3.50822e+07,18.2169,18.2169,21.9129,18.2169,0.0956722,0,5.32402e+06,0
12/04/2009 16:00,12,4,5,16,0,1,11,1.42691e+06,0,3.54618e+07,18.2113,18.2113,21.9129,18.2113,0.0718133,0,4.00237e+06,0
12/04/2009 17:00,12,4,5,17,0,-1,12,1.51152e+06,0,3.79688e+07,18.2018,18.2018,21.9129,18.2018,0.0739088,0,4.12984e+06,0
12/04/2009 18:00,12,4,5,18,0,-2,14,3.80789e+06,0,3.09396e+07,18.1959,18.1959,21.9129,18.1959,0.195012,0,1.09152e+07,0
12/04/2009 19:00,12,4,5,19,0,-2.7,15,5.49042e+06,0,2.47031e+07,18.1823,18.1823,21.9129,18.1823,0.288032,0,1.61788e+07,0
12/04/2009 20:00,12,4,5,20,0,-3,16,0,0,1.8008e+07,18.1814,18.1814,18.1814,18.1814,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,-5,23,0,0,1.56068e+07,18.1814,18.1814,18.1814,18.1814,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,-7,25,0,0,1.56068e+07,18.1814,18.1814,18.1814,18.1814,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,-7,25,0,0,1.34458e+07,18.1814,18.1814,18.1814,18.1814,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,-8,30,0,0,1.22452e+07,18.1814,18.1814,18.1814,18.1814,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,0,14,0,0,1.48751e+07,18.1814,18.1814,18.1814,18.1814,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,-1.4,19,0,0,1.48751e+07,18.1814,18.1814,18.1814,18.1814,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,-3,26,0,0,1.48751e+07,18.1814,18.1814,18.1814,18.1814,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0,22,0,0,1.48751e+07,18.1814,18.1814,18.1814,18.1814,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,-2,32,0,0,1.48751e+07,18.1814,18.1814,18.1814,18.1814,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-5,65,0,0,1.60757e+07,18.1814,18.1814,18.1814,18.1814,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.7,46,1.33777e+07,0,3.29649e+07,18.163,18.163,21.9129,18.163,0.575528,0,3.25502e+07,0
12/05/2009 08:00,12,5,6,8,0,4,35,8.78894e+06,0,2.91516e+07,18.2343,18.2343,21.9129,18.2343,0.475649,0,2.63446e+07,0
12/05/2009 09:00,12,5,6,9,0,6,33,4.92264e+06,0,4.16382e+07,18.2572,18.2572,21.9129,18.2572,0.252409,0,1.38936e+07,0
12/05/2009 10:00,12,5,6,10,0,7,34,3.2199e+06,0,3.82964e+07,18.2688,18.2688,21.9129,18.2688,0.16097,0,8.83204e+06,0
12/05/2009 11:00,12,5,6,11,0,12,26,2.27721e+06,0,3.8104e+07,18.3039,18.3039,21.9129,18.3039,0.109276,0,5.93786e+06,0
12/05/2009 12:00,12,5,6,12,0,13,27,1.53333e+06,0,3.57493e+07,18.3184,18.3184,21.9129,18.3184,0.0701838,0,3.79838e+06,0
12/05/2009 13:00,12,5,6,13,0,12,26,1.86395e+06,0,3.30812e+07,18.3145,18.3145,21.9129,18.3145,0.0875206,0,4.74168e+06,0
12/05/2009 14:00,12,5,6,14,0,13,27,665546,0,3.40311e+07,18.3163,18.3163,21.9129,18.3163,0.0277363,0,1.50196e+06,0
12/05/2009 15:00,12,5,6,15,0,13,25,419678,0,3.48872e+07,18.3186,18.3186,21.9129,18.3186,0.0152439,0,824959,0
12/05/2009 16:00,12,5,6,16,0,12,26,213968,0,3.59055e+07,18.3169,18.3169,21.9129,18.3169,0.00697001,0,377375,0
12/05/2009 17:00,12,5,6,17,0,9,35,192547,0,3.63624e+07,18.3113,18.3113,21.9129,18.3113,0.00592745,0,321430,0
12/05/2009 18:00,12,5,6,18,0,8,37,1.98014e+06,0,2.86871e+07,18.287,18.287,21.9129,18.287,0.0940067,0,5.13261e+06,0
12/05/2009 19:00,12,5,6,19,0,7,40,3.08983e+06,0,2.17282e+07,18.2698,18.2698,21.9129,18.2698,0.15097,0,8.28109e+06,0
12/05/2009 20:00,12,5,6,20,0,5,64,0,0,1.8008e+07,18.267,18.267,18.267,18.267,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,5,64,0,0,1.56068e+07,18.267,18.267,18.267,18.267,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,5,70,0,0,1.56068e+07,18.267,18.267,18.267,18.267,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,4,49,0,0,1.34458e+07,18.267,18.267,18.267,18.267,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,3.5,45,0,0,1.22452e+07,18.267,18.267,18.267,18.267,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,3,41,0,0,1.48751e+07,18.267,18.267,18.267,18.267,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.6,41,0,0,1.48751e+07,18.267,18.267,18.267,18.267,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.1,41,0,0,1.48751e+07,18.267,18.267,18.267,18.267,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,2,40,0,0,1.48751e+07,18.267,18.267,18.267,18.267,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1,43,0,0,1.48751e+07,18.267,18.267,18.267,18.267,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,7,28,0,0,1.60757e+07,18.267,18.267,18.267,18.267,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,-1,60,6.30172e+06,0,2.49218e+07,18.1582,18.1582,21.9129,18.1582,0.343631,0,1.94639e+07,0
12/06/2009 08:00,12,6,0,8,0,1,51,6.27185e+06,0,2.6028e+07,18.2121,18.2121,21.9129,18.2121,0.330533,0,1.84176e+07,0
12/06/2009 09:00,12,6,0,9,0,2,48,2.87378e+06,0,3.96144e+07,18.2265,18.2265,21.9129,18.2265,0.142989,0,7.93679e+06,0
12/06/2009 10:00,12,6,0,10,0,3,49,1.86803e+06,0,3.77107e+07,18.2358,18.2358,21.9129,18.2358,0.0887055,0,4.91107e+06,0
12/06/2009 11:00,12,6,0,11,0,3.1,57,1.39433e+06,0,3.60633e+07,18.2386,18.2386,21.9129,18.2386,0.0637271,0,3.52551e+06,0
12/06/2009 12:00,12,6,0,12,0,3,68,1.04986e+06,0,3.54546e+07,18.2397,18.2397,21.9129,18.2397,0.0457449,0,2.52994e+06,0
12/06/2009 13:00,12,6,0,13,0,3,68,1.7155e+06,0,3.33301e+07,18.2383,18.2383,21.9129,18.2383,0.0806379,0,4.46142e+06,0
12/06/2009 14:00,12,6,0,14,0,3,68,704764,0,3.55178e+07,18.2402,18.2402,21.9129,18.2402,0.0278925,0,1.54241e+06,0
12/06/2009 15:00,12,6,0,15,0,3,63,440436,0,3.56797e+07,18.2441,18.2441,21.9129,18.2441,0.0143255,0,791329,0
12/06/2009 16:00,12,6,0,16,0,3,63,241522,0,3.64124e+07,18.2481,18.2481,21.9129,18.2481,0.00621347,0,342856,0
12/06/2009 17:00,12,6,0,17,0,2,44,226094,0,3.63936e+07,18.2502,18.2502,21.9129,18.2502,0.00544456,0,300255,0
12/06/2009 18:00,12,6,0,18,0,0,60,2.39515e+06,0,2.91976e+07,18.219,18.219,21.9129,18.219,0.117461,0,6.53287e+06,0
12/06/2009 19:00,12,6,0,19,0,1,40,3.53001e+06,0,2.22844e+07,18.2191,18.2191,21.9129,18.2191,0.179377,0,9.97633e+06,0
12/06/2009 20:00,12,6,0,20,0,-3,65,0,0,1.8008e+07,18.2199,18.2199,18.2199,18.2199,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,-5,84,0,0,1.56068e+07,18.2199,18.2199,18.2199,18.2199,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,-3,71,0,0,1.56068e+07,18.2199,18.2199,18.2199,18.2199,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,-6,84,0,0,1.34458e+07,18.2199,18.2199,18.2199,18.2199,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,-6,84,0,0,1.22452e+07,18.2199,18.2199,18.2199,18.2199,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,-5,77,0,0,1.48751e+07,18.2199,18.2199,18.2199,18.2199,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,-5,77,0,0,1.48751e+07,18.2199,18.2199,18.2199,18.2199,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,-4,59,0,0,1.48751e+07,18.2199,18.2199,18.2199,18.2199,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,-5,65,0,0,1.48751e+07,18.2199,18.2199,18.2199,18.2199,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,-3,55,0,0,1.48751e+07,18.2199,18.2199,18.2199,18.2199,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,-3,46,0,0,1.60757e+07,18.2199,18.2199,18.2199,18.2199,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,-4,45,1.0178e+07,0,2.92841e+07,18.1332,18.1332,21.9129,18.1332,0.460592,0,2.62472e+07,0
12/07/2009 08:00,12,7,1,8,0,-2,38,7.28807e+06,0,2.72102e+07,18.1852,18.1852,21.9129,18.1852,0.391921,0,2.19973e+07,0
12/07/2009 09:00,12,7,1,9,0,1,30,2.60755e+06,0,3.68827e+07,18.2162,18.2162,21.9129,18.2162,0.130091,0,7.24147e+06,0
12/07/2009 10:00,12,7,1,10,0,3,26,1.36895e+06,0,3.46073e+07,18.2334,18.2334,21.9129,18.2334,0.0675878,0,3.74441e+06,0
12/07/2009 11:00,12,7,1,11,0,4,20,1.06719e+06,0,3.44213e+07,18.2427,18.2427,21.9129,18.2427,0.0500527,0,2.76593e+06,0
12/07/2009 12:00,12,7,1,12,0,5,17,1.05844e+06,0,3.45965e+07,18.2532,18.2532,21.9129,18.2532,0.0485932,0,2.67757e+06,0
12/07/2009 13:00,12,7,1,13,0,6,18,1.23324e+06,0,3.21406e+07,18.2628,18.2628,21.9129,18.2628,0.0576976,0,3.17095e+06,0
12/07/2009 14:00,12,7,1,14,0,7,16,215111,0,3.32075e+07,18.262,18.262,21.9129,18.262,0.00894596,0,491755,0
12/07/2009 15:00,12,7,1,15,0,7,16,82245.3,0,3.33395e+07,18.2588,18.2588,21.9129,18.2588,0.00213848,0,117655,0
12/07/2009 16:00,12,7,1,16,0,6,19,0,0,3.40245e+07,18.2583,18.2583,18.2583,18.2583,0,0,0,0
12/07/2009 17:00,12,7,1,17,0,4,24,0,0,3.61447e+07,18.2583,18.2583,18.2583,18.2583,0,0,0,0
12/07/2009 18:00,12,7,1,18,0,0.8,31,1.11721e+06,0,2.76543e+07,18.2342,18.2342,21.9129,18.2342,0.0528215,0,2.92651e+06,0
12/07/2009 19:00,12,7,1,19,0,-2,38,2.3309e+06,0,2.08287e+07,18.2035,18.2035,21.9129,18.2035,0.116462,0,6.50574e+06,0
12/07/2009 20:00,12,7,1,20,0,-1,35,0,0,1.8008e+07,18.1973,18.1973,18.1973,18.1973,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,-2,42,0,0,1.56068e+07,18.1973,18.1973,18.1973,18.1973,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,-2,46,0,0,1.56068e+07,18.1973,18.1973,18.1973,18.1973,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,0,43,0,0,1.34458e+07,18.1973,18.1973,18.1973,18.1973,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,1,43,0,0,1.22452e+07,18.1973,18.1973,18.1973,18.1973,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,-1,50,0,0,1.48751e+07,18.1973,18.1973,18.1973,18.1973,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,-2,60,0,0,1.48751e+07,18.1973,18.1973,18.1973,18.1973,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,1,47,0,0,1.48751e+07,18.1973,18.1973,18.1973,18.1973,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,2.1,47,0,0,1.48751e+07,18.1973,18.1973,18.1973,18.1973,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3,49,0,0,1.48751e+07,18.1973,18.1973,18.1973,18.1973,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2,52,0,0,1.60757e+07,18.1973,18.1973,18.1973,18.1973,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,4,49,6.83103e+06,0,2.54813e+07,18.2,18.2,21.9129,18.2,0.350373,0,1.96403e+07,0
12/08/2009 08:00,12,8,2,8,0,4,45,5.43617e+06,0,2.49912e+07,18.2402,18.2402,21.9129,18.2402,0.281576,0,1.55707e+07,0
12/08/2009 09:00,12,8,2,9,0,6,47,2.29375e+06,0,3.84215e+07,18.2589,18.2589,21.9129,18.2589,0.111149,0,6.1155e+06,0
12/08/2009 10:00,12,8,2,10,0,13,29,629505,0,3.42804e+07,18.2872,18.2872,21.9129,18.2872,0.0259398,0,1.41606e+06,0
12/08/2009 11:00,12,8,2,11,0,15,26,274786,0,3.42283e+07,18.3081,18.3081,21.9129,18.3081,0.0078913,0,428301,0
12/08/2009 12:00,12,8,2,12,0,15,26,0,0,3.39203e+07,18.3124,18.3124,18.3124,18.3124,0,0,0,0
12/08/2009 13:00,12,8,2,13,0,16,24,316081,0,3.15438e+07,18.3184,18.3184,21.9129,18.3184,0.00993229,0,537437,0
12/08/2009 14:00,12,8,2,14,0,19,22,0,0,3.3731e+07,18.3247,18.3247,18.3247,18.3247,0,0,0,0
12/08/2009 15:00,12,8,2,15,0,19,22,0,0,3.39203e+07,18.3247,18.3247,18.3247,18.3247,0,0,0,0
12/08/2009 16:00,12,8,2,16,0,17.5,24,0,0,3.40245e+07,18.3247,18.3247,18.3247,18.3247,0,0,0,0
12/08/2009 17:00,12,8,2,17,0,14.8,27,0,0,3.61447e+07,18.3247,18.3247,18.3247,18.3247,0,0,0,0
12/08/2009 18:00,12,8,2,18,0,13,29,50819.9,0,2.63696e+07,18.3245,18.3245,20.7168,18.3245,0.00119466,0,64550,0
12/08/2009 19:00,12,8,2,19,0,9,35,874229,0,1.90391e+07,18.3062,18.3062,21.9129,18.3062,0.0371866,0,2.01998e+06,0
12/08/2009 20:00,12,8,2,20,0,10,30,0,0,1.8008e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,8,34,0,0,1.56068e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,9,29,0,0,1.56068e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,10,28,0,0,1.34458e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,9,27,0,0,1.22452e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,7,31,0,0,1.11315e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,8,29,0,0,1.11315e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,6,33,0,0,1.11315e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,6,33,0,0,1.11315e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,10,21,0,0,1.11315e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,11,18,0,0,1.11315e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,11,18,0,0,1.22452e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,10,21,0,0,8.87342e+06,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,11,22,0,0,8.54592e+06,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,12,22,0,0,8.58377e+06,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,14,18,0,0,8.48723e+06,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,15,18,0,0,8.48723e+06,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,16,20,0,0,8.48723e+06,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,16,20,0,0,8.52508e+06,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,18,19,0,0,8.46639e+06,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,16,24,0,0,8.77687e+06,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,14,23,0,0,8.87342e+06,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,12,26,0,0,1.22452e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,11,28,0,0,1.22452e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,11,33,0,0,1.22452e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,12,34,0,0,1.22452e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,11,33,0,0,1.22452e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,11,33,0,0,1.22452e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,11,33,0,0,1.22452e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,10,36,0,0,1.11315e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,11,33,0,0,1.11315e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,11,33,0,0,1.11315e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,11,33,0,0,1.11315e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,11,33,0,0,1.11315e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,11,33,0,0,1.11315e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,12,31,0,0,1.22452e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,9,38,0,0,8.87342e+06,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,13,32,0,0,8.48723e+06,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,14,27,0,0,8.39068e+06,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,16,20,0,0,8.23544e+06,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,16,22,0,0,8.39068e+06,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,16,22,0,0,8.35282e+06,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,15,22,0,0,8.29413e+06,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,14,23,0,0,8.33199e+06,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,14,21,0,0,8.44937e+06,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,10,28,0,0,8.87342e+06,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,8,32,0,0,1.22452e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,4,42,0,0,1.22452e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,6,36,0,0,1.22452e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,6,33,0,0,1.22452e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,5,39,0,0,1.22452e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,5,36,0,0,1.22452e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,3,45,0,0,1.22452e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,4,45,0,0,1.48751e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,4,45,0,0,1.48751e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,4,42,0,0,1.48751e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,2,52,0,0,1.48751e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,4,49,0,0,1.48751e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,7,40,0,0,1.60757e+07,18.2929,18.2929,18.2929,18.2929,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,7,40,5.97939e+06,0,2.45025e+07,18.2231,18.2231,21.9129,18.2231,0.320101,0,1.78198e+07,0
12/11/2009 08:00,12,11,5,8,0,7,40,5.36524e+06,0,2.48925e+07,18.2615,18.2615,21.9129,18.2615,0.275294,0,1.51348e+07,0
12/11/2009 09:00,12,11,5,9,0,11,33,1.00831e+06,0,3.47501e+07,18.2862,18.2862,21.9129,18.2862,0.0476905,0,2.60453e+06,0
12/11/2009 10:00,12,11,5,10,0,13,29,392556,0,3.41894e+07,18.3025,18.3025,21.9129,18.3025,0.0156964,0,853237,0
12/11/2009 11:00,12,11,5,11,0,13,27,157110,0,3.34212e+07,18.307,18.307,21.9129,18.307,0.00377453,0,204926,0
12/11/2009 12:00,12,11,5,12,0,14,23,0,0,3.45923e+07,18.3072,18.3072,18.3072,18.3072,0,0,0,0
12/11/2009 13:00,12,11,5,13,0,13,25,138296,0,3.11721e+07,18.3075,18.3075,21.9129,18.3075,0.00386922,0,210027,0
12/11/2009 14:00,12,11,5,14,0,10,42,0,0,3.34376e+07,18.3083,18.3083,18.3083,18.3083,0,0,0,0
12/11/2009 15:00,12,11,5,15,0,10,39,0,0,3.3731e+07,18.3083,18.3083,18.3083,18.3083,0,0,0,0
12/11/2009 16:00,12,11,5,16,0,10,42,0,0,3.51792e+07,18.3083,18.3083,18.3083,18.3083,0,0,0,0
12/11/2009 17:00,12,11,5,17,0,8,48,0,0,3.61447e+07,18.3083,18.3083,18.3083,18.3083,0,0,0,0
12/11/2009 18:00,12,11,5,18,0,7,52,218618,0,2.65656e+07,18.3031,18.3031,20.7113,18.3031,0.0078834,0,428764,0
12/11/2009 19:00,12,11,5,19,0,5,55,1.14911e+06,0,1.93756e+07,18.2725,18.2725,21.9129,18.2725,0.0520826,0,2.85686e+06,0
12/11/2009 20:00,12,11,5,20,0,3,63,0,0,1.8008e+07,18.2573,18.2573,18.2573,18.2573,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,3,63,0,0,1.56068e+07,18.2573,18.2573,18.2573,18.2573,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,0,72,0,0,1.56068e+07,18.2573,18.2573,18.2573,18.2573,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-1,71,0,0,1.34458e+07,18.2573,18.2573,18.2573,18.2573,0,0,0,0
