Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/12/2009 00:00,12,12,6,0,0,1,59,0,0,1.22452e+07,18.2573,18.2573,18.2573,18.2573,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,3,49,0,0,1.48751e+07,18.2573,18.2573,18.2573,18.2573,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,1.6,54,0,0,1.48751e+07,18.2573,18.2573,18.2573,18.2573,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,0,60,0,0,1.48751e+07,18.2573,18.2573,18.2573,18.2573,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,2,52,0,0,1.48751e+07,18.2573,18.2573,18.2573,18.2573,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,4,54,0,0,1.48751e+07,18.2573,18.2573,18.2573,18.2573,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,6,47,0,0,1.60757e+07,18.2573,18.2573,18.2573,18.2573,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,6,47,5.73098e+06,0,2.41946e+07,18.2212,18.2212,21.9129,18.2212,0.305986,0,1.7044e+07,0
12/12/2009 08:00,12,12,6,8,0,6,47,3.57976e+06,0,2.27016e+07,18.2574,18.2574,21.9129,18.2574,0.177947,0,9.79402e+06,0
12/12/2009 09:00,12,12,6,9,0,9,38,562926,0,3.43969e+07,18.2696,18.2696,21.9129,18.2696,0.0245335,0,1.34579e+06,0
12/12/2009 10:00,12,12,6,10,0,11,33,119502,0,3.30823e+07,18.2787,18.2787,21.9129,18.2787,0.00189258,0,103558,0
12/12/2009 11:00,12,12,6,11,0,13,27,0,0,3.29548e+07,18.2796,18.2796,18.2796,18.2796,0,0,0,0
12/12/2009 12:00,12,12,6,12,0,14,23,0,0,3.35227e+07,18.2796,18.2796,18.2796,18.2796,0,0,0,0
12/12/2009 13:00,12,12,6,13,0,14,23,0,0,3.04959e+07,18.2796,18.2796,18.2796,18.2796,0,0,0,0
12/12/2009 14:00,12,12,6,14,0,15,22,0,619340,3.36899e+07,22.298,22.298,25.0883,20.0563,0.0180857,0.0106905,737084,508654
12/12/2009 15:00,12,12,6,15,0,14,23,0,759826,3.41527e+07,26.6089,26.6089,26.6089,21.9129,0,0.0359321,0,2.54621e+06
12/12/2009 16:00,12,12,6,16,0,14,21,0,559904,3.43952e+07,27.2405,27.2405,27.2405,21.9129,0,0.0259139,0,2.07735e+06
12/12/2009 17:00,12,12,6,17,0,11,26,0,0,3.61447e+07,27.2651,27.2651,27.2651,27.2651,0,0,0,0
12/12/2009 18:00,12,12,6,18,0,7,37,0,0,2.63138e+07,27.2651,27.2651,27.2651,27.2651,0,0,0,0
12/12/2009 19:00,12,12,6,19,0,9,32,146721,0,1.81804e+07,26.3396,26.3396,26.3396,23.6969,0,0.00610855,0,380253
12/12/2009 20:00,12,12,6,20,0,6,36,0,0,1.8008e+07,24.9501,24.9501,24.9501,24.9501,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,5,39,0,0,1.56068e+07,24.9501,24.9501,24.9501,24.9501,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,5,42,0,0,1.56068e+07,24.9501,24.9501,24.9501,24.9501,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,4.1,43,0,0,1.34458e+07,24.9501,24.9501,24.9501,24.9501,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,3.5,44,0,0,1.22452e+07,24.9501,24.9501,24.9501,24.9501,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,2.7,45,0,0,1.48751e+07,24.9501,24.9501,24.9501,24.9501,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,1.9,46,0,0,1.48751e+07,24.9501,24.9501,24.9501,24.9501,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,1,47,0,0,1.48751e+07,24.9501,24.9501,24.9501,24.9501,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1,55,0,0,1.48751e+07,24.9501,24.9501,24.9501,24.9501,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,2,44,0,0,1.48751e+07,24.9501,24.9501,24.9501,24.9501,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,1,47,0,0,1.60757e+07,24.9501,24.9501,24.9501,24.9501,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,4,38,3.94978e+06,0,2.20011e+07,18.5255,18.5255,21.9129,18.5255,0.206536,0,9.46254e+06,0
12/13/2009 08:00,12,13,0,8,0,-2,60,2.52239e+06,0,2.14276e+07,18.203,18.203,21.9129,18.203,0.125541,0,7.0126e+06,0
12/13/2009 09:00,12,13,0,9,0,5,55,204343,0,3.42552e+07,18.2006,18.2006,21.9129,18.2006,0.00628807,0,351477,0
12/13/2009 10:00,12,13,0,10,0,8,48,0,0,3.29548e+07,18.2055,18.2055,18.2055,18.2055,0,0,0,0
12/13/2009 11:00,12,13,0,11,0,9,45,0,0,3.31441e+07,18.2055,18.2055,18.2055,18.2055,0,0,0,0
12/13/2009 12:00,12,13,0,12,0,12,37,0,0,3.36268e+07,18.2055,18.2055,18.2055,18.2055,0,0,0,0
12/13/2009 13:00,12,13,0,13,0,13,32,0,0,3.06641e+07,18.2055,18.2055,18.2055,18.2055,0,0,0,0
12/13/2009 14:00,12,13,0,14,0,13,32,0,0,3.34376e+07,18.2055,18.2055,18.2055,18.2055,0,0,0,0
12/13/2009 15:00,12,13,0,15,0,11,43,0,315270,3.36178e+07,20.6004,20.6004,21.9129,20.6004,0.0134854,0,260061,0
12/13/2009 16:00,12,13,0,16,0,10,46,0,120388,3.38664e+07,22.9973,22.9973,22.9973,21.9129,0,0.00373642,0,60969.8
12/13/2009 17:00,12,13,0,17,0,7,56,0,0,3.61447e+07,23.3814,23.3814,23.3814,23.3814,0,0,0,0
12/13/2009 18:00,12,13,0,18,0,6,60,0,0,2.63138e+07,23.3814,23.3814,23.3814,23.3814,0,0,0,0
12/13/2009 19:00,12,13,0,19,0,5,64,237780,0,1.82829e+07,22.6119,22.6119,22.6119,21.9106,0,0.00503951,0,66952.8
12/13/2009 20:00,12,13,0,20,0,3,68,0,0,1.8008e+07,21.5775,21.5775,21.5775,21.5775,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,3.9,57,0,0,1.56068e+07,21.5775,21.5775,21.5775,21.5775,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,5,46,0,0,1.56068e+07,21.5775,21.5775,21.5775,21.5775,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,3.9,47,0,0,1.34458e+07,21.5775,21.5775,21.5775,21.5775,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,3,49,0,0,1.22452e+07,21.5775,21.5775,21.5775,21.5775,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,2,52,0,0,1.48751e+07,21.5775,21.5775,21.5775,21.5775,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,0,66,0,0,1.48751e+07,21.5775,21.5775,21.5775,21.5775,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-2,71,0,0,1.48751e+07,21.5775,21.5775,21.5775,21.5775,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-3,92,0,0,1.48751e+07,21.5775,21.5775,21.5775,21.5775,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-4,77,0,0,1.48751e+07,21.5775,21.5775,21.5775,21.5775,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-2,65,0,0,1.60757e+07,21.5775,21.5775,21.5775,21.5775,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,0,32,5.31191e+06,0,2.36955e+07,18.3053,18.3053,21.9129,18.3053,0.286341,0,1.50819e+07,0
12/14/2009 08:00,12,14,1,8,0,-7,59,4.1161e+06,0,2.33946e+07,18.1593,18.1593,21.9129,18.1593,0.215317,0,1.21689e+07,0
12/14/2009 09:00,12,14,1,9,0,0,25,747817,0,3.44349e+07,18.1837,18.1837,21.9129,18.1837,0.0346488,0,1.94554e+06,0
12/14/2009 10:00,12,14,1,10,0,0.9,24,380501,0,3.34e+07,18.2055,18.2055,21.9129,18.2055,0.015406,0,859991,0
12/14/2009 11:00,12,14,1,11,0,1,23,186125,0,3.33529e+07,18.2078,18.2078,21.9129,18.2078,0.0054103,0,301825,0
12/14/2009 12:00,12,14,1,12,0,2,21,0,0,3.35227e+07,18.2065,18.2065,18.2065,18.2065,0,0,0,0
12/14/2009 13:00,12,14,1,13,0,3,22,132011,0,3.00504e+07,18.2071,18.2071,21.9129,18.2071,0.00472274,0,263513,0
12/14/2009 14:00,12,14,1,14,0,3,22,0,24343.8,3.31704e+07,18.241,18.241,19.4426,18.241,0.000472543,0,25649.2,0
12/14/2009 15:00,12,14,1,15,0,1,25,0,154689,3.31316e+07,19.292,19.292,21.9129,19.292,0.00548646,0,202768,0
12/14/2009 16:00,12,14,1,16,0,1,25,0,0,3.5662e+07,20.4192,20.4192,20.4192,20.4192,0,0,0,0
12/14/2009 17:00,12,14,1,17,0,-2,50,0,0,3.61447e+07,20.4192,20.4192,20.4192,20.4192,0,0,0,0
12/14/2009 18:00,12,14,1,18,0,-4,54,739942,0,2.71955e+07,19.4204,19.4204,21.9129,19.4204,0.0336165,0,1.33318e+06,0
12/14/2009 19:00,12,14,1,19,0,-5,59,1.69225e+06,0,2.00448e+07,18.2906,18.2906,21.9129,18.2906,0.0818186,0,4.47193e+06,0
12/14/2009 20:00,12,14,1,20,0,-6,59,0,0,1.8008e+07,18.1819,18.1819,18.1819,18.1819,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,-6,64,0,0,1.56068e+07,18.1819,18.1819,18.1819,18.1819,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,-5,54,0,0,1.56068e+07,18.1819,18.1819,18.1819,18.1819,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,-5,49,0,0,1.34458e+07,18.1819,18.1819,18.1819,18.1819,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,-5.4,49,0,0,1.22452e+07,18.1819,18.1819,18.1819,18.1819,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,-5.8,48,0,0,1.48751e+07,18.1819,18.1819,18.1819,18.1819,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,-6.3,49,0,0,1.48751e+07,18.1819,18.1819,18.1819,18.1819,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,-7,49,0,0,1.48751e+07,18.1819,18.1819,18.1819,18.1819,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,-7,49,0,0,1.48751e+07,18.1819,18.1819,18.1819,18.1819,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,-9,58,0,0,1.48751e+07,18.1819,18.1819,18.1819,18.1819,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,-10,64,0,0,1.60757e+07,18.1819,18.1819,18.1819,18.1819,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,-11,76,1.00505e+07,0,2.91934e+07,18.0849,18.0849,21.9129,18.0849,0.468752,0,2.70439e+07,0
12/15/2009 08:00,12,15,2,8,0,-8,58,5.92682e+06,0,2.56317e+07,18.1392,18.1392,21.9129,18.1392,0.317639,0,1.80485e+07,0
12/15/2009 09:00,12,15,2,9,0,-5,38,1.93493e+06,0,3.60773e+07,18.1652,18.1652,21.9129,18.1652,0.0980379,0,5.53215e+06,0
12/15/2009 10:00,12,15,2,10,0,-2,27,1.27943e+06,0,3.49826e+07,18.1881,18.1881,21.9129,18.1881,0.0633082,0,3.55054e+06,0
12/15/2009 11:00,12,15,2,11,0,0,15,925596,0,3.47375e+07,18.204,18.204,21.9129,18.204,0.044106,0,2.46307e+06,0
12/15/2009 12:00,12,15,2,12,0,2,12,634417,0,3.44666e+07,18.2154,18.2154,21.9129,18.2154,0.0286351,0,1.59418e+06,0
12/15/2009 13:00,12,15,2,13,0,3,6,991361,0,3.20148e+07,18.2289,18.2289,21.9129,18.2289,0.0454273,0,2.51968e+06,0
12/15/2009 14:00,12,15,2,14,0,4,10,205530,0,3.33854e+07,18.2316,18.2316,21.9129,18.2316,0.00850595,0,471459,0
12/15/2009 15:00,12,15,2,15,0,5,11,46542.7,0,3.32962e+07,18.2294,18.2294,21.9129,18.2294,0.000332327,0,18431.2,0
12/15/2009 16:00,12,15,2,16,0,3,11,43025.5,0,3.57057e+07,18.2293,18.2293,21.9129,18.2293,0.000160728,0,8914.3,0
12/15/2009 17:00,12,15,2,17,0,3,11,0,0,3.61447e+07,18.2292,18.2292,18.2292,18.2292,0,0,0,0
12/15/2009 18:00,12,15,2,18,0,0.3,14,1.27351e+06,0,2.78423e+07,18.2236,18.2236,21.9129,18.2236,0.060446,0,3.35782e+06,0
12/15/2009 19:00,12,15,2,19,0,-2,16,2.36358e+06,0,2.08676e+07,18.2046,18.2046,21.9129,18.2046,0.117851,0,6.58042e+06,0
12/15/2009 20:00,12,15,2,20,0,2,19,0,0,1.8008e+07,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,3,24,0,0,1.56068e+07,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,2,23,0,0,1.56068e+07,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,2,23,0,0,1.34458e+07,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,3,24,0,0,1.22452e+07,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,2,28,0,0,1.11315e+07,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,3,29,0,0,1.11315e+07,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,3,26,0,0,1.11315e+07,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,4,27,0,0,1.11315e+07,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,4,27,0,0,1.11315e+07,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,3,29,0,0,1.11315e+07,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,2,34,0,0,1.22452e+07,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,1,40,0,0,8.87342e+06,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,2,37,0,0,8.77687e+06,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,3,31,0,0,8.71818e+06,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,3,31,0,0,8.62163e+06,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,-4,100,0,0,8.68032e+06,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,-5,92,0,0,8.68032e+06,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,-6,92,0,0,8.73901e+06,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,-7,92,0,0,8.81473e+06,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,-9,84,0,0,8.87342e+06,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,-10,91,0,0,8.87342e+06,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,-11,91,0,0,1.22452e+07,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,-11,84,0,0,1.22452e+07,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,-12,83,0,0,1.22452e+07,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,-13,83,0,0,1.22452e+07,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,-14,76,0,0,1.22452e+07,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,-15,83,0,0,1.22452e+07,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,-16,83,0,0,1.22452e+07,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,-16,69,0,0,1.11315e+07,18.2006,18.2006,18.2006,18.2006,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-20,82,912491,0,1.22288e+07,17.9846,17.9846,21.9129,17.9846,0.0444096,0,2.6645e+06,0
12/17/2009 03:00,12,17,4,3,0,-22,74,1.1388e+06,0,1.25052e+07,17.7349,17.7349,21.9129,17.7349,0.0565247,0,3.55662e+06,0
12/17/2009 04:00,12,17,4,4,0,-21,82,1.35312e+06,0,1.27706e+07,17.714,17.714,21.9129,17.714,0.0688194,0,4.3513e+06,0
12/17/2009 05:00,12,17,4,5,0,-20,82,555128,0,1.17906e+07,17.7233,17.7233,21.9129,17.7233,0.025092,0,1.58297e+06,0
12/17/2009 06:00,12,17,4,6,0,-19,75,1.55172e+06,0,1.3016e+07,17.7272,17.7272,21.9129,17.7272,0.0801125,0,5.04932e+06,0
12/17/2009 07:00,12,17,4,7,0,-17,56,2.30462e+06,0,1.50649e+07,17.7373,17.7373,21.9129,17.7373,0.123902,0,7.79058e+06,0
12/17/2009 08:00,12,17,4,8,0,-15,42,2.46009e+06,0,1.18853e+07,17.7534,17.7534,21.9129,17.7534,0.132603,0,8.30536e+06,0
12/17/2009 09:00,12,17,4,9,0,-13,35,2.46241e+06,0,1.17526e+07,17.7707,17.7707,21.9129,17.7707,0.132266,0,8.24984e+06,0
12/17/2009 10:00,12,17,4,10,0,-14,52,1.25282e+06,0,1.02309e+07,17.7714,17.7714,21.9129,17.7714,0.0622108,0,3.87964e+06,0
12/17/2009 11:00,12,17,4,11,0,-13,35,1.32211e+06,0,9.99018e+06,17.7792,17.7792,21.9129,17.7792,0.0660862,0,4.11354e+06,0
12/17/2009 12:00,12,17,4,12,0,-12,36,1.26249e+06,0,9.95439e+06,17.79,17.79,21.9129,17.79,0.0625886,0,3.8856e+06,0
12/17/2009 13:00,12,17,4,13,0,-12,39,1.12989e+06,0,9.76325e+06,17.7971,17.7971,21.9129,17.7971,0.0573996,0,3.55737e+06,0
12/17/2009 14:00,12,17,4,14,0,-12,39,2.98896e+06,0,1.22911e+07,17.7843,17.7843,21.9129,17.7843,0.163173,0,1.0144e+07,0
12/17/2009 15:00,12,17,4,15,0,-12,39,3.25446e+06,0,1.27774e+07,17.7802,17.7802,21.9129,17.7802,0.179166,0,1.11494e+07,0
12/17/2009 16:00,12,17,4,16,0,-12,39,2.78254e+06,0,1.22847e+07,17.7801,17.7801,21.9129,17.7801,0.150984,0,9.39584e+06,0
12/17/2009 17:00,12,17,4,17,0,-13,43,2.58689e+06,0,1.20417e+07,17.773,17.773,21.9129,17.773,0.139658,0,8.70609e+06,0
12/17/2009 18:00,12,17,4,18,0,-13,43,2.87409e+06,0,1.57717e+07,17.7716,17.7716,21.9129,17.7716,0.156711,0,9.77233e+06,0
12/17/2009 19:00,12,17,4,19,0,-14,43,2.82455e+06,0,1.57109e+07,17.7642,17.7642,21.9129,17.7642,0.154043,0,9.62317e+06,0
12/17/2009 20:00,12,17,4,20,0,-14,47,2.9658e+06,0,1.58873e+07,17.7632,17.7632,21.9129,17.7632,0.162475,0,1.01525e+07,0
12/17/2009 21:00,12,17,4,21,0,-16,51,3.4035e+06,0,1.64373e+07,17.7479,17.7479,21.9129,17.7479,0.189521,0,1.18861e+07,0
12/17/2009 22:00,12,17,4,22,0,-17.5,56,3.37906e+06,0,1.64087e+07,17.7343,17.7343,21.9129,17.7343,0.188608,0,1.18676e+07,0
12/17/2009 23:00,12,17,4,23,0,-19,62,3.25596e+06,0,1.62563e+07,17.7218,17.7218,21.9129,17.7218,0.181607,0,1.14611e+07,0
12/18/2009 00:00,12,18,5,0,0,-20,61,3.35088e+06,0,1.63766e+07,17.7128,17.7128,21.9129,17.7128,0.187749,0,1.18743e+07,0
12/18/2009 01:00,12,18,5,1,0,-21.5,67,4.21813e+06,0,2.00996e+07,17.7001,17.7001,21.9129,17.7001,0.242079,0,1.53569e+07,0
12/18/2009 02:00,12,18,5,2,0,-23,74,5.58497e+06,0,2.18335e+07,17.6866,17.6866,21.9129,17.6866,0.330356,0,2.10237e+07,0
12/18/2009 03:00,12,18,5,3,0,-23,61,5.38913e+06,0,2.15844e+07,17.6861,17.6861,21.9129,17.6861,0.31758,0,2.02133e+07,0
12/18/2009 04:00,12,18,5,4,0,-24,60,4.86434e+06,0,2.09213e+07,17.678,17.678,21.9129,17.678,0.284363,0,1.81338e+07,0
12/18/2009 05:00,12,18,5,5,0,-25,60,4.54429e+06,0,2.05182e+07,17.6695,17.6695,21.9129,17.6695,0.264427,0,1.68963e+07,0
12/18/2009 06:00,12,18,5,6,0,-21,50,4.51504e+06,0,2.1674e+07,17.7001,17.7001,21.9129,17.7001,0.260613,0,1.65325e+07,0
12/18/2009 07:00,12,18,5,7,0,-18,41,4.33727e+07,0,6.55018e+07,17.9999,17.9999,21.9129,17.9999,1.1852,0,6.98328e+07,0
12/18/2009 08:00,12,18,5,8,0,-22,50,4.90874e+07,0,7.2573e+07,18.0109,18.0109,21.9129,18.0109,1.22525,0,7.19878e+07,0
12/18/2009 09:00,12,18,5,9,0,-20,50,2.68851e+07,0,6.53796e+07,18.0187,18.0187,21.9129,18.0187,1.1193,0,6.56313e+07,0
12/18/2009 10:00,12,18,5,10,0,-14,39,1.88475e+07,0,5.73594e+07,18.0722,18.0722,21.9129,18.0722,0.987985,0,5.71353e+07,0
12/18/2009 11:00,12,18,5,11,0,-12,32,1.50501e+07,0,5.19278e+07,18.0915,18.0915,21.9129,18.0915,0.871611,0,5.01519e+07,0
12/18/2009 12:00,12,18,5,12,0,-11,29,1.31233e+07,0,4.99368e+07,18.1017,18.1017,21.9129,18.1017,0.764772,0,4.38864e+07,0
12/18/2009 13:00,12,18,5,13,0,-11,32,1.28257e+07,0,4.62621e+07,18.1022,18.1022,21.9129,18.1022,0.745149,0,4.27552e+07,0
12/18/2009 14:00,12,18,5,14,0,-13,47,1.09784e+07,0,4.71408e+07,18.087,18.087,21.9129,18.087,0.628333,0,3.6196e+07,0
12/18/2009 15:00,12,18,5,15,0,-14,52,1.06258e+07,0,4.83366e+07,18.0789,18.0789,21.9129,18.0789,0.60768,0,3.50803e+07,0
12/18/2009 16:00,12,18,5,16,0,-15,51,1.00155e+07,0,4.80521e+07,18.0714,18.0714,21.9129,18.0714,0.570421,0,3.29943e+07,0
12/18/2009 17:00,12,18,5,17,0,-15,57,9.43612e+06,0,4.78067e+07,18.0724,18.0724,21.9129,18.0724,0.534697,0,3.09194e+07,0
12/18/2009 18:00,12,18,5,18,0,-20,68,1.31459e+07,0,4.271e+07,18.024,18.024,21.9129,18.024,0.781432,0,4.57578e+07,0
12/18/2009 19:00,12,18,5,19,0,-20,68,1.47888e+07,0,3.64916e+07,18.0204,18.0204,21.9129,18.0204,0.888428,0,5.20713e+07,0
12/18/2009 20:00,12,18,5,20,0,-22,74,0,0,1.8008e+07,18.0203,18.0203,18.0203,18.0203,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,-23,74,0,0,1.56068e+07,18.0203,18.0203,18.0203,18.0203,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-23,67,0,0,1.56068e+07,18.0203,18.0203,18.0203,18.0203,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-22,74,0,0,1.34458e+07,18.0203,18.0203,18.0203,18.0203,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,-19.4,67,94822.7,0,1.23456e+07,18.0109,18.0109,21.9129,18.0109,0.00133659,0,78529.2,0
12/19/2009 01:00,12,19,6,1,0,-16.8,58,0,0,1.48751e+07,18.0017,18.0017,18.0017,18.0017,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,-14.3,53,0,0,1.48751e+07,18.0017,18.0017,18.0017,18.0017,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,-12,48,36405.8,0,1.49125e+07,18.0007,18.0007,21.9129,18.0007,0.0002375,0,13990.5,0
12/19/2009 04:00,12,19,6,4,0,-13,63,646435,0,1.56457e+07,17.9014,17.9014,21.9129,17.9014,0.0298801,0,1.80486e+06,0
12/19/2009 05:00,12,19,6,5,0,-11.5,60,808460,0,1.58367e+07,17.8171,17.8171,21.9129,17.8171,0.036845,0,2.27238e+06,0
12/19/2009 06:00,12,19,6,6,0,-10,58,785911,0,1.70091e+07,17.8065,17.8065,21.9129,17.8065,0.0354763,0,2.19361e+06,0
12/19/2009 07:00,12,19,6,7,0,-9,53,2.5107e+07,0,4.63397e+07,18.0794,18.0794,21.9129,18.0794,0.971463,0,5.61273e+07,0
12/19/2009 08:00,12,19,6,8,0,-6,49,2.26726e+07,0,4.53801e+07,18.1461,18.1461,21.9129,18.1461,1.03947,0,5.89538e+07,0
12/19/2009 09:00,12,19,6,9,0,-6,54,1.40412e+07,0,5.35999e+07,18.1475,18.1475,21.9129,18.1475,0.820582,0,4.65231e+07,0
12/19/2009 10:00,12,19,6,10,0,-7,64,1.18484e+07,0,4.93678e+07,18.1402,18.1402,21.9129,18.1402,0.678497,0,3.85416e+07,0
12/19/2009 11:00,12,19,6,11,0,-2,38,9.85603e+06,0,4.65358e+07,18.1831,18.1831,21.9129,18.1831,0.547125,0,3.07261e+07,0
12/19/2009 12:00,12,19,6,12,0,-3,46,9.02948e+06,0,4.5314e+07,18.1777,18.1777,21.9129,18.1777,0.497545,0,2.79821e+07,0
12/19/2009 13:00,12,19,6,13,0,-3,65,9.25088e+06,0,4.28222e+07,18.1759,18.1759,21.9129,18.1759,0.510391,0,2.87181e+07,0
12/19/2009 14:00,12,19,6,14,0,-2,65,6.88385e+06,0,4.23399e+07,18.1876,18.1876,21.9129,18.1876,0.368506,0,2.06699e+07,0
12/19/2009 15:00,12,19,6,15,0,-2,60,6.25322e+06,0,4.30057e+07,18.1897,18.1897,21.9129,18.1897,0.33226,0,1.86262e+07,0
12/19/2009 16:00,12,19,6,16,0,-2,55,5.6757e+06,0,4.25835e+07,18.1914,18.1914,21.9129,18.1914,0.299278,0,1.67695e+07,0
12/19/2009 17:00,12,19,6,17,0,-6,64,5.74358e+06,0,4.31624e+07,18.1621,18.1621,21.9129,18.1621,0.306138,0,1.7289e+07,0
12/19/2009 18:00,12,19,6,18,0,-7,70,8.56499e+06,0,3.68443e+07,18.1431,18.1431,21.9129,18.1431,0.472495,0,2.68196e+07,0
12/19/2009 19:00,12,19,6,19,0,-8.2,69,1.02302e+07,0,3.0634e+07,18.1294,18.1294,21.9129,18.1294,0.576001,0,3.28133e+07,0
12/19/2009 20:00,12,19,6,20,0,-9,64,0,0,1.8008e+07,18.1289,18.1289,18.1289,18.1289,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,-9,58,0,0,1.56068e+07,18.1289,18.1289,18.1289,18.1289,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,-9,53,0,0,1.56068e+07,18.1289,18.1289,18.1289,18.1289,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,-6,41,0,0,1.34458e+07,18.1289,18.1289,18.1289,18.1289,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,-5.9,41,0,0,1.22452e+07,18.1289,18.1289,18.1289,18.1289,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,-5.9,41,0,0,1.48751e+07,18.1289,18.1289,18.1289,18.1289,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,-6,41,0,0,1.48751e+07,18.1289,18.1289,18.1289,18.1289,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,-4,34,0,0,1.48751e+07,18.1289,18.1289,18.1289,18.1289,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,-6,41,0,0,1.48751e+07,18.1289,18.1289,18.1289,18.1289,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,-2,29,0,0,1.48751e+07,18.1289,18.1289,18.1289,18.1289,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,-2,32,0,0,1.60757e+07,18.1289,18.1289,18.1289,18.1289,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,0,30,1.66967e+07,0,3.67796e+07,18.1636,18.1636,21.9129,18.1636,0.695589,0,3.93408e+07,0
12/20/2009 08:00,12,20,0,8,0,2,26,1.30778e+07,0,3.45559e+07,18.217,18.217,21.9129,18.217,0.74462,0,4.14369e+07,0
12/20/2009 09:00,12,20,0,9,0,1,33,9.37474e+06,0,4.76623e+07,18.2121,18.2121,21.9129,18.2121,0.514963,0,2.86949e+07,0
12/20/2009 10:00,12,20,0,10,0,1.9,35,7.20221e+06,0,4.39832e+07,18.2209,18.2209,21.9129,18.2209,0.384902,0,2.13962e+07,0
12/20/2009 11:00,12,20,0,11,0,2,37,6.02782e+06,0,4.17495e+07,18.2236,18.2236,21.9129,18.2236,0.316839,0,1.76001e+07,0
12/20/2009 12:00,12,20,0,12,0,3,41,5.14688e+06,0,4.04697e+07,18.2332,18.2332,21.9129,18.2332,0.266433,0,1.47615e+07,0
12/20/2009 13:00,12,20,0,13,0,5,36,5.37467e+06,0,3.78086e+07,18.2475,18.2475,21.9129,18.2475,0.277582,0,1.53193e+07,0
12/20/2009 14:00,12,20,0,14,0,5.3,40,3.39657e+06,0,3.78393e+07,18.2549,18.2549,21.9129,18.2549,0.170731,0,9.40343e+06,0
12/20/2009 15:00,12,20,0,15,0,5,46,2.79099e+06,0,3.75801e+07,18.2536,18.2536,21.9129,18.2536,0.137864,0,7.59582e+06,0
12/20/2009 16:00,12,20,0,16,0,8,24,2.24651e+06,0,3.83602e+07,18.2731,18.2731,21.9129,18.2731,0.108129,0,5.92574e+06,0
12/20/2009 17:00,12,20,0,17,0,3,41,2.54849e+06,0,3.92146e+07,18.2431,18.2431,21.9129,18.2431,0.125167,0,6.91602e+06,0
12/20/2009 18:00,12,20,0,18,0,1.8,47,4.76047e+06,0,3.20931e+07,18.2242,18.2242,21.9129,18.2242,0.244816,0,1.35975e+07,0
12/20/2009 19:00,12,20,0,19,0,1,51,6.28508e+06,0,2.56701e+07,18.2119,18.2119,21.9129,18.2119,0.330968,0,1.84432e+07,0
12/20/2009 20:00,12,20,0,20,0,2,44,0,0,1.8008e+07,18.2113,18.2113,18.2113,18.2113,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,1,47,0,0,1.56068e+07,18.2113,18.2113,18.2113,18.2113,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,0.5,49,0,0,1.56068e+07,18.2113,18.2113,18.2113,18.2113,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,0,51,0,0,1.34458e+07,18.2113,18.2113,18.2113,18.2113,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,-2,60,0,0,1.22452e+07,18.2113,18.2113,18.2113,18.2113,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,0,51,0,0,1.48751e+07,18.2113,18.2113,18.2113,18.2113,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,-2,60,0,0,1.48751e+07,18.2113,18.2113,18.2113,18.2113,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,0,51,0,0,1.48751e+07,18.2113,18.2113,18.2113,18.2113,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,-1,55,0,0,1.48751e+07,18.2113,18.2113,18.2113,18.2113,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,-2,60,0,0,1.48751e+07,18.2113,18.2113,18.2113,18.2113,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,-1,55,0,0,1.60757e+07,18.2113,18.2113,18.2113,18.2113,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,0,55,1.11658e+07,0,3.03837e+07,18.1639,18.1639,21.9129,18.1639,0.487384,0,2.75528e+07,0
12/21/2009 08:00,12,21,1,8,0,5,42,8.70997e+06,0,2.90466e+07,18.2431,18.2431,21.9129,18.2431,0.470229,0,2.5982e+07,0
12/21/2009 09:00,12,21,1,9,0,6,39,4.98689e+06,0,4.17159e+07,18.2583,18.2583,21.9129,18.2583,0.256368,0,1.41068e+07,0
12/21/2009 10:00,12,21,1,10,0,7,37,3.5431e+06,0,3.8982e+07,18.268,18.268,21.9129,18.268,0.178344,0,9.78728e+06,0
12/21/2009 11:00,12,21,1,11,0,8,34,2.66778e+06,0,3.76145e+07,18.2762,18.2762,21.9129,18.2762,0.130556,0,7.14866e+06,0
12/21/2009 12:00,12,21,1,12,0,9,35,2.02988e+06,0,3.66453e+07,18.2846,18.2846,21.9129,18.2846,0.0963841,0,5.26532e+06,0
12/21/2009 13:00,12,21,1,13,0,8,37,2.43305e+06,0,3.4203e+07,18.2795,18.2795,21.9129,18.2795,0.117963,0,6.45338e+06,0
12/21/2009 14:00,12,21,1,14,0,8,32,1.41816e+06,0,3.60896e+07,18.2787,18.2787,21.9129,18.2787,0.0644522,0,3.52672e+06,0
12/21/2009 15:00,12,21,1,15,0,7,34,1.12099e+06,0,3.60221e+07,18.2744,18.2744,21.9129,18.2744,0.0491205,0,2.69095e+06,0
12/21/2009 16:00,12,21,1,16,0,7,28,900417,0,3.67195e+07,18.2723,18.2723,21.9129,18.2723,0.0377437,0,2.06888e+06,0
12/21/2009 17:00,12,21,1,17,0,6,30,818300,0,3.71027e+07,18.2684,18.2684,21.9129,18.2684,0.0335854,0,1.84293e+06,0
12/21/2009 18:00,12,21,1,18,0,6,30,2.76187e+06,0,2.96418e+07,18.262,18.262,21.9129,18.262,0.13606,0,7.47915e+06,0
12/21/2009 19:00,12,21,1,19,0,6,30,3.94054e+06,0,2.27707e+07,18.2595,18.2595,21.9129,18.2595,0.197609,0,1.08699e+07,0
12/21/2009 20:00,12,21,1,20,0,2,40,0,0,1.8008e+07,18.2583,18.2583,18.2583,18.2583,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,5,33,0,0,1.56068e+07,18.2583,18.2583,18.2583,18.2583,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,5,30,0,0,1.56068e+07,18.2583,18.2583,18.2583,18.2583,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,5,30,0,0,1.34458e+07,18.2583,18.2583,18.2583,18.2583,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,6,28,0,0,1.22452e+07,18.2583,18.2583,18.2583,18.2583,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,4.5,33,0,0,1.48751e+07,18.2583,18.2583,18.2583,18.2583,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,3,41,0,0,1.48751e+07,18.2583,18.2583,18.2583,18.2583,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,3.3,42,0,0,1.48751e+07,18.2583,18.2583,18.2583,18.2583,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,4,42,0,0,1.48751e+07,18.2583,18.2583,18.2583,18.2583,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,2,48,0,0,1.48751e+07,18.2583,18.2583,18.2583,18.2583,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,2,48,0,0,1.60757e+07,18.2583,18.2583,18.2583,18.2583,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,4,42,9.48739e+06,0,2.8499e+07,18.2017,18.2017,21.9129,18.2017,0.43773,0,2.45e+07,0
12/22/2009 08:00,12,22,2,8,0,3,41,6.759e+06,0,2.66265e+07,18.2306,18.2306,21.9129,18.2306,0.357579,0,1.9825e+07,0
12/22/2009 09:00,12,22,2,9,0,5,39,2.89838e+06,0,3.86758e+07,18.25,18.25,21.9129,18.25,0.143651,0,7.92291e+06,0
12/22/2009 10:00,12,22,2,10,0,5,42,1.49404e+06,0,3.55131e+07,18.2556,18.2556,21.9129,18.2556,0.0688067,0,3.78887e+06,0
12/22/2009 11:00,12,22,2,11,0,9,29,653890,0,3.40172e+07,18.2729,18.2729,21.9129,18.2729,0.0272957,0,1.49597e+06,0
12/22/2009 12:00,12,22,2,12,0,9,29,381260,0,3.32883e+07,18.2862,18.2862,21.9129,18.2862,0.0133696,0,730043,0
12/22/2009 13:00,12,22,2,13,0,10,28,608020,0,3.12091e+07,18.2927,18.2927,21.9129,18.2927,0.0249086,0,1.35769e+06,0
12/22/2009 14:00,12,22,2,14,0,10,28,0,0,3.31441e+07,18.2955,18.2955,18.2955,18.2955,0,0,0,0
12/22/2009 15:00,12,22,2,15,0,10,23,0,0,3.32483e+07,18.2955,18.2955,18.2955,18.2955,0,0,0,0
12/22/2009 16:00,12,22,2,16,0,9,23,0,0,3.49899e+07,18.2955,18.2955,18.2955,18.2955,0,0,0,0
12/22/2009 17:00,12,22,2,17,0,5,39,0,0,3.61447e+07,18.2955,18.2955,18.2955,18.2955,0,0,0,0
12/22/2009 18:00,12,22,2,18,0,4,38,664232,0,2.71002e+07,18.2792,18.2792,21.9129,18.2792,0.0288695,0,1.58084e+06,0
12/22/2009 19:00,12,22,2,19,0,6,30,1.56342e+06,0,1.98813e+07,18.2644,18.2644,21.9129,18.2644,0.0737026,0,4.04879e+06,0
12/22/2009 20:00,12,22,2,20,0,2.2,43,0,0,1.8008e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-1.5,63,0,0,1.56068e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-5,92,0,0,1.56068e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5.6,96,0,0,1.34458e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6,100,0,0,1.22452e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-6,100,0,0,1.11315e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-7,100,0,0,1.11315e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-7,92,0,0,1.11315e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-7.4,94,0,0,1.11315e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-8,100,0,0,1.11315e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-7,92,0,0,1.11315e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-7,92,0,0,1.22452e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-7,100,0,0,8.87342e+06,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-7,92,0,0,8.87342e+06,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,-7,92,0,0,8.62163e+06,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,-6,92,0,0,8.29413e+06,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,-5,84,0,0,8.42854e+06,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,-1.4,56,0,0,8.31116e+06,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,2,40,0,0,8.23544e+06,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3,26,0,0,8.29413e+06,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,1,33,0,0,8.54592e+06,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,0,36,0,0,8.87342e+06,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,-1,39,0,0,1.22452e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,-1,42,0,0,1.22452e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,-2,42,0,0,1.22452e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,-3,42,0,0,1.22452e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,-3,46,0,0,1.22452e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,-3,46,0,0,1.22452e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,-6,59,0,0,1.22452e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,-4,38,0,0,1.11315e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,-5,38,0,0,1.11315e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,-5,38,0,0,1.11315e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,-3,29,0,0,1.11315e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,-3,29,0,0,1.11315e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,-2,24,0,0,1.11315e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,-7,45,0,0,1.22452e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,-5,38,0,0,8.87342e+06,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,-1,29,0,0,8.44937e+06,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,4,20,0,0,8.23544e+06,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,5,23,0,0,8.2733e+06,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,6,23,0,0,8.38687e+06,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,25,0,0,8.36985e+06,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,5,27,0,0,8.35282e+06,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,5,27,0,0,8.48723e+06,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5,27,0,0,8.73901e+06,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4,29,0,0,8.87342e+06,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,2,37,0,0,1.22452e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,0,43,0,0,1.22452e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,-2,55,0,0,1.22452e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,-1,46,0,0,1.22452e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,-2,50,0,0,1.22452e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,-2,46,0,0,1.22452e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,-1,42,0,0,1.22452e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,-1,44,0,0,1.48751e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,-1,46,0,0,1.48751e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,-3,55,0,0,1.48751e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,-1,46,0,0,1.48751e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,0,43,0,0,1.48751e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,-1,46,0,0,1.60757e+07,18.2634,18.2634,18.2634,18.2634,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,0,43,1.6453e+07,0,3.64484e+07,18.1619,18.1619,21.9129,18.1619,0.673751,0,3.81024e+07,0
12/25/2009 08:00,12,25,5,8,0,2,37,1.35065e+07,0,3.50992e+07,18.2155,18.2155,21.9129,18.2155,0.771331,0,4.29408e+07,0
12/25/2009 09:00,12,25,5,9,0,2,37,9.37466e+06,0,4.71735e+07,18.2183,18.2183,21.9129,18.2183,0.512695,0,2.85202e+07,0
12/25/2009 10:00,12,25,5,10,0,8,32,6.34679e+06,0,4.21285e+07,18.2684,18.2684,21.9129,18.2684,0.330459,0,1.81333e+07,0
12/25/2009 11:00,12,25,5,11,0,9,32,4.83235e+06,0,3.93985e+07,18.2808,18.2808,21.9129,18.2808,0.245112,0,1.34042e+07,0
12/25/2009 12:00,12,25,5,12,0,10,28,3.7056e+06,0,3.77214e+07,18.2908,18.2908,21.9129,18.2908,0.183309,0,9.99684e+06,0
12/25/2009 13:00,12,25,5,13,0,12,22,3.14496e+06,0,3.44667e+07,18.3067,18.3067,21.9129,18.3067,0.156022,0,8.47139e+06,0
12/25/2009 14:00,12,25,5,14,0,12,24,1.55228e+06,0,3.50093e+07,18.3108,18.3108,21.9129,18.3108,0.0740317,0,4.01508e+06,0
12/25/2009 15:00,12,25,5,15,0,12,22,970592,0,3.44044e+07,18.3085,18.3085,21.9129,18.3085,0.0438377,0,2.37902e+06,0
12/25/2009 16:00,12,25,5,16,0,10,36,726321,0,3.44094e+07,18.2977,18.2977,21.9129,18.2977,0.0333789,0,1.81688e+06,0
12/25/2009 17:00,12,25,5,17,0,5,50,703189,0,3.69853e+07,18.2694,18.2694,21.9129,18.2694,0.0324312,0,1.77913e+06,0
12/25/2009 18:00,12,25,5,18,0,3,53,2.70775e+06,0,2.95791e+07,18.2405,18.2405,21.9129,18.2405,0.132793,0,7.34406e+06,0
12/25/2009 19:00,12,25,5,19,0,-2,60,4.64003e+06,0,2.36478e+07,18.1924,18.1924,21.9129,18.1924,0.239188,0,1.33997e+07,0
12/25/2009 20:00,12,25,5,20,0,-10,70,0,0,1.8008e+07,18.1865,18.1865,18.1865,18.1865,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,-11,70,0,0,1.56068e+07,18.1865,18.1865,18.1865,18.1865,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,-11,70,0,0,1.56068e+07,18.1865,18.1865,18.1865,18.1865,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,-13,76,0,0,1.34458e+07,18.1865,18.1865,18.1865,18.1865,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,-13,80,0,0,1.22452e+07,18.1865,18.1865,18.1865,18.1865,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,-13,83,0,0,1.48751e+07,18.1865,18.1865,18.1865,18.1865,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,-12.9,83,0,0,1.48751e+07,18.1865,18.1865,18.1865,18.1865,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,-13,83,0,0,1.48751e+07,18.1865,18.1865,18.1865,18.1865,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-13,83,0,0,1.48751e+07,18.1865,18.1865,18.1865,18.1865,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-13,83,0,0,1.48751e+07,18.1865,18.1865,18.1865,18.1865,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-12,76,0,0,1.60757e+07,18.1865,18.1865,18.1865,18.1865,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-12.2,76,1.43724e+07,0,3.41272e+07,18.0649,18.0649,21.9129,18.0649,0.616354,0,3.57437e+07,0
12/26/2009 08:00,12,26,6,8,0,-12,76,1.15868e+07,0,3.27435e+07,18.0966,18.0966,21.9129,18.0966,0.667084,0,3.83316e+07,0
12/26/2009 09:00,12,26,6,9,0,-10,76,7.58097e+06,0,4.43085e+07,18.1215,18.1215,21.9129,18.1215,0.417071,0,2.38093e+07,0
12/26/2009 10:00,12,26,6,10,0,3,58,4.02119e+06,0,3.86036e+07,18.2253,18.2253,21.9129,18.2253,0.203773,0,1.13141e+07,0
12/26/2009 11:00,12,26,6,11,0,8.1,35,3.35047e+06,0,3.97122e+07,18.2736,18.2736,21.9129,18.2736,0.167572,0,9.18205e+06,0
12/26/2009 12:00,12,26,6,12,0,13,23,2.2046e+06,0,3.65654e+07,18.3119,18.3119,21.9129,18.3119,0.105117,0,5.69919e+06,0
12/26/2009 13:00,12,26,6,13,0,5,39,3.21441e+06,0,3.48996e+07,18.2625,18.2625,21.9129,18.2625,0.159725,0,8.77874e+06,0
12/26/2009 14:00,12,26,6,14,0,9,38,1.48922e+06,0,3.55075e+07,18.2791,18.2791,21.9129,18.2791,0.0682494,0,3.73406e+06,0
12/26/2009 15:00,12,26,6,15,0,9,38,855115,0,3.47457e+07,18.2888,18.2888,21.9129,18.2888,0.0376986,0,2.05707e+06,0
12/26/2009 16:00,12,26,6,16,0,11,31,779338,0,3.65741e+07,18.2975,18.2975,21.9129,18.2975,0.0313962,0,1.70903e+06,0
12/26/2009 17:00,12,26,6,17,0,11,33,664165,0,3.69164e+07,18.3044,18.3044,21.9129,18.3044,0.0254725,0,1.38396e+06,0
12/26/2009 18:00,12,26,6,18,0,11,31,2.44282e+06,0,2.9249e+07,18.3029,18.3029,21.9129,18.3029,0.117983,0,6.4127e+06,0
12/26/2009 19:00,12,26,6,19,0,10,33,3.7815e+06,0,2.25696e+07,18.2925,18.2925,21.9129,18.2925,0.187174,0,1.0203e+07,0
12/26/2009 20:00,12,26,6,20,0,10,33,0,0,1.8008e+07,18.2913,18.2913,18.2913,18.2913,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,11,28,0,0,1.56068e+07,18.2913,18.2913,18.2913,18.2913,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,12,24,0,0,1.56068e+07,18.2913,18.2913,18.2913,18.2913,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,10,30,0,0,1.34458e+07,18.2913,18.2913,18.2913,18.2913,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,7,37,0,0,1.22452e+07,18.2913,18.2913,18.2913,18.2913,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,10,30,0,0,1.48751e+07,18.2913,18.2913,18.2913,18.2913,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,11,28,0,0,1.48751e+07,18.2913,18.2913,18.2913,18.2913,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,9.8,32,0,0,1.48751e+07,18.2913,18.2913,18.2913,18.2913,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,9,35,0,0,1.48751e+07,18.2913,18.2913,18.2913,18.2913,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,7,40,0,0,1.48751e+07,18.2913,18.2913,18.2913,18.2913,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,6,47,0,0,1.60757e+07,18.2913,18.2913,18.2913,18.2913,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,3,58,6.16853e+06,0,2.47456e+07,18.1934,18.1934,21.9129,18.1934,0.333358,0,1.87043e+07,0
12/27/2009 08:00,12,27,0,8,0,3,58,5.76608e+06,0,2.53964e+07,18.23,18.23,21.9129,18.23,0.300372,0,1.66562e+07,0
12/27/2009 09:00,12,27,0,9,0,10,36,2.08578e+06,0,3.8455e+07,18.2821,18.2821,21.9129,18.2821,0.0991939,0,5.42361e+06,0
12/27/2009 10:00,12,27,0,10,0,12,31,629119,0,3.46587e+07,18.3034,18.3034,21.9129,18.3034,0.0258882,0,1.40693e+06,0
12/27/2009 11:00,12,27,0,11,0,14,25,255101,0,3.43938e+07,18.313,18.313,21.9129,18.313,0.0068965,0,373803,0
12/27/2009 12:00,12,27,0,12,0,15,24,0,0,3.34376e+07,18.3161,18.3161,18.3161,18.3161,0,0,0,0
12/27/2009 13:00,12,27,0,13,0,16,24,13884.7,0,3.06788e+07,18.3162,18.3162,19.2154,18.3162,0.000184634,0,9998.46,0
12/27/2009 14:00,12,27,0,14,0,15,26,0,0,3.31441e+07,18.3163,18.3163,18.3163,18.3163,0,0,0,0
12/27/2009 15:00,12,27,0,15,0,15,24,0,0,3.32483e+07,18.3163,18.3163,18.3163,18.3163,0,0,0,0
12/27/2009 16:00,12,27,0,16,0,13,25,0,0,3.3731e+07,18.3163,18.3163,18.3163,18.3163,0,0,0,0
12/27/2009 17:00,12,27,0,17,0,11,28,0,0,3.61447e+07,18.3163,18.3163,18.3163,18.3163,0,0,0,0
12/27/2009 18:00,12,27,0,18,0,7,40,43956,0,2.63631e+07,18.315,18.315,19.2146,18.315,0.00127851,0,69266.4,0
12/27/2009 19:00,12,27,0,19,0,7,37,607270,0,1.87246e+07,18.2965,18.2965,21.9129,18.2965,0.0258102,0,1.40605e+06,0
12/27/2009 20:00,12,27,0,20,0,6,39,0,0,1.8008e+07,18.2827,18.2827,18.2827,18.2827,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,7,37,0,0,1.56068e+07,18.2827,18.2827,18.2827,18.2827,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,6,39,0,0,1.56068e+07,18.2827,18.2827,18.2827,18.2827,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,2,57,0,0,1.34458e+07,18.2827,18.2827,18.2827,18.2827,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,2.5,60,0,0,1.22452e+07,18.2827,18.2827,18.2827,18.2827,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,3,63,0,0,1.48751e+07,18.2827,18.2827,18.2827,18.2827,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,2,67,0,0,1.48751e+07,18.2827,18.2827,18.2827,18.2827,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,4,49,0,0,1.48751e+07,18.2827,18.2827,18.2827,18.2827,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,4,49,0,0,1.48751e+07,18.2827,18.2827,18.2827,18.2827,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,2,40,0,0,1.48751e+07,18.2827,18.2827,18.2827,18.2827,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,3,31,0,0,1.60757e+07,18.2827,18.2827,18.2827,18.2827,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,3,31,4.48238e+06,0,2.26495e+07,18.2018,18.2018,21.9129,18.2018,0.234497,0,1.31128e+07,0
12/28/2009 08:00,12,28,1,8,0,1,43,3.68366e+06,0,2.28372e+07,18.2212,18.2212,21.9129,18.2212,0.185373,0,1.03039e+07,0
12/28/2009 09:00,12,28,1,9,0,3,45,521592,0,3.51239e+07,18.225,18.225,21.9129,18.225,0.0226683,0,1.25872e+06,0
12/28/2009 10:00,12,28,1,10,0,8,26,0,0,3.34376e+07,18.2287,18.2287,18.2287,18.2287,0,0,0,0
12/28/2009 11:00,12,28,1,11,0,9,23,0,0,3.31441e+07,18.2287,18.2287,18.2287,18.2287,0,0,0,0
12/28/2009 12:00,12,28,1,12,0,9,25,0,0,3.33334e+07,18.2287,18.2287,18.2287,18.2287,0,0,0,0
12/28/2009 13:00,12,28,1,13,0,11,20,0,0,2.98229e+07,18.2287,18.2287,18.2287,18.2287,0,0,0,0
12/28/2009 14:00,12,28,1,14,0,11.3,20,0,0,3.34376e+07,18.2287,18.2287,18.2287,18.2287,0,0,0,0
12/28/2009 15:00,12,28,1,15,0,11,22,0,0,3.3731e+07,18.2287,18.2287,18.2287,18.2287,0,0,0,0
12/28/2009 16:00,12,28,1,16,0,9,25,0,0,3.3731e+07,18.2287,18.2287,18.2287,18.2287,0,0,0,0
12/28/2009 17:00,12,28,1,17,0,8,22,0,0,3.61447e+07,18.2287,18.2287,18.2287,18.2287,0,0,0,0
12/28/2009 18:00,12,28,1,18,0,5.8,28,0,0,2.63138e+07,18.2287,18.2287,18.2287,18.2287,0,0,0,0
12/28/2009 19:00,12,28,1,19,0,4,35,616972,0,1.87334e+07,18.2379,18.2379,21.9129,18.2379,0.0256581,0,1.4195e+06,0
12/28/2009 20:00,12,28,1,20,0,6,30,0,0,1.8008e+07,18.2439,18.2439,18.2439,18.2439,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,7,28,0,0,1.56068e+07,18.2439,18.2439,18.2439,18.2439,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,6.5,31,0,0,1.56068e+07,18.2439,18.2439,18.2439,18.2439,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,6,33,0,0,1.34458e+07,18.2439,18.2439,18.2439,18.2439,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,5.7,35,0,0,1.22452e+07,18.2439,18.2439,18.2439,18.2439,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,5.4,36,0,0,1.48751e+07,18.2439,18.2439,18.2439,18.2439,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,5,39,0,0,1.48751e+07,18.2439,18.2439,18.2439,18.2439,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,5,39,0,0,1.48751e+07,18.2439,18.2439,18.2439,18.2439,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,4.6,38,0,0,1.48751e+07,18.2439,18.2439,18.2439,18.2439,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,4,38,0,0,1.48751e+07,18.2439,18.2439,18.2439,18.2439,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,5,33,0,0,1.60757e+07,18.2439,18.2439,18.2439,18.2439,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,5,33,4.25404e+06,0,2.23677e+07,18.218,18.218,21.9129,18.218,0.221639,0,1.2347e+07,0
12/29/2009 08:00,12,29,2,8,0,5,36,2.80335e+06,0,2.1762e+07,18.2536,18.2536,21.9129,18.2536,0.138567,0,7.63459e+06,0
12/29/2009 09:00,12,29,2,9,0,8,29,149087,0,3.48599e+07,18.2563,18.2563,21.9129,18.2563,0.0034064,0,187542,0
12/29/2009 10:00,12,29,2,10,0,11,24,0,0,3.46965e+07,18.2588,18.2588,18.2588,18.2588,0,0,0,0
12/29/2009 11:00,12,29,2,11,0,13,23,0,0,3.35417e+07,18.2588,18.2588,18.2588,18.2588,0,0,0,0
12/29/2009 12:00,12,29,2,12,0,14,23,0,0,3.39203e+07,18.2588,18.2588,18.2588,18.2588,0,0,0,0
12/29/2009 13:00,12,29,2,13,0,15.1,23,0,0,3.08493e+07,18.2588,18.2588,18.2588,18.2588,0,0,0,0
12/29/2009 14:00,12,29,2,14,0,16,24,0,0,3.32483e+07,18.2588,18.2588,18.2588,18.2588,0,0,0,0
12/29/2009 15:00,12,29,2,15,0,15,26,0,0,3.4403e+07,18.2588,18.2588,18.2588,18.2588,0,0,0,0
12/29/2009 16:00,12,29,2,16,0,15,26,0,0,3.5662e+07,18.2588,18.2588,18.2588,18.2588,0,0,0,0
12/29/2009 17:00,12,29,2,17,0,12,31,0,0,3.61447e+07,18.2588,18.2588,18.2588,18.2588,0,0,0,0
12/29/2009 18:00,12,29,2,18,0,11,33,0,0,2.63138e+07,18.2588,18.2588,18.2588,18.2588,0,0,0,0
12/29/2009 19:00,12,29,2,19,0,12,29,104313,0,1.8122e+07,18.2605,18.2605,20.0858,18.2605,0.0022869,0,125700,0
12/29/2009 20:00,12,29,2,20,0,11.4,30,0,0,1.8008e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,11,31,0,0,1.56068e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,10,33,0,0,1.56068e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,9,38,0,0,1.34458e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,8,37,0,0,1.22452e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,8,37,0,0,1.11315e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,8,38,0,0,1.11315e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,7.8,38,0,0,1.11315e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,8,37,0,0,1.11315e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,8,37,0,0,1.11315e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,7,40,0,0,1.11315e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,8,37,0,0,1.22452e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,8,41,0,0,8.87342e+06,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,10,39,0,0,8.54592e+06,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,10,46,0,0,8.48723e+06,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,12,44,0,0,8.39068e+06,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,14,35,0,0,8.21842e+06,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,15,33,0,0,8.29413e+06,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,14,35,0,0,8.52508e+06,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,13,38,0,0,8.58377e+06,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,12,44,0,0,8.87342e+06,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,10,46,0,0,8.87342e+06,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,7,56,0,0,1.22452e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,7,56,0,0,1.22452e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,5,64,0,0,1.22452e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,3,68,0,0,1.22452e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,2,73,0,0,1.22452e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,7,52,0,0,1.22452e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,7,48,0,0,1.22452e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,7,44,0,0,1.11315e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,8,41,0,0,1.11315e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,9,35,0,0,1.11315e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,10,23,0,0,1.11315e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,8,37,0,0,1.11315e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,5,46,0,0,1.11315e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,4,49,0,0,1.22452e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,7,44,0,0,8.87342e+06,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,7,52,0,0,8.68032e+06,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,11,39,0,0,8.39068e+06,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,11,43,0,0,8.29413e+06,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,16,31,0,0,8.25627e+06,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,18,30,0,0,8.21842e+06,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,17,32,0,0,8.29413e+06,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,16,34,0,0,8.62163e+06,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,14,38,0,0,8.83556e+06,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,12,44,0,0,8.87342e+06,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,9,53,0,0,1.22452e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,11,47,0,0,1.22452e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,10,50,0,0,1.22452e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,9,53,0,0,1.22452e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,10,46,0,0,1.22452e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,9,49,0,0,1.22452e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,4,69,0,0,1.22452e+07,18.2657,18.2657,18.2657,18.2657,0,0,0,0
