Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/01/2009 01:00,1,1,4,1,0,2.8,93,0,0,1.26767e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/01/2009 02:00,1,1,4,2,0,2.8,93,0,0,1.26767e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/01/2009 03:00,1,1,4,3,0,2.2,96,0,0,1.26767e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/01/2009 04:00,1,1,4,4,0,1.7,92,0,0,1.26767e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/01/2009 05:00,1,1,4,5,0,1.7,96,0,0,1.26767e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/01/2009 06:00,1,1,4,6,0,1.1,96,0,0,1.26767e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/01/2009 07:00,1,1,4,7,0,1.7,92,0,0,1.37904e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/01/2009 08:00,1,1,4,8,0,1.1,96,0,0,1.04186e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/01/2009 09:00,1,1,4,9,0,6.7,83,0,0,1.04186e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/01/2009 10:00,1,1,4,10,0,10.6,72,0,0,1.04186e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/01/2009 11:00,1,1,4,11,0,12.8,51,0,0,1.04186e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/01/2009 12:00,1,1,4,12,0,14.4,44,0,0,1.04186e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/01/2009 13:00,1,1,4,13,0,16.7,40,0,0,1.04186e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/01/2009 14:00,1,1,4,14,0,17.2,33,0,0,1.04186e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/01/2009 15:00,1,1,4,15,0,16.7,31,0,0,1.04186e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/01/2009 16:00,1,1,4,16,0,16.7,31,0,0,1.04186e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/01/2009 17:00,1,1,4,17,0,15,38,0,0,1.04186e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/01/2009 18:00,1,1,4,18,0,11.7,49,0,0,1.37904e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/01/2009 19:00,1,1,4,19,0,7.2,71,0,0,1.37904e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/01/2009 20:00,1,1,4,20,0,6.1,76,0,0,1.37904e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/01/2009 21:00,1,1,4,21,0,6.7,68,0,0,1.37904e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/01/2009 22:00,1,1,4,22,0,4.4,82,0,0,1.37904e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/01/2009 23:00,1,1,4,23,0,5,73,0,0,1.37904e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/02/2009 00:00,1,2,5,0,0,3.3,86,0,0,1.37904e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/02/2009 01:00,1,2,5,1,0,5,76,0,0,2.31615e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/02/2009 02:00,1,2,5,2,0,2.2,89,0,0,2.31615e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/02/2009 03:00,1,2,5,3,0,3.3,79,0,0,2.31615e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/02/2009 04:00,1,2,5,4,0,2.8,82,0,0,2.31615e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/02/2009 05:00,1,2,5,5,0,2.2,82,0,0,2.31615e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/02/2009 06:00,1,2,5,6,0,1.1,85,0,0,2.35429e+07,16.5363,16.5363,16.5363,16.5363,0,0,0,0
01/02/2009 07:00,1,2,5,7,0,1.7,82,5.08609e+06,0,3.08511e+07,14.3374,14.3374,16.5363,14.3374,0.383202,0,1.20046e+07,0
01/02/2009 08:00,1,2,5,8,0,2.2,85,3.40577e+06,0,2.68411e+07,14.2846,14.2846,16.5363,14.2846,0.242281,0,8.22075e+06,0
01/02/2009 09:00,1,2,5,9,0,5.6,73,458523,0,4.44046e+07,14.2846,14.2846,16.5363,14.2846,0.0261999,0,888976,0
01/02/2009 10:00,1,2,5,10,0,8.3,58,0,0,4.38704e+07,14.2846,14.2846,14.2846,14.2846,0,0,0,0
01/02/2009 11:00,1,2,5,11,0,10,54,0,0,4.38704e+07,14.2846,14.2846,14.2846,14.2846,0,0,0,0
01/02/2009 12:00,1,2,5,12,0,12.2,53,0,0,4.38704e+07,14.2846,14.2846,14.2846,14.2846,0,0,0,0
01/02/2009 13:00,1,2,5,13,0,13.9,53,0,0,4.10107e+07,14.2846,14.2846,14.2846,14.2846,0,0,0,0
01/02/2009 14:00,1,2,5,14,0,13.3,57,0,0,4.38704e+07,14.2846,14.2846,14.2846,14.2846,0,0,0,0
01/02/2009 15:00,1,2,5,15,0,13.9,58,0,1.11384e+06,4.52427e+07,18.0859,18.0859,18.3364,16.2857,0.0169006,0.0729226,255172,2.57528e+06
01/02/2009 16:00,1,2,5,16,0,13.3,62,0,524622,4.4508e+07,20.2179,20.2179,20.2179,16.5363,0,0.0392272,0,2.17367e+06
01/02/2009 17:00,1,2,5,17,0,12.2,69,0,41174.7,4.39158e+07,20.3596,20.3596,20.3596,18.4466,0,0.00146749,0,84503.4
01/02/2009 18:00,1,2,5,18,0,11.1,80,0,0,2.75553e+07,20.3673,20.3673,20.3673,20.3673,0,0,0,0
01/02/2009 19:00,1,2,5,19,0,10.6,83,588896,0,1.63088e+07,18.5374,18.5374,18.5374,16.5363,0,0.0341795,0,861588
01/02/2009 20:00,1,2,5,20,0,10.6,86,0,0,1.56211e+07,16.6354,16.6354,16.6354,16.6354,0,0,0,0
01/02/2009 21:00,1,2,5,21,0,11.7,83,0,0,1.48583e+07,16.6354,16.6354,16.6354,16.6354,0,0,0,0
01/02/2009 22:00,1,2,5,22,0,11.7,90,0,0,1.48583e+07,16.6354,16.6354,16.6354,16.6354,0,0,0,0
01/02/2009 23:00,1,2,5,23,0,12.2,86,0,0,1.41718e+07,16.6354,16.6354,16.6354,16.6354,0,0,0,0
01/03/2009 00:00,1,3,6,0,0,11.7,90,0,0,1.37904e+07,16.6354,16.6354,16.6354,16.6354,0,0,0,0
01/03/2009 01:00,1,3,6,1,0,11.7,93,0,0,2.31615e+07,16.6354,16.6354,16.6354,16.6354,0,0,0,0
01/03/2009 02:00,1,3,6,2,0,11.7,96,0,0,2.31615e+07,16.6354,16.6354,16.6354,16.6354,0,0,0,0
01/03/2009 03:00,1,3,6,3,0,12.8,93,0,0,2.31615e+07,16.6354,16.6354,16.6354,16.6354,0,0,0,0
01/03/2009 04:00,1,3,6,4,0,13.3,93,0,0,2.31615e+07,16.6354,16.6354,16.6354,16.6354,0,0,0,0
01/03/2009 05:00,1,3,6,5,0,13.9,97,0,0,2.31615e+07,16.6354,16.6354,16.6354,16.6354,0,0,0,0
01/03/2009 06:00,1,3,6,6,0,14.4,97,0,0,2.35429e+07,16.6354,16.6354,16.6354,16.6354,0,0,0,0
01/03/2009 07:00,1,3,6,7,0,15,90,423759,0,2.51391e+07,16.0781,16.0781,16.5363,16.0781,0.0202957,0,140066,0
01/03/2009 08:00,1,3,6,8,0,15.6,87,0,0,2.27342e+07,15.6163,15.6163,15.6163,15.6163,0,0,0,0
01/03/2009 09:00,1,3,6,9,0,15,81,0,79674.8,4.39631e+07,15.8166,15.8166,16.0763,15.8166,0.00457394,0,41996.8,0
01/03/2009 10:00,1,3,6,10,0,12.2,67,0,0,4.38704e+07,16.2248,16.2248,16.2248,16.2248,0,0,0,0
01/03/2009 11:00,1,3,6,11,0,12.2,57,0,986537,4.50686e+07,18.3883,18.3883,18.3883,16.5363,0,0.0737487,0,2.49251e+06
01/03/2009 12:00,1,3,6,12,0,13.9,55,0,2.66177e+06,4.7167e+07,20.5718,20.5718,20.5718,16.5363,0,0.221063,0,1.34354e+07
01/03/2009 13:00,1,3,6,13,0,13.3,57,0,484301,4.15853e+07,20.6962,20.6962,20.6962,16.5363,0,0.0316799,0,1.98395e+06
01/03/2009 14:00,1,3,6,14,0,11.1,64,0,1.2791e+06,4.54295e+07,20.7576,20.7576,20.7576,16.5363,0,0.0980636,0,6.23026e+06
01/03/2009 15:00,1,3,6,15,0,9.4,74,0,1.39345e+06,4.55727e+07,20.7891,20.7891,20.7891,16.5363,0,0.108234,0,6.92762e+06
01/03/2009 16:00,1,3,6,16,0,8.9,80,0,1.59942e+06,4.5829e+07,20.7972,20.7972,20.7972,16.5363,0,0.125829,0,8.06918e+06
01/03/2009 17:00,1,3,6,17,0,8.9,80,0,1.52866e+06,4.57431e+07,20.8016,20.8016,20.8016,16.5363,0,0.120645,0,7.74474e+06
01/03/2009 18:00,1,3,6,18,0,8.3,80,0,0,2.75553e+07,20.803,20.803,20.803,20.803,0,0,0,0
01/03/2009 19:00,1,3,6,19,0,8.3,71,0,0,1.56211e+07,20.803,20.803,20.803,20.803,0,0,0,0
01/03/2009 20:00,1,3,6,20,0,8.3,68,0,0,1.56211e+07,20.803,20.803,20.803,20.803,0,0,0,0
01/03/2009 21:00,1,3,6,21,0,8.3,68,0,0,1.48583e+07,20.803,20.803,20.803,20.803,0,0,0,0
01/03/2009 22:00,1,3,6,22,0,8.3,66,0,0,1.48583e+07,20.803,20.803,20.803,20.803,0,0,0,0
01/03/2009 23:00,1,3,6,23,0,7.8,63,0,0,1.41718e+07,20.803,20.803,20.803,20.803,0,0,0,0
01/04/2009 00:00,1,4,0,0,0,7.2,66,0,0,1.37904e+07,20.803,20.803,20.803,20.803,0,0,0,0
01/04/2009 01:00,1,4,0,1,0,6.7,68,0,0,2.31615e+07,20.803,20.803,20.803,20.803,0,0,0,0
01/04/2009 02:00,1,4,0,2,0,7.2,66,0,0,2.31615e+07,20.803,20.803,20.803,20.803,0,0,0,0
01/04/2009 03:00,1,4,0,3,0,5,76,0,0,2.31615e+07,20.803,20.803,20.803,20.803,0,0,0,0
01/04/2009 04:00,1,4,0,4,0,5.6,73,0,0,2.31615e+07,20.803,20.803,20.803,20.803,0,0,0,0
01/04/2009 05:00,1,4,0,5,0,5,70,0,0,2.31615e+07,20.803,20.803,20.803,20.803,0,0,0,0
01/04/2009 06:00,1,4,0,6,0,3.9,76,0,0,2.35429e+07,20.803,20.803,20.803,20.803,0,0,0,0
01/04/2009 07:00,1,4,0,7,0,4.4,73,2.51997e+06,0,2.76811e+07,15.3396,15.3396,16.6877,15.1882,0.0962279,0.078049,2.74129e+06,712002
01/04/2009 08:00,1,4,0,8,0,3.9,76,446268,0,2.32537e+07,14.3358,14.3358,16.5363,14.3358,0.0252339,0,836724,0
01/04/2009 09:00,1,4,0,9,0,4.4,73,0,325563,4.42656e+07,15.6169,15.6169,15.8274,15.4393,0.0145387,0.00988594,230520,78904.3
01/04/2009 10:00,1,4,0,10,0,5,70,0,242622,4.4162e+07,18.105,18.105,18.105,16.881,0,0.0171695,0,443254
01/04/2009 11:00,1,4,0,11,0,6.7,65,0,1.43476e+06,4.56235e+07,19.9821,19.9821,19.9821,16.5363,0,0.11111,0,5.91007e+06
01/04/2009 12:00,1,4,0,12,0,7.8,63,0,2.09468e+06,4.64457e+07,20.6147,20.6147,20.6147,16.5363,0,0.167721,0,1.02961e+07
01/04/2009 13:00,1,4,0,13,0,8.3,61,0,2.03196e+06,4.35115e+07,20.6117,20.6117,20.6117,16.5363,0,0.163414,0,1.00233e+07
01/04/2009 14:00,1,4,0,14,0,9.4,56,0,3.26312e+06,4.79161e+07,20.6427,20.6427,20.6427,16.5363,0,0.272941,0,1.68687e+07
01/04/2009 15:00,1,4,0,15,0,9.4,59,0,3.55871e+06,4.82753e+07,20.6608,20.6608,20.6608,16.5363,0,0.294928,0,1.83081e+07
01/04/2009 16:00,1,4,0,16,0,10,57,0,4.19488e+06,4.90629e+07,20.6652,20.6652,20.6652,16.5363,0,0.346818,0,2.15521e+07
01/04/2009 17:00,1,4,0,17,0,8.9,63,0,3.88241e+06,4.86663e+07,20.6791,20.6791,20.6791,16.5363,0,0.317567,0,1.9801e+07
01/04/2009 18:00,1,4,0,18,0,6.7,74,0,59802.7,2.76182e+07,20.6827,20.6827,20.6827,16.5363,0,0.00109535,0,68357.7
01/04/2009 19:00,1,4,0,19,0,5,83,66044.7,0,1.56956e+07,20.5554,20.5554,20.5554,18.6106,0,0.00292842,0,171674
01/04/2009 20:00,1,4,0,20,0,4.4,86,0,0,1.56211e+07,20.1844,20.1844,20.1844,20.1844,0,0,0,0
01/04/2009 21:00,1,4,0,21,0,3.3,89,0,0,1.48583e+07,20.1844,20.1844,20.1844,20.1844,0,0,0,0
01/04/2009 22:00,1,4,0,22,0,3.9,86,0,0,1.48583e+07,20.1844,20.1844,20.1844,20.1844,0,0,0,0
01/04/2009 23:00,1,4,0,23,0,3.9,89,0,0,1.41718e+07,20.1844,20.1844,20.1844,20.1844,0,0,0,0
01/05/2009 00:00,1,5,1,0,0,3.3,93,0,0,1.37904e+07,20.1844,20.1844,20.1844,20.1844,0,0,0,0
01/05/2009 01:00,1,5,1,1,0,2.2,93,0,0,2.31615e+07,20.1844,20.1844,20.1844,20.1844,0,0,0,0
01/05/2009 02:00,1,5,1,2,0,1.1,96,0,0,2.31615e+07,20.1844,20.1844,20.1844,20.1844,0,0,0,0
01/05/2009 03:00,1,5,1,3,0,1.1,96,0,0,2.31615e+07,20.1844,20.1844,20.1844,20.1844,0,0,0,0
01/05/2009 04:00,1,5,1,4,0,1.1,92,0,0,2.31615e+07,20.1844,20.1844,20.1844,20.1844,0,0,0,0
01/05/2009 05:00,1,5,1,5,0,0.6,92,0,0,2.31615e+07,20.1844,20.1844,20.1844,20.1844,0,0,0,0
01/05/2009 06:00,1,5,1,6,0,-0.6,96,0,0,2.35429e+07,20.1844,20.1844,20.1844,20.1844,0,0,0,0
01/05/2009 07:00,1,5,1,7,0,0.6,96,2.14525e+06,0,2.72233e+07,15.5224,15.5224,16.6702,15.3885,0.0689055,0.0766835,1.86621e+06,464009
01/05/2009 08:00,1,5,1,8,0,1.7,92,853659,0,2.37487e+07,14.3558,14.3558,16.5363,14.3558,0.0555655,0,1.82195e+06,0
01/05/2009 09:00,1,5,1,9,0,4.4,89,0,576163,4.45602e+07,16.0962,16.0962,16.4954,15.5821,0.0159479,0.0236095,237144,423197
01/05/2009 10:00,1,5,1,10,0,6.7,80,0,924326,4.4992e+07,19.4215,19.4215,19.4215,16.5363,0,0.0685504,0,3.31304e+06
01/05/2009 11:00,1,5,1,11,0,9.4,66,0,2.22921e+06,4.66072e+07,20.6242,20.6242,20.6242,16.5363,0,0.176692,0,1.08782e+07
01/05/2009 12:00,1,5,1,12,0,11.1,55,0,3.03661e+06,4.76374e+07,20.691,20.691,20.691,16.5363,0,0.254412,0,1.59084e+07
01/05/2009 13:00,1,5,1,13,0,12.8,49,0,2.68467e+06,4.43399e+07,20.658,20.658,20.658,16.5363,0,0.224351,0,1.39178e+07
01/05/2009 14:00,1,5,1,14,0,13.9,44,0,3.70068e+06,4.84742e+07,20.6789,20.6789,20.6789,16.5363,0,0.314769,0,1.96253e+07
01/05/2009 15:00,1,5,1,15,0,13.9,47,0,4.33454e+06,4.92467e+07,20.6976,20.6976,20.6976,16.5363,0,0.362324,0,2.26922e+07
01/05/2009 16:00,1,5,1,16,0,14.4,48,0,4.87867e+06,4.99236e+07,20.7109,20.7109,20.7109,16.5363,0,0.407645,0,2.56126e+07
01/05/2009 17:00,1,5,1,17,0,13.3,55,0,4.36144e+06,4.92678e+07,20.7136,20.7136,20.7136,16.5363,0,0.359716,0,2.26156e+07
01/05/2009 18:00,1,5,1,18,0,10.6,72,0,75141.5,2.42653e+07,20.7166,20.7166,20.7166,16.5363,0,0.00232425,0,146237
01/05/2009 19:00,1,5,1,19,0,10,77,0,0,1.56211e+07,20.7199,20.7199,20.7199,20.7199,0,0,0,0
01/05/2009 20:00,1,5,1,20,0,8.9,86,0,0,1.56211e+07,20.7199,20.7199,20.7199,20.7199,0,0,0,0
01/05/2009 21:00,1,5,1,21,0,8.9,83,0,0,1.48583e+07,20.7199,20.7199,20.7199,20.7199,0,0,0,0
01/05/2009 22:00,1,5,1,22,0,8.3,86,0,0,1.48583e+07,20.7199,20.7199,20.7199,20.7199,0,0,0,0
01/05/2009 23:00,1,5,1,23,0,6.7,93,0,0,1.41718e+07,20.7199,20.7199,20.7199,20.7199,0,0,0,0
01/06/2009 00:00,1,6,2,0,0,5,96,0,0,1.37904e+07,20.7199,20.7199,20.7199,20.7199,0,0,0,0
01/06/2009 01:00,1,6,2,1,0,7.8,96,0,0,2.31615e+07,20.7199,20.7199,20.7199,20.7199,0,0,0,0
01/06/2009 02:00,1,6,2,2,0,8.9,93,0,0,2.31615e+07,20.7199,20.7199,20.7199,20.7199,0,0,0,0
01/06/2009 03:00,1,6,2,3,0,9.4,93,0,0,2.31615e+07,20.7199,20.7199,20.7199,20.7199,0,0,0,0
01/06/2009 04:00,1,6,2,4,0,8.9,93,0,0,2.31615e+07,20.7199,20.7199,20.7199,20.7199,0,0,0,0
01/06/2009 05:00,1,6,2,5,0,8.3,96,0,0,2.31615e+07,20.7199,20.7199,20.7199,20.7199,0,0,0,0
01/06/2009 06:00,1,6,2,6,0,8.3,96,0,0,2.35429e+07,20.7199,20.7199,20.7199,20.7199,0,0,0,0
01/06/2009 07:00,1,6,2,7,0,8.3,96,274555,0,2.49686e+07,19.6844,19.6844,19.6844,16.5363,0,0.0129843,0,615291
01/06/2009 08:00,1,6,2,8,0,8.3,96,62584.6,0,2.27991e+07,18.7168,18.7168,18.7168,16.5363,0,0.000801359,0,26306.4
01/06/2009 09:00,1,6,2,9,0,10.6,93,0,562899,4.45565e+07,19.4133,19.4133,19.4133,16.9625,0,0.0432479,0,1.98634e+06
01/06/2009 10:00,1,6,2,10,0,12.8,83,0,635155,4.46433e+07,20.4649,20.4649,20.4649,16.5363,0,0.04835,0,2.89118e+06
01/06/2009 11:00,1,6,2,11,0,16.1,72,0,1.12784e+06,4.52418e+07,20.7886,20.7886,20.7886,16.5363,0,0.0853515,0,5.46676e+06
01/06/2009 12:00,1,6,2,12,0,18.9,63,0,2.12826e+06,4.64852e+07,20.7864,20.7864,20.7864,16.5363,0,0.169999,0,1.0874e+07
01/06/2009 13:00,1,6,2,13,0,20,61,0,2.53446e+06,4.41389e+07,20.729,20.729,20.729,16.5363,0,0.207003,0,1.30627e+07
01/06/2009 14:00,1,6,2,14,0,21.1,57,0,3.09754e+06,4.76732e+07,20.7459,20.7459,20.7459,16.5363,0,0.245934,0,1.55833e+07
01/06/2009 15:00,1,6,2,15,0,21.7,55,0,4.53098e+06,4.94498e+07,20.7555,20.7555,20.7555,16.5363,0,0.364481,0,2.31452e+07
01/06/2009 16:00,1,6,2,16,0,20.6,57,0,4.40995e+06,4.92913e+07,20.7671,20.7671,20.7671,16.5363,0,0.351475,0,2.23806e+07
01/06/2009 17:00,1,6,2,17,0,20,59,0,4.14337e+06,4.89557e+07,20.7819,20.7819,20.7819,16.5363,0,0.327784,0,2.0945e+07
01/06/2009 18:00,1,6,2,18,0,17.8,73,0,298514,2.45402e+07,20.7759,20.7759,20.7759,16.5363,0,0.0204387,0,1.30413e+06
01/06/2009 19:00,1,6,2,19,0,16.7,75,0,0,1.56211e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/06/2009 20:00,1,6,2,20,0,15,87,0,0,1.56211e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/06/2009 21:00,1,6,2,21,0,15,90,0,0,1.48583e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/06/2009 22:00,1,6,2,22,0,13.9,93,0,0,1.48583e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/06/2009 23:00,1,6,2,23,0,13.3,97,0,0,1.41718e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/07/2009 00:00,1,7,3,0,0,12.8,100,0,0,1.37904e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/07/2009 01:00,1,7,3,1,0,12.8,100,0,0,1.26767e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/07/2009 02:00,1,7,3,2,0,12.8,100,0,0,1.26767e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/07/2009 03:00,1,7,3,3,0,12.8,100,0,0,1.26767e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/07/2009 04:00,1,7,3,4,0,12.8,100,0,0,1.26767e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/07/2009 05:00,1,7,3,5,0,12.8,100,0,0,1.26767e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/07/2009 06:00,1,7,3,6,0,12.8,100,0,0,1.26767e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/07/2009 07:00,1,7,3,7,0,12.8,100,0,0,1.37904e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/07/2009 08:00,1,7,3,8,0,13.3,97,0,0,1.04186e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/07/2009 09:00,1,7,3,9,0,13.9,100,0,0,1.04186e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/07/2009 10:00,1,7,3,10,0,15.6,97,0,0,1.04186e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/07/2009 11:00,1,7,3,11,0,17.8,87,0,0,1.04186e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/07/2009 12:00,1,7,3,12,0,18.3,87,0,0,1.04186e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/07/2009 13:00,1,7,3,13,0,20,81,0,0,1.04186e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/07/2009 14:00,1,7,3,14,0,20.6,76,0,0,1.04186e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/07/2009 15:00,1,7,3,15,0,20.6,76,0,0,1.04186e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/07/2009 16:00,1,7,3,16,0,20.6,76,0,0,1.04186e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/07/2009 17:00,1,7,3,17,0,19.4,81,0,0,1.04186e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/07/2009 18:00,1,7,3,18,0,18.9,84,0,0,1.04186e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/07/2009 19:00,1,7,3,19,0,18.3,87,0,0,1.37904e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/07/2009 20:00,1,7,3,20,0,18.3,84,0,0,1.37904e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/07/2009 21:00,1,7,3,21,0,17.2,90,0,0,1.37904e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/07/2009 22:00,1,7,3,22,0,16.7,93,0,0,1.37904e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/07/2009 23:00,1,7,3,23,0,16.1,93,0,0,1.37904e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/08/2009 00:00,1,8,4,0,0,16.1,93,0,0,1.37904e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/08/2009 01:00,1,8,4,1,0,15,97,0,0,1.26767e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/08/2009 02:00,1,8,4,2,0,14.4,97,0,0,1.26767e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/08/2009 03:00,1,8,4,3,0,13.9,97,0,0,1.26767e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/08/2009 04:00,1,8,4,4,0,13.9,97,0,0,1.26767e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/08/2009 05:00,1,8,4,5,0,13.9,97,0,0,1.26767e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/08/2009 06:00,1,8,4,6,0,14.4,93,0,0,1.26767e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/08/2009 07:00,1,8,4,7,0,14.4,93,0,0,1.37904e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/08/2009 08:00,1,8,4,8,0,14.4,93,0,0,1.04186e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/08/2009 09:00,1,8,4,9,0,14.4,93,0,0,1.04186e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/08/2009 10:00,1,8,4,10,0,15,87,0,0,1.04186e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/08/2009 11:00,1,8,4,11,0,15.6,84,0,0,1.04186e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/08/2009 12:00,1,8,4,12,0,16.7,78,0,0,1.04186e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/08/2009 13:00,1,8,4,13,0,16.1,78,0,0,1.04186e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/08/2009 14:00,1,8,4,14,0,17.2,73,0,0,1.04186e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/08/2009 15:00,1,8,4,15,0,17.2,70,0,0,1.04186e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/08/2009 16:00,1,8,4,16,0,17.2,70,0,0,1.04186e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/08/2009 17:00,1,8,4,17,0,17.2,73,0,0,1.04186e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/08/2009 18:00,1,8,4,18,0,16.1,78,0,0,1.04186e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/08/2009 19:00,1,8,4,19,0,16.1,78,0,0,1.37904e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/08/2009 20:00,1,8,4,20,0,15.6,78,0,0,1.37904e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/08/2009 21:00,1,8,4,21,0,15,81,0,0,1.37904e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/08/2009 22:00,1,8,4,22,0,15,81,0,0,1.37904e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/08/2009 23:00,1,8,4,23,0,14.4,84,0,0,1.37904e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/09/2009 00:00,1,9,5,0,0,14.4,84,0,0,1.37904e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/09/2009 01:00,1,9,5,1,0,14.4,84,0,0,2.31615e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/09/2009 02:00,1,9,5,2,0,14.4,87,0,0,2.31615e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/09/2009 03:00,1,9,5,3,0,14.4,90,0,0,2.31615e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/09/2009 04:00,1,9,5,4,0,13.9,97,0,0,2.31615e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/09/2009 05:00,1,9,5,5,0,14.4,97,0,0,2.31615e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/09/2009 06:00,1,9,5,6,0,15,97,0,0,2.35429e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/09/2009 07:00,1,9,5,7,0,15,97,0,0,2.46566e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/09/2009 08:00,1,9,5,8,0,16.1,97,0,0,2.27342e+07,20.7703,20.7703,20.7703,20.7703,0,0,0,0
01/09/2009 09:00,1,9,5,9,0,16.7,97,0,334966,4.42752e+07,20.7793,20.7793,20.7793,17.3831,0,0.0245087,0,1.56638e+06
01/09/2009 10:00,1,9,5,10,0,13.9,90,0,389207,4.43395e+07,20.8013,20.8013,20.8013,16.5363,0,0.0280298,0,1.80089e+06
01/09/2009 11:00,1,9,5,11,0,12.8,90,0,727265,4.47572e+07,20.8339,20.8339,20.8339,16.5363,0,0.0560066,0,3.62256e+06
01/09/2009 12:00,1,9,5,12,0,12.8,87,0,1.30644e+06,4.54583e+07,20.8382,20.8382,20.8382,16.5363,0,0.0986034,0,6.38353e+06
01/09/2009 13:00,1,9,5,13,0,13.3,83,0,826335,4.20083e+07,20.835,20.835,20.835,16.5363,0,0.060104,0,3.88854e+06
01/09/2009 14:00,1,9,5,14,0,13.3,75,0,3.38488e+06,4.80138e+07,20.7943,20.7943,20.7943,16.5363,0,0.264229,0,1.69311e+07
01/09/2009 15:00,1,9,5,15,0,12.8,72,0,4.70418e+06,4.96633e+07,20.7747,20.7747,20.7747,16.5363,0,0.378372,0,2.41362e+07
01/09/2009 16:00,1,9,5,16,0,14.4,65,0,5.45109e+06,5.05986e+07,20.7607,20.7607,20.7607,16.5363,0,0.443271,0,2.81829e+07
01/09/2009 17:00,1,9,5,17,0,13.3,62,0,5.09049e+06,5.0144e+07,20.7447,20.7447,20.7447,16.5363,0,0.410674,0,2.60118e+07
01/09/2009 18:00,1,9,5,18,0,11.1,69,0,241613,2.44701e+07,20.7479,20.7479,20.7479,16.5363,0,0.0157853,0,1.00059e+06
01/09/2009 19:00,1,9,5,19,0,10,71,0,0,1.56211e+07,20.7528,20.7528,20.7528,20.7528,0,0,0,0
01/09/2009 20:00,1,9,5,20,0,8.3,80,0,0,1.56211e+07,20.7528,20.7528,20.7528,20.7528,0,0,0,0
01/09/2009 21:00,1,9,5,21,0,7.8,83,0,0,1.48583e+07,20.7528,20.7528,20.7528,20.7528,0,0,0,0
01/09/2009 22:00,1,9,5,22,0,7.2,86,0,0,1.48583e+07,20.7528,20.7528,20.7528,20.7528,0,0,0,0
01/09/2009 23:00,1,9,5,23,0,6.7,89,0,0,1.41718e+07,20.7528,20.7528,20.7528,20.7528,0,0,0,0
01/10/2009 00:00,1,10,6,0,0,6.7,86,0,0,1.37904e+07,20.7528,20.7528,20.7528,20.7528,0,0,0,0
01/10/2009 01:00,1,10,6,1,0,6.7,86,0,0,2.31615e+07,20.7528,20.7528,20.7528,20.7528,0,0,0,0
01/10/2009 02:00,1,10,6,2,0,6.7,83,0,0,2.31615e+07,20.7528,20.7528,20.7528,20.7528,0,0,0,0
01/10/2009 03:00,1,10,6,3,0,6.1,86,0,0,2.31615e+07,20.7528,20.7528,20.7528,20.7528,0,0,0,0
01/10/2009 04:00,1,10,6,4,0,6.1,89,0,0,2.31615e+07,20.7528,20.7528,20.7528,20.7528,0,0,0,0
01/10/2009 05:00,1,10,6,5,0,6.7,83,0,0,2.31615e+07,20.7528,20.7528,20.7528,20.7528,0,0,0,0
01/10/2009 06:00,1,10,6,6,0,6.7,83,0,0,2.35429e+07,20.7528,20.7528,20.7528,20.7528,0,0,0,0
01/10/2009 07:00,1,10,6,7,0,6.7,74,354523,0,2.50551e+07,19.5642,19.5642,19.5642,16.5363,0,0.0151252,0,689390
01/10/2009 08:00,1,10,6,8,0,6.1,71,0,0,2.27342e+07,18.5311,18.5311,18.5311,18.5311,0,0,0,0
01/10/2009 09:00,1,10,6,9,0,7.8,58,0,672459,4.46921e+07,19.4499,19.4499,19.4499,16.8688,0,0.0523913,0,2.42725e+06
01/10/2009 10:00,1,10,6,10,0,7.2,54,0,944172,4.5027e+07,20.6012,20.6012,20.6012,16.5363,0,0.0745701,0,4.56217e+06
01/10/2009 11:00,1,10,6,11,0,7.8,54,0,983074,4.50755e+07,20.802,20.802,20.802,16.5363,0,0.0779241,0,5.00283e+06
01/10/2009 12:00,1,10,6,12,0,8.3,46,0,1.15562e+06,4.52908e+07,20.8271,20.8271,20.8271,16.5363,0,0.092945,0,6.00226e+06
01/10/2009 13:00,1,10,6,13,0,9.4,41,0,825555,4.20197e+07,20.8225,20.8225,20.8225,16.5363,0,0.064421,0,4.15579e+06
01/10/2009 14:00,1,10,6,14,0,10.6,35,0,2.46043e+06,4.69011e+07,20.7658,20.7658,20.7658,16.5363,0,0.199262,0,1.26825e+07
01/10/2009 15:00,1,10,6,15,0,11.1,35,0,2.97645e+06,4.75322e+07,20.7454,20.7454,20.7454,16.5363,0,0.238949,0,1.51372e+07
01/10/2009 16:00,1,10,6,16,0,11.1,37,0,2.49905e+06,4.69368e+07,20.7461,20.7461,20.7461,16.5363,0,0.198061,0,1.25492e+07
01/10/2009 17:00,1,10,6,17,0,10.6,43,0,2.65595e+06,4.71324e+07,20.7409,20.7409,20.7409,16.5363,0,0.211362,0,1.33752e+07
01/10/2009 18:00,1,10,6,18,0,9.4,48,0,181027,2.43955e+07,20.7411,20.7411,20.7411,16.5363,0,0.010873,0,688088
01/10/2009 19:00,1,10,6,19,0,8.3,52,0,0,1.56211e+07,20.743,20.743,20.743,20.743,0,0,0,0
01/10/2009 20:00,1,10,6,20,0,8.3,42,0,0,1.56211e+07,20.743,20.743,20.743,20.743,0,0,0,0
01/10/2009 21:00,1,10,6,21,0,6.7,47,0,0,1.48583e+07,20.743,20.743,20.743,20.743,0,0,0,0
01/10/2009 22:00,1,10,6,22,0,4.4,65,0,0,1.48583e+07,20.743,20.743,20.743,20.743,0,0,0,0
01/10/2009 23:00,1,10,6,23,0,2.8,76,0,0,1.41718e+07,20.743,20.743,20.743,20.743,0,0,0,0
01/11/2009 00:00,1,11,0,0,0,3.3,67,0,0,1.37904e+07,20.743,20.743,20.743,20.743,0,0,0,0
01/11/2009 01:00,1,11,0,1,0,2.8,67,0,0,2.31615e+07,20.743,20.743,20.743,20.743,0,0,0,0
01/11/2009 02:00,1,11,0,2,0,1.1,79,0,0,2.31615e+07,20.743,20.743,20.743,20.743,0,0,0,0
01/11/2009 03:00,1,11,0,3,0,1.1,76,0,0,2.31615e+07,20.743,20.743,20.743,20.743,0,0,0,0
01/11/2009 04:00,1,11,0,4,0,0,82,0,0,2.31615e+07,20.743,20.743,20.743,20.743,0,0,0,0
01/11/2009 05:00,1,11,0,5,0,-0.6,85,0,0,2.31615e+07,20.743,20.743,20.743,20.743,0,0,0,0
01/11/2009 06:00,1,11,0,6,0,-0.6,82,0,0,2.35429e+07,20.743,20.743,20.743,20.743,0,0,0,0
01/11/2009 07:00,1,11,0,7,0,-1.1,82,2.99978e+06,0,2.82694e+07,14.9713,14.9713,16.5383,14.9693,0.117943,0.0939046,3.77938e+06,11174.9
01/11/2009 08:00,1,11,0,8,0,-1.1,82,861188,0,2.3746e+07,14.2929,14.2929,16.5363,14.2929,0.0520112,0,1.75827e+06,0
01/11/2009 09:00,1,11,0,9,0,1.1,76,0,434206,4.43888e+07,15.8016,15.8016,16.224,15.5519,0.0143505,0.015067,239628,155613
01/11/2009 10:00,1,11,0,10,0,3.9,57,0,571668,4.45602e+07,18.4737,18.4737,18.4737,17.2258,0,0.0412196,0,1.54878e+06
01/11/2009 11:00,1,11,0,11,0,5.6,49,0,1.70272e+06,4.59574e+07,20.4114,20.4114,20.4114,16.5363,0,0.134014,0,7.83144e+06
01/11/2009 12:00,1,11,0,12,0,7.2,44,0,2.67465e+06,4.7177e+07,20.6434,20.6434,20.6434,16.5363,0,0.220261,0,1.36158e+07
01/11/2009 13:00,1,11,0,13,0,8.3,41,0,2.3054e+06,4.38573e+07,20.6369,20.6369,20.6369,16.5363,0,0.188488,0,1.16329e+07
01/11/2009 14:00,1,11,0,14,0,10,36,0,2.83931e+06,4.73796e+07,20.6763,20.6763,20.6763,16.5363,0,0.23371,0,1.45621e+07
01/11/2009 15:00,1,11,0,15,0,10.6,34,0,3.59741e+06,4.8325e+07,20.676,20.676,20.676,16.5363,0,0.298684,0,1.86093e+07
01/11/2009 16:00,1,11,0,16,0,11.1,28,0,3.8885e+06,4.86768e+07,20.6864,20.6864,20.6864,16.5363,0,0.319249,0,1.99406e+07
01/11/2009 17:00,1,11,0,17,0,10.6,30,0,3.53386e+06,4.82287e+07,20.702,20.702,20.702,16.5363,0,0.286834,0,1.79835e+07
01/11/2009 18:00,1,11,0,18,0,6.7,49,0,0,2.41835e+07,20.704,20.704,20.704,20.704,0,0,0,0
01/11/2009 19:00,1,11,0,19,0,3.9,70,122116,0,1.57624e+07,20.3151,20.3151,20.3151,18.2034,0,0.00665954,0,361700
01/11/2009 20:00,1,11,0,20,0,2.8,79,0,0,1.56211e+07,19.6187,19.6187,19.6187,19.6187,0,0,0,0
01/11/2009 21:00,1,11,0,21,0,2.2,79,0,0,1.48583e+07,19.6187,19.6187,19.6187,19.6187,0,0,0,0
01/11/2009 22:00,1,11,0,22,0,2.2,79,0,0,1.48583e+07,19.6187,19.6187,19.6187,19.6187,0,0,0,0
01/11/2009 23:00,1,11,0,23,0,1.7,85,0,0,1.41718e+07,19.6187,19.6187,19.6187,19.6187,0,0,0,0
01/12/2009 00:00,1,12,1,0,0,1.1,89,0,0,1.37904e+07,19.6187,19.6187,19.6187,19.6187,0,0,0,0
01/12/2009 01:00,1,12,1,1,0,1.1,89,0,0,2.31615e+07,19.6187,19.6187,19.6187,19.6187,0,0,0,0
01/12/2009 02:00,1,12,1,2,0,0,92,0,0,2.31615e+07,19.6187,19.6187,19.6187,19.6187,0,0,0,0
01/12/2009 03:00,1,12,1,3,0,0.6,89,0,0,2.31615e+07,19.6187,19.6187,19.6187,19.6187,0,0,0,0
01/12/2009 04:00,1,12,1,4,0,0,92,0,0,2.31615e+07,19.6187,19.6187,19.6187,19.6187,0,0,0,0
01/12/2009 05:00,1,12,1,5,0,0,92,0,0,2.31615e+07,19.6187,19.6187,19.6187,19.6187,0,0,0,0
01/12/2009 06:00,1,12,1,6,0,0,92,0,0,2.35429e+07,19.6187,19.6187,19.6187,19.6187,0,0,0,0
01/12/2009 07:00,1,12,1,7,0,0.6,89,1.82237e+06,0,2.68343e+07,15.4367,15.4367,16.6259,15.3471,0.0587256,0.0639955,1.5197e+06,345385
01/12/2009 08:00,1,12,1,8,0,1.1,89,1.21607e+06,0,2.41671e+07,14.3733,14.3733,16.5363,14.3733,0.074886,0,2.44082e+06,0
01/12/2009 09:00,1,12,1,9,0,6.1,71,0,141998,4.4038e+07,14.8247,14.8247,15.7944,14.8247,0.00897863,0,198931,0
01/12/2009 10:00,1,12,1,10,0,8.3,56,0,0,4.38704e+07,15.7617,15.7617,15.7617,15.7617,0,0,0,0
01/12/2009 11:00,1,12,1,11,0,11.7,42,0,726138,4.47434e+07,17.9115,17.9115,17.9358,16.5119,0.0110218,0.0402822,12139.8,1.24058e+06
01/12/2009 12:00,1,12,1,12,0,12.8,42,0,1.19248e+06,4.532e+07,20.3989,20.3989,20.3989,16.5363,0,0.0898742,0,5.23051e+06
01/12/2009 13:00,1,12,1,13,0,13.9,42,0,665984,4.18091e+07,20.8067,20.8067,20.8067,16.5363,0,0.0462699,0,2.97398e+06
01/12/2009 14:00,1,12,1,14,0,15,41,0,1.81918e+06,4.60989e+07,20.8572,20.8572,20.8572,16.5363,0,0.143091,0,9.30531e+06
01/12/2009 15:00,1,12,1,15,0,14.4,44,0,3.06004e+06,4.76439e+07,20.8183,20.8183,20.8183,16.5363,0,0.248807,0,1.60344e+07
01/12/2009 16:00,1,12,1,16,0,13.9,47,0,2.13042e+06,4.64886e+07,20.8282,20.8282,20.8282,16.5363,0,0.170629,0,1.10218e+07
01/12/2009 17:00,1,12,1,17,0,12.8,53,0,1.85358e+06,4.61463e+07,20.8506,20.8506,20.8506,16.5363,0,0.147962,0,9.60747e+06
01/12/2009 18:00,1,12,1,18,0,11.7,57,0,0,2.41835e+07,20.855,20.855,20.855,20.855,0,0,0,0
01/12/2009 19:00,1,12,1,19,0,10.6,64,0,0,1.56211e+07,20.855,20.855,20.855,20.855,0,0,0,0
01/12/2009 20:00,1,12,1,20,0,10.6,64,0,0,1.56211e+07,20.855,20.855,20.855,20.855,0,0,0,0
01/12/2009 21:00,1,12,1,21,0,10,66,0,0,1.48583e+07,20.855,20.855,20.855,20.855,0,0,0,0
01/12/2009 22:00,1,12,1,22,0,9.4,71,0,0,1.48583e+07,20.855,20.855,20.855,20.855,0,0,0,0
01/12/2009 23:00,1,12,1,23,0,10,69,0,0,1.41718e+07,20.855,20.855,20.855,20.855,0,0,0,0
01/13/2009 00:00,1,13,2,0,0,9.4,74,0,0,1.37904e+07,20.855,20.855,20.855,20.855,0,0,0,0
01/13/2009 01:00,1,13,2,1,0,9.4,77,0,0,2.31615e+07,20.855,20.855,20.855,20.855,0,0,0,0
01/13/2009 02:00,1,13,2,2,0,10,71,0,0,2.31615e+07,20.855,20.855,20.855,20.855,0,0,0,0
01/13/2009 03:00,1,13,2,3,0,9.4,80,0,0,2.31615e+07,20.855,20.855,20.855,20.855,0,0,0,0
01/13/2009 04:00,1,13,2,4,0,10,77,0,0,2.31615e+07,20.855,20.855,20.855,20.855,0,0,0,0
01/13/2009 05:00,1,13,2,5,0,10,74,0,0,2.31615e+07,20.855,20.855,20.855,20.855,0,0,0,0
01/13/2009 06:00,1,13,2,6,0,10,74,0,0,2.35429e+07,20.855,20.855,20.855,20.855,0,0,0,0
01/13/2009 07:00,1,13,2,7,0,10,74,303715,0,2.49936e+07,19.9082,19.9082,19.9082,16.5363,0,0.011472,0,582242
01/13/2009 08:00,1,13,2,8,0,10,71,0,0,2.27342e+07,19.0569,19.0569,19.0569,19.0569,0,0,0,0
01/13/2009 09:00,1,13,2,9,0,10.6,72,0,548916,4.45392e+07,19.6644,19.6644,19.6644,17.0404,0,0.042069,0,2.07902e+06
01/13/2009 10:00,1,13,2,10,0,10.6,72,0,628678,4.46352e+07,20.5544,20.5544,20.5544,16.5363,0,0.0477895,0,2.92262e+06
01/13/2009 11:00,1,13,2,11,0,11.7,69,0,923994,4.50013e+07,20.8578,20.8578,20.8578,16.5363,0,0.0726423,0,4.72639e+06
01/13/2009 12:00,1,13,2,12,0,11.7,74,0,1.21509e+06,4.53579e+07,20.9109,20.9109,20.9109,16.5363,0,0.0955868,0,6.29328e+06
01/13/2009 13:00,1,13,2,13,0,11.7,80,0,788704,4.19735e+07,20.8965,20.8965,20.8965,16.5363,0,0.061152,0,4.01297e+06
01/13/2009 14:00,1,13,2,14,0,11.7,83,0,1.32474e+06,4.5502e+07,20.8795,20.8795,20.8795,16.5363,0,0.107737,0,7.04242e+06
01/13/2009 15:00,1,13,2,15,0,12.8,75,0,1.89092e+06,4.61915e+07,20.8477,20.8477,20.8477,16.5363,0,0.15065,0,9.77503e+06
01/13/2009 16:00,1,13,2,16,0,12.8,64,0,2.36038e+06,4.67636e+07,20.8341,20.8341,20.8341,16.5363,0,0.186213,0,1.20449e+07
01/13/2009 17:00,1,13,2,17,0,12.8,67,0,2.04337e+06,4.63723e+07,20.8183,20.8183,20.8183,16.5363,0,0.160635,0,1.03522e+07
01/13/2009 18:00,1,13,2,18,0,12.2,75,0,100357,2.42963e+07,20.813,20.813,20.813,16.5363,0,0.00435104,0,280057
01/13/2009 19:00,1,13,2,19,0,11.7,80,0,0,1.56211e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/13/2009 20:00,1,13,2,20,0,11.7,80,0,0,1.56211e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/13/2009 21:00,1,13,2,21,0,11.1,86,0,0,1.48583e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/13/2009 22:00,1,13,2,22,0,10.6,90,0,0,1.48583e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/13/2009 23:00,1,13,2,23,0,10.6,93,0,0,1.41718e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/14/2009 00:00,1,14,3,0,0,10.6,90,0,0,1.37904e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/14/2009 01:00,1,14,3,1,0,10.6,90,0,0,1.26767e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/14/2009 02:00,1,14,3,2,0,10.6,93,0,0,1.26767e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/14/2009 03:00,1,14,3,3,0,10,100,0,0,1.26767e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/14/2009 04:00,1,14,3,4,0,10.6,96,0,0,1.26767e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/14/2009 05:00,1,14,3,5,0,10.6,96,0,0,1.26767e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/14/2009 06:00,1,14,3,6,0,10.6,96,0,0,1.26767e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/14/2009 07:00,1,14,3,7,0,10.6,100,0,0,1.37904e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/14/2009 08:00,1,14,3,8,0,11.1,96,0,0,1.04186e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/14/2009 09:00,1,14,3,9,0,11.7,96,0,0,1.04186e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/14/2009 10:00,1,14,3,10,0,12.2,96,0,0,1.04186e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/14/2009 11:00,1,14,3,11,0,12.8,97,0,0,1.04186e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/14/2009 12:00,1,14,3,12,0,13.9,93,0,0,1.04186e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/14/2009 13:00,1,14,3,13,0,14.4,97,0,0,1.04186e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/14/2009 14:00,1,14,3,14,0,15.6,90,0,0,1.04186e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/14/2009 15:00,1,14,3,15,0,15.6,93,0,0,1.04186e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/14/2009 16:00,1,14,3,16,0,15.6,90,0,0,1.04186e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/14/2009 17:00,1,14,3,17,0,15.6,90,0,0,1.04186e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/14/2009 18:00,1,14,3,18,0,15,90,0,0,1.04186e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/14/2009 19:00,1,14,3,19,0,15,90,0,0,1.37904e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/14/2009 20:00,1,14,3,20,0,15,90,0,0,1.37904e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/14/2009 21:00,1,14,3,21,0,15,93,0,0,1.37904e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/14/2009 22:00,1,14,3,22,0,15,93,0,0,1.37904e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/14/2009 23:00,1,14,3,23,0,14.4,93,0,0,1.37904e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/15/2009 00:00,1,15,4,0,0,14.4,93,0,0,1.37904e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/15/2009 01:00,1,15,4,1,0,14.4,93,0,0,1.26767e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/15/2009 02:00,1,15,4,2,0,13.9,93,0,0,1.26767e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/15/2009 03:00,1,15,4,3,0,13.9,93,0,0,1.26767e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/15/2009 04:00,1,15,4,4,0,13.3,97,0,0,1.26767e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/15/2009 05:00,1,15,4,5,0,13.3,97,0,0,1.26767e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/15/2009 06:00,1,15,4,6,0,13.3,97,0,0,1.26767e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/15/2009 07:00,1,15,4,7,0,13.3,97,0,0,1.37904e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/15/2009 08:00,1,15,4,8,0,13.3,97,0,0,1.04186e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/15/2009 09:00,1,15,4,9,0,13.3,97,0,0,1.04186e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/15/2009 10:00,1,15,4,10,0,13.9,90,0,0,1.04186e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/15/2009 11:00,1,15,4,11,0,13.9,97,0,0,1.04186e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/15/2009 12:00,1,15,4,12,0,13.9,97,0,0,1.04186e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/15/2009 13:00,1,15,4,13,0,15,90,0,0,1.04186e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/15/2009 14:00,1,15,4,14,0,15.6,87,0,0,1.04186e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/15/2009 15:00,1,15,4,15,0,15,90,0,0,1.04186e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/15/2009 16:00,1,15,4,16,0,15,90,0,0,1.04186e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/15/2009 17:00,1,15,4,17,0,14.4,93,0,0,1.04186e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/15/2009 18:00,1,15,4,18,0,13.9,97,0,0,1.04186e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/15/2009 19:00,1,15,4,19,0,13.3,97,0,0,1.37904e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/15/2009 20:00,1,15,4,20,0,13.3,97,0,0,1.37904e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/15/2009 21:00,1,15,4,21,0,13.3,97,0,0,1.37904e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/15/2009 22:00,1,15,4,22,0,13.3,97,0,0,1.37904e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/15/2009 23:00,1,15,4,23,0,13.3,97,0,0,1.37904e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/16/2009 00:00,1,16,5,0,0,12.8,97,0,0,1.37904e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/16/2009 01:00,1,16,5,1,0,12.8,97,0,0,2.31615e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/16/2009 02:00,1,16,5,2,0,12.8,97,0,0,2.31615e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/16/2009 03:00,1,16,5,3,0,12.8,97,0,0,2.31615e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/16/2009 04:00,1,16,5,4,0,12.8,97,0,0,2.31615e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/16/2009 05:00,1,16,5,5,0,12.8,97,0,0,2.31615e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/16/2009 06:00,1,16,5,6,0,12.8,97,0,0,2.35429e+07,20.8121,20.8121,20.8121,20.8121,0,0,0,0
01/16/2009 07:00,1,16,5,7,0,13.3,97,464580,0,2.51773e+07,19.3325,19.3325,19.3325,16.5363,0,0.0193392,0,814048
01/16/2009 08:00,1,16,5,8,0,13.3,93,0,0,2.27342e+07,18.0955,18.0955,18.0955,18.0955,0,0,0,0
01/16/2009 09:00,1,16,5,9,0,14.4,93,0,0,4.38704e+07,18.0955,18.0955,18.0955,18.0955,0,0,0,0
01/16/2009 10:00,1,16,5,10,0,15,90,0,0,4.38704e+07,18.0955,18.0955,18.0955,18.0955,0,0,0,0
01/16/2009 11:00,1,16,5,11,0,15,87,0,73610.5,4.39556e+07,18.1728,18.1728,18.1728,17.3159,0,0.00403926,0,104228
01/16/2009 12:00,1,16,5,12,0,15.6,81,0,440360,4.44017e+07,19.2604,19.2604,19.2604,16.5363,0,0.0319023,0,1.31214e+06
01/16/2009 13:00,1,16,5,13,0,15.6,81,0,215081,4.12643e+07,20.1036,20.1036,20.1036,16.5363,0,0.0135195,0,726170
01/16/2009 14:00,1,16,5,14,0,15.6,81,0,1.58109e+06,4.57975e+07,20.7617,20.7617,20.7617,16.5363,0,0.121098,0,7.73435e+06
01/16/2009 15:00,1,16,5,15,0,16.1,78,0,2.12089e+06,4.64411e+07,20.9629,20.9629,20.9629,16.5363,0,0.157302,0,1.04796e+07
01/16/2009 16:00,1,16,5,16,0,15.6,81,0,2.76007e+06,4.7233e+07,20.9505,20.9505,20.9505,16.5363,0,0.210215,0,1.39656e+07
01/16/2009 17:00,1,16,5,17,0,15.6,81,0,3.05214e+06,4.75955e+07,20.9319,20.9319,20.9319,16.5363,0,0.234608,0,1.55205e+07
01/16/2009 18:00,1,16,5,18,0,15,84,0,0,2.41835e+07,20.9292,20.9292,20.9292,20.9292,0,0,0,0
01/16/2009 19:00,1,16,5,19,0,15,84,0,0,1.56211e+07,20.9292,20.9292,20.9292,20.9292,0,0,0,0
01/16/2009 20:00,1,16,5,20,0,14.4,87,0,0,1.56211e+07,20.9292,20.9292,20.9292,20.9292,0,0,0,0
01/16/2009 21:00,1,16,5,21,0,14.4,87,0,0,1.48583e+07,20.9292,20.9292,20.9292,20.9292,0,0,0,0
01/16/2009 22:00,1,16,5,22,0,14.4,87,0,0,1.48583e+07,20.9292,20.9292,20.9292,20.9292,0,0,0,0
01/16/2009 23:00,1,16,5,23,0,14.4,87,0,0,1.41718e+07,20.9292,20.9292,20.9292,20.9292,0,0,0,0
01/17/2009 00:00,1,17,6,0,0,14.4,87,0,0,1.37904e+07,20.9292,20.9292,20.9292,20.9292,0,0,0,0
01/17/2009 01:00,1,17,6,1,0,13.9,90,0,0,2.31615e+07,20.9292,20.9292,20.9292,20.9292,0,0,0,0
01/17/2009 02:00,1,17,6,2,0,13.3,93,0,0,2.31615e+07,20.9292,20.9292,20.9292,20.9292,0,0,0,0
01/17/2009 03:00,1,17,6,3,0,12.8,97,0,0,2.31615e+07,20.9292,20.9292,20.9292,20.9292,0,0,0,0
01/17/2009 04:00,1,17,6,4,0,12.8,97,0,0,2.31615e+07,20.9292,20.9292,20.9292,20.9292,0,0,0,0
01/17/2009 05:00,1,17,6,5,0,12.8,97,0,0,2.31615e+07,20.9292,20.9292,20.9292,20.9292,0,0,0,0
01/17/2009 06:00,1,17,6,6,0,12.2,96,0,0,2.35429e+07,20.9292,20.9292,20.9292,20.9292,0,0,0,0
01/17/2009 07:00,1,17,6,7,0,12.2,96,0,0,2.46566e+07,20.9292,20.9292,20.9292,20.9292,0,0,0,0
01/17/2009 08:00,1,17,6,8,0,12.2,93,0,0,2.27342e+07,20.9292,20.9292,20.9292,20.9292,0,0,0,0
01/17/2009 09:00,1,17,6,9,0,11.7,96,0,991094,4.50918e+07,20.928,20.928,20.928,17.6345,0,0.0808578,0,5.34441e+06
01/17/2009 10:00,1,17,6,10,0,11.7,96,0,1.37703e+06,4.55673e+07,20.9088,20.9088,20.9088,16.5363,0,0.11229,0,7.38961e+06
01/17/2009 11:00,1,17,6,11,0,11.7,96,0,1.37264e+06,4.55619e+07,20.8933,20.8933,20.8933,16.5363,0,0.111947,0,7.34089e+06
01/17/2009 12:00,1,17,6,12,0,11.7,96,0,1.86783e+06,4.61528e+07,20.861,20.861,20.861,16.5363,0,0.145311,0,9.45795e+06
01/17/2009 13:00,1,17,6,13,0,11.7,96,0,1.7316e+06,4.31081e+07,20.8421,20.8421,20.8421,16.5363,0,0.127995,0,8.29437e+06
01/17/2009 14:00,1,17,6,14,0,11.7,96,0,3.18673e+06,4.77641e+07,20.8445,20.8445,20.8445,16.5363,0,0.246497,0,1.59829e+07
01/17/2009 15:00,1,17,6,15,0,11.7,96,0,4.12272e+06,4.89272e+07,20.8449,20.8449,20.8449,16.5363,0,0.325079,0,2.10801e+07
01/17/2009 16:00,1,17,6,16,0,12.2,93,0,4.3096e+06,4.91605e+07,20.8306,20.8306,20.8306,16.5363,0,0.34111,0,2.20464e+07
01/17/2009 17:00,1,17,6,17,0,12.2,93,0,3.85879e+06,4.86008e+07,20.8084,20.8084,20.8084,16.5363,0,0.30349,0,1.95133e+07
01/17/2009 18:00,1,17,6,18,0,12.2,93,0,373017,2.46322e+07,20.7832,20.7832,20.7832,16.5363,0,0.0265722,0,1.69841e+06
01/17/2009 19:00,1,17,6,19,0,12.2,93,0,0,1.56211e+07,20.7663,20.7663,20.7663,20.7663,0,0,0,0
01/17/2009 20:00,1,17,6,20,0,12.2,96,0,0,1.56211e+07,20.7663,20.7663,20.7663,20.7663,0,0,0,0
01/17/2009 21:00,1,17,6,21,0,12.8,93,0,0,1.48583e+07,20.7663,20.7663,20.7663,20.7663,0,0,0,0
01/17/2009 22:00,1,17,6,22,0,12.2,96,0,0,1.48583e+07,20.7663,20.7663,20.7663,20.7663,0,0,0,0
01/17/2009 23:00,1,17,6,23,0,12.2,96,0,0,1.41718e+07,20.7663,20.7663,20.7663,20.7663,0,0,0,0
01/18/2009 00:00,1,18,0,0,0,12.2,96,0,0,1.37904e+07,20.7663,20.7663,20.7663,20.7663,0,0,0,0
01/18/2009 01:00,1,18,0,1,0,12.2,96,0,0,2.31615e+07,20.7663,20.7663,20.7663,20.7663,0,0,0,0
01/18/2009 02:00,1,18,0,2,0,8.3,96,0,0,2.31615e+07,20.7663,20.7663,20.7663,20.7663,0,0,0,0
01/18/2009 03:00,1,18,0,3,0,6.7,93,0,0,2.31615e+07,20.7663,20.7663,20.7663,20.7663,0,0,0,0
01/18/2009 04:00,1,18,0,4,0,5.6,93,0,0,2.31615e+07,20.7663,20.7663,20.7663,20.7663,0,0,0,0
01/18/2009 05:00,1,18,0,5,0,5,96,0,0,2.31615e+07,20.7663,20.7663,20.7663,20.7663,0,0,0,0
01/18/2009 06:00,1,18,0,6,0,5,93,0,0,2.35429e+07,20.7663,20.7663,20.7663,20.7663,0,0,0,0
01/18/2009 07:00,1,18,0,7,0,4.4,96,712599,0,2.54784e+07,18.2984,18.2984,18.2984,16.5363,0,0.0376346,0,998456
01/18/2009 08:00,1,18,0,8,0,4.4,93,0,0,2.27342e+07,16.5527,16.5527,16.5527,16.5527,0,0,0,0
01/18/2009 09:00,1,18,0,9,0,4.4,89,0,921199,4.49943e+07,18.6245,18.6245,18.6245,16.5387,0,0.0711284,0,2.57277e+06
01/18/2009 10:00,1,18,0,10,0,3.9,89,0,1.13388e+06,4.52639e+07,20.5709,20.5709,20.5709,16.5363,0,0.0911339,0,5.53398e+06
01/18/2009 11:00,1,18,0,11,0,3.9,86,0,1.16166e+06,4.52986e+07,20.7746,20.7746,20.7746,16.5363,0,0.0935712,0,5.96872e+06
01/18/2009 12:00,1,18,0,12,0,4.4,82,0,1.28032e+06,4.54471e+07,20.7875,20.7875,20.7875,16.5363,0,0.104048,0,6.65718e+06
01/18/2009 13:00,1,18,0,13,0,5.6,76,0,1.26081e+06,4.25473e+07,20.7656,20.7656,20.7656,16.5363,0,0.0966133,0,6.14826e+06
01/18/2009 14:00,1,18,0,14,0,8.3,66,0,3.44865e+06,4.81476e+07,20.7017,20.7017,20.7017,16.5363,0,0.28909,0,1.81238e+07
01/18/2009 15:00,1,18,0,15,0,8.3,63,0,3.67732e+06,4.84137e+07,20.685,20.685,20.685,16.5363,0,0.301618,0,1.88331e+07
01/18/2009 16:00,1,18,0,16,0,7.8,61,0,3.71003e+06,4.84505e+07,20.6843,20.6843,20.6843,16.5363,0,0.302697,0,1.88972e+07
01/18/2009 17:00,1,18,0,17,0,6.7,60,0,2.24643e+06,4.66259e+07,20.7025,20.7025,20.7025,16.5363,0,0.178068,0,1.11654e+07
01/18/2009 18:00,1,18,0,18,0,5,65,0,275959,2.45125e+07,20.7108,20.7108,20.7108,16.5363,0,0.0186092,0,1.16921e+06
01/18/2009 19:00,1,18,0,19,0,3.9,65,0,0,1.56211e+07,20.7152,20.7152,20.7152,20.7152,0,0,0,0
01/18/2009 20:00,1,18,0,20,0,3.3,60,0,0,1.56211e+07,20.7152,20.7152,20.7152,20.7152,0,0,0,0
01/18/2009 21:00,1,18,0,21,0,2.8,62,0,0,1.48583e+07,20.7152,20.7152,20.7152,20.7152,0,0,0,0
01/18/2009 22:00,1,18,0,22,0,2.8,59,0,0,1.48583e+07,20.7152,20.7152,20.7152,20.7152,0,0,0,0
01/18/2009 23:00,1,18,0,23,0,2.8,57,0,0,1.41718e+07,20.7152,20.7152,20.7152,20.7152,0,0,0,0
01/19/2009 00:00,1,19,1,0,0,1.7,64,0,0,1.37904e+07,20.7152,20.7152,20.7152,20.7152,0,0,0,0
01/19/2009 01:00,1,19,1,1,0,1.1,67,0,0,2.31615e+07,20.7152,20.7152,20.7152,20.7152,0,0,0,0
01/19/2009 02:00,1,19,1,2,0,0,75,0,0,2.31615e+07,20.7152,20.7152,20.7152,20.7152,0,0,0,0
01/19/2009 03:00,1,19,1,3,0,-0.6,79,0,0,2.31615e+07,20.7152,20.7152,20.7152,20.7152,0,0,0,0
01/19/2009 04:00,1,19,1,4,0,-0.6,79,0,0,2.31615e+07,20.7152,20.7152,20.7152,20.7152,0,0,0,0
01/19/2009 05:00,1,19,1,5,0,-1.1,82,0,0,2.31615e+07,20.7152,20.7152,20.7152,20.7152,0,0,0,0
01/19/2009 06:00,1,19,1,6,0,-1.1,85,0,0,2.35429e+07,20.7152,20.7152,20.7152,20.7152,0,0,0,0
01/19/2009 07:00,1,19,1,7,0,-1.1,82,2.95558e+06,0,2.82136e+07,15.2119,15.2119,16.638,15.1102,0.118654,0.0891561,3.53163e+06,546310
01/19/2009 08:00,1,19,1,8,0,-0.6,82,1.18153e+06,0,2.41253e+07,14.2995,14.2995,16.5363,14.2995,0.0723758,0,2.43952e+06,0
01/19/2009 09:00,1,19,1,9,0,2.2,76,0,267738,4.41887e+07,15.2461,15.2461,15.9855,15.2352,0.0144202,0.00327931,239974,4324.21
01/19/2009 10:00,1,19,1,10,0,5,65,0,134739,4.4029e+07,17.1467,17.1467,17.1467,16.6278,0,0.00837939,0,89069.6
01/19/2009 11:00,1,19,1,11,0,7.2,54,0,1.4046e+06,4.55864e+07,19.6418,19.6418,19.6418,16.5363,0,0.108597,0,5.11807e+06
01/19/2009 12:00,1,19,1,12,0,9.4,46,0,2.44373e+06,4.6887e+07,20.6041,20.6041,20.6041,16.5363,0,0.199658,0,1.22255e+07
01/19/2009 13:00,1,19,1,13,0,10.6,40,0,1.85213e+06,4.32875e+07,20.6364,20.6364,20.6364,16.5363,0,0.147937,0,9.12901e+06
01/19/2009 14:00,1,19,1,14,0,11.1,35,0,2.47976e+06,4.69268e+07,20.6904,20.6904,20.6904,16.5363,0,0.20125,0,1.25823e+07
01/19/2009 15:00,1,19,1,15,0,11.7,35,0,2.20322e+06,4.65795e+07,20.7331,20.7331,20.7331,16.5363,0,0.17679,0,1.11666e+07
01/19/2009 16:00,1,19,1,16,0,11.7,32,0,1.92872e+06,4.62381e+07,20.7664,20.7664,20.7664,16.5363,0,0.153636,0,9.78129e+06
01/19/2009 17:00,1,19,1,17,0,11.7,34,0,2.20592e+06,4.6578e+07,20.7637,20.7637,20.7637,16.5363,0,0.175492,0,1.11655e+07
01/19/2009 18:00,1,19,1,18,0,7.8,56,0,0,2.41835e+07,20.7602,20.7602,20.7602,20.7602,0,0,0,0
01/19/2009 19:00,1,19,1,19,0,5.6,73,93791.6,0,1.57281e+07,20.5014,20.5014,20.5014,18.2259,0,0.00458149,0,263999
01/19/2009 20:00,1,19,1,20,0,6.1,65,0,0,1.56211e+07,19.9855,19.9855,19.9855,19.9855,0,0,0,0
01/19/2009 21:00,1,19,1,21,0,4.4,73,0,0,1.48583e+07,19.9855,19.9855,19.9855,19.9855,0,0,0,0
01/19/2009 22:00,1,19,1,22,0,4.4,76,0,0,1.48583e+07,19.9855,19.9855,19.9855,19.9855,0,0,0,0
01/19/2009 23:00,1,19,1,23,0,2.2,89,0,0,1.41718e+07,19.9855,19.9855,19.9855,19.9855,0,0,0,0
01/20/2009 00:00,1,20,2,0,0,1.7,89,0,0,1.37904e+07,19.9855,19.9855,19.9855,19.9855,0,0,0,0
01/20/2009 01:00,1,20,2,1,0,1.7,89,0,0,2.31615e+07,19.9855,19.9855,19.9855,19.9855,0,0,0,0
01/20/2009 02:00,1,20,2,2,0,2.8,79,0,0,2.31615e+07,19.9855,19.9855,19.9855,19.9855,0,0,0,0
01/20/2009 03:00,1,20,2,3,0,2.2,82,0,0,2.31615e+07,19.9855,19.9855,19.9855,19.9855,0,0,0,0
01/20/2009 04:00,1,20,2,4,0,2.8,76,0,0,2.31615e+07,19.9855,19.9855,19.9855,19.9855,0,0,0,0
01/20/2009 05:00,1,20,2,5,0,2.8,76,0,0,2.31615e+07,19.9855,19.9855,19.9855,19.9855,0,0,0,0
01/20/2009 06:00,1,20,2,6,0,2.8,79,0,0,2.35429e+07,19.9855,19.9855,19.9855,19.9855,0,0,0,0
01/20/2009 07:00,1,20,2,7,0,3.3,76,2.95229e+06,0,2.82155e+07,14.819,14.819,16.5363,14.819,0.20955,0,4.11267e+06,0
01/20/2009 08:00,1,20,2,8,0,3.3,79,975919,0,2.38871e+07,14.2915,14.2915,16.5363,14.2915,0.0610778,0,2.0661e+06,0
01/20/2009 09:00,1,20,2,9,0,3.3,79,0,164511,4.40677e+07,14.9109,14.9109,15.4117,14.9109,0.0114865,0,224708,0
01/20/2009 10:00,1,20,2,10,0,5,70,0,158092,4.40541e+07,16.6468,16.6468,16.6468,16.5363,0,0.00896582,0,14919
01/20/2009 11:00,1,20,2,11,0,6.7,60,0,278192,4.42019e+07,17.8456,17.8456,17.8456,16.5363,0,0.0186928,0,409252
01/20/2009 12:00,1,20,2,12,0,7.8,56,0,561787,4.45518e+07,19.6094,19.6094,19.6094,16.5363,0,0.0419692,0,1.95044e+06
01/20/2009 13:00,1,20,2,13,0,8.3,52,0,196889,4.12419e+07,20.3711,20.3711,20.3711,16.5363,0,0.0120641,0,696435
01/20/2009 14:00,1,20,2,14,0,7.8,54,0,941588,4.50229e+07,20.7725,20.7725,20.7725,16.5363,0,0.0740191,0,4.71771e+06
01/20/2009 15:00,1,20,2,15,0,7.8,54,0,1.12822e+06,4.52555e+07,20.9541,20.9541,20.9541,16.5363,0,0.0901886,0,5.9966e+06
01/20/2009 16:00,1,20,2,16,0,7.8,56,0,1.24177e+06,4.53976e+07,20.9565,20.9565,20.9565,16.5363,0,0.100188,0,6.66496e+06
01/20/2009 17:00,1,20,2,17,0,7.2,56,0,1.28649e+06,4.54538e+07,20.9272,20.9272,20.9272,16.5363,0,0.104226,0,6.88774e+06
01/20/2009 18:00,1,20,2,18,0,6.7,58,0,0,2.41835e+07,20.9175,20.9175,20.9175,20.9175,0,0,0,0
01/20/2009 19:00,1,20,2,19,0,6.7,60,434827,0,1.61247e+07,19.577,19.577,19.577,17.6316,0,0.0237144,0,930158
01/20/2009 20:00,1,20,2,20,0,6.1,60,0,0,1.56211e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/20/2009 21:00,1,20,2,21,0,6.1,60,0,0,1.48583e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/20/2009 22:00,1,20,2,22,0,6.1,56,0,0,1.48583e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/20/2009 23:00,1,20,2,23,0,6.1,53,0,0,1.41718e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,5.6,58,0,0,1.37904e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,5.6,60,0,0,1.26767e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,5,60,0,0,1.26767e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
