Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/21/2009 03:00,1,21,3,3,0,3.9,76,0,0,1.26767e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/21/2009 04:00,1,21,3,4,0,4.4,73,0,0,1.26767e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,4.4,73,0,0,1.26767e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,3.9,82,0,0,1.26767e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/21/2009 07:00,1,21,3,7,0,3.9,79,0,0,1.37904e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/21/2009 08:00,1,21,3,8,0,3.9,79,0,0,1.04186e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/21/2009 09:00,1,21,3,9,0,4.4,76,0,0,1.04186e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/21/2009 10:00,1,21,3,10,0,4.4,70,0,0,1.04186e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/21/2009 11:00,1,21,3,11,0,5,65,0,0,1.04186e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/21/2009 12:00,1,21,3,12,0,5.6,60,0,0,1.04186e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/21/2009 13:00,1,21,3,13,0,5.6,65,0,0,1.04186e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/21/2009 14:00,1,21,3,14,0,6.1,58,0,0,1.04186e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/21/2009 15:00,1,21,3,15,0,6.7,51,0,0,1.04186e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/21/2009 16:00,1,21,3,16,0,6.7,54,0,0,1.04186e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/21/2009 17:00,1,21,3,17,0,6.7,56,0,0,1.04186e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/21/2009 18:00,1,21,3,18,0,6.7,60,0,0,1.04186e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/21/2009 19:00,1,21,3,19,0,5,76,0,0,1.37904e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/21/2009 20:00,1,21,3,20,0,5.6,71,0,0,1.37904e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/21/2009 21:00,1,21,3,21,0,3.9,79,0,0,1.37904e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/21/2009 22:00,1,21,3,22,0,3.3,79,0,0,1.37904e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/21/2009 23:00,1,21,3,23,0,2.2,82,0,0,1.37904e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,1.1,85,0,0,1.37904e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,2.8,82,0,0,1.26767e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,2.2,89,0,0,1.26767e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,2.8,82,0,0,1.26767e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,2.8,82,0,0,1.26767e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,2.2,85,0,0,1.26767e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,2.8,79,0,0,1.26767e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,2.8,76,0,0,1.37904e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,2.8,73,0,0,1.04186e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/22/2009 09:00,1,22,4,9,0,4.4,62,0,0,1.04186e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/22/2009 10:00,1,22,4,10,0,6.1,43,0,0,1.04186e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/22/2009 11:00,1,22,4,11,0,7.2,33,0,0,1.04186e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/22/2009 12:00,1,22,4,12,0,8.9,28,0,0,1.04186e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/22/2009 13:00,1,22,4,13,0,10,27,0,0,1.04186e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/22/2009 14:00,1,22,4,14,0,10,27,0,0,1.04186e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/22/2009 15:00,1,22,4,15,0,10.6,26,0,0,1.04186e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/22/2009 16:00,1,22,4,16,0,10,24,0,0,1.04186e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/22/2009 17:00,1,22,4,17,0,9.4,25,0,0,1.04186e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/22/2009 18:00,1,22,4,18,0,7.2,27,0,0,1.04186e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/22/2009 19:00,1,22,4,19,0,5,35,0,0,1.37904e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/22/2009 20:00,1,22,4,20,0,2.2,52,0,0,1.37904e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,1.7,57,0,0,1.37904e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,0.6,70,0,0,1.37904e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,0.6,61,0,0,1.37904e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,0,69,0,0,1.37904e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,-1.1,75,0,0,2.31615e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,-1.7,78,0,0,2.31615e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,-1.7,82,0,0,2.31615e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,-2.8,89,0,0,2.31615e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,-2.8,81,0,0,2.31615e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,-2.2,82,0,0,2.35429e+07,17.7145,17.7145,17.7145,17.7145,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,-2.2,78,8.64504e+06,0,3.50554e+07,14.3261,14.3261,16.5363,14.3261,0.606933,0,1.90988e+07,0
01/23/2009 08:00,1,23,5,8,0,0,72,5.91605e+06,0,2.99093e+07,14.2847,14.2847,16.5363,14.2847,0.435642,0,1.47813e+07,0
01/23/2009 09:00,1,23,5,9,0,3.9,55,1.6862e+06,0,4.59011e+07,14.2847,14.2847,16.5363,14.2847,0.118993,0,4.03739e+06,0
01/23/2009 10:00,1,23,5,10,0,8.3,41,880493,0,4.49175e+07,14.2847,14.2847,16.5363,14.2847,0.057586,0,1.95388e+06,0
01/23/2009 11:00,1,23,5,11,0,11.1,32,318197,210005,4.44856e+07,15.055,15.055,16.5363,15.055,0.0301977,0,636280,0
01/23/2009 12:00,1,23,5,12,0,12.8,29,0,833589,4.48936e+07,18.2983,18.2983,18.2983,16.5363,0,0.0658845,0,1.73704e+06
01/23/2009 13:00,1,23,5,13,0,14.4,27,74831.2,1.12381e+06,4.24766e+07,19.9914,19.9914,19.9914,16.5363,0,0.0929034,0,4.83321e+06
01/23/2009 14:00,1,23,5,14,0,15.6,31,0,1.63651e+06,4.59023e+07,20.2862,20.2862,20.2862,16.5363,0,0.137371,0,7.75271e+06
01/23/2009 15:00,1,23,5,15,0,16.1,34,0,1.4477e+06,4.56635e+07,20.3639,20.3639,20.3639,16.5363,0,0.120012,0,6.91371e+06
01/23/2009 16:00,1,23,5,16,0,16.1,35,0,1.3186e+06,4.55007e+07,20.3931,20.3931,20.3931,16.5363,0,0.108306,0,6.28698e+06
01/23/2009 17:00,1,23,5,17,0,15,39,0,746209,4.47839e+07,20.4229,20.4229,20.4229,16.5363,0,0.0581098,0,3.39925e+06
01/23/2009 18:00,1,23,5,18,0,13.9,44,37724.8,0,2.42248e+07,20.3374,20.3374,20.3374,18.8318,0,0.00124218,0,70865.6
01/23/2009 19:00,1,23,5,19,0,12.8,53,716647,0,1.64669e+07,17.929,17.929,17.9926,16.4728,0.0109345,0.0338395,41854.2,813244
01/23/2009 20:00,1,23,5,20,0,11.7,59,0,0,1.56211e+07,15.9937,15.9937,15.9937,15.9937,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,10.6,66,0,0,1.48583e+07,15.9937,15.9937,15.9937,15.9937,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,10.6,69,0,0,1.48583e+07,15.9937,15.9937,15.9937,15.9937,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,11.1,69,0,0,1.41718e+07,15.9937,15.9937,15.9937,15.9937,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,11.1,72,0,0,1.37904e+07,15.9937,15.9937,15.9937,15.9937,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,11.1,74,0,0,2.31615e+07,15.9937,15.9937,15.9937,15.9937,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,11.1,77,0,0,2.31615e+07,15.9937,15.9937,15.9937,15.9937,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,11.7,77,0,0,2.31615e+07,15.9937,15.9937,15.9937,15.9937,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,12.2,77,0,0,2.31615e+07,15.9937,15.9937,15.9937,15.9937,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,13.3,75,0,0,2.31615e+07,15.9937,15.9937,15.9937,15.9937,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,13.3,75,0,0,2.35429e+07,15.9937,15.9937,15.9937,15.9937,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,13.3,78,807645,0,2.56058e+07,15.0722,15.0722,16.5363,15.0722,0.0489391,0,979011,0
01/24/2009 08:00,1,24,6,8,0,13.9,75,325371,0,2.31121e+07,14.6156,14.6156,16.5363,14.6156,0.0182582,0,527356,0
01/24/2009 09:00,1,24,6,9,0,14.4,75,0,0,4.38704e+07,14.5415,14.5415,14.5415,14.5415,0,0,0,0
01/24/2009 10:00,1,24,6,10,0,15.6,72,0,0,4.38704e+07,14.5415,14.5415,14.5415,14.5415,0,0,0,0
01/24/2009 11:00,1,24,6,11,0,18.9,61,0,586418,4.45772e+07,16.4204,16.4204,17.0675,15.8892,0.009171,0.0327606,178803,524063
01/24/2009 12:00,1,24,6,12,0,20.6,59,0,1.88845e+06,4.61885e+07,20.2777,20.2777,20.2777,16.5363,0,0.149805,0,8.48799e+06
01/24/2009 13:00,1,24,6,13,0,20,63,0,1.20701e+06,4.24805e+07,20.7325,20.7325,20.7325,16.5363,0,0.0916117,0,5.78576e+06
01/24/2009 14:00,1,24,6,14,0,21.1,61,0,3.45193e+06,4.81337e+07,20.7911,20.7911,20.7911,16.5363,0,0.282977,0,1.81205e+07
01/24/2009 15:00,1,24,6,15,0,21.7,61,0,3.25795e+06,4.78708e+07,20.8234,20.8234,20.8234,16.5363,0,0.258856,0,1.6702e+07
01/24/2009 16:00,1,24,6,16,0,22.2,59,0,4.74078e+06,4.97147e+07,20.7731,20.7731,20.7731,16.5363,0,0.383554,0,2.44579e+07
01/24/2009 17:00,1,24,6,17,0,21.1,64,0,5.74695e+06,5.09784e+07,20.7415,20.7415,20.7415,16.5363,0,0.472111,0,2.98803e+07
01/24/2009 18:00,1,24,6,18,0,19.4,68,0,338237,2.45787e+07,20.7189,20.7189,20.7189,16.5363,0,0.0198055,0,1.24673e+06
01/24/2009 19:00,1,24,6,19,0,17.8,73,0,0,1.56211e+07,20.7031,20.7031,20.7031,20.7031,0,0,0,0
01/24/2009 20:00,1,24,6,20,0,16.1,81,0,0,1.56211e+07,20.7031,20.7031,20.7031,20.7031,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,15.6,84,0,0,1.48583e+07,20.7031,20.7031,20.7031,20.7031,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,15,84,0,0,1.48583e+07,20.7031,20.7031,20.7031,20.7031,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,14.4,78,0,0,1.41718e+07,20.7031,20.7031,20.7031,20.7031,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,13.3,69,0,0,1.37904e+07,20.7031,20.7031,20.7031,20.7031,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,10,50,0,0,2.31615e+07,20.7031,20.7031,20.7031,20.7031,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,6.1,58,0,0,2.31615e+07,20.7031,20.7031,20.7031,20.7031,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,3.9,67,0,0,2.31615e+07,20.7031,20.7031,20.7031,20.7031,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,2.2,70,0,0,2.31615e+07,20.7031,20.7031,20.7031,20.7031,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,1.7,67,0,0,2.31615e+07,20.7031,20.7031,20.7031,20.7031,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,1.1,73,0,0,2.35429e+07,20.7031,20.7031,20.7031,20.7031,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,1.7,76,1.58264e+06,0,2.65368e+07,15.9651,15.9651,16.8742,15.6272,0.0464158,0.0563757,1.03337e+06,860635
01/25/2009 08:00,1,25,0,8,0,2.2,76,0,0,2.27342e+07,14.6634,14.6634,14.6634,14.6634,0,0,0,0
01/25/2009 09:00,1,25,0,9,0,3.3,76,0,855522,4.49135e+07,17.4337,17.4337,17.6284,16.0741,0.00619108,0.0595834,127110,1.63001e+06
01/25/2009 10:00,1,25,0,10,0,5,73,0,1.03651e+06,4.51414e+07,20.5158,20.5158,20.5158,16.5363,0,0.082327,0,4.931e+06
01/25/2009 11:00,1,25,0,11,0,7.8,68,0,2.37071e+06,4.67812e+07,20.6861,20.6861,20.6861,16.5363,0,0.188495,0,1.17572e+07
01/25/2009 12:00,1,25,0,12,0,10,61,0,3.28413e+06,4.79423e+07,20.6131,20.6131,20.6131,16.5363,0,0.274813,0,1.68619e+07
01/25/2009 13:00,1,25,0,13,0,12.2,53,0,3.11752e+06,4.48786e+07,20.5821,20.5821,20.5821,16.5363,0,0.261527,0,1.5925e+07
01/25/2009 14:00,1,25,0,14,0,13.9,49,0,4.11115e+06,4.89728e+07,20.6071,20.6071,20.6071,16.5363,0,0.345512,0,2.11692e+07
01/25/2009 15:00,1,25,0,15,0,15.6,39,0,4.97828e+06,5.00456e+07,20.6115,20.6115,20.6115,16.5363,0,0.416122,0,2.55229e+07
01/25/2009 16:00,1,25,0,16,0,15.6,44,0,5.37949e+06,5.05287e+07,20.6233,20.6233,20.6233,16.5363,0,0.444121,0,2.73189e+07
01/25/2009 17:00,1,25,0,17,0,15.6,43,0,5.0809e+06,5.01446e+07,20.6372,20.6372,20.6372,16.5363,0,0.414444,0,2.558e+07
01/25/2009 18:00,1,25,0,18,0,12.8,49,0,618109,2.49234e+07,20.6578,20.6578,20.6578,16.5363,0,0.0426047,0,2.64283e+06
01/25/2009 19:00,1,25,0,19,0,11.1,53,0,0,1.56211e+07,20.672,20.672,20.672,20.672,0,0,0,0
01/25/2009 20:00,1,25,0,20,0,8.3,66,0,0,1.56211e+07,20.672,20.672,20.672,20.672,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,7.8,68,0,0,1.48583e+07,20.672,20.672,20.672,20.672,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,5.6,79,0,0,1.48583e+07,20.672,20.672,20.672,20.672,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,4.4,82,0,0,1.41718e+07,20.672,20.672,20.672,20.672,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,3.9,89,0,0,1.37904e+07,20.672,20.672,20.672,20.672,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,2.8,89,0,0,2.31615e+07,20.672,20.672,20.672,20.672,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,2.2,89,0,0,2.31615e+07,20.672,20.672,20.672,20.672,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,3.3,86,0,0,2.31615e+07,20.672,20.672,20.672,20.672,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,2.8,86,0,0,2.31615e+07,20.672,20.672,20.672,20.672,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,2.2,89,0,0,2.31615e+07,20.672,20.672,20.672,20.672,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,2.2,89,0,0,2.35429e+07,20.672,20.672,20.672,20.672,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,2.2,89,1.84675e+06,0,2.68589e+07,15.798,15.798,16.8258,15.5085,0.0594868,0.0633107,1.45775e+06,828055
01/26/2009 08:00,1,26,1,8,0,2.8,86,403024,0,2.32011e+07,14.4634,14.4634,16.5363,14.4634,0.0220904,0,688809,0
01/26/2009 09:00,1,26,1,9,0,6.7,71,0,1.47879e+06,4.56735e+07,17.9188,17.9188,18.159,15.9933,0.00530772,0.107594,134476,3.87153e+06
01/26/2009 10:00,1,26,1,10,0,10,52,0,2.49138e+06,4.69304e+07,20.4982,20.4982,20.4982,16.5363,0,0.197767,0,1.18147e+07
01/26/2009 11:00,1,26,1,11,0,12.2,47,0,3.57293e+06,4.82878e+07,20.5781,20.5781,20.5781,16.5363,0,0.293841,0,1.78753e+07
01/26/2009 12:00,1,26,1,12,0,15,41,0,3.93212e+06,4.8756e+07,20.6108,20.6108,20.6108,16.5363,0,0.332214,0,2.03729e+07
01/26/2009 13:00,1,26,1,13,0,16.7,37,0,3.61189e+06,4.55116e+07,20.603,20.603,20.603,16.5363,0,0.309684,0,1.89547e+07
01/26/2009 14:00,1,26,1,14,0,18.3,34,0,4.87712e+06,4.99438e+07,20.6143,20.6143,20.6143,16.5363,0,0.416534,0,2.55655e+07
01/26/2009 15:00,1,26,1,15,0,18.9,32,0,5.91087e+06,5.12246e+07,20.6322,20.6322,20.6322,16.5363,0,0.501165,0,3.08946e+07
01/26/2009 16:00,1,26,1,16,0,18.9,33,0,6.44184e+06,5.18732e+07,20.6405,20.6405,20.6405,16.5363,0,0.541485,0,3.34477e+07
01/26/2009 17:00,1,26,1,17,0,17.8,34,0,6.02525e+06,5.13334e+07,20.649,20.649,20.649,16.5363,0,0.498832,0,3.08772e+07
01/26/2009 18:00,1,26,1,18,0,15.6,39,0,1.35767e+06,2.58286e+07,20.636,20.636,20.636,16.5363,0,0.0998709,0,6.16232e+06
01/26/2009 19:00,1,26,1,19,0,12.2,51,0,0,1.56211e+07,20.6312,20.6312,20.6312,20.6312,0,0,0,0
01/26/2009 20:00,1,26,1,20,0,8.3,71,0,0,1.56211e+07,20.6312,20.6312,20.6312,20.6312,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,7.8,74,0,0,1.48583e+07,20.6312,20.6312,20.6312,20.6312,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,7.2,77,0,0,1.48583e+07,20.6312,20.6312,20.6312,20.6312,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,5.6,86,0,0,1.41718e+07,20.6312,20.6312,20.6312,20.6312,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,5.6,83,0,0,1.37904e+07,20.6312,20.6312,20.6312,20.6312,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,4.4,89,0,0,2.31615e+07,20.6312,20.6312,20.6312,20.6312,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,3.3,93,0,0,2.31615e+07,20.6312,20.6312,20.6312,20.6312,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,3.3,93,0,0,2.31615e+07,20.6312,20.6312,20.6312,20.6312,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,2.8,93,0,0,2.31615e+07,20.6312,20.6312,20.6312,20.6312,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,3.9,93,0,0,2.31615e+07,20.6312,20.6312,20.6312,20.6312,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,4.4,93,0,0,2.35429e+07,20.6312,20.6312,20.6312,20.6312,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,5,96,415405,0,2.51291e+07,18.7757,18.7757,18.7757,16.5363,0,0.0197203,0,780602
01/27/2009 08:00,1,27,2,8,0,7.2,96,0,0,2.27342e+07,17.946,17.946,17.946,17.946,0,0,0,0
01/27/2009 09:00,1,27,2,9,0,10,93,0,2.08798e+06,4.6433e+07,19.7363,19.7363,19.7363,16.8183,0,0.165139,0,8.79901e+06
01/27/2009 10:00,1,27,2,10,0,13.9,78,0,3.4699e+06,4.81527e+07,20.6436,20.6436,20.6436,16.5363,0,0.282378,0,1.74573e+07
01/27/2009 11:00,1,27,2,11,0,16.1,63,0,4.39123e+06,4.9317e+07,20.6445,20.6445,20.6445,16.5363,0,0.366988,0,2.26913e+07
01/27/2009 12:00,1,27,2,12,0,18.9,51,0,4.55842e+06,4.95422e+07,20.6384,20.6384,20.6384,16.5363,0,0.387662,0,2.39342e+07
01/27/2009 13:00,1,27,2,13,0,20.6,44,0,4.19322e+06,4.62315e+07,20.6193,20.6193,20.6193,16.5363,0,0.357796,0,2.19874e+07
01/27/2009 14:00,1,27,2,14,0,22.2,41,0,6.03344e+06,5.13766e+07,20.6325,20.6325,20.6325,16.5363,0,0.512056,0,3.15697e+07
01/27/2009 15:00,1,27,2,15,0,22.8,41,0,7.3134e+06,5.29703e+07,20.6507,20.6507,20.6507,16.5363,0,0.619849,0,3.83841e+07
01/27/2009 16:00,1,27,2,16,0,22.8,40,0,7.72641e+06,5.34813e+07,20.6557,20.6557,20.6557,16.5363,0,0.653433,0,4.05129e+07
01/27/2009 17:00,1,27,2,17,0,21.7,43,0,7.55365e+06,5.32529e+07,20.6569,20.6569,20.6569,16.5363,0,0.634077,0,3.93243e+07
01/27/2009 18:00,1,27,2,18,0,19.4,51,0,2.24627e+06,2.69341e+07,20.6241,20.6241,20.6241,16.5363,0,0.174853,0,1.07576e+07
01/27/2009 19:00,1,27,2,19,0,17.2,61,0,0,1.56211e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/27/2009 20:00,1,27,2,20,0,14.4,72,0,0,1.56211e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,15.6,72,0,0,1.48583e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,14.4,78,0,0,1.48583e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,12.8,87,0,0,1.41718e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,11.7,90,0,0,1.37904e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,10,96,0,0,1.26767e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,9.4,96,0,0,1.26767e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,8.9,96,0,0,1.26767e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,10.6,96,0,0,1.26767e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,12.2,100,0,0,1.26767e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,11.7,100,0,0,1.26767e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,12.8,100,0,0,1.37904e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,12.8,100,0,0,1.04186e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,13.9,100,0,0,1.04186e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,15,100,0,0,1.04186e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,17.8,97,0,0,1.04186e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,22.2,66,0,0,1.04186e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,23.9,56,0,0,1.04186e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,24.4,54,0,0,1.04186e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,24.4,47,0,0,1.04186e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,23.9,46,0,0,1.04186e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,22.8,60,0,0,1.04186e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,21.7,61,0,0,1.04186e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,20,71,0,0,1.37904e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,19.4,76,0,0,1.37904e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,18.3,81,0,0,1.37904e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,17.8,84,0,0,1.37904e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,17.8,84,0,0,1.37904e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,17.8,84,0,0,1.37904e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,18.3,78,0,0,1.26767e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,17.8,81,0,0,1.26767e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,17.8,81,0,0,1.26767e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,17.2,84,0,0,1.26767e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,17.2,84,0,0,1.26767e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,16.7,87,0,0,1.26767e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,16.1,90,0,0,1.37904e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,16.1,93,0,0,1.04186e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,18.3,84,0,0,1.04186e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,20.6,73,0,0,1.04186e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,22.2,64,0,0,1.04186e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,22.8,60,0,0,1.04186e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,23.3,58,0,0,1.04186e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,25,52,0,0,1.04186e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,24.4,56,0,0,1.04186e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,24.4,56,0,0,1.04186e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,24.4,56,0,0,1.04186e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,22.8,60,0,0,1.04186e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,20.6,71,0,0,1.37904e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,19.4,76,0,0,1.37904e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,18.3,81,0,0,1.37904e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,17.8,87,0,0,1.37904e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,16.7,93,0,0,1.37904e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,17.2,90,0,0,1.37904e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,17.2,90,0,0,2.31615e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,16.7,87,0,0,2.31615e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,15,62,0,0,2.31615e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,14.4,51,0,0,2.31615e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,13.3,53,0,0,2.31615e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,12.8,55,0,0,2.35429e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,11.1,61,0,0,2.46566e+07,20.6166,20.6166,20.6166,20.6166,0,0,0,0
01/30/2009 08:00,1,30,5,8,0,11.1,61,0,115442,2.28663e+07,20.6148,20.6148,20.6148,18.5764,0,0.00575733,0,353248
01/30/2009 09:00,1,30,5,9,0,14.4,48,0,4.57128e+06,4.95083e+07,20.6254,20.6254,20.6254,16.5363,0,0.370373,0,2.28021e+07
01/30/2009 10:00,1,30,5,10,0,16.7,37,0,6.07875e+06,5.14059e+07,20.6266,20.6266,20.6266,16.5363,0,0.505763,0,3.1135e+07
01/30/2009 11:00,1,30,5,11,0,18.9,31,0,7.07419e+06,5.26638e+07,20.6227,20.6227,20.6227,16.5363,0,0.596983,0,3.67163e+07
01/30/2009 12:00,1,30,5,12,0,20.6,24,0,7.63396e+06,5.33838e+07,20.618,20.618,20.618,16.5363,0,0.652908,0,4.01099e+07
01/30/2009 13:00,1,30,5,13,0,21.7,22,0,7.03321e+06,4.97743e+07,20.6019,20.6019,20.6019,16.5363,0,0.601112,0,3.67821e+07
01/30/2009 14:00,1,30,5,14,0,22.8,19,0,8.68628e+06,5.47205e+07,20.601,20.601,20.601,16.5363,0,0.751409,0,4.59684e+07
01/30/2009 15:00,1,30,5,15,0,22.8,18,0,9.3815e+06,5.55912e+07,20.6044,20.6044,20.6044,16.5363,0,0.811467,0,4.96838e+07
01/30/2009 16:00,1,30,5,16,0,22.8,20,0,9.60794e+06,5.58693e+07,20.6029,20.6029,20.6029,16.5363,0,0.828861,0,5.07303e+07
01/30/2009 17:00,1,30,5,17,0,21.7,20,0,9.17355e+06,5.53056e+07,20.6019,20.6019,20.6019,16.5363,0,0.783943,0,4.79692e+07
01/30/2009 18:00,1,30,5,18,0,19.4,21,0,3.53817e+06,2.85184e+07,20.5948,20.5948,20.5948,16.5363,0,0.276266,0,1.68751e+07
01/30/2009 19:00,1,30,5,19,0,14.4,39,0,0,1.56211e+07,20.5934,20.5934,20.5934,20.5934,0,0,0,0
01/30/2009 20:00,1,30,5,20,0,12.2,51,0,0,1.56211e+07,20.5934,20.5934,20.5934,20.5934,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,10.6,61,0,0,1.48583e+07,20.5934,20.5934,20.5934,20.5934,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,9.4,66,0,0,1.48583e+07,20.5934,20.5934,20.5934,20.5934,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,8.9,69,0,0,1.41718e+07,20.5934,20.5934,20.5934,20.5934,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,8.3,71,0,0,1.37904e+07,20.5934,20.5934,20.5934,20.5934,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,6.7,83,0,0,2.31615e+07,20.5934,20.5934,20.5934,20.5934,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,6.7,80,0,0,2.31615e+07,20.5934,20.5934,20.5934,20.5934,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,7.2,74,0,0,2.31615e+07,20.5934,20.5934,20.5934,20.5934,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,6.7,77,0,0,2.31615e+07,20.5934,20.5934,20.5934,20.5934,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,6.1,83,0,0,2.31615e+07,20.5934,20.5934,20.5934,20.5934,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,6.7,71,0,0,2.35429e+07,20.5934,20.5934,20.5934,20.5934,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,6.7,74,0,0,2.46566e+07,20.5934,20.5934,20.5934,20.5934,0,0,0,0
01/31/2009 08:00,1,31,6,8,0,8.3,66,0,0,2.27342e+07,20.5934,20.5934,20.5934,20.5934,0,0,0,0
01/31/2009 09:00,1,31,6,9,0,11.7,51,0,3.09624e+06,4.76646e+07,20.6044,20.6044,20.6044,16.5363,0,0.243112,0,1.4882e+07
01/31/2009 10:00,1,31,6,10,0,15,42,0,4.04288e+06,4.88447e+07,20.5999,20.5999,20.5999,16.5363,0,0.324043,0,1.98172e+07
01/31/2009 11:00,1,31,6,11,0,18.9,31,0,6.02403e+06,5.13265e+07,20.5933,20.5933,20.5933,16.5363,0,0.49753,0,3.03794e+07
01/31/2009 12:00,1,31,6,12,0,20,31,0,5.34814e+06,5.04676e+07,20.6131,20.6131,20.6131,16.5363,0,0.434216,0,2.6643e+07
01/31/2009 13:00,1,31,6,13,0,20,26,0,4.85002e+06,4.69881e+07,20.6112,20.6112,20.6112,16.5363,0,0.391957,0,2.4039e+07
01/31/2009 14:00,1,31,6,14,0,20,31,0,7.01885e+06,5.25875e+07,20.599,20.599,20.599,16.5363,0,0.590119,0,3.60834e+07
01/31/2009 15:00,1,31,6,15,0,20,33,0,7.71753e+06,5.3462e+07,20.6012,20.6012,20.6012,16.5363,0,0.650336,0,3.97873e+07
01/31/2009 16:00,1,31,6,16,0,18.9,43,0,6.84649e+06,5.23494e+07,20.6109,20.6109,20.6109,16.5363,0,0.566717,0,3.47542e+07
01/31/2009 17:00,1,31,6,17,0,17.8,50,0,6.67372e+06,5.21304e+07,20.6169,20.6169,20.6169,16.5363,0,0.550638,0,3.38181e+07
01/31/2009 18:00,1,31,6,18,0,16.7,54,0,1.99686e+06,2.66112e+07,20.6155,20.6155,20.6155,16.5363,0,0.149769,0,9.19497e+06
01/31/2009 19:00,1,31,6,19,0,15.6,60,0,0,1.56211e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
01/31/2009 20:00,1,31,6,20,0,14.4,67,0,0,1.56211e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,13.9,72,0,0,1.48583e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,14.9,78,0,0,1.48583e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,15.8,84,0,0,1.41718e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,16.8,84,0,0,1.37904e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,17.7,81,0,0,2.31615e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,18.7,81,0,0,2.31615e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,19.6,81,0,0,2.31615e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,20.6,81,0,0,2.31615e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,20.6,81,0,0,2.31615e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,12.8,86,0,0,2.35429e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,11.7,86,0,171236,2.48567e+07,20.6227,20.6227,20.6227,16.5363,0,0.010105,0,621491
02/01/2009 08:00,2,1,0,8,0,11.1,96,0,218023,2.29918e+07,20.6394,20.6394,20.6394,16.5363,0,0.0139066,0,858747
02/01/2009 09:00,2,1,0,9,0,11.1,96,0,3.18334e+06,4.77744e+07,20.6598,20.6598,20.6598,16.5363,0,0.251212,0,1.55902e+07
02/01/2009 10:00,2,1,0,10,0,11.1,93,0,4.16683e+06,4.89881e+07,20.6726,20.6726,20.6726,16.5363,0,0.330977,0,2.06045e+07
02/01/2009 11:00,2,1,0,11,0,11.7,93,0,4.49829e+06,4.94013e+07,20.6784,20.6784,20.6784,16.5363,0,0.359312,0,2.24001e+07
02/01/2009 12:00,2,1,0,12,0,10.6,90,0,5.0384e+06,5.00756e+07,20.6894,20.6894,20.6894,16.5363,0,0.40579,0,2.53643e+07
02/01/2009 13:00,2,1,0,13,0,11.7,57,0,4.63553e+06,4.67163e+07,20.6835,20.6835,20.6835,16.5363,0,0.372244,0,2.32346e+07
02/01/2009 14:00,2,1,0,14,0,13.9,47,0,7.19751e+06,5.28171e+07,20.6597,20.6597,20.6597,16.5363,0,0.607958,0,3.77311e+07
02/01/2009 15:00,2,1,0,15,0,14.4,41,0,7.65424e+06,5.33829e+07,20.6439,20.6439,20.6439,16.5363,0,0.644996,0,3.9875e+07
02/01/2009 16:00,2,1,0,16,0,15,41,0,7.99362e+06,5.38079e+07,20.6349,20.6349,20.6349,16.5363,0,0.6741,0,4.15826e+07
02/01/2009 17:00,2,1,0,17,0,13.3,42,0,7.36842e+06,5.30134e+07,20.6312,20.6312,20.6312,16.5363,0,0.615333,0,3.79237e+07
02/01/2009 18:00,2,1,0,18,0,11.1,47,0,2.24974e+06,2.69379e+07,20.6165,20.6165,20.6165,16.5363,0,0.174957,0,1.0744e+07
02/01/2009 19:00,2,1,0,19,0,8.9,52,0,0,1.56211e+07,20.6125,20.6125,20.6125,20.6125,0,0,0,0
02/01/2009 20:00,2,1,0,20,0,7.2,58,0,0,1.56211e+07,20.6125,20.6125,20.6125,20.6125,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,6.1,63,0,0,1.48583e+07,20.6125,20.6125,20.6125,20.6125,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,5,65,0,0,1.48583e+07,20.6125,20.6125,20.6125,20.6125,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,5,62,0,0,1.41718e+07,20.6125,20.6125,20.6125,20.6125,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,5,60,0,0,1.37904e+07,20.6125,20.6125,20.6125,20.6125,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,4.4,55,0,0,2.31615e+07,20.6125,20.6125,20.6125,20.6125,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,3.3,57,0,0,2.31615e+07,20.6125,20.6125,20.6125,20.6125,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,2.2,59,0,0,2.31615e+07,20.6125,20.6125,20.6125,20.6125,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,1.1,62,0,0,2.31615e+07,20.6125,20.6125,20.6125,20.6125,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,0.6,64,0,0,2.31615e+07,20.6125,20.6125,20.6125,20.6125,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,0,67,0,0,2.35429e+07,20.6125,20.6125,20.6125,20.6125,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,0.6,61,1.12119e+06,0,2.59743e+07,16.9548,16.9548,17.3454,16.1457,0.0291884,0.0386882,343500,942626
02/02/2009 08:00,2,2,1,8,0,1.1,57,10810.7,0,2.27451e+07,15.2369,15.2369,15.2369,15.2369,0,0,0,0
02/02/2009 09:00,2,2,1,9,0,3.9,48,0,1.5687e+06,4.57877e+07,18.548,18.548,18.5504,16.3483,0.0202764,0.101423,5126.04,4.6318e+06
02/02/2009 10:00,2,2,1,10,0,5.6,40,0,2.46038e+06,4.6889e+07,20.5157,20.5157,20.5157,16.5363,0,0.194478,0,1.1657e+07
02/02/2009 11:00,2,2,1,11,0,7.2,32,0,3.44263e+06,4.81201e+07,20.5273,20.5273,20.5273,16.5363,0,0.281034,0,1.68812e+07
02/02/2009 12:00,2,2,1,12,0,8.3,29,0,3.37215e+06,4.80398e+07,20.5534,20.5534,20.5534,16.5363,0,0.278097,0,1.68138e+07
02/02/2009 13:00,2,2,1,13,0,10,27,0,2.76022e+06,4.4423e+07,20.5614,20.5614,20.5614,16.5363,0,0.227506,0,1.37826e+07
02/02/2009 14:00,2,2,1,14,0,10.6,26,0,3.82505e+06,4.86039e+07,20.5672,20.5672,20.5672,16.5363,0,0.316763,0,1.92178e+07
02/02/2009 15:00,2,2,1,15,0,11.1,27,0,4.39194e+06,4.93e+07,20.5815,20.5815,20.5815,16.5363,0,0.360966,0,2.19767e+07
02/02/2009 16:00,2,2,1,16,0,11.1,27,0,4.37913e+06,4.92644e+07,20.602,20.602,20.602,16.5363,0,0.352816,0,2.15896e+07
02/02/2009 17:00,2,2,1,17,0,9.4,29,0,3.9964e+06,4.8784e+07,20.6252,20.6252,20.6252,16.5363,0,0.318981,0,1.96301e+07
02/02/2009 18:00,2,2,1,18,0,7.8,34,0,467477,2.4749e+07,20.6518,20.6518,20.6518,16.5363,0,0.0344214,0,2.1321e+06
02/02/2009 19:00,2,2,1,19,0,4.4,47,0,0,1.56211e+07,20.6692,20.6692,20.6692,20.6692,0,0,0,0
02/02/2009 20:00,2,2,1,20,0,3.9,45,0,0,1.56211e+07,20.6692,20.6692,20.6692,20.6692,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,1.1,70,0,0,1.48583e+07,20.6692,20.6692,20.6692,20.6692,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,0,72,0,0,1.48583e+07,20.6692,20.6692,20.6692,20.6692,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,-0.6,75,0,0,1.41718e+07,20.6692,20.6692,20.6692,20.6692,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,-1.1,78,0,0,1.37904e+07,20.6692,20.6692,20.6692,20.6692,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,-1.7,82,0,0,2.31615e+07,20.6692,20.6692,20.6692,20.6692,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,-1.7,82,0,0,2.31615e+07,20.6692,20.6692,20.6692,20.6692,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,-1.1,66,0,0,2.31615e+07,20.6692,20.6692,20.6692,20.6692,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,-2.2,78,0,0,2.31615e+07,20.6692,20.6692,20.6692,20.6692,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,-2.2,78,0,0,2.31615e+07,20.6692,20.6692,20.6692,20.6692,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,-3.3,88,0,0,2.35429e+07,20.6692,20.6692,20.6692,20.6692,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,-1.1,72,2.96446e+06,0,2.82254e+07,15.2119,15.2119,16.6318,15.1164,0.117875,0.0909516,3.50089e+06,523185
02/03/2009 08:00,2,3,2,8,0,-0.6,61,1.06635e+06,0,2.40038e+07,14.2991,14.2991,16.5363,14.2991,0.0702282,0,2.36672e+06,0
02/03/2009 09:00,2,3,2,9,0,3.3,57,0,343218,4.42858e+07,15.7038,15.7038,16.0571,15.541,0.0159674,0.00937673,241259,80637.8
02/03/2009 10:00,2,3,2,10,0,6.7,40,0,346376,4.42838e+07,18.2256,18.2256,18.2256,16.8792,0,0.0234481,0,660970
02/03/2009 11:00,2,3,2,11,0,8.9,34,0,1.70554e+06,4.59486e+07,20.226,20.226,20.226,16.5363,0,0.129899,0,7.24759e+06
02/03/2009 12:00,2,3,2,12,0,11.7,30,0,2.44663e+06,4.68881e+07,20.6762,20.6762,20.6762,16.5363,0,0.199109,0,1.24065e+07
02/03/2009 13:00,2,3,2,13,0,12.8,27,0,2.3047e+06,4.3855e+07,20.6651,20.6651,20.6651,16.5363,0,0.18798,0,1.16814e+07
02/03/2009 14:00,2,3,2,14,0,12.8,29,0,3.227e+06,4.78704e+07,20.6747,20.6747,20.6747,16.5363,0,0.269563,0,1.67898e+07
02/03/2009 15:00,2,3,2,15,0,12.8,34,0,3.54958e+06,4.82565e+07,20.6858,20.6858,20.6858,16.5363,0,0.291355,0,1.81964e+07
02/03/2009 16:00,2,3,2,16,0,11.7,38,0,3.93902e+06,4.87371e+07,20.6988,20.6988,20.6988,16.5363,0,0.322336,0,2.01936e+07
02/03/2009 17:00,2,3,2,17,0,10.6,43,0,2.8475e+06,4.73714e+07,20.7168,20.7168,20.7168,16.5363,0,0.227881,0,1.43381e+07
02/03/2009 18:00,2,3,2,18,0,8.9,50,0,106871,2.43043e+07,20.7237,20.7237,20.7237,16.5363,0,0.00487733,0,307385
02/03/2009 19:00,2,3,2,19,0,8.3,56,0,0,1.56211e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/03/2009 20:00,2,3,2,20,0,7.8,61,0,0,1.56211e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,7.8,63,0,0,1.48583e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,7.8,66,0,0,1.48583e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,7.8,68,0,0,1.41718e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,7.8,74,0,0,1.37904e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,7.8,74,0,0,1.26767e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,7.8,77,0,0,1.26767e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,7.8,80,0,0,1.26767e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,7.2,93,0,0,1.26767e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,7.2,93,0,0,1.26767e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,7.8,93,0,0,1.26767e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,7.8,100,0,0,1.37904e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,8.9,93,0,0,1.04186e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,8.9,93,0,0,1.04186e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,8.9,93,0,0,1.04186e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,10.6,90,0,0,1.04186e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,11.1,86,0,0,1.04186e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,12.2,75,0,0,1.04186e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,12.8,67,0,0,1.04186e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,13.3,60,0,0,1.04186e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,12.8,57,0,0,1.04186e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,11.7,69,0,0,1.04186e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,10.6,83,0,0,1.04186e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,10,86,0,0,1.37904e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,9.4,89,0,0,1.37904e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,8.9,86,0,0,1.37904e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,8.3,86,0,0,1.37904e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,8.3,80,0,0,1.37904e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,8.3,83,0,0,1.37904e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,7.8,93,0,0,1.26767e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,8.3,89,0,0,1.26767e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,7.8,89,0,0,1.26767e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,7.8,93,0,0,1.26767e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,7.8,93,0,0,1.26767e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,7.8,93,0,0,1.26767e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,7.2,93,0,0,1.37904e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,7.2,96,0,0,1.04186e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,7.2,96,0,0,1.04186e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,6.7,96,0,0,1.04186e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,6.1,96,0,0,1.04186e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,6.7,93,0,0,1.04186e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,6.1,96,0,0,1.04186e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,6.1,96,0,0,1.04186e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,6.1,96,0,0,1.04186e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,6.1,96,0,0,1.04186e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,5.6,96,0,0,1.04186e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,5.6,93,0,0,1.04186e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,5,93,0,0,1.37904e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,5,93,0,0,1.37904e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,5,93,0,0,1.37904e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,5,93,0,0,1.37904e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,5,93,0,0,1.37904e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,5,93,0,0,1.37904e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,5.6,89,0,0,2.31615e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,5.6,93,0,0,2.31615e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,5.6,93,0,0,2.31615e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,5.6,93,0,0,2.31615e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,5.6,100,0,0,2.31615e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,5.6,96,0,0,2.35429e+07,20.7279,20.7279,20.7279,20.7279,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,5.6,96,5.92045e+06,0,3.18869e+07,14.4287,14.4287,16.5363,14.4287,0.4531,0,1.2173e+07,0
02/06/2009 08:00,2,6,5,8,0,5.6,93,4.91274e+06,0,2.86726e+07,14.2846,14.2846,16.5363,14.2846,0.354627,0,1.2033e+07,0
02/06/2009 09:00,2,6,5,9,0,5.6,96,1.56983e+06,0,4.57325e+07,14.2846,14.2846,16.5363,14.2846,0.100941,0,3.42507e+06,0
02/06/2009 10:00,2,6,5,10,0,6.7,89,80356.4,0,4.39573e+07,14.2846,14.2846,16.5363,14.2846,0.00222975,0,75659,0
02/06/2009 11:00,2,6,5,11,0,6.7,89,0,0,4.38704e+07,14.2846,14.2846,14.2846,14.2846,0,0,0,0
02/06/2009 12:00,2,6,5,12,0,7.2,100,0,0,4.38704e+07,14.2846,14.2846,14.2846,14.2846,0,0,0,0
02/06/2009 13:00,2,6,5,13,0,8.9,86,0,0,4.10107e+07,14.2846,14.2846,14.2846,14.2846,0,0,0,0
02/06/2009 14:00,2,6,5,14,0,11.1,80,0,0,4.38704e+07,14.2846,14.2846,14.2846,14.2846,0,0,0,0
02/06/2009 15:00,2,6,5,15,0,11.1,77,0,0,4.38704e+07,14.2846,14.2846,14.2846,14.2846,0,0,0,0
02/06/2009 16:00,2,6,5,16,0,11.7,74,0,0,4.38704e+07,14.2846,14.2846,14.2846,14.2846,0,0,0,0
02/06/2009 17:00,2,6,5,17,0,11.7,77,0,0,4.38704e+07,14.2846,14.2846,14.2846,14.2846,0,0,0,0
02/06/2009 18:00,2,6,5,18,0,11.7,77,0,0,2.41835e+07,14.2846,14.2846,14.2846,14.2846,0,0,0,0
02/06/2009 19:00,2,6,5,19,0,11.1,80,1.13502e+06,0,1.69631e+07,14.2855,14.2855,16.5363,14.2855,0.0715441,0,2.42642e+06,0
02/06/2009 20:00,2,6,5,20,0,10,89,0,0,1.56211e+07,14.2852,14.2852,14.2852,14.2852,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,10.6,83,0,0,1.48583e+07,14.2852,14.2852,14.2852,14.2852,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,10.6,86,0,0,1.48583e+07,14.2852,14.2852,14.2852,14.2852,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,10.6,90,0,0,1.41718e+07,14.2852,14.2852,14.2852,14.2852,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,10,93,0,0,1.37904e+07,14.2852,14.2852,14.2852,14.2852,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,10,93,0,0,2.31615e+07,14.2852,14.2852,14.2852,14.2852,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,10,93,0,0,2.31615e+07,14.2852,14.2852,14.2852,14.2852,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,10,93,0,0,2.31615e+07,14.2852,14.2852,14.2852,14.2852,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,10,96,0,0,2.31615e+07,14.2852,14.2852,14.2852,14.2852,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,9.4,100,0,0,2.31615e+07,14.2852,14.2852,14.2852,14.2852,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,9.4,100,0,0,2.35429e+07,14.2852,14.2852,14.2852,14.2852,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,10,100,1.65982e+06,0,2.66319e+07,14.2631,14.2631,16.5363,14.2631,0.109032,0,3.73165e+06,0
02/07/2009 08:00,2,7,6,8,0,10,100,987942,0,2.38894e+07,14.2796,14.2796,16.5363,14.2796,0.0577555,0,1.96407e+06,0
02/07/2009 09:00,2,7,6,9,0,11.1,96,0,0,4.38704e+07,14.2825,14.2825,14.2825,14.2825,0,0,0,0
02/07/2009 10:00,2,7,6,10,0,11.7,93,0,0,4.38704e+07,14.2825,14.2825,14.2825,14.2825,0,0,0,0
02/07/2009 11:00,2,7,6,11,0,12.8,90,0,0,4.38704e+07,14.2825,14.2825,14.2825,14.2825,0,0,0,0
02/07/2009 12:00,2,7,6,12,0,13.9,87,0,46325.8,4.3922e+07,14.3688,14.3688,15.4094,14.3688,0.00183071,0,57413.4,0
02/07/2009 13:00,2,7,6,13,0,16.1,75,0,0,4.10107e+07,14.6247,14.6247,14.6247,14.6247,0,0,0,0
02/07/2009 14:00,2,7,6,14,0,17.8,70,0,968361,4.50553e+07,18.2168,18.2168,18.2168,16.5363,0,0.0760365,0,2.18391e+06
02/07/2009 15:00,2,7,6,15,0,18.9,68,0,1.22587e+06,4.53764e+07,20.8744,20.8744,20.8744,16.5363,0,0.0983405,0,6.41154e+06
02/07/2009 16:00,2,7,6,16,0,19.4,66,0,1.61537e+06,4.58489e+07,21.0538,21.0538,21.0538,16.5363,0,0.12734,0,8.65775e+06
02/07/2009 17:00,2,7,6,17,0,19.4,66,0,2.29573e+06,4.66812e+07,21.0105,21.0105,21.0105,16.5363,0,0.179894,0,1.21136e+07
02/07/2009 18:00,2,7,6,18,0,17.8,73,0,0,2.41835e+07,21.0005,21.0005,21.0005,21.0005,0,0,0,0
02/07/2009 19:00,2,7,6,19,0,15.6,84,0,0,1.56211e+07,21.0005,21.0005,21.0005,21.0005,0,0,0,0
02/07/2009 20:00,2,7,6,20,0,14.4,87,0,0,1.56211e+07,21.0005,21.0005,21.0005,21.0005,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,13.3,90,0,0,1.48583e+07,21.0005,21.0005,21.0005,21.0005,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,12.2,90,0,0,1.48583e+07,21.0005,21.0005,21.0005,21.0005,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,11.7,93,0,0,1.41718e+07,21.0005,21.0005,21.0005,21.0005,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,11.7,86,0,0,1.37904e+07,21.0005,21.0005,21.0005,21.0005,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,10.6,86,0,0,2.31615e+07,21.0005,21.0005,21.0005,21.0005,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,10,89,0,0,2.31615e+07,21.0005,21.0005,21.0005,21.0005,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,8.9,86,0,0,2.31615e+07,21.0005,21.0005,21.0005,21.0005,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,6.7,93,0,0,2.31615e+07,21.0005,21.0005,21.0005,21.0005,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,6.7,93,0,0,2.31615e+07,21.0005,21.0005,21.0005,21.0005,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,5,96,0,0,2.35429e+07,21.0005,21.0005,21.0005,21.0005,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,8.3,96,276908,0,2.49713e+07,19.4357,19.4357,19.4357,17.7457,0,0.0130158,0,662170
02/08/2009 08:00,2,8,0,8,0,8.9,93,0,0,2.27342e+07,18.9552,18.9552,18.9552,18.9552,0,0,0,0
02/08/2009 09:00,2,8,0,9,0,9.4,89,0,542185,4.4531e+07,19.6009,19.6009,19.6009,17.0201,0,0.0415673,0,2.03915e+06
02/08/2009 10:00,2,8,0,10,0,11.1,80,0,574303,4.45679e+07,20.5721,20.5721,20.5721,16.5363,0,0.0432392,0,2.6722e+06
02/08/2009 11:00,2,8,0,11,0,13.3,67,0,3.05604e+06,4.76371e+07,20.8239,20.8239,20.8239,16.5363,0,0.247406,0,1.59565e+07
02/08/2009 12:00,2,8,0,12,0,15,60,0,3.28611e+06,4.79405e+07,20.814,20.814,20.814,16.5363,0,0.273489,0,1.76081e+07
02/08/2009 13:00,2,8,0,13,0,16.7,54,0,3.10781e+06,4.48636e+07,20.7504,20.7504,20.7504,16.5363,0,0.259679,0,1.64724e+07
02/08/2009 14:00,2,8,0,14,0,17.8,50,0,4.448e+06,4.93769e+07,20.7349,20.7349,20.7349,16.5363,0,0.368761,0,2.33033e+07
02/08/2009 15:00,2,8,0,15,0,18.3,49,0,5.96799e+06,5.12602e+07,20.7504,20.7504,20.7504,16.5363,0,0.493545,0,3.1303e+07
02/08/2009 16:00,2,8,0,16,0,17.8,52,0,6.69639e+06,5.21686e+07,20.749,20.749,20.749,16.5363,0,0.555354,0,3.52112e+07
02/08/2009 17:00,2,8,0,17,0,16.1,63,0,5.20662e+06,5.02867e+07,20.7552,20.7552,20.7552,16.5363,0,0.4202,0,2.66815e+07
02/08/2009 18:00,2,8,0,18,0,13.9,72,0,1.21526e+06,2.56525e+07,20.7215,20.7215,20.7215,16.5363,0,0.087791,0,5.52976e+06
02/08/2009 19:00,2,8,0,19,0,12.8,75,0,0,1.56211e+07,20.7082,20.7082,20.7082,20.7082,0,0,0,0
02/08/2009 20:00,2,8,0,20,0,11.7,80,0,0,1.56211e+07,20.7082,20.7082,20.7082,20.7082,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,11.1,80,0,0,1.48583e+07,20.7082,20.7082,20.7082,20.7082,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,10,86,0,0,1.48583e+07,20.7082,20.7082,20.7082,20.7082,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,9.4,86,0,0,1.41718e+07,20.7082,20.7082,20.7082,20.7082,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,7.8,89,0,0,1.37904e+07,20.7082,20.7082,20.7082,20.7082,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,6.7,93,0,0,2.31615e+07,20.7082,20.7082,20.7082,20.7082,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,6.1,93,0,0,2.31615e+07,20.7082,20.7082,20.7082,20.7082,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,6.7,96,0,0,2.31615e+07,20.7082,20.7082,20.7082,20.7082,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,7.8,96,0,0,2.31615e+07,20.7082,20.7082,20.7082,20.7082,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,8.3,96,0,0,2.31615e+07,20.7082,20.7082,20.7082,20.7082,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,10,93,0,0,2.35429e+07,20.7082,20.7082,20.7082,20.7082,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,10.6,93,0,0,2.46566e+07,20.7082,20.7082,20.7082,20.7082,0,0,0,0
02/09/2009 08:00,2,9,1,8,0,11.1,90,0,0,2.27342e+07,20.7082,20.7082,20.7082,20.7082,0,0,0,0
02/09/2009 09:00,2,9,1,9,0,12.2,86,0,901462,4.49758e+07,20.7669,20.7669,20.7669,17.3707,0,0.0715647,0,4.56754e+06
02/09/2009 10:00,2,9,1,10,0,14.4,81,0,1.13725e+06,4.52615e+07,20.8206,20.8206,20.8206,16.5363,0,0.0890986,0,5.74537e+06
02/09/2009 11:00,2,9,1,11,0,15.6,78,0,1.69699e+06,4.59446e+07,20.7899,20.7899,20.7899,16.5363,0,0.132044,0,8.4526e+06
02/09/2009 12:00,2,9,1,12,0,17.8,70,0,2.73226e+06,4.7201e+07,20.7654,20.7654,20.7654,16.5363,0,0.208701,0,1.32837e+07
02/09/2009 13:00,2,9,1,13,0,20.6,66,0,2.52295e+06,4.40777e+07,20.7631,20.7631,20.7631,16.5363,0,0.189531,0,1.20572e+07
02/09/2009 14:00,2,9,1,14,0,20,68,0,4.30775e+06,4.91583e+07,20.7674,20.7674,20.7674,16.5363,0,0.340858,0,2.1706e+07
02/09/2009 15:00,2,9,1,15,0,20,71,0,4.71092e+06,4.96616e+07,20.7633,20.7633,20.7633,16.5363,0,0.375531,0,2.38909e+07
02/09/2009 16:00,2,9,1,16,0,19.4,76,0,4.97479e+06,4.99917e+07,20.7556,20.7556,20.7556,16.5363,0,0.398478,0,2.53043e+07
02/09/2009 17:00,2,9,1,17,0,18.3,81,0,4.90742e+06,4.99083e+07,20.7468,20.7468,20.7468,16.5363,0,0.393017,0,2.49056e+07
02/09/2009 18:00,2,9,1,18,0,17.2,93,0,460055,2.47398e+07,20.7327,20.7327,20.7327,16.5363,0,0.0337905,0,2.13413e+06
02/09/2009 19:00,2,9,1,19,0,16.7,97,0,0,1.56211e+07,20.7236,20.7236,20.7236,20.7236,0,0,0,0
02/09/2009 20:00,2,9,1,20,0,17.2,93,0,0,1.56211e+07,20.7236,20.7236,20.7236,20.7236,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,17.8,93,0,0,1.48583e+07,20.7236,20.7236,20.7236,20.7236,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,17.2,97,0,0,1.48583e+07,20.7236,20.7236,20.7236,20.7236,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,17.8,93,0,0,1.41718e+07,20.7236,20.7236,20.7236,20.7236,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,18.3,93,0,0,1.37904e+07,20.7236,20.7236,20.7236,20.7236,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,17.8,93,0,0,2.31615e+07,20.7236,20.7236,20.7236,20.7236,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,19.4,90,0,0,2.31615e+07,20.7236,20.7236,20.7236,20.7236,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,20,90,0,0,2.31615e+07,20.7236,20.7236,20.7236,20.7236,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,20,90,0,0,2.31615e+07,20.7236,20.7236,20.7236,20.7236,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,15.6,90,0,0,2.31615e+07,20.7236,20.7236,20.7236,20.7236,0,0,0,0
