Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/10/2009 06:00,2,10,2,6,0,15,90,0,0,2.35429e+07,20.7236,20.7236,20.7236,20.7236,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,15,93,0,0,2.46566e+07,20.7236,20.7236,20.7236,20.7236,0,0,0,0
02/10/2009 08:00,2,10,2,8,0,15,90,0,0,2.27342e+07,20.7236,20.7236,20.7236,20.7236,0,0,0,0
02/10/2009 09:00,2,10,2,9,0,17.2,84,0,4.51791e+06,4.94328e+07,20.7554,20.7554,20.7554,16.5363,0,0.362874,0,2.30618e+07
02/10/2009 10:00,2,10,2,10,0,18.9,76,0,5.06283e+06,5.01022e+07,20.7586,20.7586,20.7586,16.5363,0,0.406243,0,2.5816e+07
02/10/2009 11:00,2,10,2,11,0,21.7,73,0,7.9607e+06,5.37663e+07,20.7388,20.7388,20.7388,16.5363,0,0.671692,0,4.24863e+07
02/10/2009 12:00,2,10,2,12,0,23.9,56,0,8.00266e+06,5.3823e+07,20.7017,20.7017,20.7017,16.5363,0,0.677151,0,4.24544e+07
02/10/2009 13:00,2,10,2,13,0,25,37,0,7.18262e+06,4.99347e+07,20.6628,20.6628,20.6628,16.5363,0,0.604809,0,3.75648e+07
02/10/2009 14:00,2,10,2,14,0,25.6,35,0,8.62794e+06,5.46189e+07,20.6484,20.6484,20.6484,16.5363,0,0.736321,0,4.5571e+07
02/10/2009 15:00,2,10,2,15,0,25.6,36,0,9.25147e+06,5.54018e+07,20.6427,20.6427,20.6427,16.5363,0,0.790788,0,4.88743e+07
02/10/2009 16:00,2,10,2,16,0,23.9,39,0,9.52081e+06,5.57416e+07,20.639,20.639,20.639,16.5363,0,0.814764,0,5.03107e+07
02/10/2009 17:00,2,10,2,17,0,21.1,49,0,8.68775e+06,5.46778e+07,20.6309,20.6309,20.6309,16.5363,0,0.73483,0,4.52848e+07
02/10/2009 18:00,2,10,2,18,0,14.4,58,0,2.97741e+06,2.78194e+07,20.6216,20.6216,20.6216,16.5363,0,0.228291,0,1.40368e+07
02/10/2009 19:00,2,10,2,19,0,9.4,61,0,0,1.56211e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/10/2009 20:00,2,10,2,20,0,6.7,63,0,0,1.56211e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,3.9,62,0,0,1.48583e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,1.7,64,0,0,1.48583e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,0,64,0,0,1.41718e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,-1.1,66,0,0,1.37904e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,-2.2,72,0,0,1.26767e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,-3.3,69,0,0,1.26767e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,-3.9,63,0,0,1.26767e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,-4.4,60,0,0,1.26767e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,-5.6,57,0,0,1.26767e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,-6.1,57,0,0,1.26767e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,-6.1,55,0,0,1.37904e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,-6.1,52,0,0,1.04186e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,-4.4,44,0,0,1.04186e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,-3.3,39,0,0,1.04186e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,-1.7,34,0,0,1.04186e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,0.6,30,0,0,1.04186e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,1.7,28,0,0,1.04186e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,3.3,27,0,0,1.04186e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,3.9,26,0,0,1.04186e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,3.9,26,0,0,1.04186e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,3.3,26,0,0,1.04186e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,1.7,31,0,0,1.04186e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,-0.6,36,0,0,1.37904e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,-1.1,38,0,0,1.37904e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,-1.7,43,0,0,1.37904e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,-2.8,51,0,0,1.37904e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,-2.8,55,0,0,1.37904e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,-2.2,56,0,0,1.37904e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,-2.8,61,0,0,1.26767e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,-3.3,63,0,0,1.26767e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,-3.9,66,0,0,1.26767e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,-4.4,66,0,0,1.26767e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-3.9,60,0,0,1.26767e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,-4.4,63,0,0,1.26767e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,-4.4,66,0,0,1.37904e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,-2.8,61,0,0,1.04186e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,-0.6,45,0,0,1.04186e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,3.3,31,0,0,1.04186e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,4.4,28,0,0,1.04186e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,6.1,24,0,0,1.04186e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,6.7,25,0,0,1.04186e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,7.8,25,0,0,1.04186e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,7.8,27,0,0,1.04186e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,7.8,29,0,0,1.04186e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,6.7,30,0,0,1.04186e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,5.6,33,0,0,1.04186e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,3.9,39,0,0,1.37904e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,2.8,44,0,0,1.37904e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,2.8,42,0,0,1.37904e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,3.3,44,0,0,1.37904e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,2.2,50,0,0,1.37904e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,2.2,44,0,0,1.37904e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,0.6,54,0,0,2.31615e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,0.6,56,0,0,2.31615e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,2.8,46,0,0,2.31615e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,3.3,39,0,0,2.31615e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,2.8,42,0,0,2.31615e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,2.8,42,0,0,2.35429e+07,20.6192,20.6192,20.6192,20.6192,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,2.2,44,8.72801e+06,0,3.51065e+07,14.3832,14.3832,16.5363,14.3832,0.595837,0,1.71777e+07,0
02/13/2009 08:00,2,13,5,8,0,2.8,41,6.3872e+06,0,3.04862e+07,14.2847,14.2847,16.5363,14.2847,0.472203,0,1.60215e+07,0
02/13/2009 09:00,2,13,5,9,0,3.9,39,2.81792e+06,0,4.7255e+07,14.2847,14.2847,16.5363,14.2847,0.195791,0,6.64301e+06,0
02/13/2009 10:00,2,13,5,10,0,6.1,32,1.26586e+06,0,4.53756e+07,14.2847,14.2847,16.5363,14.2847,0.0826449,0,2.80408e+06,0
02/13/2009 11:00,2,13,5,11,0,7.8,27,490637,0,4.44337e+07,14.2847,14.2847,16.5363,14.2847,0.0251217,0,852365,0
02/13/2009 12:00,2,13,5,12,0,10,24,0,0,4.38704e+07,14.2847,14.2847,14.2847,14.2847,0,0,0,0
02/13/2009 13:00,2,13,5,13,0,11.7,22,13465.7,0,4.10243e+07,14.2847,14.2847,14.8476,14.2847,4.16497e-05,0,1413.15,0
02/13/2009 14:00,2,13,5,14,0,12.2,21,0,0,4.38704e+07,14.2847,14.2847,14.2847,14.2847,0,0,0,0
02/13/2009 15:00,2,13,5,15,0,13.3,21,0,0,4.38704e+07,14.2847,14.2847,14.2847,14.2847,0,0,0,0
02/13/2009 16:00,2,13,5,16,0,12.8,22,0,0,4.38704e+07,14.2847,14.2847,14.2847,14.2847,0,0,0,0
02/13/2009 17:00,2,13,5,17,0,12.2,23,0,0,4.38704e+07,14.2847,14.2847,14.2847,14.2847,0,0,0,0
02/13/2009 18:00,2,13,5,18,0,11.7,26,296916,0,2.45294e+07,14.286,14.286,15.7858,14.286,0.0169564,0,574827,0
02/13/2009 19:00,2,13,5,19,0,8.3,36,2.09203e+06,0,1.81197e+07,14.2872,14.2872,16.5363,14.2872,0.140523,0,4.7629e+06,0
02/13/2009 20:00,2,13,5,20,0,6.7,45,0,0,1.56211e+07,14.2849,14.2849,14.2849,14.2849,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,4.4,60,0,0,1.48583e+07,14.2849,14.2849,14.2849,14.2849,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,3.3,62,0,0,1.48583e+07,14.2849,14.2849,14.2849,14.2849,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,3.3,62,0,0,1.41718e+07,14.2849,14.2849,14.2849,14.2849,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,3.3,65,0,0,1.37904e+07,14.2849,14.2849,14.2849,14.2849,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,3.3,65,0,0,2.31615e+07,14.2849,14.2849,14.2849,14.2849,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,3.3,62,0,0,2.31615e+07,14.2849,14.2849,14.2849,14.2849,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,2.8,67,0,0,2.31615e+07,14.2849,14.2849,14.2849,14.2849,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,2.8,65,0,0,2.31615e+07,14.2849,14.2849,14.2849,14.2849,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,2.8,65,0,0,2.31615e+07,14.2849,14.2849,14.2849,14.2849,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,1.7,73,0,0,2.35429e+07,14.2849,14.2849,14.2849,14.2849,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,1.7,73,4.44079e+06,0,3.0058e+07,14.2503,14.2503,16.5363,14.2503,0.332066,0,1.1455e+07,0
02/14/2009 08:00,2,14,6,8,0,2.2,67,3.47436e+06,0,2.69201e+07,14.2845,14.2845,16.5363,14.2845,0.245988,0,8.34705e+06,0
02/14/2009 09:00,2,14,6,9,0,6.1,47,0,0,4.38704e+07,14.2845,14.2845,14.2845,14.2845,0,0,0,0
02/14/2009 10:00,2,14,6,10,0,8.3,39,0,0,4.38704e+07,14.2845,14.2845,14.2845,14.2845,0,0,0,0
02/14/2009 11:00,2,14,6,11,0,10.6,31,0,0,4.38704e+07,14.2845,14.2845,14.2845,14.2845,0,0,0,0
02/14/2009 12:00,2,14,6,12,0,12.8,28,0,172555,4.4076e+07,14.9845,14.9845,15.7857,14.9845,0.0114858,0,234647,0
02/14/2009 13:00,2,14,6,13,0,15,27,0,879419,4.20896e+07,18.5019,18.5019,18.5019,16.5363,0,0.0693561,0,2.07483e+06
02/14/2009 14:00,2,14,6,14,0,15.6,26,0,1.24973e+06,4.54128e+07,20.3364,20.3364,20.3364,16.5363,0,0.101692,0,5.81789e+06
02/14/2009 15:00,2,14,6,15,0,16.1,26,0,1.68697e+06,4.59457e+07,20.596,20.596,20.596,16.5363,0,0.134992,0,8.25216e+06
02/14/2009 16:00,2,14,6,16,0,16.7,26,0,3.00874e+06,4.75711e+07,20.7394,20.7394,20.7394,16.5363,0,0.240189,0,1.51941e+07
02/14/2009 17:00,2,14,6,17,0,15.6,28,0,3.09654e+06,4.76774e+07,20.8242,20.8242,20.8242,16.5363,0,0.246847,0,1.59301e+07
02/14/2009 18:00,2,14,6,18,0,13.9,32,0,0,2.41835e+07,20.8353,20.8353,20.8353,20.8353,0,0,0,0
02/14/2009 19:00,2,14,6,19,0,8.9,48,112129,0,1.5748e+07,20.5215,20.5215,20.5215,17.9693,0,0.0051151,0,296744
02/14/2009 20:00,2,14,6,20,0,6.7,60,0,0,1.56211e+07,19.9665,19.9665,19.9665,19.9665,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,5,68,0,0,1.48583e+07,19.9665,19.9665,19.9665,19.9665,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,3.9,70,0,0,1.48583e+07,19.9665,19.9665,19.9665,19.9665,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,3.3,73,0,0,1.41718e+07,19.9665,19.9665,19.9665,19.9665,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,2.8,76,0,0,1.37904e+07,19.9665,19.9665,19.9665,19.9665,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,0.6,85,0,0,2.31615e+07,19.9665,19.9665,19.9665,19.9665,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,0.6,82,0,0,2.31615e+07,19.9665,19.9665,19.9665,19.9665,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,0,85,0,0,2.31615e+07,19.9665,19.9665,19.9665,19.9665,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,0,85,0,0,2.31615e+07,19.9665,19.9665,19.9665,19.9665,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,-0.6,85,0,0,2.31615e+07,19.9665,19.9665,19.9665,19.9665,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,-1.1,82,0,0,2.35429e+07,19.9665,19.9665,19.9665,19.9665,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,0,75,2.94033e+06,0,2.82002e+07,14.8256,14.8256,16.5363,14.8256,0.20852,0,4.083e+06,0
02/15/2009 08:00,2,15,0,8,0,2.2,73,969233,0,2.38893e+07,14.2915,14.2915,16.5363,14.2915,0.0642791,0,2.17437e+06,0
02/15/2009 09:00,2,15,0,9,0,6.7,65,0,173842,4.4078e+07,14.9845,14.9845,15.974,14.9845,0.0116045,0,232412,0
02/15/2009 10:00,2,15,0,10,0,11.7,57,0,0,4.38704e+07,16.0354,16.0354,16.0354,16.0354,0,0,0,0
02/15/2009 11:00,2,15,0,11,0,12.2,69,0,0,4.38704e+07,16.0354,16.0354,16.0354,16.0354,0,0,0,0
02/15/2009 12:00,2,15,0,12,0,14.4,60,0,246674,4.41629e+07,16.6121,16.6121,16.8539,16.0431,0.00863503,0.00745392,14854.4,127754
02/15/2009 13:00,2,15,0,13,0,15,62,0,0,4.10107e+07,17.8927,17.8927,17.8927,17.8927,0,0,0,0
02/15/2009 14:00,2,15,0,14,0,16.7,58,0,2.88541e+06,4.74357e+07,20.3867,20.3867,20.3867,16.5363,0,0.237126,0,1.39029e+07
02/15/2009 15:00,2,15,0,15,0,18.3,52,0,2.58158e+06,4.70411e+07,20.9033,20.9033,20.9033,16.5363,0,0.205619,0,1.35151e+07
02/15/2009 16:00,2,15,0,16,0,17.2,56,0,2.38842e+06,4.67962e+07,20.9126,20.9126,20.9126,16.5363,0,0.187641,0,1.2359e+07
02/15/2009 17:00,2,15,0,17,0,17.8,54,0,4.56353e+06,4.95194e+07,20.858,20.858,20.858,16.5363,0,0.37616,0,2.44667e+07
02/15/2009 18:00,2,15,0,18,0,16.1,63,0,58142.6,2.42447e+07,20.8509,20.8509,20.8509,16.5363,0,0.0010391,0,67475.4
02/15/2009 19:00,2,15,0,19,0,14.4,70,0,0,1.56211e+07,20.8504,20.8504,20.8504,20.8504,0,0,0,0
02/15/2009 20:00,2,15,0,20,0,12.8,77,0,0,1.56211e+07,20.8504,20.8504,20.8504,20.8504,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,12.8,80,0,0,1.48583e+07,20.8504,20.8504,20.8504,20.8504,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,12.8,80,0,0,1.48583e+07,20.8504,20.8504,20.8504,20.8504,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,12.8,80,0,0,1.41718e+07,20.8504,20.8504,20.8504,20.8504,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,12.8,83,0,0,1.37904e+07,20.8504,20.8504,20.8504,20.8504,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,13.3,83,0,0,2.31615e+07,20.8504,20.8504,20.8504,20.8504,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,12.8,90,0,0,2.31615e+07,20.8504,20.8504,20.8504,20.8504,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,11.7,93,0,0,2.31615e+07,20.8504,20.8504,20.8504,20.8504,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,12.2,93,0,0,2.31615e+07,20.8504,20.8504,20.8504,20.8504,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,12.2,90,0,0,2.31615e+07,20.8504,20.8504,20.8504,20.8504,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,11.7,93,0,0,2.35429e+07,20.8504,20.8504,20.8504,20.8504,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,11.7,93,0,0,2.46566e+07,20.8504,20.8504,20.8504,20.8504,0,0,0,0
02/16/2009 08:00,2,16,1,8,0,11.7,90,0,0,2.27342e+07,20.8504,20.8504,20.8504,20.8504,0,0,0,0
02/16/2009 09:00,2,16,1,9,0,13.3,80,0,900105,4.49704e+07,20.9056,20.9056,20.9056,17.3991,0,0.0701216,0,4.6232e+06
02/16/2009 10:00,2,16,1,10,0,16.1,70,0,1.52298e+06,4.57267e+07,20.9278,20.9278,20.9278,16.5363,0,0.1166,0,7.69368e+06
02/16/2009 11:00,2,16,1,11,0,17.8,61,0,3.47258e+06,4.814e+07,20.8393,20.8393,20.8393,16.5363,0,0.277439,0,1.79658e+07
02/16/2009 12:00,2,16,1,12,0,18.9,54,0,4.61324e+06,4.95596e+07,20.7879,20.7879,20.7879,16.5363,0,0.374408,0,2.39586e+07
02/16/2009 13:00,2,16,1,13,0,20,51,0,3.58876e+06,4.54202e+07,20.7366,20.7366,20.7366,16.5363,0,0.285707,0,1.80629e+07
02/16/2009 14:00,2,16,1,14,0,21.1,46,0,6.41108e+06,5.18091e+07,20.7579,20.7579,20.7579,16.5363,0,0.530847,0,3.37282e+07
02/16/2009 15:00,2,16,1,15,0,21.7,44,0,6.92947e+06,5.24494e+07,20.7578,20.7578,20.7578,16.5363,0,0.572474,0,3.63737e+07
02/16/2009 16:00,2,16,1,16,0,21.1,44,0,7.32828e+06,5.29517e+07,20.7336,20.7336,20.7336,16.5363,0,0.607941,0,3.84047e+07
02/16/2009 17:00,2,16,1,17,0,21.1,44,0,7.55629e+06,5.32427e+07,20.7109,20.7109,20.7109,16.5363,0,0.629469,0,3.95495e+07
02/16/2009 18:00,2,16,1,18,0,18.9,57,0,1.25385e+06,2.56992e+07,20.6825,20.6825,20.6825,16.5363,0,0.0911021,0,5.68494e+06
02/16/2009 19:00,2,16,1,19,0,16.1,70,0,0,1.56211e+07,20.673,20.673,20.673,20.673,0,0,0,0
02/16/2009 20:00,2,16,1,20,0,13.3,80,0,0,1.56211e+07,20.673,20.673,20.673,20.673,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,12.8,80,0,0,1.48583e+07,20.673,20.673,20.673,20.673,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,11.1,86,0,0,1.48583e+07,20.673,20.673,20.673,20.673,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,11.7,86,0,0,1.41718e+07,20.673,20.673,20.673,20.673,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,12.2,90,0,0,1.37904e+07,20.673,20.673,20.673,20.673,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,11.7,93,0,0,2.31615e+07,20.673,20.673,20.673,20.673,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,10.6,90,0,0,2.31615e+07,20.673,20.673,20.673,20.673,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,10,93,0,0,2.31615e+07,20.673,20.673,20.673,20.673,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,8.9,96,0,0,2.31615e+07,20.673,20.673,20.673,20.673,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,8.3,96,0,0,2.31615e+07,20.673,20.673,20.673,20.673,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,6.7,96,0,0,2.35429e+07,20.673,20.673,20.673,20.673,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,7.2,96,0,0,2.46566e+07,20.673,20.673,20.673,20.673,0,0,0,0
02/17/2009 08:00,2,17,2,8,0,6.7,96,0,0,2.27342e+07,20.673,20.673,20.673,20.673,0,0,0,0
02/17/2009 09:00,2,17,2,9,0,11.1,83,0,3.3662e+06,4.80046e+07,20.6903,20.6903,20.6903,16.5363,0,0.266971,0,1.66961e+07
02/17/2009 10:00,2,17,2,10,0,15,72,0,4.87539e+06,4.98998e+07,20.674,20.674,20.674,16.5363,0,0.400867,0,2.49629e+07
02/17/2009 11:00,2,17,2,11,0,18.9,57,0,6.31015e+06,5.16902e+07,20.6692,20.6692,20.6692,16.5363,0,0.524328,0,3.26148e+07
02/17/2009 12:00,2,17,2,12,0,20.6,49,0,6.54763e+06,5.19888e+07,20.6684,20.6684,20.6684,16.5363,0,0.545822,0,3.39447e+07
02/17/2009 13:00,2,17,2,13,0,21.7,43,0,5.88611e+06,4.83031e+07,20.6532,20.6532,20.6532,16.5363,0,0.488722,0,3.02821e+07
02/17/2009 14:00,2,17,2,14,0,22.2,41,0,7.46026e+06,5.31428e+07,20.6539,20.6539,20.6539,16.5363,0,0.629561,0,3.90157e+07
02/17/2009 15:00,2,17,2,15,0,23.3,38,0,8.66776e+06,5.4665e+07,20.6525,20.6525,20.6525,16.5363,0,0.737726,0,4.57031e+07
02/17/2009 16:00,2,17,2,16,0,23.9,36,0,9.12258e+06,5.52392e+07,20.6428,20.6428,20.6428,16.5363,0,0.778514,0,4.81162e+07
02/17/2009 17:00,2,17,2,17,0,23.3,38,0,8.61889e+06,5.45919e+07,20.6377,20.6377,20.6377,16.5363,0,0.728746,0,4.49851e+07
02/17/2009 18:00,2,17,2,18,0,21.1,46,0,3.02705e+06,2.78791e+07,20.6256,20.6256,20.6256,16.5363,0,0.231794,0,1.42662e+07
02/17/2009 19:00,2,17,2,19,0,18.3,59,0,0,1.56211e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/17/2009 20:00,2,17,2,20,0,16.7,65,0,0,1.56211e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,16.1,65,0,0,1.48583e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,15,70,0,0,1.48583e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,13.9,78,0,0,1.41718e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,13.3,83,0,0,1.37904e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,13.9,83,0,0,1.26767e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,14.4,84,0,0,1.26767e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,13.3,90,0,0,1.26767e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,13.9,90,0,0,1.26767e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,13.9,90,0,0,1.26767e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,15,90,0,0,1.26767e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,14.4,90,0,0,1.37904e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,14.4,84,0,0,1.04186e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,15.6,84,0,0,1.04186e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,18.3,73,0,0,1.04186e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,20.6,66,0,0,1.04186e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,22.2,59,0,0,1.04186e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,22.8,57,0,0,1.04186e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,22.8,57,0,0,1.04186e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,23.3,55,0,0,1.04186e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,22.2,57,0,0,1.04186e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,21.1,64,0,0,1.04186e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,20.6,66,0,0,1.04186e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,18.9,73,0,0,1.37904e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,18.9,76,0,0,1.37904e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,16.7,87,0,0,1.37904e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,16.1,87,0,0,1.37904e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,16.1,90,0,0,1.37904e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,16.1,93,0,0,1.37904e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,16.1,97,0,0,1.26767e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,16.1,100,0,0,1.26767e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,16.7,100,0,0,1.26767e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,16.7,100,0,0,1.26767e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,16.7,100,0,0,1.26767e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,16.7,100,0,0,1.26767e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,16.7,100,0,0,1.37904e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,17.2,97,0,0,1.04186e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,17.8,90,0,0,1.04186e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,18.9,84,0,0,1.04186e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,20.6,76,0,0,1.04186e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,22.2,68,0,0,1.04186e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,24.4,60,0,0,1.04186e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,25.6,54,0,0,1.04186e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,26.1,52,0,0,1.04186e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,27.8,47,0,0,1.04186e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,26.7,51,0,0,1.04186e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,23.3,60,0,0,1.04186e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,22.2,64,0,0,1.37904e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,20.6,73,0,0,1.37904e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,20,78,0,0,1.37904e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,19.4,81,0,0,1.37904e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,17.8,87,0,0,1.37904e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,17.2,93,0,0,1.37904e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,16.1,97,0,0,2.31615e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,15.6,100,0,0,2.31615e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,16.1,100,0,0,2.31615e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,15.6,100,0,0,2.31615e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,15.6,100,0,0,2.31615e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,15.6,100,0,0,2.35429e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,15.6,100,0,0,2.46566e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/20/2009 08:00,2,20,5,8,0,16.1,100,0,0,2.27342e+07,20.6238,20.6238,20.6238,20.6238,0,0,0,0
02/20/2009 09:00,2,20,5,9,0,16.7,93,0,3.42205e+06,4.80611e+07,20.7049,20.7049,20.7049,16.5363,0,0.267258,0,1.68034e+07
02/20/2009 10:00,2,20,5,10,0,18.3,87,0,4.67433e+06,4.96152e+07,20.7339,20.7339,20.7339,16.5363,0,0.371868,0,2.34931e+07
02/20/2009 11:00,2,20,5,11,0,19.4,81,0,5.64588e+06,5.08307e+07,20.7323,20.7323,20.7323,16.5363,0,0.45639,0,2.88221e+07
02/20/2009 12:00,2,20,5,12,0,21.1,73,0,6.77519e+06,5.22499e+07,20.722,20.722,20.722,16.5363,0,0.556779,0,3.50754e+07
02/20/2009 13:00,2,20,5,13,0,22.8,66,0,5.592e+06,4.7904e+07,20.7017,20.7017,20.7017,16.5363,0,0.45165,0,2.83155e+07
02/20/2009 14:00,2,20,5,14,0,23.9,62,0,7.17688e+06,5.27576e+07,20.6775,20.6775,20.6775,16.5363,0,0.593554,0,3.69954e+07
02/20/2009 15:00,2,20,5,15,0,24.4,60,0,7.99052e+06,5.37876e+07,20.6624,20.6624,20.6624,16.5363,0,0.668444,0,4.15106e+07
02/20/2009 16:00,2,20,5,16,0,24.4,58,0,8.60121e+06,5.45626e+07,20.6525,20.6525,20.6525,16.5363,0,0.725082,0,4.49199e+07
02/20/2009 17:00,2,20,5,17,0,24.4,58,0,7.69495e+06,5.34129e+07,20.6462,20.6462,20.6462,16.5363,0,0.641071,0,3.96541e+07
02/20/2009 18:00,2,20,5,18,0,24.4,58,0,3.19904e+06,2.80897e+07,20.641,20.641,20.641,16.5363,0,0.245308,0,1.51548e+07
02/20/2009 19:00,2,20,5,19,0,23.3,60,0,0,1.56211e+07,20.6402,20.6402,20.6402,20.6402,0,0,0,0
02/20/2009 20:00,2,20,5,20,0,22.2,66,0,0,1.56211e+07,20.6402,20.6402,20.6402,20.6402,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,19.4,81,0,0,1.48583e+07,20.6402,20.6402,20.6402,20.6402,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,19.4,81,0,0,1.48583e+07,20.6402,20.6402,20.6402,20.6402,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,19.4,81,0,0,1.41718e+07,20.6402,20.6402,20.6402,20.6402,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,19.4,84,0,0,1.37904e+07,20.6402,20.6402,20.6402,20.6402,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,19.4,84,0,0,2.31615e+07,20.6402,20.6402,20.6402,20.6402,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,20,81,0,0,2.31615e+07,20.6402,20.6402,20.6402,20.6402,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,20,81,0,0,2.31615e+07,20.6402,20.6402,20.6402,20.6402,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,20,84,0,0,2.31615e+07,20.6402,20.6402,20.6402,20.6402,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,20,84,0,0,2.31615e+07,20.6402,20.6402,20.6402,20.6402,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,20,84,0,0,2.35429e+07,20.6402,20.6402,20.6402,20.6402,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,20,84,0,811567,2.56198e+07,20.6808,20.6808,20.6808,16.5363,0,0.0529569,0,3.29968e+06
02/21/2009 08:00,2,21,6,8,0,20,84,0,1.63577e+06,2.46996e+07,20.718,20.718,20.718,16.5363,0,0.1145,0,7.20621e+06
02/21/2009 09:00,2,21,6,9,0,21.1,79,0,6.80384e+06,5.2286e+07,20.7267,20.7267,20.7267,16.5363,0,0.559648,0,3.52954e+07
02/21/2009 10:00,2,21,6,10,0,22.8,69,0,7.33459e+06,5.29546e+07,20.7151,20.7151,20.7151,16.5363,0,0.607385,0,3.82007e+07
02/21/2009 11:00,2,21,6,11,0,22.8,69,0,7.84267e+06,5.35967e+07,20.6963,20.6963,20.6963,16.5363,0,0.653787,0,4.09336e+07
02/21/2009 12:00,2,21,6,12,0,22.8,69,0,8.23357e+06,5.40921e+07,20.6789,20.6789,20.6789,16.5363,0,0.689986,0,4.302e+07
02/21/2009 13:00,2,21,6,13,0,22.8,71,0,7.20278e+06,4.99312e+07,20.6587,20.6587,20.6587,16.5363,0,0.596111,0,3.69859e+07
02/21/2009 14:00,2,21,6,14,0,25.6,58,0,9.56829e+06,5.58025e+07,20.6345,20.6345,20.6345,16.5363,0,0.820402,0,5.06031e+07
02/21/2009 15:00,2,21,6,15,0,23.3,71,0,8.04096e+06,5.38516e+07,20.6243,20.6243,20.6243,16.5363,0,0.673458,0,4.14362e+07
02/21/2009 16:00,2,21,6,16,0,23.9,64,0,8.27667e+06,5.41495e+07,20.6232,20.6232,20.6232,16.5363,0,0.694968,0,4.27477e+07
02/21/2009 17:00,2,21,6,17,0,23.3,69,0,7.8712e+06,5.36372e+07,20.6249,20.6249,20.6249,16.5363,0,0.658084,0,4.04956e+07
02/21/2009 18:00,2,21,6,18,0,22.2,73,0,3.71783e+06,2.87357e+07,20.6274,20.6274,20.6274,16.5363,0,0.289665,0,1.78358e+07
02/21/2009 19:00,2,21,6,19,0,22.2,73,0,0,1.56211e+07,20.6278,20.6278,20.6278,20.6278,0,0,0,0
02/21/2009 20:00,2,21,6,20,0,21.7,76,0,0,1.56211e+07,20.6278,20.6278,20.6278,20.6278,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,22.8,71,0,0,1.48583e+07,20.6278,20.6278,20.6278,20.6278,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,21.7,76,0,0,1.48583e+07,20.6278,20.6278,20.6278,20.6278,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,16.1,90,0,0,1.41718e+07,20.6278,20.6278,20.6278,20.6278,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,16.1,93,0,0,1.37904e+07,20.6278,20.6278,20.6278,20.6278,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,15.6,93,0,0,2.31615e+07,20.6278,20.6278,20.6278,20.6278,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,13.9,96,0,0,2.31615e+07,20.6278,20.6278,20.6278,20.6278,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,13.3,93,0,0,2.31615e+07,20.6278,20.6278,20.6278,20.6278,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,13.9,83,0,0,2.31615e+07,20.6278,20.6278,20.6278,20.6278,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,13.3,69,0,0,2.31615e+07,20.6278,20.6278,20.6278,20.6278,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,12.8,62,0,0,2.35429e+07,20.6278,20.6278,20.6278,20.6278,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,12.2,59,0,633727,2.54287e+07,20.6537,20.6537,20.6537,16.5363,0,0.0485676,0,3.0076e+06
02/22/2009 08:00,2,22,0,8,0,11.7,59,0,1.14042e+06,2.41156e+07,20.6418,20.6418,20.6418,16.5363,0,0.084041,0,5.19016e+06
02/22/2009 09:00,2,22,0,9,0,12.8,53,0,6.43985e+06,5.18412e+07,20.6026,20.6026,20.6026,16.5363,0,0.53172,0,3.25419e+07
02/22/2009 10:00,2,22,0,10,0,14.4,48,0,7.60982e+06,5.33186e+07,20.6061,20.6061,20.6061,16.5363,0,0.638213,0,3.90924e+07
02/22/2009 11:00,2,22,0,11,0,16.7,40,0,8.58321e+06,5.45577e+07,20.6044,20.6044,20.6044,16.5363,0,0.730489,0,4.47259e+07
02/22/2009 12:00,2,22,0,12,0,18.3,33,0,8.7084e+06,5.4727e+07,20.5992,20.5992,20.5992,16.5363,0,0.746187,0,4.56287e+07
02/22/2009 13:00,2,22,0,13,0,18.9,29,0,7.74026e+06,5.06462e+07,20.5869,20.5869,20.5869,16.5363,0,0.658445,0,4.01423e+07
02/22/2009 14:00,2,22,0,14,0,20,25,0,8.98954e+06,5.50886e+07,20.5808,20.5808,20.5808,16.5363,0,0.774114,0,4.71224e+07
02/22/2009 15:00,2,22,0,15,0,20.6,22,0,9.76238e+06,5.60623e+07,20.5824,20.5824,20.5824,16.5363,0,0.842921,0,5.13309e+07
02/22/2009 16:00,2,22,0,16,0,20,21,0,9.88914e+06,5.62166e+07,20.5853,20.5853,20.5853,16.5363,0,0.851952,0,5.19188e+07
02/22/2009 17:00,2,22,0,17,0,19.4,21,0,9.50506e+06,5.57211e+07,20.5853,20.5853,20.5853,16.5363,0,0.813116,0,4.9551e+07
02/22/2009 18:00,2,22,0,18,0,17.8,24,0,4.70901e+06,2.99824e+07,20.5788,20.5788,20.5788,16.5363,0,0.377462,0,2.29659e+07
02/22/2009 19:00,2,22,0,19,0,14.4,31,0,0,1.56211e+07,20.5762,20.5762,20.5762,20.5762,0,0,0,0
02/22/2009 20:00,2,22,0,20,0,11.7,43,0,0,1.56211e+07,20.5762,20.5762,20.5762,20.5762,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,8.3,66,0,0,1.48583e+07,20.5762,20.5762,20.5762,20.5762,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,7.8,68,0,0,1.48583e+07,20.5762,20.5762,20.5762,20.5762,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,7.2,74,0,0,1.41718e+07,20.5762,20.5762,20.5762,20.5762,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,7.2,60,0,0,1.37904e+07,20.5762,20.5762,20.5762,20.5762,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,8.3,61,0,0,2.31615e+07,20.5762,20.5762,20.5762,20.5762,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,8.3,58,0,0,2.31615e+07,20.5762,20.5762,20.5762,20.5762,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,8.9,56,0,0,2.31615e+07,20.5762,20.5762,20.5762,20.5762,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,8.9,52,0,0,2.31615e+07,20.5762,20.5762,20.5762,20.5762,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,8.3,54,0,0,2.31615e+07,20.5762,20.5762,20.5762,20.5762,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,5.6,65,0,0,2.35429e+07,20.5762,20.5762,20.5762,20.5762,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,7.2,60,0,253551,2.49581e+07,20.594,20.594,20.594,16.5363,0,0.0168123,0,1.02676e+06
02/23/2009 08:00,2,23,1,8,0,10.6,50,0,943412,2.38784e+07,20.5341,20.5341,20.5341,16.5363,0,0.0695048,0,4.17209e+06
02/23/2009 09:00,2,23,1,9,0,13.9,44,0,5.2587e+06,5.03753e+07,20.4786,20.4786,20.4786,16.5363,0,0.432798,0,2.5677e+07
02/23/2009 10:00,2,23,1,10,0,18.3,33,0,6.42273e+06,5.18366e+07,20.487,20.487,20.487,16.5363,0,0.535915,0,3.18656e+07
02/23/2009 11:00,2,23,1,11,0,21.1,28,0,7.28543e+06,5.2925e+07,20.5032,20.5032,20.5032,16.5363,0,0.614345,0,3.66793e+07
02/23/2009 12:00,2,23,1,12,0,22.8,24,0,7.53532e+06,5.32451e+07,20.5343,20.5343,20.5343,16.5363,0,0.639062,0,3.84546e+07
02/23/2009 13:00,2,23,1,13,0,24.4,19,0,6.96107e+06,4.96649e+07,20.5421,20.5421,20.5421,16.5363,0,0.588281,0,3.54675e+07
02/23/2009 14:00,2,23,1,14,0,25,18,0,8.34176e+06,5.42697e+07,20.5454,20.5454,20.5454,16.5363,0,0.714736,0,4.31271e+07
02/23/2009 15:00,2,23,1,15,0,26.1,17,0,9.25815e+06,5.54236e+07,20.5564,20.5564,20.5564,16.5363,0,0.796225,0,4.81764e+07
02/23/2009 16:00,2,23,1,16,0,26.1,17,0,9.69754e+06,5.59758e+07,20.5679,20.5679,20.5679,16.5363,0,0.83471,0,5.06485e+07
02/23/2009 17:00,2,23,1,17,0,25,17,0,9.26144e+06,5.54121e+07,20.5755,20.5755,20.5755,16.5363,0,0.790405,0,4.80509e+07
02/23/2009 18:00,2,23,1,18,0,21.7,24,0,4.65629e+06,2.99182e+07,20.5738,20.5738,20.5738,16.5363,0,0.373307,0,2.26849e+07
02/23/2009 19:00,2,23,1,19,0,18.3,33,0,0,1.56211e+07,20.5718,20.5718,20.5718,20.5718,0,0,0,0
02/23/2009 20:00,2,23,1,20,0,16.7,38,0,0,1.56211e+07,20.5718,20.5718,20.5718,20.5718,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,18.9,37,0,0,1.48583e+07,20.5718,20.5718,20.5718,20.5718,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,15.6,46,0,0,1.48583e+07,20.5718,20.5718,20.5718,20.5718,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,13.3,55,0,0,1.41718e+07,20.5718,20.5718,20.5718,20.5718,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,13.3,53,0,0,1.37904e+07,20.5718,20.5718,20.5718,20.5718,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,13.3,55,0,0,2.31615e+07,20.5718,20.5718,20.5718,20.5718,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,11.1,66,0,0,2.31615e+07,20.5718,20.5718,20.5718,20.5718,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,10.6,74,0,0,2.31615e+07,20.5718,20.5718,20.5718,20.5718,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,9.4,80,0,0,2.31615e+07,20.5718,20.5718,20.5718,20.5718,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,9.4,83,0,0,2.31615e+07,20.5718,20.5718,20.5718,20.5718,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,7.8,89,0,0,2.35429e+07,20.5718,20.5718,20.5718,20.5718,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,7.2,93,0,333428,2.50566e+07,20.5993,20.5993,20.5993,16.5363,0,0.0233531,0,1.42807e+06
02/24/2009 08:00,2,24,2,8,0,11.7,83,0,771395,2.366e+07,20.6013,20.6013,20.6013,16.5363,0,0.0537444,0,3.28467e+06
02/24/2009 09:00,2,24,2,9,0,15.6,72,0,4.73054e+06,4.97022e+07,20.5609,20.5609,20.5609,16.5363,0,0.38281,0,2.31847e+07
02/24/2009 10:00,2,24,2,10,0,18.9,61,0,6.74793e+06,5.22333e+07,20.5755,20.5755,20.5755,16.5363,0,0.560636,0,3.40838e+07
02/24/2009 11:00,2,24,2,11,0,20.6,51,0,7.5029e+06,5.31851e+07,20.597,20.597,20.597,16.5363,0,0.628993,0,3.84422e+07
02/24/2009 12:00,2,24,2,12,0,22.8,40,0,7.7828e+06,5.354e+07,20.6081,20.6081,20.6081,16.5363,0,0.655214,0,4.01535e+07
02/24/2009 13:00,2,24,2,13,0,25,27,0,6.9172e+06,4.95835e+07,20.6072,20.6072,20.6072,16.5363,0,0.574861,0,3.52221e+07
02/24/2009 14:00,2,24,2,14,0,26.1,24,0,8.35743e+06,5.42655e+07,20.5973,20.5973,20.5973,16.5363,0,0.707406,0,4.32375e+07
02/24/2009 15:00,2,24,2,15,0,26.7,24,0,9.09135e+06,5.51938e+07,20.5964,20.5964,20.5964,16.5363,0,0.774315,0,4.73169e+07
02/24/2009 16:00,2,24,2,16,0,25,24,0,8.8039e+06,5.48235e+07,20.5999,20.5999,20.5999,16.5363,0,0.745422,0,4.55901e+07
02/24/2009 17:00,2,24,2,17,0,25,24,0,8.10582e+06,5.39359e+07,20.6036,20.6036,20.6036,16.5363,0,0.68004,0,4.16288e+07
02/24/2009 18:00,2,24,2,18,0,23.3,37,0,3.41622e+06,2.83612e+07,20.6049,20.6049,20.6049,16.5363,0,0.264395,0,1.61905e+07
02/24/2009 19:00,2,24,2,19,0,21.7,41,0,0,1.56211e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/24/2009 20:00,2,24,2,20,0,19.4,55,0,0,1.56211e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,18.3,70,0,0,1.48583e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,17.8,73,0,0,1.48583e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,16.7,81,0,0,1.41718e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,16.1,84,0,0,1.37904e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,16.7,84,0,0,1.26767e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,16.7,81,0,0,1.26767e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,17.2,78,0,0,1.26767e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,17.8,75,0,0,1.26767e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,17.2,78,0,0,1.26767e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,17.2,78,0,0,1.26767e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,17.2,78,0,0,1.37904e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,16.7,81,0,0,1.04186e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,16.1,81,0,0,1.04186e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,15.6,84,0,0,1.04186e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,15.6,90,0,0,1.04186e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,16.1,90,0,0,1.04186e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,16.1,90,0,0,1.04186e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,15.6,90,0,0,1.04186e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,15.6,90,0,0,1.04186e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,15.6,90,0,0,1.04186e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,15,93,0,0,1.04186e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,15,90,0,0,1.04186e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,15.6,87,0,0,1.37904e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,15.6,84,0,0,1.37904e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,15.6,84,0,0,1.37904e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,15.6,84,0,0,1.37904e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,15.6,84,0,0,1.37904e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,15.6,84,0,0,1.37904e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,15.6,90,0,0,1.26767e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,15,93,0,0,1.26767e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,15.6,93,0,0,1.26767e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,15.6,93,0,0,1.26767e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,15.6,93,0,0,1.26767e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,16.1,90,0,0,1.26767e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,16.1,90,0,0,1.37904e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,16.7,90,0,0,1.04186e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,17.8,90,0,0,1.04186e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,18.3,84,0,0,1.04186e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,21.1,76,0,0,1.04186e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,21.7,71,0,0,1.04186e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,21.7,71,0,0,1.04186e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,21.7,71,0,0,1.04186e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,21.7,68,0,0,1.04186e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,21.7,68,0,0,1.04186e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,21.1,71,0,0,1.04186e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,20,76,0,0,1.04186e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,18.9,84,0,0,1.37904e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,17.8,87,0,0,1.37904e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,17.2,90,0,0,1.37904e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,16.1,97,0,0,1.37904e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,16.1,97,0,0,1.37904e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,16.7,90,0,0,1.37904e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,16.7,93,0,0,2.31615e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,17.2,90,0,0,2.31615e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,16.7,93,0,0,2.31615e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,17.2,90,0,0,2.31615e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,17.2,90,0,0,2.31615e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,17.2,90,0,0,2.35429e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,17.2,90,0,0,2.46566e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/27/2009 08:00,2,27,5,8,0,17.2,93,0,0,2.27342e+07,20.6042,20.6042,20.6042,20.6042,0,0,0,0
02/27/2009 09:00,2,27,5,9,0,18.3,90,0,3.09361e+06,4.76591e+07,20.6891,20.6891,20.6891,16.5363,0,0.241388,0,1.51518e+07
02/27/2009 10:00,2,27,5,10,0,21.7,73,0,3.6063e+06,4.82824e+07,20.7314,20.7314,20.7314,16.5363,0,0.279979,0,1.76786e+07
02/27/2009 11:00,2,27,5,11,0,22.2,71,0,6.65235e+06,5.21026e+07,20.7387,20.7387,20.7387,16.5363,0,0.548165,0,3.467e+07
02/27/2009 12:00,2,27,5,12,0,23.9,60,0,6.29096e+06,5.16402e+07,20.728,20.728,20.728,16.5363,0,0.513229,0,3.23786e+07
02/27/2009 13:00,2,27,5,13,0,24.4,58,0,5.54181e+06,4.78406e+07,20.716,20.716,20.716,16.5363,0,0.446933,0,2.8115e+07
02/27/2009 14:00,2,27,5,14,0,24.4,60,0,6.69755e+06,5.21528e+07,20.6953,20.6953,20.6953,16.5363,0,0.550056,0,3.44315e+07
02/27/2009 15:00,2,27,5,15,0,24.4,60,0,7.09401e+06,5.26533e+07,20.6803,20.6803,20.6803,16.5363,0,0.586079,0,3.65533e+07
02/27/2009 16:00,2,27,5,16,0,23.3,64,0,8.34392e+06,5.42363e+07,20.67,20.67,20.67,16.5363,0,0.700965,0,4.36103e+07
02/27/2009 17:00,2,27,5,17,0,22.8,66,0,7.8779e+06,5.36447e+07,20.6592,20.6592,20.6592,16.5363,0,0.657588,0,4.08045e+07
02/27/2009 18:00,2,27,5,18,0,21.1,73,0,2.77304e+06,2.75601e+07,20.6524,20.6524,20.6524,16.5363,0,0.209316,0,1.29671e+07
02/27/2009 19:00,2,27,5,19,0,20,78,0,0,1.56211e+07,20.6511,20.6511,20.6511,20.6511,0,0,0,0
02/27/2009 20:00,2,27,5,20,0,18.9,84,0,0,1.56211e+07,20.6511,20.6511,20.6511,20.6511,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,18.3,87,0,0,1.48583e+07,20.6511,20.6511,20.6511,20.6511,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,18.9,84,0,0,1.48583e+07,20.6511,20.6511,20.6511,20.6511,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,18.9,87,0,0,1.41718e+07,20.6511,20.6511,20.6511,20.6511,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,18.9,87,0,0,1.37904e+07,20.6511,20.6511,20.6511,20.6511,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,19.4,84,0,0,2.31615e+07,20.6511,20.6511,20.6511,20.6511,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,18.9,87,0,0,2.31615e+07,20.6511,20.6511,20.6511,20.6511,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,19.4,84,0,0,2.31615e+07,20.6511,20.6511,20.6511,20.6511,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,19.4,84,0,0,2.31615e+07,20.6511,20.6511,20.6511,20.6511,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,19.4,84,0,0,2.31615e+07,20.6511,20.6511,20.6511,20.6511,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,19.4,84,0,0,2.35429e+07,20.6511,20.6511,20.6511,20.6511,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,19.4,84,0,382549,2.51172e+07,20.6685,20.6685,20.6685,16.5363,0,0.0273744,0,1.70249e+06
02/28/2009 08:00,2,28,6,8,0,20,81,0,817374,2.36888e+07,20.6967,20.6967,20.6967,16.5363,0,0.0478527,0,2.99638e+06
02/28/2009 09:00,2,28,6,9,0,21.1,76,0,6.71661e+06,5.21751e+07,20.7378,20.7378,20.7378,16.5363,0,0.551376,0,3.48659e+07
02/28/2009 10:00,2,28,6,10,0,22.2,71,0,7.69149e+06,5.34047e+07,20.7254,20.7254,20.7254,16.5363,0,0.639547,0,4.03223e+07
02/28/2009 11:00,2,28,6,11,0,23.3,64,0,7.98389e+06,5.37754e+07,20.7016,20.7016,20.7016,16.5363,0,0.666747,0,4.18002e+07
02/28/2009 12:00,2,28,6,12,0,23.9,60,0,8.14709e+06,5.39837e+07,20.6763,20.6763,20.6763,16.5363,0,0.682424,0,4.25225e+07
02/28/2009 13:00,2,28,6,13,0,23.9,60,0,6.72606e+06,4.93304e+07,20.6599,20.6599,20.6599,16.5363,0,0.553114,0,3.4328e+07
02/28/2009 14:00,2,28,6,14,0,25.6,54,0,8.22224e+06,5.40809e+07,20.6434,20.6434,20.6434,16.5363,0,0.690087,0,4.26576e+07
02/28/2009 15:00,2,28,6,15,0,24.4,58,0,7.95873e+06,5.37467e+07,20.6349,20.6349,20.6349,16.5363,0,0.665562,0,4.10564e+07
02/28/2009 16:00,2,28,6,16,0,25,56,0,8.27754e+06,5.41499e+07,20.6314,20.6314,20.6314,16.5363,0,0.694737,0,4.2819e+07
02/28/2009 17:00,2,28,6,17,0,25.6,54,0,9.86487e+06,5.61706e+07,20.6291,20.6291,20.6291,16.5363,0,0.843922,0,5.19848e+07
02/28/2009 18:00,2,28,6,18,0,23.9,60,0,4.04315e+06,2.91417e+07,20.6235,20.6235,20.6235,16.5363,0,0.317372,0,1.95234e+07
02/28/2009 19:00,2,28,6,19,0,22.8,64,0,0,1.56211e+07,20.6229,20.6229,20.6229,20.6229,0,0,0,0
02/28/2009 20:00,2,28,6,20,0,21.7,71,0,0,1.56211e+07,20.6229,20.6229,20.6229,20.6229,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,21.1,73,0,0,1.48583e+07,20.6229,20.6229,20.6229,20.6229,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,20.6,78,0,0,1.48583e+07,20.6229,20.6229,20.6229,20.6229,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,20.2,81,0,0,1.41718e+07,20.6229,20.6229,20.6229,20.6229,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,19.7,81,0,0,1.37904e+07,20.6229,20.6229,20.6229,20.6229,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,19.2,93,0,0,2.31615e+07,20.6229,20.6229,20.6229,20.6229,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,18.7,93,0,0,2.31615e+07,20.6229,20.6229,20.6229,20.6229,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,18.3,93,0,0,2.31615e+07,20.6229,20.6229,20.6229,20.6229,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,17.8,93,0,0,2.31615e+07,20.6229,20.6229,20.6229,20.6229,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,17.8,93,0,0,2.31615e+07,20.6229,20.6229,20.6229,20.6229,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,17.2,97,0,0,2.35429e+07,20.6229,20.6229,20.6229,20.6229,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,17.2,100,0,1.29272e+06,2.62083e+07,20.6806,20.6806,20.6806,16.5363,0,0.0904566,0,5.63443e+06
03/01/2009 08:00,3,1,0,8,0,17.8,97,0,1.94833e+06,2.50865e+07,20.7105,20.7105,20.7105,16.5363,0,0.140392,0,8.81992e+06
03/01/2009 09:00,3,1,0,9,0,18.3,93,0,7.29576e+06,5.29058e+07,20.7189,20.7189,20.7189,16.5363,0,0.603995,0,3.80221e+07
03/01/2009 10:00,3,1,0,10,0,20,84,0,7.53848e+06,5.32127e+07,20.7024,20.7024,20.7024,16.5363,0,0.626188,0,3.92634e+07
03/01/2009 11:00,3,1,0,11,0,21.1,79,0,7.93582e+06,5.37151e+07,20.6864,20.6864,20.6864,16.5363,0,0.662602,0,4.13874e+07
03/01/2009 12:00,3,1,0,12,0,22.8,69,0,9.44579e+06,5.56377e+07,20.6672,20.6672,20.6672,16.5363,0,0.805684,0,5.00918e+07
03/01/2009 13:00,3,1,0,13,0,22.2,66,0,7.19092e+06,4.99169e+07,20.6457,20.6457,20.6457,16.5363,0,0.59534,0,3.68223e+07
03/01/2009 14:00,3,1,0,14,0,22.8,69,0,9.1103e+06,5.5213e+07,20.6232,20.6232,20.6232,16.5363,0,0.774811,0,4.76593e+07
03/01/2009 15:00,3,1,0,15,0,22.2,69,0,9.45585e+06,5.56498e+07,20.6186,20.6186,20.6186,16.5363,0,0.806071,0,4.95264e+07
03/01/2009 16:00,3,1,0,16,0,21.1,76,0,9.19033e+06,5.53102e+07,20.6149,20.6149,20.6149,16.5363,0,0.780263,0,4.78972e+07
03/01/2009 17:00,3,1,0,17,0,20,81,0,8.62971e+06,5.45978e+07,20.6152,20.6152,20.6152,16.5363,0,0.727819,0,4.46809e+07
03/01/2009 18:00,3,1,0,18,0,18.9,87,0,3.75044e+06,2.87769e+07,20.617,20.617,20.617,16.5363,0,0.29275,0,1.79798e+07
03/01/2009 19:00,3,1,0,19,0,17.8,93,0,0,1.56211e+07,20.6167,20.6167,20.6167,20.6167,0,0,0,0
03/01/2009 20:00,3,1,0,20,0,17.8,93,0,0,1.56211e+07,20.6167,20.6167,20.6167,20.6167,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,17.8,90,0,0,1.48583e+07,20.6167,20.6167,20.6167,20.6167,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,17.8,90,0,0,1.48583e+07,20.6167,20.6167,20.6167,20.6167,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,18.3,90,0,0,1.41718e+07,20.6167,20.6167,20.6167,20.6167,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,18.3,87,0,0,1.37904e+07,20.6167,20.6167,20.6167,20.6167,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,18.3,87,0,0,2.31615e+07,20.6167,20.6167,20.6167,20.6167,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,18.3,87,0,0,2.31615e+07,20.6167,20.6167,20.6167,20.6167,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,18.3,87,0,0,2.31615e+07,20.6167,20.6167,20.6167,20.6167,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,17.8,90,0,0,2.31615e+07,20.6167,20.6167,20.6167,20.6167,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,17.8,90,0,0,2.31615e+07,20.6167,20.6167,20.6167,20.6167,0,0,0,0
