Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/02/2009 06:00,3,2,1,6,0,18.3,87,0,0,2.35429e+07,20.6167,20.6167,20.6167,20.6167,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,18.3,87,0,1.50624e+06,2.64657e+07,20.6671,20.6671,20.6671,16.5363,0,0.10573,0,6.56661e+06
03/02/2009 08:00,3,2,1,8,0,18.9,87,0,2.00298e+06,2.51544e+07,20.6898,20.6898,20.6898,16.5363,0,0.144997,0,9.06422e+06
03/02/2009 09:00,3,2,1,9,0,18.9,90,0,7.00658e+06,5.25429e+07,20.6955,20.6955,20.6955,16.5363,0,0.578473,0,3.62119e+07
03/02/2009 10:00,3,2,1,10,0,18.9,90,0,7.04458e+06,5.25915e+07,20.6861,20.6861,20.6861,16.5363,0,0.582188,0,3.63613e+07
03/02/2009 11:00,3,2,1,11,0,18.9,90,0,7.26927e+06,5.28751e+07,20.6766,20.6766,20.6766,16.5363,0,0.602604,0,3.75507e+07
03/02/2009 12:00,3,2,1,12,0,18.9,93,0,7.38051e+06,5.30158e+07,20.6691,20.6691,20.6691,16.5363,0,0.612861,0,3.81204e+07
03/02/2009 13:00,3,2,1,13,0,18.9,93,0,6.3676e+06,4.888e+07,20.6618,20.6618,20.6618,16.5363,0,0.521454,0,3.23778e+07
03/02/2009 14:00,3,2,1,14,0,19.4,93,0,7.49642e+06,5.3163e+07,20.6492,20.6492,20.6492,16.5363,0,0.623681,0,3.86071e+07
03/02/2009 15:00,3,2,1,15,0,18.9,97,0,7.42772e+06,5.30768e+07,20.6421,20.6421,20.6421,16.5363,0,0.617653,0,3.81675e+07
03/02/2009 16:00,3,2,1,16,0,18.3,93,0,7.85607e+06,5.36172e+07,20.6418,20.6418,20.6418,16.5363,0,0.656343,0,4.05553e+07
03/02/2009 17:00,3,2,1,17,0,17.2,97,0,7.56344e+06,5.32483e+07,20.6414,20.6414,20.6414,16.5363,0,0.630028,0,3.89262e+07
03/02/2009 18:00,3,2,1,18,0,17.8,93,0,3.12602e+06,2.79991e+07,20.6395,20.6395,20.6395,16.5363,0,0.239664,0,1.48006e+07
03/02/2009 19:00,3,2,1,19,0,17.8,93,0,0,1.56211e+07,20.6392,20.6392,20.6392,20.6392,0,0,0,0
03/02/2009 20:00,3,2,1,20,0,17.2,97,0,0,1.56211e+07,20.6392,20.6392,20.6392,20.6392,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,17.2,97,0,0,1.48583e+07,20.6392,20.6392,20.6392,20.6392,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,17.2,97,0,0,1.48583e+07,20.6392,20.6392,20.6392,20.6392,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,16.1,97,0,0,1.41718e+07,20.6392,20.6392,20.6392,20.6392,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,15.6,97,0,0,1.37904e+07,20.6392,20.6392,20.6392,20.6392,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,15.6,97,0,0,2.31615e+07,20.6392,20.6392,20.6392,20.6392,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,16.7,97,0,0,2.31615e+07,20.6392,20.6392,20.6392,20.6392,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,16.7,97,0,0,2.31615e+07,20.6392,20.6392,20.6392,20.6392,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,16.1,97,0,0,2.31615e+07,20.6392,20.6392,20.6392,20.6392,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,16.7,93,0,0,2.31615e+07,20.6392,20.6392,20.6392,20.6392,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,14.4,100,0,0,2.35429e+07,20.6392,20.6392,20.6392,20.6392,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,11.1,93,0,575534,2.53565e+07,20.6564,20.6564,20.6564,16.5363,0,0.0436367,0,2.70466e+06
03/03/2009 08:00,3,3,2,8,0,11.1,90,0,620945,2.34899e+07,20.6585,20.6585,20.6585,16.5363,0,0.0473166,0,2.93562e+06
03/03/2009 09:00,3,3,2,9,0,10,80,0,4.41369e+06,4.9297e+07,20.6706,20.6706,20.6706,16.5363,0,0.352588,0,2.19413e+07
03/03/2009 10:00,3,3,2,10,0,11.1,74,0,5.49526e+06,5.06468e+07,20.6846,20.6846,20.6846,16.5363,0,0.445388,0,2.78072e+07
03/03/2009 11:00,3,3,2,11,0,12.2,67,0,5.84894e+06,5.10898e+07,20.6854,20.6854,20.6854,16.5363,0,0.476291,0,2.97429e+07
03/03/2009 12:00,3,3,2,12,0,13.9,62,0,6.44307e+06,5.18355e+07,20.681,20.681,20.681,16.5363,0,0.528745,0,3.29833e+07
03/03/2009 13:00,3,3,2,13,0,13.3,60,0,5.35603e+06,4.76109e+07,20.6697,20.6697,20.6697,16.5363,0,0.432304,0,2.68939e+07
03/03/2009 14:00,3,3,2,14,0,14.4,56,0,6.45077e+06,5.18465e+07,20.6498,20.6498,20.6498,16.5363,0,0.529899,0,3.28065e+07
03/03/2009 15:00,3,3,2,15,0,14.4,58,0,6.52019e+06,5.19341e+07,20.6433,20.6433,20.6433,16.5363,0,0.536219,0,3.31451e+07
03/03/2009 16:00,3,3,2,16,0,14.4,58,0,6.63734e+06,5.20816e+07,20.6404,20.6404,20.6404,16.5363,0,0.546695,0,3.37692e+07
03/03/2009 17:00,3,3,2,17,0,15,58,0,6.21616e+06,5.15531e+07,20.6418,20.6418,20.6418,16.5363,0,0.509599,0,3.14885e+07
03/03/2009 18:00,3,3,2,18,0,15.6,58,0,2.57399e+06,2.73146e+07,20.6442,20.6442,20.6442,16.5363,0,0.193327,0,1.19528e+07
03/03/2009 19:00,3,3,2,19,0,13.3,64,0,0,1.56211e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/03/2009 20:00,3,3,2,20,0,12.8,64,0,0,1.56211e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,10,71,0,0,1.48583e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,8.3,74,0,0,1.48583e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,7.8,71,0,0,1.41718e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,7.2,74,0,0,1.37904e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,6.7,74,0,0,1.26767e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,6.1,76,0,0,1.26767e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,5.6,76,0,0,1.26767e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,5.6,76,0,0,1.26767e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,5.6,76,0,0,1.26767e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,5.6,76,0,0,1.26767e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,5.6,76,0,0,1.37904e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,6.1,74,0,0,1.04186e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,6.7,74,0,0,1.04186e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,9.4,64,0,0,1.04186e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,11.1,57,0,0,1.04186e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,12.2,55,0,0,1.04186e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,15,50,0,0,1.04186e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,14.4,51,0,0,1.04186e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,15.6,48,0,0,1.04186e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,16.7,46,0,0,1.04186e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,16.1,48,0,0,1.04186e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,14.4,62,0,0,1.04186e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,12.2,75,0,0,1.37904e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,11.1,80,0,0,1.37904e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,10.6,80,0,0,1.37904e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,11.1,77,0,0,1.37904e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,10,86,0,0,1.37904e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,8.9,93,0,0,1.37904e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,8.3,89,0,0,1.26767e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,8.3,89,0,0,1.26767e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,7.8,89,0,0,1.26767e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,7.8,86,0,0,1.26767e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,7.2,93,0,0,1.26767e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,7.2,89,0,0,1.26767e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,6.7,93,0,0,1.37904e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,8.9,89,0,0,1.04186e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,12.2,77,0,0,1.04186e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,15.6,58,0,0,1.04186e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,17.8,48,0,0,1.04186e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,18.9,45,0,0,1.04186e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,20.6,44,0,0,1.04186e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,21.7,40,0,0,1.04186e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,22.2,38,0,0,1.04186e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,22.8,36,0,0,1.04186e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,22.8,36,0,0,1.04186e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,21.1,47,0,0,1.04186e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,18.3,61,0,0,1.37904e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,16.7,70,0,0,1.37904e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,15.6,75,0,0,1.37904e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,13.3,83,0,0,1.37904e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,12.2,93,0,0,1.37904e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,12.2,90,0,0,1.37904e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,11.7,93,0,0,2.31615e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,10.6,96,0,0,2.31615e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,9.4,96,0,0,2.31615e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,10.6,93,0,0,2.31615e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,9.4,93,0,0,2.31615e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,8.9,89,0,0,2.35429e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,7.8,93,0,0,2.46566e+07,20.6447,20.6447,20.6447,20.6447,0,0,0,0
03/06/2009 08:00,3,6,5,8,0,10,83,0,583579,2.34527e+07,20.5676,20.5676,20.5676,17.5634,0,0.0464345,0,2.80531e+06
03/06/2009 09:00,3,6,5,9,0,13.3,67,0,1.49051e+06,4.56956e+07,20.5,20.5,20.5,16.5363,0,0.115769,0,6.91045e+06
03/06/2009 10:00,3,6,5,10,0,16.7,50,0,2.26469e+06,4.66505e+07,20.5216,20.5216,20.5216,16.5363,0,0.178497,0,1.07076e+07
03/06/2009 11:00,3,6,5,11,0,19.4,42,0,3.30182e+06,4.79322e+07,20.5638,20.5638,20.5638,16.5363,0,0.263844,0,1.59947e+07
03/06/2009 12:00,3,6,5,12,0,20.6,36,0,3.89774e+06,4.86666e+07,20.6093,20.6093,20.6093,16.5363,0,0.312268,0,1.9144e+07
03/06/2009 13:00,3,6,5,13,0,22.8,30,0,3.73515e+06,4.56029e+07,20.6136,20.6136,20.6136,16.5363,0,0.297798,0,1.82746e+07
03/06/2009 14:00,3,6,5,14,0,22.8,26,0,5.32829e+06,5.04479e+07,20.6228,20.6228,20.6228,16.5363,0,0.433968,0,2.66913e+07
03/06/2009 15:00,3,6,5,15,0,23.9,25,0,6.66274e+06,5.21223e+07,20.6297,20.6297,20.6297,16.5363,0,0.551026,0,3.3948e+07
03/06/2009 16:00,3,6,5,16,0,24.4,24,0,7.51057e+06,5.31919e+07,20.6351,20.6351,20.6351,16.5363,0,0.627251,0,3.86944e+07
03/06/2009 17:00,3,6,5,17,0,24.4,23,0,7.6432e+06,5.3358e+07,20.6371,20.6371,20.6371,16.5363,0,0.638686,0,3.94195e+07
03/06/2009 18:00,3,6,5,18,0,23.3,29,0,3.2281e+06,2.81416e+07,20.6155,20.6155,20.6155,16.5363,0,0.251791,0,1.54588e+07
03/06/2009 19:00,3,6,5,19,0,17.8,45,0,0,1.56211e+07,20.61,20.61,20.61,20.61,0,0,0,0
03/06/2009 20:00,3,6,5,20,0,17.8,45,0,0,1.56211e+07,20.61,20.61,20.61,20.61,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,16.7,60,0,0,1.48583e+07,20.61,20.61,20.61,20.61,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,15.6,72,0,0,1.48583e+07,20.61,20.61,20.61,20.61,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,12.2,83,0,0,1.41718e+07,20.61,20.61,20.61,20.61,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,11.7,86,0,0,1.37904e+07,20.61,20.61,20.61,20.61,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,10.6,90,0,0,2.31615e+07,20.61,20.61,20.61,20.61,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,12.2,90,0,0,2.31615e+07,20.61,20.61,20.61,20.61,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,12.8,93,0,0,2.31615e+07,20.61,20.61,20.61,20.61,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,12.2,96,0,0,2.31615e+07,20.61,20.61,20.61,20.61,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,9.4,96,0,0,2.31615e+07,20.61,20.61,20.61,20.61,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,8.9,96,0,0,2.35429e+07,20.61,20.61,20.61,20.61,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,10,100,0,0,2.46566e+07,20.61,20.61,20.61,20.61,0,0,0,0
03/07/2009 08:00,3,7,6,8,0,10.6,100,0,0,2.27342e+07,20.61,20.61,20.61,20.61,0,0,0,0
03/07/2009 09:00,3,7,6,9,0,12.2,100,0,2.79231e+06,4.72862e+07,20.6664,20.6664,20.6664,16.5363,0,0.217261,0,1.3515e+07
03/07/2009 10:00,3,7,6,10,0,14.4,100,0,3.40746e+06,4.80422e+07,20.6815,20.6815,20.6815,16.5363,0,0.266107,0,1.66006e+07
03/07/2009 11:00,3,7,6,11,0,17.2,90,0,5.26687e+06,5.03604e+07,20.6738,20.6738,20.6738,16.5363,0,0.424961,0,2.64633e+07
03/07/2009 12:00,3,7,6,12,0,21.1,68,0,5.51562e+06,5.06713e+07,20.6769,20.6769,20.6769,16.5363,0,0.446545,0,2.78279e+07
03/07/2009 13:00,3,7,6,13,0,22.2,57,0,5.02616e+06,4.71977e+07,20.6729,20.6729,20.6729,16.5363,0,0.403201,0,2.51025e+07
03/07/2009 14:00,3,7,6,14,0,22.2,55,0,6.11174e+06,5.14186e+07,20.665,20.665,20.665,16.5363,0,0.498872,0,3.09998e+07
03/07/2009 15:00,3,7,6,15,0,21.7,61,0,6.54697e+06,5.19657e+07,20.66,20.66,20.66,16.5363,0,0.537567,0,3.33639e+07
03/07/2009 16:00,3,7,6,16,0,20.6,76,0,6.2658e+06,5.16128e+07,20.6585,20.6585,20.6585,16.5363,0,0.512849,0,3.18182e+07
03/07/2009 17:00,3,7,6,17,0,20,78,0,6.25111e+06,5.15946e+07,20.6604,20.6604,20.6604,16.5363,0,0.511685,0,3.17601e+07
03/07/2009 18:00,3,7,6,18,0,19.4,84,0,2.37678e+06,2.7069e+07,20.6605,20.6605,20.6605,16.5363,0,0.176485,0,1.09548e+07
03/07/2009 19:00,3,7,6,19,0,18.9,87,0,0,1.56211e+07,20.6605,20.6605,20.6605,20.6605,0,0,0,0
03/07/2009 20:00,3,7,6,20,0,18.9,90,0,0,1.56211e+07,20.6605,20.6605,20.6605,20.6605,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,18.9,90,0,0,1.48583e+07,20.6605,20.6605,20.6605,20.6605,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,18.9,90,0,0,1.48583e+07,20.6605,20.6605,20.6605,20.6605,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,18.9,93,0,0,1.41718e+07,20.6605,20.6605,20.6605,20.6605,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,19.4,90,0,0,1.37904e+07,20.6605,20.6605,20.6605,20.6605,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,19.4,93,0,0,2.31615e+07,20.6605,20.6605,20.6605,20.6605,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,19.4,93,0,0,2.31615e+07,20.6605,20.6605,20.6605,20.6605,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,19.4,97,0,0,2.31615e+07,20.6605,20.6605,20.6605,20.6605,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,20,93,0,0,2.31615e+07,20.6605,20.6605,20.6605,20.6605,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,20,93,0,0,2.31615e+07,20.6605,20.6605,20.6605,20.6605,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,20,93,0,0,2.35429e+07,20.6605,20.6605,20.6605,20.6605,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,20,93,0,371786,2.51039e+07,20.6727,20.6727,20.6727,16.5363,0,0.0264921,0,1.64929e+06
03/08/2009 08:00,3,8,0,8,0,20.6,90,0,562627,2.33951e+07,20.6951,20.6951,20.6951,16.5363,0,0.0344004,0,2.15318e+06
03/08/2009 09:00,3,8,0,9,0,21.1,90,0,6.81844e+06,5.23001e+07,20.7981,20.7981,20.7981,16.5363,0,0.559341,0,3.58771e+07
03/08/2009 10:00,3,8,0,10,0,22.2,82,0,8.24169e+06,5.40968e+07,20.7808,20.7808,20.7808,16.5363,0,0.688499,0,4.39837e+07
03/08/2009 11:00,3,8,0,11,0,22.8,76,0,8.194e+06,5.40385e+07,20.7398,20.7398,20.7398,16.5363,0,0.685014,0,4.33416e+07
03/08/2009 12:00,3,8,0,12,0,23.9,74,0,8.87576e+06,5.49102e+07,20.7043,20.7043,20.7043,16.5363,0,0.75106,0,4.7115e+07
03/08/2009 13:00,3,8,0,13,0,20,73,0,6.42591e+06,4.89521e+07,20.6802,20.6802,20.6802,16.5363,0,0.526117,0,3.28131e+07
03/08/2009 14:00,3,8,0,14,0,18.3,84,0,8.41176e+06,5.43265e+07,20.6675,20.6675,20.6675,16.5363,0,0.709776,0,4.41313e+07
03/08/2009 15:00,3,8,0,15,0,20.6,73,0,9.09884e+06,5.51945e+07,20.6531,20.6531,20.6531,16.5363,0,0.771801,0,4.78208e+07
03/08/2009 16:00,3,8,0,16,0,21.1,66,0,7.91456e+06,5.36908e+07,20.6426,20.6426,20.6426,16.5363,0,0.66154,0,4.08848e+07
03/08/2009 17:00,3,8,0,17,0,21.1,66,0,7.69919e+06,5.34194e+07,20.6371,20.6371,20.6371,16.5363,0,0.642193,0,3.96359e+07
03/08/2009 18:00,3,8,0,18,0,20,68,0,3.48674e+06,2.84478e+07,20.635,20.635,20.635,16.5363,0,0.269966,0,1.66537e+07
03/08/2009 19:00,3,8,0,19,0,18.9,65,0,0,1.56211e+07,20.6339,20.6339,20.6339,20.6339,0,0,0,0
03/08/2009 20:00,3,8,0,20,0,18.3,65,0,0,1.56211e+07,20.6339,20.6339,20.6339,20.6339,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,17.2,63,0,0,1.48583e+07,20.6339,20.6339,20.6339,20.6339,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,16.1,63,0,0,1.48583e+07,20.6339,20.6339,20.6339,20.6339,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,15.6,58,0,0,1.41718e+07,20.6339,20.6339,20.6339,20.6339,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,15,56,0,0,1.37904e+07,20.6339,20.6339,20.6339,20.6339,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,15,54,0,0,2.31615e+07,20.6339,20.6339,20.6339,20.6339,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,14.4,53,0,0,2.31615e+07,20.6339,20.6339,20.6339,20.6339,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,13.9,51,0,0,2.31615e+07,20.6339,20.6339,20.6339,20.6339,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,13.3,49,0,0,2.31615e+07,20.6339,20.6339,20.6339,20.6339,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,12.8,47,0,0,2.31615e+07,20.6339,20.6339,20.6339,20.6339,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,12.2,57,0,0,2.35429e+07,20.6339,20.6339,20.6339,20.6339,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,12.2,49,0,527815,2.52973e+07,20.6559,20.6559,20.6559,16.5363,0,0.0396114,0,2.45436e+06
03/09/2009 08:00,3,9,1,8,0,11.7,55,0,582018,2.34416e+07,20.6633,20.6633,20.6633,16.5363,0,0.0440306,0,2.73491e+06
03/09/2009 09:00,3,9,1,9,0,14.4,44,0,6.14264e+06,5.14728e+07,20.5145,20.5145,20.5145,16.5363,0,0.50676,0,3.03415e+07
03/09/2009 10:00,3,9,1,10,0,16.7,37,0,6.81793e+06,5.23209e+07,20.5249,20.5249,20.5249,16.5363,0,0.566734,0,3.40222e+07
03/09/2009 11:00,3,9,1,11,0,18.3,23,0,6.66539e+06,5.21228e+07,20.5564,20.5564,20.5564,16.5363,0,0.551281,0,3.33563e+07
03/09/2009 12:00,3,9,1,12,0,19.4,21,0,7.24913e+06,5.28638e+07,20.577,20.577,20.577,16.5363,0,0.606069,0,3.68586e+07
03/09/2009 13:00,3,9,1,13,0,20,22,0,6.53779e+06,4.91082e+07,20.58,20.58,20.58,16.5363,0,0.541924,0,3.29819e+07
03/09/2009 14:00,3,9,1,14,0,20.6,20,0,7.90846e+06,5.36999e+07,20.5768,20.5768,20.5768,16.5363,0,0.66732,0,4.0581e+07
03/09/2009 15:00,3,9,1,15,0,21.1,21,0,8.66572e+06,5.46531e+07,20.5803,20.5803,20.5803,16.5363,0,0.734407,0,4.46996e+07
03/09/2009 16:00,3,9,1,16,0,20.6,18,0,8.97613e+06,5.50458e+07,20.5844,20.5844,20.5844,16.5363,0,0.762303,0,4.64451e+07
03/09/2009 17:00,3,9,1,17,0,20.6,17,0,8.96491e+06,5.50319e+07,20.585,20.585,20.585,16.5363,0,0.761051,0,4.63752e+07
03/09/2009 18:00,3,9,1,18,0,19.4,19,0,4.59703e+06,2.9845e+07,20.5793,20.5793,20.5793,16.5363,0,0.368157,0,2.24025e+07
03/09/2009 19:00,3,9,1,19,0,15.6,31,0,0,1.56211e+07,20.5761,20.5761,20.5761,20.5761,0,0,0,0
03/09/2009 20:00,3,9,1,20,0,12.8,44,0,0,1.56211e+07,20.5761,20.5761,20.5761,20.5761,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,10.6,55,0,0,1.48583e+07,20.5761,20.5761,20.5761,20.5761,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,11.1,53,0,0,1.48583e+07,20.5761,20.5761,20.5761,20.5761,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,9.4,64,0,0,1.41718e+07,20.5761,20.5761,20.5761,20.5761,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,8.3,74,0,0,1.37904e+07,20.5761,20.5761,20.5761,20.5761,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,6.7,83,0,0,2.31615e+07,20.5761,20.5761,20.5761,20.5761,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,6.7,80,0,0,2.31615e+07,20.5761,20.5761,20.5761,20.5761,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,5.6,79,0,0,2.31615e+07,20.5761,20.5761,20.5761,20.5761,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,5.6,79,0,0,2.31615e+07,20.5761,20.5761,20.5761,20.5761,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,5,86,0,0,2.31615e+07,20.5761,20.5761,20.5761,20.5761,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,4.4,86,0,0,2.35429e+07,20.5761,20.5761,20.5761,20.5761,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,4.4,89,0,252550,2.4957e+07,20.5984,20.5984,20.5984,16.5363,0,0.0167714,0,1.02431e+06
03/10/2009 08:00,3,10,2,8,0,8.9,74,0,1.10145e+06,2.40833e+07,20.5699,20.5699,20.5699,16.5363,0,0.0856239,0,5.19158e+06
03/10/2009 09:00,3,10,2,9,0,15.6,58,0,5.02178e+06,5.00758e+07,20.5608,20.5608,20.5608,16.5363,0,0.410895,0,2.48877e+07
03/10/2009 10:00,3,10,2,10,0,18.3,40,0,6.2716e+06,5.16354e+07,20.5828,20.5828,20.5828,16.5363,0,0.518292,0,3.15666e+07
03/10/2009 11:00,3,10,2,11,0,21.7,31,0,7.07362e+06,5.26405e+07,20.6027,20.6027,20.6027,16.5363,0,0.588943,0,3.60446e+07
03/10/2009 12:00,3,10,2,12,0,23.3,26,0,7.30447e+06,5.29337e+07,20.6147,20.6147,20.6147,16.5363,0,0.610929,0,3.75008e+07
03/10/2009 13:00,3,10,2,13,0,25,25,0,6.7269e+06,4.93477e+07,20.6083,20.6083,20.6083,16.5363,0,0.559196,0,3.42714e+07
03/10/2009 14:00,3,10,2,14,0,26.1,24,0,8.16514e+06,5.40225e+07,20.6036,20.6036,20.6036,16.5363,0,0.689934,0,4.22346e+07
03/10/2009 15:00,3,10,2,15,0,26.1,26,0,8.95947e+06,5.50239e+07,20.6048,20.6048,20.6048,16.5363,0,0.760844,0,4.65893e+07
03/10/2009 16:00,3,10,2,16,0,25,48,0,9.34923e+06,5.55189e+07,20.6039,20.6039,20.6039,16.5363,0,0.796603,0,4.87686e+07
03/10/2009 17:00,3,10,2,17,0,25,37,0,9.23773e+06,5.53765e+07,20.6042,20.6042,20.6042,16.5363,0,0.785759,0,4.81081e+07
03/10/2009 18:00,3,10,2,18,0,23.9,34,0,4.83448e+06,3.01414e+07,20.5969,20.5969,20.5969,16.5363,0,0.388449,0,2.374e+07
03/10/2009 19:00,3,10,2,19,0,21.1,46,0,0,1.56211e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/10/2009 20:00,3,10,2,20,0,19.4,57,0,0,1.56211e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,18.3,70,0,0,1.48583e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,17.2,84,0,0,1.48583e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,16.7,87,0,0,1.41718e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,16.7,87,0,0,1.37904e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,16.7,90,0,0,1.26767e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,16.7,90,0,0,1.26767e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,16.1,93,0,0,1.26767e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,16.1,93,0,0,1.26767e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,16.1,90,0,0,1.26767e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,16.1,87,0,0,1.26767e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,16.1,87,0,0,1.37904e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,17.8,78,0,0,1.04186e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,19.4,73,0,0,1.04186e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,22.2,59,0,0,1.04186e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,23.3,56,0,0,1.04186e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,23.9,54,0,0,1.04186e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,24.4,52,0,0,1.04186e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,24.4,52,0,0,1.04186e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,24.4,54,0,0,1.04186e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,22.8,62,0,0,1.04186e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,22.2,66,0,0,1.04186e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,21.7,71,0,0,1.04186e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,21.1,73,0,0,1.37904e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,20.6,81,0,0,1.37904e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,20,84,0,0,1.37904e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,20.6,84,0,0,1.37904e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,20,87,0,0,1.37904e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,20.6,84,0,0,1.37904e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,20,90,0,0,1.26767e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,20.6,81,0,0,1.26767e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,20,84,0,0,1.26767e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,20,87,0,0,1.26767e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,18.9,90,0,0,1.26767e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,19.4,87,0,0,1.26767e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,17.2,93,0,0,1.37904e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,19.4,90,0,0,1.04186e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,20.6,81,0,0,1.04186e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,21.7,48,0,0,1.04186e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,22.2,29,0,0,1.04186e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,23.9,26,0,0,1.04186e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,25,27,0,0,1.04186e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,25.6,24,0,0,1.04186e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,25.6,21,0,0,1.04186e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,25,18,0,0,1.04186e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,23.3,17,0,0,1.04186e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,22.2,15,0,0,1.04186e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,19.4,20,0,0,1.37904e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,17.8,28,0,0,1.37904e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,16.7,34,0,0,1.37904e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,15,38,0,0,1.37904e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,13.9,39,0,0,1.37904e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,12.8,42,0,0,1.37904e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,12.2,42,0,0,2.31615e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,11.1,43,0,0,2.31615e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,10,46,0,0,2.31615e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,9.4,46,0,0,2.31615e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,8.3,50,0,0,2.31615e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,8.3,46,0,0,2.35429e+07,20.5937,20.5937,20.5937,20.5937,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,7.8,48,0,96762.9,2.4765e+07,20.5984,20.5984,20.5984,16.5363,0,0.00408484,0,249739
03/13/2009 08:00,3,13,5,8,0,8.9,44,0,808780,2.37192e+07,20.4668,20.4668,20.4668,16.5363,0,0.0608544,0,3.58379e+06
03/13/2009 09:00,3,13,5,9,0,11.7,38,0,5.10066e+06,5.01788e+07,20.3928,20.3928,20.3928,16.5363,0,0.419182,0,2.43235e+07
03/13/2009 10:00,3,13,5,10,0,13.9,34,0,6.14182e+06,5.14789e+07,20.4022,20.4022,20.4022,16.5363,0,0.509069,0,2.96199e+07
03/13/2009 11:00,3,13,5,11,0,15.6,30,0,6.59261e+06,5.2042e+07,20.4327,20.4327,20.4327,16.5363,0,0.548255,0,3.21516e+07
03/13/2009 12:00,3,13,5,12,0,17.2,27,0,6.66398e+06,5.21335e+07,20.4739,20.4739,20.4739,16.5363,0,0.555662,0,3.29305e+07
03/13/2009 13:00,3,13,5,13,0,18.9,23,0,6.04305e+06,4.84927e+07,20.4986,20.4986,20.4986,16.5363,0,0.499978,0,2.98166e+07
03/13/2009 14:00,3,13,5,14,0,20,21,0,7.38235e+06,5.30395e+07,20.5126,20.5126,20.5126,16.5363,0,0.620713,0,3.71475e+07
03/13/2009 15:00,3,13,5,15,0,21.1,20,0,8.19093e+06,5.40549e+07,20.5334,20.5334,20.5334,16.5363,0,0.691617,0,4.16072e+07
03/13/2009 16:00,3,13,5,16,0,20.6,23,0,8.90212e+06,5.49554e+07,20.5579,20.5579,20.5579,16.5363,0,0.756384,0,4.57826e+07
03/13/2009 17:00,3,13,5,17,0,20.6,22,0,8.64623e+06,5.46278e+07,20.5764,20.5764,20.5764,16.5363,0,0.731462,0,4.44777e+07
03/13/2009 18:00,3,13,5,18,0,19.4,22,0,4.03982e+06,2.91437e+07,20.581,20.581,20.581,16.5363,0,0.3186,0,1.9395e+07
03/13/2009 19:00,3,13,5,19,0,16.7,29,0,0,1.56211e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
03/13/2009 20:00,3,13,5,20,0,15,32,0,0,1.56211e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,12.2,38,0,0,1.48583e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,10.6,36,0,0,1.48583e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,8.9,36,0,0,1.41718e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,7.8,37,0,0,1.37904e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,6.1,37,0,0,2.31615e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,5.6,33,0,0,2.31615e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,5,40,0,0,2.31615e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,3.9,43,0,0,2.31615e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,2.8,42,0,0,2.31615e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,2.2,40,0,0,2.35429e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,1.7,44,0,69991,2.47321e+07,20.5816,20.5816,20.5816,16.5363,0,0.00192947,0,117475
03/14/2009 08:00,3,14,6,8,0,4.4,39,0,397402,2.3208e+07,20.5077,20.5077,20.5077,16.5363,0,0.0264012,0,1.57053e+06
03/14/2009 09:00,3,14,6,9,0,5.6,33,0,3.32853e+06,4.79622e+07,20.4193,20.4193,20.4193,16.5363,0,0.265615,0,1.55119e+07
03/14/2009 10:00,3,14,6,10,0,8.3,26,0,3.86897e+06,4.86485e+07,20.4092,20.4092,20.4092,16.5363,0,0.31627,0,1.8434e+07
03/14/2009 11:00,3,14,6,11,0,10,23,0,4.7279e+06,4.97042e+07,20.4106,20.4106,20.4106,16.5363,0,0.384654,0,2.24299e+07
03/14/2009 12:00,3,14,6,12,0,11.1,21,0,4.88617e+06,4.99012e+07,20.4451,20.4451,20.4451,16.5363,0,0.398286,0,2.3431e+07
03/14/2009 13:00,3,14,6,13,0,12.2,20,0,4.26667e+06,4.62667e+07,20.4671,20.4671,20.4671,16.5363,0,0.344349,0,2.0372e+07
03/14/2009 14:00,3,14,6,14,0,13.3,21,0,5.51238e+06,5.06862e+07,20.4776,20.4776,20.4776,16.5363,0,0.453385,0,2.68946e+07
03/14/2009 15:00,3,14,6,15,0,14.4,19,0,6.42339e+06,5.18275e+07,20.4885,20.4885,20.4885,16.5363,0,0.532452,0,3.16724e+07
03/14/2009 16:00,3,14,6,16,0,13.9,19,0,6.52589e+06,5.19545e+07,20.5178,20.5178,20.5178,16.5363,0,0.540507,0,3.23898e+07
03/14/2009 17:00,3,14,6,17,0,13.9,19,0,6.53749e+06,5.19685e+07,20.5382,20.5382,20.5382,16.5363,0,0.54106,0,3.25891e+07
03/14/2009 18:00,3,14,6,18,0,12.8,21,0,2.3424e+06,2.70465e+07,20.5547,20.5547,20.5547,16.5363,0,0.180128,0,1.0894e+07
03/14/2009 19:00,3,14,6,19,0,10,27,0,0,1.56211e+07,20.5564,20.5564,20.5564,20.5564,0,0,0,0
03/14/2009 20:00,3,14,6,20,0,7.8,39,0,0,1.56211e+07,20.5564,20.5564,20.5564,20.5564,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,5.6,53,0,0,1.48583e+07,20.5564,20.5564,20.5564,20.5564,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,5,49,0,0,1.48583e+07,20.5564,20.5564,20.5564,20.5564,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,5.6,43,0,0,1.41718e+07,20.5564,20.5564,20.5564,20.5564,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,3.3,65,0,0,1.37904e+07,20.5564,20.5564,20.5564,20.5564,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,1.7,76,0,0,2.31615e+07,20.5564,20.5564,20.5564,20.5564,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,1.1,76,0,0,2.31615e+07,20.5564,20.5564,20.5564,20.5564,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,1.1,73,0,0,2.31615e+07,20.5564,20.5564,20.5564,20.5564,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,1.1,79,0,0,2.31615e+07,20.5564,20.5564,20.5564,20.5564,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,0,82,0,0,2.31615e+07,20.5564,20.5564,20.5564,20.5564,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,1.1,79,0,0,2.35429e+07,20.5564,20.5564,20.5564,20.5564,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,1.7,70,0,0,2.46566e+07,20.5564,20.5564,20.5564,20.5564,0,0,0,0
03/15/2009 08:00,3,15,0,8,0,7.2,52,0,215851,2.29949e+07,20.5375,20.5375,20.5375,17.8763,0,0.0154493,0,928631
03/15/2009 09:00,3,15,0,9,0,10.6,43,0,2.05591e+06,4.63933e+07,20.5515,20.5515,20.5515,16.5363,0,0.162406,0,9.82634e+06
03/15/2009 10:00,3,15,0,10,0,13.3,27,0,2.9839e+06,4.75445e+07,20.566,20.566,20.566,16.5363,0,0.239897,0,1.45483e+07
03/15/2009 11:00,3,15,0,11,0,15,25,0,3.76483e+06,4.85103e+07,20.5865,20.5865,20.5865,16.5363,0,0.304364,0,1.85543e+07
03/15/2009 12:00,3,15,0,12,0,16.7,22,0,4.03498e+06,4.88351e+07,20.6171,20.6171,20.6171,16.5363,0,0.323671,0,1.98802e+07
03/15/2009 13:00,3,15,0,13,0,17.8,22,0,3.71193e+06,4.55726e+07,20.6164,20.6164,20.6164,16.5363,0,0.295855,0,1.81682e+07
03/15/2009 14:00,3,15,0,14,0,17.2,24,0,5.3388e+06,5.04655e+07,20.6213,20.6213,20.6213,16.5363,0,0.436865,0,2.68595e+07
03/15/2009 15:00,3,15,0,15,0,17.8,24,0,6.3647e+06,5.17469e+07,20.6368,20.6368,20.6368,16.5363,0,0.524435,0,3.2366e+07
03/15/2009 16:00,3,15,0,16,0,16.7,28,0,6.80971e+06,5.2307e+07,20.6404,20.6404,20.6404,16.5363,0,0.563804,0,3.48257e+07
03/15/2009 17:00,3,15,0,17,0,16.1,30,0,6.69597e+06,5.2164e+07,20.6392,20.6392,20.6392,16.5363,0,0.553558,0,3.41832e+07
03/15/2009 18:00,3,15,0,18,0,14.4,35,0,1.93571e+06,2.65385e+07,20.6257,20.6257,20.6257,16.5363,0,0.145138,0,8.9331e+06
03/15/2009 19:00,3,15,0,19,0,12.8,40,0,0,1.56211e+07,20.618,20.618,20.618,20.618,0,0,0,0
03/15/2009 20:00,3,15,0,20,0,12.8,40,0,0,1.56211e+07,20.618,20.618,20.618,20.618,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,12.8,40,0,0,1.48583e+07,20.618,20.618,20.618,20.618,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,12.2,43,0,0,1.48583e+07,20.618,20.618,20.618,20.618,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,11.7,45,0,0,1.41718e+07,20.618,20.618,20.618,20.618,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,11.7,53,0,0,1.37904e+07,20.618,20.618,20.618,20.618,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,11.7,55,0,0,2.31615e+07,20.618,20.618,20.618,20.618,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,11.7,57,0,0,2.31615e+07,20.618,20.618,20.618,20.618,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,11.1,61,0,0,2.31615e+07,20.618,20.618,20.618,20.618,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,11.1,66,0,0,2.31615e+07,20.618,20.618,20.618,20.618,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,11.1,64,0,0,2.31615e+07,20.618,20.618,20.618,20.618,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,10.6,61,0,0,2.35429e+07,20.618,20.618,20.618,20.618,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,11.1,59,0,0,2.46566e+07,20.618,20.618,20.618,20.618,0,0,0,0
03/16/2009 08:00,3,16,1,8,0,10.6,66,0,0,2.27342e+07,20.618,20.618,20.618,20.618,0,0,0,0
03/16/2009 09:00,3,16,1,9,0,11.7,57,0,1.69128e+06,4.59335e+07,20.6552,20.6552,20.6552,16.5363,0,0.130179,0,8.07211e+06
03/16/2009 10:00,3,16,1,10,0,12.2,59,0,2.64872e+06,4.71021e+07,20.6279,20.6279,20.6279,16.5363,0,0.203386,0,1.25246e+07
03/16/2009 11:00,3,16,1,11,0,14.4,51,0,2.95183e+06,4.74782e+07,20.6223,20.6223,20.6223,16.5363,0,0.228709,0,1.40646e+07
03/16/2009 12:00,3,16,1,12,0,14.4,56,0,3.35318e+06,4.79767e+07,20.626,20.626,20.626,16.5363,0,0.262409,0,1.61519e+07
03/16/2009 13:00,3,16,1,13,0,16.1,40,0,2.89882e+06,4.45481e+07,20.6297,20.6297,20.6297,16.5363,0,0.222438,0,1.3704e+07
03/16/2009 14:00,3,16,1,14,0,15.6,43,0,4.22158e+06,4.90568e+07,20.6262,20.6262,20.6262,16.5363,0,0.335692,0,2.06637e+07
03/16/2009 15:00,3,16,1,15,0,15,48,0,4.36723e+06,4.92385e+07,20.635,20.635,20.635,16.5363,0,0.348197,0,2.14794e+07
03/16/2009 16:00,3,16,1,16,0,15.6,44,0,4.67466e+06,4.96218e+07,20.6448,20.6448,20.6448,16.5363,0,0.374477,0,2.3156e+07
03/16/2009 17:00,3,16,1,17,0,14.4,48,0,4.81323e+06,4.9795e+07,20.6534,20.6534,20.6534,16.5363,0,0.386392,0,2.39427e+07
03/16/2009 18:00,3,16,1,18,0,13.9,53,0,857042,2.52206e+07,20.6585,20.6585,20.6585,16.5363,0,0.0628171,0,3.89727e+06
03/16/2009 19:00,3,16,1,19,0,13.3,55,0,0,1.56211e+07,20.6609,20.6609,20.6609,20.6609,0,0,0,0
03/16/2009 20:00,3,16,1,20,0,12.8,62,0,0,1.56211e+07,20.6609,20.6609,20.6609,20.6609,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,12.8,64,0,0,1.48583e+07,20.6609,20.6609,20.6609,20.6609,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,12.2,67,0,0,1.48583e+07,20.6609,20.6609,20.6609,20.6609,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,11.7,77,0,0,1.41718e+07,20.6609,20.6609,20.6609,20.6609,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,11.1,86,0,0,1.37904e+07,20.6609,20.6609,20.6609,20.6609,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,11.7,86,0,0,2.31615e+07,20.6609,20.6609,20.6609,20.6609,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,11.7,90,0,0,2.31615e+07,20.6609,20.6609,20.6609,20.6609,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,12.2,86,0,0,2.31615e+07,20.6609,20.6609,20.6609,20.6609,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,12.8,87,0,0,2.31615e+07,20.6609,20.6609,20.6609,20.6609,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,13.3,87,0,0,2.31615e+07,20.6609,20.6609,20.6609,20.6609,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,13.9,87,0,0,2.35429e+07,20.6609,20.6609,20.6609,20.6609,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,14.4,84,0,0,2.46566e+07,20.6609,20.6609,20.6609,20.6609,0,0,0,0
03/17/2009 08:00,3,17,2,8,0,15,81,0,0,2.27342e+07,20.6609,20.6609,20.6609,20.6609,0,0,0,0
03/17/2009 09:00,3,17,2,9,0,16.7,78,0,1.85615e+06,4.61292e+07,20.6729,20.6729,20.6729,16.5363,0,0.140778,0,8.76467e+06
03/17/2009 10:00,3,17,2,10,0,17.8,73,0,2.5857e+06,4.70214e+07,20.6716,20.6716,20.6716,16.5363,0,0.197228,0,1.22704e+07
03/17/2009 11:00,3,17,2,11,0,17.2,78,0,3.80436e+06,4.85342e+07,20.6656,20.6656,20.6656,16.5363,0,0.299079,0,1.85887e+07
03/17/2009 12:00,3,17,2,12,0,17.8,75,0,4.83157e+06,4.98148e+07,20.6817,20.6817,20.6817,16.5363,0,0.386827,0,2.41346e+07
03/17/2009 13:00,3,17,2,13,0,16.7,87,0,3.29241e+06,4.50349e+07,20.6912,20.6912,20.6912,16.5363,0,0.25472,0,1.59287e+07
03/17/2009 14:00,3,17,2,14,0,16.7,90,0,4.73239e+06,4.96916e+07,20.687,20.687,20.687,16.5363,0,0.378615,0,2.36523e+07
03/17/2009 15:00,3,17,2,15,0,16.7,90,0,5.03833e+06,5.00739e+07,20.6886,20.6886,20.6886,16.5363,0,0.405074,0,2.53151e+07
03/17/2009 16:00,3,17,2,16,0,16.7,93,0,5.15177e+06,5.0216e+07,20.6902,20.6902,20.6902,16.5363,0,0.415005,0,2.59454e+07
03/17/2009 17:00,3,17,2,17,0,16.7,97,0,5.17328e+06,5.02432e+07,20.6917,20.6917,20.6917,16.5363,0,0.417024,0,2.6081e+07
03/17/2009 18:00,3,17,2,18,0,14.4,93,0,666793,2.49961e+07,20.679,20.679,20.679,16.5363,0,0.0511732,0,3.19062e+06
03/17/2009 19:00,3,17,2,19,0,15,93,0,0,1.56211e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,15,93,0,0,1.56211e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,13.9,93,0,0,1.48583e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,12.8,93,0,0,1.48583e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,11.7,90,0,0,1.41718e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,10.6,93,0,0,1.37904e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,9.4,90,0,0,1.26767e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,8.3,86,0,0,1.26767e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,7.2,89,0,0,1.26767e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,7.2,80,0,0,1.26767e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,7.2,80,0,0,1.26767e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,6.7,80,0,0,1.26767e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,6.1,80,0,0,1.37904e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,6.1,74,0,0,1.04186e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,6.1,74,0,0,1.04186e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,6.1,71,0,0,1.04186e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,6.7,68,0,0,1.04186e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,7.2,63,0,0,1.04186e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,7.8,61,0,0,1.04186e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,9.4,54,0,0,1.04186e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,10,52,0,0,1.04186e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,10,48,0,0,1.04186e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,10,48,0,0,1.04186e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,10,46,0,0,1.04186e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,8.3,52,0,0,1.37904e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,6.7,60,0,0,1.37904e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,5.6,65,0,0,1.37904e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,5,68,0,0,1.37904e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,4.4,68,0,0,1.37904e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,2.8,79,0,0,1.37904e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,2.8,79,0,0,1.26767e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,1.7,82,0,0,1.26767e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,1.7,79,0,0,1.26767e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,1.1,82,0,0,1.26767e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,1.1,79,0,0,1.26767e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,0,85,0,0,1.26767e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,1.1,79,0,0,1.37904e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,4.4,68,0,0,1.04186e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,7.8,52,0,0,1.04186e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,10,39,0,0,1.04186e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,11.1,37,0,0,1.04186e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,12.2,35,0,0,1.04186e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,13.3,33,0,0,1.04186e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,15,30,0,0,1.04186e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,16.7,27,0,0,1.04186e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,16.1,29,0,0,1.04186e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,16.7,29,0,0,1.04186e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,15.6,32,0,0,1.04186e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,12.2,45,0,0,1.37904e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,10.6,55,0,0,1.37904e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,8.9,66,0,0,1.37904e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,8.9,66,0,0,1.37904e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,7.8,71,0,0,1.37904e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,7.8,68,0,0,1.37904e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,8.9,61,0,0,2.31615e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,7.8,68,0,0,2.31615e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,7.2,74,0,0,2.31615e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,6.7,80,0,0,2.31615e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,6.1,83,0,0,2.31615e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,5.6,86,0,0,2.35429e+07,20.6709,20.6709,20.6709,20.6709,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,6.1,86,1.30776e+06,0,2.62156e+07,15.951,15.951,16.5932,15.6875,0.0328312,0.0541154,651322,858845
03/20/2009 08:00,3,20,5,8,0,10.6,83,572041,0,2.34063e+07,14.6457,14.6457,16.5363,14.6457,0.0347134,0,985869,0
03/20/2009 09:00,3,20,5,9,0,13.9,58,0,365145,4.43152e+07,16.0384,16.0384,16.4047,15.831,0.0173202,0.0100621,221609,94228.3
03/20/2009 10:00,3,20,5,10,0,16.7,46,0,762332,4.48087e+07,18.9577,18.9577,18.9577,16.5363,0,0.0605222,0,2.22161e+06
03/20/2009 11:00,3,20,5,11,0,18.9,34,0,1.18802e+06,4.53224e+07,20.1408,20.1408,20.1408,16.5363,0,0.0912538,0,4.96117e+06
03/20/2009 12:00,3,20,5,12,0,19.4,35,0,1.37006e+06,4.55412e+07,20.4149,20.4149,20.4149,16.5363,0,0.104499,0,6.10166e+06
03/20/2009 13:00,3,20,5,13,0,21.1,31,0,1.31654e+06,4.26265e+07,20.4643,20.4643,20.4643,16.5363,0,0.103955,0,6.14579e+06
03/20/2009 14:00,3,20,5,14,0,22.2,27,0,3.04851e+06,4.7619e+07,20.5941,20.5941,20.5941,16.5363,0,0.243625,0,1.4882e+07
03/20/2009 15:00,3,20,5,15,0,22.8,28,0,4.40545e+06,4.93011e+07,20.6317,20.6317,20.6317,16.5363,0,0.355679,0,2.19237e+07
03/20/2009 16:00,3,20,5,16,0,22.8,27,0,5.33379e+06,5.04565e+07,20.6428,20.6428,20.6428,16.5363,0,0.433923,0,2.68188e+07
03/20/2009 17:00,3,20,5,17,0,22.2,30,0,5.57096e+06,5.0752e+07,20.6482,20.6482,20.6482,16.5363,0,0.454084,0,2.8102e+07
03/20/2009 18:00,3,20,5,18,0,21.1,34,0,1.32017e+06,2.57779e+07,20.6052,20.6052,20.6052,16.5363,0,0.0942288,0,5.77054e+06
03/20/2009 19:00,3,20,5,19,0,18.3,39,0,0,1.56211e+07,20.5859,20.5859,20.5859,20.5859,0,0,0,0
03/20/2009 20:00,3,20,5,20,0,16.7,41,0,0,1.56211e+07,20.5859,20.5859,20.5859,20.5859,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,16.1,40,0,0,1.48583e+07,20.5859,20.5859,20.5859,20.5859,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,14.4,42,0,0,1.48583e+07,20.5859,20.5859,20.5859,20.5859,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,12.8,53,0,0,1.41718e+07,20.5859,20.5859,20.5859,20.5859,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,12.2,64,0,0,1.37904e+07,20.5859,20.5859,20.5859,20.5859,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,12.2,72,0,0,2.31615e+07,20.5859,20.5859,20.5859,20.5859,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,11.1,77,0,0,2.31615e+07,20.5859,20.5859,20.5859,20.5859,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,11.7,77,0,0,2.31615e+07,20.5859,20.5859,20.5859,20.5859,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,9.4,86,0,0,2.31615e+07,20.5859,20.5859,20.5859,20.5859,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,8.3,89,0,0,2.31615e+07,20.5859,20.5859,20.5859,20.5859,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,7.2,96,0,0,2.35429e+07,20.5859,20.5859,20.5859,20.5859,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,7.8,93,0,0,2.12848e+07,20.5859,20.5859,20.5859,20.5859,0,0,0,0
03/21/2009 08:00,3,21,6,8,0,12.2,83,0,425870,2.3254e+07,20.5504,20.5504,20.5504,17.2112,0,0.0323407,0,1.95043e+06
03/21/2009 09:00,3,21,6,9,0,16.1,70,0,3.04846e+06,4.76182e+07,20.6113,20.6113,20.6113,16.5363,0,0.24286,0,1.49396e+07
03/21/2009 10:00,3,21,6,10,0,17.8,63,0,4.09989e+06,4.89199e+07,20.6394,20.6394,20.6394,16.5363,0,0.3298,0,2.03657e+07
03/21/2009 11:00,3,21,6,11,0,19.4,55,0,5.23445e+06,5.03297e+07,20.6383,20.6383,20.6383,16.5363,0,0.425499,0,2.62693e+07
03/21/2009 12:00,3,21,6,12,0,21.1,46,0,5.79756e+06,5.10358e+07,20.6454,20.6454,20.6454,16.5363,0,0.475379,0,2.93999e+07
03/21/2009 13:00,3,21,6,13,0,22.2,41,0,5.36557e+06,4.76355e+07,20.6368,20.6368,20.6368,16.5363,0,0.437502,0,2.70007e+07
03/21/2009 14:00,3,21,6,14,0,23.3,38,0,7.03194e+06,5.25885e+07,20.6315,20.6315,20.6315,16.5363,0,0.585617,0,3.60946e+07
03/21/2009 15:00,3,21,6,15,0,24.4,36,0,8.08111e+06,5.39087e+07,20.63,20.63,20.63,16.5363,0,0.678711,0,4.18175e+07
03/21/2009 16:00,3,21,6,16,0,24.4,39,0,8.47062e+06,5.44014e+07,20.6289,20.6289,20.6289,16.5363,0,0.714007,0,4.39807e+07
03/21/2009 17:00,3,21,6,17,0,24.4,39,0,8.4145e+06,5.43294e+07,20.627,20.627,20.627,16.5363,0,0.708391,0,4.36146e+07
03/21/2009 18:00,3,21,6,18,0,23.9,37,0,3.70238e+06,2.87225e+07,20.6173,20.6173,20.6173,16.5363,0,0.289433,0,1.77774e+07
03/21/2009 19:00,3,21,6,19,0,21.1,49,0,0,1.56211e+07,20.6146,20.6146,20.6146,20.6146,0,0,0,0
03/21/2009 20:00,3,21,6,20,0,18.3,59,0,0,1.56211e+07,20.6146,20.6146,20.6146,20.6146,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,17.2,70,0,0,1.48583e+07,20.6146,20.6146,20.6146,20.6146,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,15.6,78,0,0,1.48583e+07,20.6146,20.6146,20.6146,20.6146,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,15,81,0,0,1.41718e+07,20.6146,20.6146,20.6146,20.6146,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,14.4,84,0,0,1.37904e+07,20.6146,20.6146,20.6146,20.6146,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,15,81,0,0,2.31615e+07,20.6146,20.6146,20.6146,20.6146,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,14.4,84,0,0,2.31615e+07,20.6146,20.6146,20.6146,20.6146,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,13.9,87,0,0,2.31615e+07,20.6146,20.6146,20.6146,20.6146,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,13.3,90,0,0,2.31615e+07,20.6146,20.6146,20.6146,20.6146,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,11.1,93,0,0,2.31615e+07,20.6146,20.6146,20.6146,20.6146,0,0,0,0
