Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/22/2009 06:00,3,22,0,6,0,11.1,96,0,0,2.35429e+07,20.6146,20.6146,20.6146,20.6146,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,11.1,93,0,215589,2.15394e+07,20.6314,20.6314,20.6314,16.5363,0,0.0136938,0,844000
03/22/2009 08:00,3,22,0,8,0,15,87,0,312986,2.31057e+07,20.6603,20.6603,20.6603,16.5363,0,0.020498,0,1.27241e+06
03/22/2009 09:00,3,22,0,9,0,17.2,81,0,5.18977e+06,5.0267e+07,20.635,20.635,20.635,16.5363,0,0.419195,0,2.58578e+07
03/22/2009 10:00,3,22,0,10,0,19.4,66,0,5.98132e+06,5.1257e+07,20.6412,20.6412,20.6412,16.5363,0,0.488013,0,3.01506e+07
03/22/2009 11:00,3,22,0,11,0,20.6,61,0,7.2332e+06,5.28333e+07,20.6438,20.6438,20.6438,16.5363,0,0.600429,0,3.71189e+07
03/22/2009 12:00,3,22,0,12,0,21.7,57,0,6.81867e+06,5.23083e+07,20.6462,20.6462,20.6462,16.5363,0,0.562221,0,3.47771e+07
03/22/2009 13:00,3,22,0,13,0,22.2,55,0,6.45542e+06,4.89937e+07,20.6397,20.6397,20.6397,16.5363,0,0.530375,0,3.27558e+07
03/22/2009 14:00,3,22,0,14,0,22.2,57,0,6.90602e+06,5.24192e+07,20.6292,20.6292,20.6292,16.5363,0,0.570406,0,3.51377e+07
03/22/2009 15:00,3,22,0,15,0,22.8,57,0,8.27293e+06,5.41455e+07,20.6277,20.6277,20.6277,16.5363,0,0.694545,0,4.27691e+07
03/22/2009 16:00,3,22,0,16,0,21.7,59,0,7.53581e+06,5.3213e+07,20.6278,20.6278,20.6278,16.5363,0,0.627055,0,3.86142e+07
03/22/2009 17:00,3,22,0,17,0,21.1,61,0,7.43331e+06,5.30838e+07,20.6289,20.6289,20.6289,16.5363,0,0.617754,0,3.80511e+07
03/22/2009 18:00,3,22,0,18,0,20.6,63,0,3.40434e+06,2.83461e+07,20.6293,20.6293,20.6293,16.5363,0,0.262904,0,1.61954e+07
03/22/2009 19:00,3,22,0,19,0,18.3,73,0,0,1.56211e+07,20.6293,20.6293,20.6293,20.6293,0,0,0,0
03/22/2009 20:00,3,22,0,20,0,17.2,81,0,0,1.56211e+07,20.6293,20.6293,20.6293,20.6293,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,17.2,84,0,0,1.48583e+07,20.6293,20.6293,20.6293,20.6293,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,17.2,84,0,0,1.48583e+07,20.6293,20.6293,20.6293,20.6293,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,17.2,87,0,0,1.41718e+07,20.6293,20.6293,20.6293,20.6293,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,17.2,87,0,0,1.37904e+07,20.6293,20.6293,20.6293,20.6293,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,17.2,90,0,0,2.31615e+07,20.6293,20.6293,20.6293,20.6293,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,17.2,90,0,0,2.31615e+07,20.6293,20.6293,20.6293,20.6293,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,17.2,93,0,0,2.31615e+07,20.6293,20.6293,20.6293,20.6293,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,17.2,93,0,0,2.31615e+07,20.6293,20.6293,20.6293,20.6293,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,17.8,90,0,0,2.31615e+07,20.6293,20.6293,20.6293,20.6293,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,17.8,93,0,0,2.35429e+07,20.6293,20.6293,20.6293,20.6293,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,17.8,93,0,493032,2.18823e+07,20.6526,20.6526,20.6526,16.5363,0,0.0366685,0,2.27016e+06
03/23/2009 08:00,3,23,1,8,0,18.3,90,0,783376,2.36582e+07,20.6687,20.6687,20.6687,16.5363,0,0.0491467,0,3.05668e+06
03/23/2009 09:00,3,23,1,9,0,19.4,87,0,6.38055e+06,5.17548e+07,20.6993,20.6993,20.6993,16.5363,0,0.522274,0,3.27233e+07
03/23/2009 10:00,3,23,1,10,0,21.1,76,0,7.05782e+06,5.26067e+07,20.6969,20.6969,20.6969,16.5363,0,0.582707,0,3.64889e+07
03/23/2009 11:00,3,23,1,11,0,21.7,73,0,7.84841e+06,5.36043e+07,20.685,20.685,20.685,16.5363,0,0.654337,0,4.08579e+07
03/23/2009 12:00,3,23,1,12,0,22.8,69,0,8.15823e+06,5.39971e+07,20.6685,20.6685,20.6685,16.5363,0,0.683118,0,4.24852e+07
03/23/2009 13:00,3,23,1,13,0,22.8,69,0,6.87897e+06,4.95231e+07,20.6525,20.6525,20.6525,16.5363,0,0.566897,0,3.51208e+07
03/23/2009 14:00,3,23,1,14,0,23.9,64,0,8.20908e+06,5.40632e+07,20.6345,20.6345,20.6345,16.5363,0,0.688404,0,4.24616e+07
03/23/2009 15:00,3,23,1,15,0,23.3,71,0,8.29978e+06,5.41782e+07,20.6307,20.6307,20.6307,16.5363,0,0.696781,0,4.29383e+07
03/23/2009 16:00,3,23,1,16,0,23.3,74,0,8.10716e+06,5.39345e+07,20.6287,20.6287,20.6287,16.5363,0,0.679122,0,4.18295e+07
03/23/2009 17:00,3,23,1,17,0,22.2,76,0,8.89965e+06,5.49396e+07,20.63,20.63,20.63,16.5363,0,0.752065,0,4.63369e+07
03/23/2009 18:00,3,23,1,18,0,21.7,81,0,3.941e+06,2.90143e+07,20.6293,20.6293,20.6293,16.5363,0,0.308587,0,1.90099e+07
03/23/2009 19:00,3,23,1,19,0,20,87,0,0,1.22493e+07,20.6292,20.6292,20.6292,20.6292,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,19.4,90,0,0,1.56211e+07,20.6292,20.6292,20.6292,20.6292,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,20,90,0,0,1.48583e+07,20.6292,20.6292,20.6292,20.6292,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,19.4,90,0,0,1.48583e+07,20.6292,20.6292,20.6292,20.6292,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,18.9,97,0,0,1.41718e+07,20.6292,20.6292,20.6292,20.6292,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,18.9,97,0,0,1.37904e+07,20.6292,20.6292,20.6292,20.6292,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,19.4,97,0,0,2.31615e+07,20.6292,20.6292,20.6292,20.6292,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,19.4,97,0,0,2.31615e+07,20.6292,20.6292,20.6292,20.6292,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,19.4,97,0,0,2.31615e+07,20.6292,20.6292,20.6292,20.6292,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,20,97,0,0,2.31615e+07,20.6292,20.6292,20.6292,20.6292,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,20,97,0,0,2.31615e+07,20.6292,20.6292,20.6292,20.6292,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,20,97,0,0,2.35429e+07,20.6292,20.6292,20.6292,20.6292,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,20.6,97,0,2.27802e+06,2.40475e+07,20.7411,20.7411,20.7411,16.5363,0,0.168503,0,1.06454e+07
03/24/2009 08:00,3,24,2,8,0,20.6,97,0,2.36735e+06,2.5605e+07,20.7562,20.7562,20.7562,16.5363,0,0.174817,0,1.11028e+07
03/24/2009 09:00,3,24,2,9,0,21.1,93,0,7.91794e+06,5.36887e+07,20.75,20.75,20.75,16.5363,0,0.659552,0,4.18275e+07
03/24/2009 10:00,3,24,2,10,0,21.7,93,0,8.1462e+06,5.39785e+07,20.7242,20.7242,20.7242,16.5363,0,0.680867,0,4.29156e+07
03/24/2009 11:00,3,24,2,11,0,23.9,82,0,8.77669e+06,5.47781e+07,20.6973,20.6973,20.6973,16.5363,0,0.739398,0,4.63052e+07
03/24/2009 12:00,3,24,2,12,0,25.6,72,0,9.26066e+06,5.53934e+07,20.6775,20.6775,20.6775,16.5363,0,0.784906,0,4.89229e+07
03/24/2009 13:00,3,24,2,13,0,26.1,62,0,8.18689e+06,5.11741e+07,20.6523,20.6523,20.6523,16.5363,0,0.685679,0,4.24773e+07
03/24/2009 14:00,3,24,2,14,0,26.7,60,0,9.15926e+06,5.52677e+07,20.6278,20.6278,20.6278,16.5363,0,0.776505,0,4.78166e+07
03/24/2009 15:00,3,24,2,15,0,26.1,62,0,9.21432e+06,5.53377e+07,20.6216,20.6216,20.6216,16.5363,0,0.781707,0,4.80647e+07
03/24/2009 16:00,3,24,2,16,0,26.1,65,0,9.32297e+06,5.54756e+07,20.6182,20.6182,20.6182,16.5363,0,0.791804,0,4.86452e+07
03/24/2009 17:00,3,24,2,17,0,24.4,74,0,8.88242e+06,5.4917e+07,20.6178,20.6178,20.6178,16.5363,0,0.751037,0,4.61354e+07
03/24/2009 18:00,3,24,2,18,0,23.9,76,0,4.65653e+06,2.99076e+07,20.6196,20.6196,20.6196,16.5363,0,0.370354,0,2.27607e+07
03/24/2009 19:00,3,24,2,19,0,22.8,82,0,0,1.22493e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,22.2,84,0,0,1.56211e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,22.2,87,0,0,1.48583e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,21.7,90,0,0,1.48583e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,21.7,90,0,0,1.41718e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,21.1,97,0,0,1.37904e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,21.7,93,0,0,1.26767e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,21.7,93,0,0,1.26767e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,21.7,90,0,0,1.26767e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,21.7,93,0,0,1.26767e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,21.7,90,0,0,1.26767e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,21.1,93,0,0,1.26767e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,21.1,93,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,22.2,90,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,23.9,79,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,25,74,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,26.1,69,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,27.8,65,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,27.8,59,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,26.7,63,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,27.2,60,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,27.2,63,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,27.8,61,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,27.2,63,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,24.4,71,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,24.4,71,0,0,1.37904e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,22.8,82,0,0,1.37904e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,21.7,87,0,0,1.37904e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,20.6,90,0,0,1.37904e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,20,93,0,0,1.37904e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,20,93,0,0,1.26767e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,20.6,90,0,0,1.26767e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,20,97,0,0,1.26767e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,20,97,0,0,1.26767e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,20,97,0,0,1.26767e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,20,97,0,0,1.26767e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,20.6,93,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,21.1,87,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,22.2,84,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,23.3,79,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,25,71,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,26.7,65,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,28.3,61,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,29.4,55,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,28.3,57,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,28.9,53,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,27.8,53,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,27.2,54,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,25.6,56,0,0,1.04186e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,24.4,71,0,0,1.37904e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,23.3,82,0,0,1.37904e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,21.1,87,0,0,1.37904e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,19.4,93,0,0,1.37904e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,19.4,93,0,0,1.37904e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,18.9,93,0,0,2.31615e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,18.3,93,0,0,2.31615e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,17.2,81,0,0,2.31615e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,16.1,72,0,0,2.31615e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,15,70,0,0,2.31615e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,15.6,62,0,0,2.35429e+07,20.6198,20.6198,20.6198,20.6198,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,15.6,56,0,2.94895e+06,2.4884e+07,20.7427,20.7427,20.7427,16.5363,0,0.225984,0,1.42881e+07
03/27/2009 08:00,3,27,5,8,0,17.8,47,0,3.22032e+06,2.66653e+07,20.7248,20.7248,20.7248,16.5363,0,0.246414,0,1.55338e+07
03/27/2009 09:00,3,27,5,9,0,20,47,0,9.34281e+06,5.54982e+07,20.7023,20.7023,20.7023,16.5363,0,0.792286,0,4.96784e+07
03/27/2009 10:00,3,27,5,10,0,22.8,40,0,1.04139e+07,5.68663e+07,20.6731,20.6731,20.6731,16.5363,0,0.895264,0,5.57419e+07
03/27/2009 11:00,3,27,5,11,0,24.4,37,0,1.00006e+07,5.63384e+07,20.6419,20.6419,20.6419,16.5363,0,0.855896,0,5.28896e+07
03/27/2009 12:00,3,27,5,12,0,25.6,36,0,1.03375e+07,5.67778e+07,20.6178,20.6178,20.6178,16.5363,0,0.891722,0,5.47789e+07
03/27/2009 13:00,3,27,5,13,0,26.7,37,0,9.43833e+06,5.27766e+07,20.5984,20.5984,20.5984,16.5363,0,0.807645,0,4.93781e+07
03/27/2009 14:00,3,27,5,14,0,26.1,38,0,1.04464e+07,5.69171e+07,20.5906,20.5906,20.5906,16.5363,0,0.902242,0,5.50546e+07
03/27/2009 15:00,3,27,5,15,0,26.1,44,0,1.07938e+07,5.73553e+07,20.5896,20.5896,20.5896,16.5363,0,0.933144,0,5.6926e+07
03/27/2009 16:00,3,27,5,16,0,25,47,0,1.152e+07,5.82858e+07,20.5908,20.5908,20.5908,16.5363,0,1.00313,0,6.12147e+07
03/27/2009 17:00,3,27,5,17,0,23.9,56,0,1.12738e+07,5.79714e+07,20.5889,20.5889,20.5889,16.5363,0,0.979272,0,5.97305e+07
03/27/2009 18:00,3,27,5,18,0,22.2,69,0,6.66251e+06,3.24336e+07,20.5846,20.5846,20.5846,16.5363,0,0.549423,0,3.34767e+07
03/27/2009 19:00,3,27,5,19,0,20,78,0,0,1.22493e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
03/27/2009 20:00,3,27,5,20,0,19.4,81,0,0,1.56211e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,20.6,81,0,0,1.48583e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,20,87,0,0,1.48583e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,20,84,0,0,1.41718e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,20,87,0,0,1.37904e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,20,87,0,0,2.31615e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,20,87,0,0,2.31615e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,20.6,87,0,0,2.31615e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,20,90,0,0,2.31615e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,20.6,90,0,0,2.31615e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,20.6,87,0,0,2.35429e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,20.6,87,0,4.64642e+06,2.70047e+07,20.7322,20.7322,20.7322,16.5363,0,0.372622,0,2.35123e+07
03/28/2009 08:00,3,28,6,8,0,21.1,84,0,3.44558e+06,2.69456e+07,20.7054,20.7054,20.7054,16.5363,0,0.265651,0,1.66689e+07
03/28/2009 09:00,3,28,6,9,0,21.7,81,0,9.10784e+06,5.51979e+07,20.6894,20.6894,20.6894,16.5363,0,0.770143,0,4.81386e+07
03/28/2009 10:00,3,28,6,10,0,22.8,76,0,9.32419e+06,5.54742e+07,20.665,20.665,20.665,16.5363,0,0.79094,0,4.91491e+07
03/28/2009 11:00,3,28,6,11,0,24.4,67,0,9.92481e+06,5.62388e+07,20.6497,20.6497,20.6497,16.5363,0,0.847745,0,5.24845e+07
03/28/2009 12:00,3,28,6,12,0,23.9,69,0,9.6488e+06,5.589e+07,20.6324,20.6324,20.6324,16.5363,0,0.822651,0,5.07163e+07
03/28/2009 13:00,3,28,6,13,0,24.4,67,0,9.04161e+06,5.22601e+07,20.6242,20.6242,20.6242,16.5363,0,0.765985,0,4.71276e+07
03/28/2009 14:00,3,28,6,14,0,25,67,0,1.02397e+07,5.66439e+07,20.6104,20.6104,20.6104,16.5363,0,0.879096,0,5.3905e+07
03/28/2009 15:00,3,28,6,15,0,25.6,62,0,1.08229e+07,5.7388e+07,20.604,20.604,20.604,16.5363,0,0.934558,0,5.72148e+07
03/28/2009 16:00,3,28,6,16,0,25,64,0,1.05939e+07,5.70945e+07,20.6022,20.6022,20.6022,16.5363,0,0.91212,0,5.5817e+07
03/28/2009 17:00,3,28,6,17,0,25,64,0,1.06485e+07,5.71647e+07,20.6014,20.6014,20.6014,16.5363,0,0.917258,0,5.61203e+07
03/28/2009 18:00,3,28,6,18,0,23.9,71,0,5.78874e+06,3.1327e+07,20.5999,20.5999,20.5999,16.5363,0,0.469768,0,2.8731e+07
03/28/2009 19:00,3,28,6,19,0,22.8,82,0,0,1.22493e+07,20.5985,20.5985,20.5985,20.5985,0,0,0,0
03/28/2009 20:00,3,28,6,20,0,22.8,82,0,0,1.56211e+07,20.5985,20.5985,20.5985,20.5985,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,22.8,82,0,0,1.48583e+07,20.5985,20.5985,20.5985,20.5985,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,22.8,82,0,0,1.48583e+07,20.5985,20.5985,20.5985,20.5985,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,22.2,84,0,0,1.41718e+07,20.5985,20.5985,20.5985,20.5985,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,22.2,87,0,0,1.37904e+07,20.5985,20.5985,20.5985,20.5985,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,21.7,90,0,0,2.31615e+07,20.5985,20.5985,20.5985,20.5985,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,22.2,84,0,0,2.31615e+07,20.5985,20.5985,20.5985,20.5985,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,22.2,82,0,0,2.31615e+07,20.5985,20.5985,20.5985,20.5985,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,21.7,87,0,0,2.31615e+07,20.5985,20.5985,20.5985,20.5985,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,21.7,84,0,0,2.31615e+07,20.5985,20.5985,20.5985,20.5985,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,21.7,84,0,0,2.35429e+07,20.5985,20.5985,20.5985,20.5985,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,21.7,84,0,5.31683e+06,2.78436e+07,20.7832,20.7832,20.7832,16.5363,0,0.43103,0,2.7535e+07
03/29/2009 08:00,3,29,0,8,0,22.2,82,0,3.78032e+06,2.73615e+07,20.7415,20.7415,20.7415,16.5363,0,0.293799,0,1.85947e+07
03/29/2009 09:00,3,29,0,9,0,22.8,79,0,9.62083e+06,5.58473e+07,20.7177,20.7177,20.7177,16.5363,0,0.817382,0,5.14402e+07
03/29/2009 10:00,3,29,0,10,0,23.9,74,0,9.66638e+06,5.5908e+07,20.6825,20.6825,20.6825,16.5363,0,0.822683,0,5.13378e+07
03/29/2009 11:00,3,29,0,11,0,25,69,0,1.05416e+07,5.70239e+07,20.6634,20.6634,20.6634,16.5363,0,0.906019,0,5.62801e+07
03/29/2009 12:00,3,29,0,12,0,27.2,58,0,1.09521e+07,5.75534e+07,20.6398,20.6398,20.6398,16.5363,0,0.947446,0,5.85156e+07
03/29/2009 13:00,3,29,0,13,0,26.1,60,0,8.84226e+06,5.2006e+07,20.624,20.624,20.624,16.5363,0,0.747067,0,4.59621e+07
03/29/2009 14:00,3,29,0,14,0,25,74,0,9.52866e+06,5.57379e+07,20.614,20.614,20.614,16.5363,0,0.811672,0,4.98136e+07
03/29/2009 15:00,3,29,0,15,0,13.9,93,0,8.34984e+06,5.42448e+07,20.612,20.612,20.612,16.5363,0,0.703044,0,4.31264e+07
03/29/2009 16:00,3,29,0,16,0,12.2,86,0,8.52489e+06,5.44662e+07,20.6142,20.6142,20.6142,16.5363,0,0.719091,0,4.41344e+07
03/29/2009 17:00,3,29,0,17,0,11.1,90,0,7.83441e+06,5.35946e+07,20.6137,20.6137,20.6137,16.5363,0,0.656494,0,4.02878e+07
03/29/2009 18:00,3,29,0,18,0,11.1,86,0,3.61531e+06,2.861e+07,20.6133,20.6133,20.6133,16.5363,0,0.281999,0,1.73041e+07
03/29/2009 19:00,3,29,0,19,0,10.6,86,0,0,1.22493e+07,20.612,20.612,20.612,20.612,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,11.1,80,0,0,1.56211e+07,20.612,20.612,20.612,20.612,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,10.6,86,0,0,1.48583e+07,20.612,20.612,20.612,20.612,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,10.6,80,0,0,1.48583e+07,20.612,20.612,20.612,20.612,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,10,80,0,0,1.41718e+07,20.612,20.612,20.612,20.612,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,10,80,0,0,1.37904e+07,20.612,20.612,20.612,20.612,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,10,77,0,0,2.31615e+07,20.612,20.612,20.612,20.612,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,9.4,77,0,0,2.31615e+07,20.612,20.612,20.612,20.612,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,9.4,77,0,0,2.31615e+07,20.612,20.612,20.612,20.612,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,9.4,74,0,0,2.31615e+07,20.612,20.612,20.612,20.612,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,8.9,77,0,0,2.31615e+07,20.612,20.612,20.612,20.612,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,8.9,77,0,0,2.35429e+07,20.612,20.612,20.612,20.612,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,8.9,80,0,653398,2.20815e+07,20.6339,20.6339,20.6339,16.5363,0,0.0503046,0,3.10055e+06
03/30/2009 08:00,3,30,1,8,0,8.3,89,0,675237,2.35573e+07,20.6352,20.6352,20.6352,16.5363,0,0.051939,0,3.20427e+06
03/30/2009 09:00,3,30,1,9,0,8.3,93,0,4.03873e+06,4.8836e+07,20.5446,20.5446,20.5446,16.5363,0,0.322806,0,1.9446e+07
03/30/2009 10:00,3,30,1,10,0,8.9,93,0,4.54195e+06,4.94611e+07,20.5476,20.5476,20.5476,16.5363,0,0.365002,0,2.20362e+07
03/30/2009 11:00,3,30,1,11,0,9.4,93,0,4.57466e+06,4.95018e+07,20.5668,20.5668,20.5668,16.5363,0,0.367834,0,2.23135e+07
03/30/2009 12:00,3,30,1,12,0,10,93,0,5.04521e+06,5.00884e+07,20.5947,20.5947,20.5947,16.5363,0,0.407993,0,2.49208e+07
03/30/2009 13:00,3,30,1,13,0,10,100,0,4.24903e+06,4.62301e+07,20.6173,20.6173,20.6173,16.5363,0,0.337651,0,2.07393e+07
03/30/2009 14:00,3,30,1,14,0,10,96,0,5.43292e+06,5.05718e+07,20.6241,20.6241,20.6241,16.5363,0,0.44106,0,2.71359e+07
03/30/2009 15:00,3,30,1,15,0,10,96,0,5.33782e+06,5.04529e+07,20.6324,20.6324,20.6324,16.5363,0,0.432837,0,2.66843e+07
03/30/2009 16:00,3,30,1,16,0,10,100,0,5.41474e+06,5.05489e+07,20.6423,20.6423,20.6423,16.5363,0,0.439465,0,2.71579e+07
03/30/2009 17:00,3,30,1,17,0,10.6,100,0,5.35468e+06,5.04738e+07,20.6496,20.6496,20.6496,16.5363,0,0.434255,0,2.68838e+07
03/30/2009 18:00,3,30,1,18,0,11.7,96,0,885887,2.52569e+07,20.6425,20.6425,20.6425,16.5363,0,0.0658218,0,4.06782e+06
03/30/2009 19:00,3,30,1,19,0,11.7,100,0,0,1.22493e+07,20.6382,20.6382,20.6382,20.6382,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,12.2,96,0,0,1.56211e+07,20.6382,20.6382,20.6382,20.6382,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,13.3,97,0,0,1.48583e+07,20.6382,20.6382,20.6382,20.6382,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,13.3,97,0,0,1.48583e+07,20.6382,20.6382,20.6382,20.6382,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,13.9,93,0,0,1.41718e+07,20.6382,20.6382,20.6382,20.6382,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,13.9,97,0,0,1.37904e+07,20.6382,20.6382,20.6382,20.6382,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,13.9,97,0,0,2.31615e+07,20.6382,20.6382,20.6382,20.6382,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,13.9,97,0,0,2.31615e+07,20.6382,20.6382,20.6382,20.6382,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,14.4,97,0,0,2.31615e+07,20.6382,20.6382,20.6382,20.6382,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,15,100,0,0,2.31615e+07,20.6382,20.6382,20.6382,20.6382,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,16.1,97,0,0,2.31615e+07,20.6382,20.6382,20.6382,20.6382,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,17.2,100,0,0,2.35429e+07,20.6382,20.6382,20.6382,20.6382,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,18.3,93,0,74918.7,2.13664e+07,20.6389,20.6389,20.6389,16.5363,0,0.00232914,0,143818
03/31/2009 08:00,3,31,2,8,0,18.9,81,0,162075,2.29229e+07,20.6429,20.6429,20.6429,16.5363,0,0.00936698,0,578945
03/31/2009 09:00,3,31,2,9,0,19.4,93,0,4.02458e+06,4.88108e+07,20.6947,20.6947,20.6947,16.5363,0,0.318645,0,1.9966e+07
03/31/2009 10:00,3,31,2,10,0,19.4,93,0,4.78929e+06,4.97615e+07,20.7156,20.7156,20.7156,16.5363,0,0.383127,0,2.40992e+07
03/31/2009 11:00,3,31,2,11,0,20.6,87,0,6.08297e+06,5.13802e+07,20.7184,20.7184,20.7184,16.5363,0,0.495563,0,3.11919e+07
03/31/2009 12:00,3,31,2,12,0,20.6,84,0,6.72807e+06,5.21913e+07,20.7105,20.7105,20.7105,16.5363,0,0.553077,0,3.47465e+07
03/31/2009 13:00,3,31,2,13,0,22.2,73,0,6.37351e+06,4.88895e+07,20.6926,20.6926,20.6926,16.5363,0,0.522676,0,3.26966e+07
03/31/2009 14:00,3,31,2,14,0,22.8,66,0,7.11307e+06,5.26774e+07,20.6808,20.6808,20.6808,16.5363,0,0.588086,0,3.66835e+07
03/31/2009 15:00,3,31,2,15,0,22.8,66,0,7.00815e+06,5.25458e+07,20.6733,20.6733,20.6733,16.5363,0,0.578892,0,3.60441e+07
03/31/2009 16:00,3,31,2,16,0,22.2,69,0,7.28135e+06,5.28899e+07,20.6708,20.6708,20.6708,16.5363,0,0.603435,0,3.755e+07
03/31/2009 17:00,3,31,2,17,0,21.1,73,0,6.73463e+06,5.22028e+07,20.6643,20.6643,20.6643,16.5363,0,0.554986,0,3.44807e+07
03/31/2009 18:00,3,31,2,18,0,21.1,73,0,2.61387e+06,2.73621e+07,20.661,20.661,20.661,16.5363,0,0.19629,0,1.21855e+07
03/31/2009 19:00,3,31,2,19,0,20.6,79,0,0,1.22493e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,20,81,0,0,1.56211e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,20,76,0,0,1.48583e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,19.7,76,0,0,1.48583e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,19.4,81,0,0,1.41718e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,19.1,87,0,0,1.37904e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,18.7,90,0,0,1.26767e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,18.4,90,0,0,1.26767e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,18.1,93,0,0,1.26767e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,17.8,97,0,0,1.26767e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,18.3,93,0,0,1.26767e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,17.2,97,0,0,1.26767e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,17.8,97,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,18.9,93,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,20,90,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,22.2,79,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,22.2,76,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,23.3,71,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,23.3,71,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,23.9,71,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,23.9,71,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,23.9,74,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,21.7,90,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,21.7,87,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,21.1,93,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,21.1,90,0,0,1.37904e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,20.6,93,0,0,1.37904e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,20.6,90,0,0,1.37904e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,20,93,0,0,1.37904e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,19.4,97,0,0,1.37904e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,18.9,97,0,0,1.26767e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,18.9,97,0,0,1.26767e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,18.9,97,0,0,1.26767e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,18.3,100,0,0,1.26767e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,18.9,100,0,0,1.26767e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,18.9,100,0,0,1.26767e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,18.9,100,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,19.4,97,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,20,87,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,21.7,76,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,24.4,69,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,25.6,60,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,26.7,51,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,26.7,52,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,26.1,52,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,27.2,47,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,25.6,50,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,25.6,50,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,22.2,64,0,0,1.04186e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,20.6,68,0,0,1.37904e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,19.4,66,0,0,1.37904e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,18.3,70,0,0,1.37904e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,17.2,63,0,0,1.37904e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,16.7,56,0,0,1.37904e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,15.6,52,0,0,2.31615e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,13.9,58,0,0,2.31615e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,12.8,57,0,0,2.31615e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,11.7,62,0,0,2.31615e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,11.1,61,0,0,2.31615e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,11.1,59,0,0,2.35429e+07,20.6604,20.6604,20.6604,20.6604,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,11.1,57,0,316443,2.16607e+07,20.6688,20.6688,20.6688,16.5363,0,0.0208556,0,1.29689e+06
04/03/2009 08:00,4,3,5,8,0,13.3,49,0,1.25869e+06,2.42567e+07,20.6091,20.6091,20.6091,16.5363,0,0.0913452,0,5.59512e+06
04/03/2009 09:00,4,3,5,9,0,15.6,36,0,5.76759e+06,5.09949e+07,20.577,20.577,20.577,16.5363,0,0.470961,0,2.86431e+07
04/03/2009 10:00,4,3,5,10,0,17.2,35,0,6.62788e+06,5.20739e+07,20.5881,20.5881,20.5881,16.5363,0,0.54675,0,3.33421e+07
04/03/2009 11:00,4,3,5,11,0,19.4,30,0,7.01175e+06,5.25534e+07,20.6022,20.6022,20.6022,16.5363,0,0.580114,0,3.55001e+07
04/03/2009 12:00,4,3,5,12,0,20,31,0,7.24546e+06,5.28484e+07,20.6132,20.6132,20.6132,16.5363,0,0.601563,0,3.6912e+07
04/03/2009 13:00,4,3,5,13,0,21.7,29,0,6.68556e+06,4.92823e+07,20.6128,20.6128,20.6128,16.5363,0,0.55056,0,3.3779e+07
04/03/2009 14:00,4,3,5,14,0,22.8,28,0,7.9245e+06,5.37054e+07,20.6083,20.6083,20.6083,16.5363,0,0.663109,0,4.06393e+07
04/03/2009 15:00,4,3,5,15,0,23.3,26,0,8.46382e+06,5.43863e+07,20.6093,20.6093,20.6093,16.5363,0,0.711662,0,4.36255e+07
04/03/2009 16:00,4,3,5,16,0,23.9,27,0,9.0952e+06,5.5189e+07,20.6083,20.6083,20.6083,16.5363,0,0.770365,0,4.72125e+07
04/03/2009 17:00,4,3,5,17,0,23.3,28,0,8.89918e+06,5.49411e+07,20.6072,20.6072,20.6072,16.5363,0,0.752481,0,4.61044e+07
04/03/2009 18:00,4,3,5,18,0,22.2,35,0,4.60559e+06,2.98477e+07,20.6027,20.6027,20.6027,16.5363,0,0.366494,0,2.24303e+07
04/03/2009 19:00,4,3,5,19,0,17.2,58,0,0,1.22493e+07,20.6005,20.6005,20.6005,20.6005,0,0,0,0
04/03/2009 20:00,4,3,5,20,0,16.1,56,0,0,1.56211e+07,20.6005,20.6005,20.6005,20.6005,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,15.6,56,0,0,1.48583e+07,20.6005,20.6005,20.6005,20.6005,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,15,65,0,0,1.48583e+07,20.6005,20.6005,20.6005,20.6005,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,13.3,75,0,0,1.41718e+07,20.6005,20.6005,20.6005,20.6005,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,11.7,83,0,0,1.37904e+07,20.6005,20.6005,20.6005,20.6005,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,12.2,83,0,0,2.31615e+07,20.6005,20.6005,20.6005,20.6005,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,11.1,86,0,0,2.31615e+07,20.6005,20.6005,20.6005,20.6005,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,11.1,86,0,0,2.31615e+07,20.6005,20.6005,20.6005,20.6005,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,12.2,86,0,0,2.31615e+07,20.6005,20.6005,20.6005,20.6005,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,11.7,90,0,0,2.31615e+07,20.6005,20.6005,20.6005,20.6005,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,12.8,77,0,0,2.35429e+07,20.6005,20.6005,20.6005,20.6005,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,12.8,80,0,619496,2.20392e+07,20.6395,20.6395,20.6395,16.5363,0,0.047364,0,2.92167e+06
04/04/2009 08:00,4,4,6,8,0,15,70,0,1.27811e+06,2.42708e+07,20.6363,20.6363,20.6363,16.5363,0,0.0900259,0,5.55308e+06
04/04/2009 09:00,4,4,6,9,0,19.4,42,0,6.13187e+06,5.14464e+07,20.6104,20.6104,20.6104,16.5363,0,0.501539,0,3.07536e+07
04/04/2009 10:00,4,4,6,10,0,21.1,35,0,7.706e+06,5.34326e+07,20.6142,20.6142,20.6142,16.5363,0,0.643764,0,3.95107e+07
04/04/2009 11:00,4,4,6,11,0,22.8,33,0,7.94417e+06,5.37289e+07,20.6177,20.6177,20.6177,16.5363,0,0.664248,0,4.08034e+07
04/04/2009 12:00,4,4,6,12,0,23.9,33,0,7.87197e+06,5.36389e+07,20.6202,20.6202,20.6202,16.5363,0,0.658415,0,4.04697e+07
04/04/2009 13:00,4,4,6,13,0,25,31,0,7.26831e+06,5.0017e+07,20.6136,20.6136,20.6136,16.5363,0,0.60325,0,3.70193e+07
04/04/2009 14:00,4,4,6,14,0,25.6,30,0,8.35877e+06,5.4255e+07,20.6069,20.6069,20.6069,16.5363,0,0.703104,0,4.30764e+07
04/04/2009 15:00,4,4,6,15,0,26.1,31,0,9.24045e+06,5.53719e+07,20.6065,20.6065,20.6065,16.5363,0,0.783793,0,4.80141e+07
04/04/2009 16:00,4,4,6,16,0,25.6,35,0,9.67415e+06,5.59274e+07,20.6049,20.6049,20.6049,16.5363,0,0.825354,0,5.0541e+07
04/04/2009 17:00,4,4,6,17,0,25.6,38,0,9.71626e+06,5.59828e+07,20.6021,20.6021,20.6021,16.5363,0,0.829897,0,5.07842e+07
04/04/2009 18:00,4,4,6,18,0,24.4,39,0,5.41447e+06,3.08647e+07,20.5958,20.5958,20.5958,16.5363,0,0.43826,0,2.67769e+07
04/04/2009 19:00,4,4,6,19,0,22.8,57,0,0,1.22493e+07,20.5928,20.5928,20.5928,20.5928,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,21.1,57,0,0,1.56211e+07,20.5928,20.5928,20.5928,20.5928,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,20,63,0,0,1.48583e+07,20.5928,20.5928,20.5928,20.5928,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,18.3,70,0,0,1.48583e+07,20.5928,20.5928,20.5928,20.5928,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,17.2,75,0,0,1.41718e+07,20.5928,20.5928,20.5928,20.5928,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,17.2,78,0,0,1.37904e+07,20.5928,20.5928,20.5928,20.5928,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,16.7,81,0,0,2.31615e+07,20.5928,20.5928,20.5928,20.5928,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,16.1,84,0,0,2.31615e+07,20.5928,20.5928,20.5928,20.5928,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,16.7,84,0,0,2.31615e+07,20.5928,20.5928,20.5928,20.5928,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,15,90,0,0,2.31615e+07,20.5928,20.5928,20.5928,20.5928,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,15.6,90,0,0,2.31615e+07,20.5928,20.5928,20.5928,20.5928,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,16.1,87,0,0,2.35429e+07,20.5928,20.5928,20.5928,20.5928,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,16.7,87,0,2.19002e+06,2.39432e+07,20.6292,20.6292,20.6292,16.5363,0,0.16275,0,1.00229e+07
04/05/2009 08:00,4,5,0,8,0,18.3,87,0,3.44665e+06,2.69613e+07,20.6177,20.6177,20.6177,16.5363,0,0.270194,0,1.65982e+07
04/05/2009 09:00,4,5,0,9,0,21.7,76,0,7.59588e+06,5.32907e+07,20.6177,20.6177,20.6177,16.5363,0,0.632967,0,3.88818e+07
04/05/2009 10:00,4,5,0,10,0,22.8,66,0,8.56937e+06,5.45239e+07,20.6185,20.6185,20.6185,16.5363,0,0.722752,0,4.44061e+07
04/05/2009 11:00,4,5,0,11,0,24.4,56,0,8.81021e+06,5.48253e+07,20.6195,20.6195,20.6195,16.5363,0,0.744025,0,4.57241e+07
04/05/2009 12:00,4,5,0,12,0,25.6,50,0,8.79972e+06,5.48128e+07,20.6188,20.6188,20.6188,16.5363,0,0.743619,0,4.56916e+07
04/05/2009 13:00,4,5,0,13,0,27.2,46,0,8.10377e+06,5.10719e+07,20.6141,20.6141,20.6141,16.5363,0,0.679219,0,4.16861e+07
04/05/2009 14:00,4,5,0,14,0,27.8,44,0,9.39211e+06,5.55652e+07,20.6026,20.6026,20.6026,16.5363,0,0.798937,0,4.88956e+07
04/05/2009 15:00,4,5,0,15,0,27.8,43,0,1.00829e+07,5.64426e+07,20.5996,20.5996,20.5996,16.5363,0,0.862861,0,5.27685e+07
04/05/2009 16:00,4,5,0,16,0,27.8,43,0,1.06129e+07,5.7123e+07,20.5977,20.5977,20.5977,16.5363,0,0.914213,0,5.58826e+07
04/05/2009 17:00,4,5,0,17,0,26.1,51,0,1.02168e+07,5.66145e+07,20.5967,20.5967,20.5967,16.5363,0,0.875842,0,5.35244e+07
04/05/2009 18:00,4,5,0,18,0,24.4,58,0,5.89399e+06,3.14609e+07,20.5938,20.5938,20.5938,16.5363,0,0.47915,0,2.92606e+07
04/05/2009 19:00,4,5,0,19,0,22.8,60,0,0,1.22493e+07,20.5917,20.5917,20.5917,20.5917,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,21.1,76,0,0,1.56211e+07,20.5917,20.5917,20.5917,20.5917,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,20.6,81,0,0,1.48583e+07,20.5917,20.5917,20.5917,20.5917,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,20.6,81,0,0,1.48583e+07,20.5917,20.5917,20.5917,20.5917,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,20.6,84,0,0,1.41718e+07,20.5917,20.5917,20.5917,20.5917,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,21.1,81,0,0,1.37904e+07,20.5917,20.5917,20.5917,20.5917,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,21.1,81,0,0,2.31615e+07,20.5917,20.5917,20.5917,20.5917,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,20.6,84,0,0,2.31615e+07,20.5917,20.5917,20.5917,20.5917,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,20.6,87,0,0,2.31615e+07,20.5917,20.5917,20.5917,20.5917,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,17.8,93,0,0,2.31615e+07,20.5917,20.5917,20.5917,20.5917,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,17.8,93,0,0,2.31615e+07,20.5917,20.5917,20.5917,20.5917,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,17.2,97,0,0,2.35429e+07,20.5917,20.5917,20.5917,20.5917,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,17.2,93,0,3.65622e+06,2.57678e+07,20.713,20.713,20.713,16.5363,0,0.287281,0,1.80384e+07
04/06/2009 08:00,4,6,1,8,0,17.2,97,0,2.9213e+06,2.62937e+07,20.6961,20.6961,20.6961,16.5363,0,0.221491,0,1.38671e+07
04/06/2009 09:00,4,6,1,9,0,15.6,93,0,7.99165e+06,5.37858e+07,20.6866,20.6866,20.6866,16.5363,0,0.667809,0,4.1714e+07
04/06/2009 10:00,4,6,1,10,0,13.9,90,0,8.08286e+06,5.39021e+07,20.6703,20.6703,20.6703,16.5363,0,0.67654,0,4.20942e+07
04/06/2009 11:00,4,6,1,11,0,13.3,90,0,8.03538e+06,5.38434e+07,20.6565,20.6565,20.6565,16.5363,0,0.672723,0,4.17162e+07
04/06/2009 12:00,4,6,1,12,0,13.9,84,0,8.14276e+06,5.398e+07,20.6457,20.6457,20.6457,16.5363,0,0.682894,0,4.2236e+07
04/06/2009 13:00,4,6,1,13,0,13.9,81,0,7.21934e+06,4.99534e+07,20.6373,20.6373,20.6373,16.5363,0,0.59833,0,3.69303e+07
04/06/2009 14:00,4,6,1,14,0,13.9,81,0,8.09038e+06,5.3915e+07,20.6218,20.6218,20.6218,16.5363,0,0.678533,0,4.17223e+07
04/06/2009 15:00,4,6,1,15,0,14.4,75,0,8.14047e+06,5.39788e+07,20.6153,20.6153,20.6153,16.5363,0,0.683273,0,4.19477e+07
04/06/2009 16:00,4,6,1,16,0,13.9,72,0,8.04724e+06,5.38612e+07,20.6142,20.6142,20.6142,16.5363,0,0.674846,0,4.14183e+07
04/06/2009 17:00,4,6,1,17,0,13.3,72,0,7.75748e+06,5.34959e+07,20.6148,20.6148,20.6148,16.5363,0,0.648732,0,3.98218e+07
04/06/2009 18:00,4,6,1,18,0,12.8,77,0,3.45106e+06,2.84049e+07,20.616,20.616,20.616,16.5363,0,0.267688,0,1.64367e+07
04/06/2009 19:00,4,6,1,19,0,12.8,75,0,0,1.22493e+07,20.6162,20.6162,20.6162,20.6162,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,11.7,77,0,0,1.56211e+07,20.6162,20.6162,20.6162,20.6162,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,10.6,83,0,0,1.48583e+07,20.6162,20.6162,20.6162,20.6162,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,10,86,0,0,1.48583e+07,20.6162,20.6162,20.6162,20.6162,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,8.9,89,0,0,1.41718e+07,20.6162,20.6162,20.6162,20.6162,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,8.3,89,0,0,1.37904e+07,20.6162,20.6162,20.6162,20.6162,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,7.2,93,0,0,2.31615e+07,20.6162,20.6162,20.6162,20.6162,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,7.2,93,0,0,2.31615e+07,20.6162,20.6162,20.6162,20.6162,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,7.2,93,0,0,2.31615e+07,20.6162,20.6162,20.6162,20.6162,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,6.7,93,0,0,2.31615e+07,20.6162,20.6162,20.6162,20.6162,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,6.1,93,0,0,2.31615e+07,20.6162,20.6162,20.6162,20.6162,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,5.6,96,0,0,2.35429e+07,20.6162,20.6162,20.6162,20.6162,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,6.7,89,0,625089,2.20417e+07,20.6205,20.6205,20.6205,17.2191,0,0.0460321,0,2.8289e+06
04/07/2009 08:00,4,7,2,8,0,9.4,71,0,1.40777e+06,2.44598e+07,20.5556,20.5556,20.5556,16.5363,0,0.110094,0,6.65901e+06
04/07/2009 09:00,4,7,2,9,0,11.7,47,0,4.43966e+06,4.93579e+07,20.5555,20.5555,20.5555,16.5363,0,0.364015,0,2.20174e+07
04/07/2009 10:00,4,7,2,10,0,13.3,37,0,5.17439e+06,5.02575e+07,20.5761,20.5761,20.5761,16.5363,0,0.421235,0,2.5613e+07
04/07/2009 11:00,4,7,2,11,0,15,35,0,5.73733e+06,5.09547e+07,20.5991,20.5991,20.5991,16.5363,0,0.467946,0,2.86146e+07
04/07/2009 12:00,4,7,2,12,0,15.6,35,0,5.74483e+06,5.09624e+07,20.6188,20.6188,20.6188,16.5363,0,0.468301,0,2.87746e+07
04/07/2009 13:00,4,7,2,13,0,16.1,35,0,4.97628e+06,4.71382e+07,20.6207,20.6207,20.6207,16.5363,0,0.400185,0,2.46009e+07
04/07/2009 14:00,4,7,2,14,0,16.7,34,0,6.27932e+06,5.16331e+07,20.6136,20.6136,20.6136,16.5363,0,0.515385,0,3.16271e+07
04/07/2009 15:00,4,7,2,15,0,17.8,32,0,7.21515e+06,5.28102e+07,20.6159,20.6159,20.6159,16.5363,0,0.59821,0,3.67305e+07
04/07/2009 16:00,4,7,2,16,0,17.8,32,0,7.8191e+06,5.35754e+07,20.6163,20.6163,20.6163,16.5363,0,0.653533,0,4.01315e+07
04/07/2009 17:00,4,7,2,17,0,17.8,36,0,7.8864e+06,5.36626e+07,20.6167,20.6167,20.6167,16.5363,0,0.660308,0,4.05512e+07
04/07/2009 18:00,4,7,2,18,0,17.2,35,0,2.99944e+06,2.78435e+07,20.6157,20.6157,20.6157,16.5363,0,0.229143,0,1.4069e+07
04/07/2009 19:00,4,7,2,19,0,16.1,38,0,0,1.22493e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,11.7,69,0,0,1.56211e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,11.1,72,0,0,1.48583e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,10.6,77,0,0,1.48583e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,11.7,66,0,0,1.41718e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,8.9,86,0,0,1.37904e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,8.3,89,0,0,1.26767e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,8.3,89,0,0,1.26767e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,8.9,86,0,0,1.26767e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,9.4,86,0,0,1.26767e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,9.4,83,0,0,1.26767e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,9.4,83,0,0,1.26767e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,10.6,66,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,11.7,62,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,12.8,60,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,15.6,54,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,16.7,56,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,18.9,57,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,18.9,59,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,18.9,59,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,19.4,57,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,18.9,59,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,18.9,61,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,17.8,68,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,17.2,73,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,17.2,75,0,0,1.37904e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,17.2,75,0,0,1.37904e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,16.7,81,0,0,1.37904e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,16.7,84,0,0,1.37904e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,16.7,84,0,0,1.37904e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,16.7,87,0,0,1.26767e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,16.1,90,0,0,1.26767e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,16.7,90,0,0,1.26767e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,17.8,87,0,0,1.26767e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,17.8,90,0,0,1.26767e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,17.2,93,0,0,1.26767e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,17.2,93,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,18.9,90,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,21.1,79,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,21.7,76,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,22.8,71,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,23.9,66,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,24.4,64,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,23.3,76,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,23.3,79,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,23.3,79,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,22.8,82,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,22.8,82,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,21.7,90,0,0,1.04186e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,21.1,93,0,0,1.37904e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,21.1,93,0,0,1.37904e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,21.1,93,0,0,1.37904e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,21.1,93,0,0,1.37904e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,21.1,93,0,0,1.37904e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,21.1,93,0,0,2.31615e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,21.7,90,0,0,2.31615e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,21.7,90,0,0,2.31615e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,21.1,93,0,0,2.31615e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,21.7,93,0,0,2.31615e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,21.7,93,0,0,2.35429e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,21.7,93,0,0,2.12848e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/10/2009 08:00,4,10,5,8,0,21.7,93,0,0,2.27342e+07,20.6142,20.6142,20.6142,20.6142,0,0,0,0
04/10/2009 09:00,4,10,5,9,0,21.7,97,0,6.96941e+06,5.24858e+07,20.8707,20.8707,20.8707,16.5363,0,0.570857,0,3.72394e+07
04/10/2009 10:00,4,10,5,10,0,21.7,97,0,7.60459e+06,5.32875e+07,20.8564,20.8564,20.8564,16.5363,0,0.628665,0,4.08752e+07
04/10/2009 11:00,4,10,5,11,0,21.7,97,0,8.2316e+06,5.40824e+07,20.8002,20.8002,20.8002,16.5363,0,0.686778,0,4.40741e+07
04/10/2009 12:00,4,10,5,12,0,25.6,82,0,8.95078e+06,5.49973e+07,20.7558,20.7558,20.7558,16.5363,0,0.75479,0,4.79376e+07
04/10/2009 13:00,4,10,5,13,0,26.7,74,0,7.94092e+06,5.08603e+07,20.7251,20.7251,20.7251,16.5363,0,0.661955,0,4.17336e+07
04/10/2009 14:00,4,10,5,14,0,25.6,79,0,8.40048e+06,5.43022e+07,20.6848,20.6848,20.6848,16.5363,0,0.704777,0,4.40045e+07
04/10/2009 15:00,4,10,5,15,0,21.7,87,0,7.86815e+06,5.36296e+07,20.6792,20.6792,20.6792,16.5363,0,0.656353,0,4.09256e+07
04/10/2009 16:00,4,10,5,16,0,21.1,87,0,7.62296e+06,5.33212e+07,20.665,20.665,20.665,16.5363,0,0.634526,0,3.94294e+07
04/10/2009 17:00,4,10,5,17,0,20,84,0,7.95327e+06,5.37381e+07,20.6602,20.6602,20.6602,16.5363,0,0.664433,0,4.12394e+07
04/10/2009 18:00,4,10,5,18,0,18.9,81,0,3.3653e+06,2.82959e+07,20.6569,20.6569,20.6569,16.5363,0,0.259391,0,1.60867e+07
04/10/2009 19:00,4,10,5,19,0,17.8,78,0,0,1.22493e+07,20.6564,20.6564,20.6564,20.6564,0,0,0,0
04/10/2009 20:00,4,10,5,20,0,17.2,81,0,0,1.56211e+07,20.6564,20.6564,20.6564,20.6564,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,16.7,81,0,0,1.48583e+07,20.6564,20.6564,20.6564,20.6564,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,16.7,81,0,0,1.48583e+07,20.6564,20.6564,20.6564,20.6564,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,16.1,72,0,0,1.41718e+07,20.6564,20.6564,20.6564,20.6564,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,15.6,70,0,0,1.37904e+07,20.6564,20.6564,20.6564,20.6564,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,14.4,75,0,0,2.31615e+07,20.6564,20.6564,20.6564,20.6564,0,0,0,0
