Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/11/2009 02:00,4,11,6,2,0,13.9,72,0,0,2.31615e+07,20.6564,20.6564,20.6564,20.6564,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,12.8,72,0,0,2.31615e+07,20.6564,20.6564,20.6564,20.6564,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,12.2,75,0,0,2.31615e+07,20.6564,20.6564,20.6564,20.6564,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,11.7,77,0,0,2.31615e+07,20.6564,20.6564,20.6564,20.6564,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,11.1,77,0,0,2.35429e+07,20.6564,20.6564,20.6564,20.6564,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,11.7,74,0,617130,2.20295e+07,20.6691,20.6691,20.6691,16.5363,0,0.0446883,0,2.77875e+06
04/11/2009 08:00,4,11,6,8,0,13.3,67,0,1.38774e+06,2.44292e+07,20.6124,20.6124,20.6124,16.5363,0,0.106566,0,6.53731e+06
04/11/2009 09:00,4,11,6,9,0,15,54,0,5.87681e+06,5.11346e+07,20.5832,20.5832,20.5832,16.5363,0,0.48167,0,2.9339e+07
04/11/2009 10:00,4,11,6,10,0,16.7,50,0,6.72202e+06,5.21948e+07,20.591,20.591,20.591,16.5363,0,0.556115,0,3.3938e+07
04/11/2009 11:00,4,11,6,11,0,18.3,47,0,7.05666e+06,5.26112e+07,20.6006,20.6006,20.6006,16.5363,0,0.584681,0,3.57652e+07
04/11/2009 12:00,4,11,6,12,0,20,45,0,7.26011e+06,5.28676e+07,20.6113,20.6113,20.6113,16.5363,0,0.603284,0,3.70001e+07
04/11/2009 13:00,4,11,6,13,0,21.1,41,0,6.51406e+06,4.90675e+07,20.6093,20.6093,20.6093,16.5363,0,0.535754,0,3.28426e+07
04/11/2009 14:00,4,11,6,14,0,21.7,40,0,7.82646e+06,5.35824e+07,20.6041,20.6041,20.6041,16.5363,0,0.654585,0,4.00759e+07
04/11/2009 15:00,4,11,6,15,0,22.2,40,0,8.62779e+06,5.45948e+07,20.6055,20.6055,20.6055,16.5363,0,0.726937,0,4.45209e+07
04/11/2009 16:00,4,11,6,16,0,22.8,38,0,9.09915e+06,5.51959e+07,20.6074,20.6074,20.6074,16.5363,0,0.771306,0,4.72602e+07
04/11/2009 17:00,4,11,6,17,0,22.2,40,0,9.08161e+06,5.5175e+07,20.6066,20.6066,20.6066,16.5363,0,0.770119,0,4.7178e+07
04/11/2009 18:00,4,11,6,18,0,21.7,41,0,4.85154e+06,3.01584e+07,20.6008,20.6008,20.6008,16.5363,0,0.388694,0,2.3778e+07
04/11/2009 19:00,4,11,6,19,0,18.3,54,0,0,1.22493e+07,20.598,20.598,20.598,20.598,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,15,72,0,0,1.56211e+07,20.598,20.598,20.598,20.598,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,14.4,75,0,0,1.48583e+07,20.598,20.598,20.598,20.598,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,13.3,83,0,0,1.48583e+07,20.598,20.598,20.598,20.598,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,13.3,78,0,0,1.41718e+07,20.598,20.598,20.598,20.598,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,13.3,78,0,0,1.37904e+07,20.598,20.598,20.598,20.598,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,12.2,77,0,0,2.31615e+07,20.598,20.598,20.598,20.598,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,12.2,75,0,0,2.31615e+07,20.598,20.598,20.598,20.598,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,12.2,72,0,0,2.31615e+07,20.598,20.598,20.598,20.598,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,11.7,74,0,0,2.31615e+07,20.598,20.598,20.598,20.598,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,10,83,0,0,2.31615e+07,20.598,20.598,20.598,20.598,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,10,80,0,0,2.35429e+07,20.598,20.598,20.598,20.598,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,10.6,83,0,708699,2.21433e+07,20.6315,20.6315,20.6315,16.5363,0,0.0524841,0,3.23263e+06
04/12/2009 08:00,4,12,0,8,0,13.3,72,0,1.4076e+06,2.44513e+07,20.5992,20.5992,20.5992,16.5363,0,0.107444,0,6.56986e+06
04/12/2009 09:00,4,12,0,9,0,16.7,58,0,6.06081e+06,5.13636e+07,20.576,20.576,20.576,16.5363,0,0.497176,0,3.02289e+07
04/12/2009 10:00,4,12,0,10,0,18.3,45,0,6.85472e+06,5.23589e+07,20.5932,20.5932,20.5932,16.5363,0,0.566933,0,3.4617e+07
04/12/2009 11:00,4,12,0,11,0,20,44,0,7.1448e+06,5.2721e+07,20.6091,20.6091,20.6091,16.5363,0,0.592109,0,3.62954e+07
04/12/2009 12:00,4,12,0,12,0,21.1,42,0,7.47766e+06,5.31409e+07,20.6173,20.6173,20.6173,16.5363,0,0.62247,0,3.82332e+07
04/12/2009 13:00,4,12,0,13,0,21.7,41,0,6.57235e+06,4.91392e+07,20.6166,20.6166,20.6166,16.5363,0,0.540261,0,3.3178e+07
04/12/2009 14:00,4,12,0,14,0,21.7,41,0,7.81819e+06,5.35711e+07,20.6069,20.6069,20.6069,16.5363,0,0.653454,0,4.00345e+07
04/12/2009 15:00,4,12,0,15,0,21.1,42,0,8.37334e+06,5.42728e+07,20.6053,20.6053,20.6053,16.5363,0,0.703565,0,4.30875e+07
04/12/2009 16:00,4,12,0,16,0,21.1,39,0,8.72462e+06,5.47215e+07,20.6039,20.6039,20.6039,16.5363,0,0.736773,0,4.5105e+07
04/12/2009 17:00,4,12,0,17,0,20.6,41,0,8.73186e+06,5.47316e+07,20.6033,20.6033,20.6033,16.5363,0,0.737786,0,4.51602e+07
04/12/2009 18:00,4,12,0,18,0,18.9,49,0,4.34338e+06,2.95213e+07,20.6006,20.6006,20.6006,16.5363,0,0.344273,0,2.10593e+07
04/12/2009 19:00,4,12,0,19,0,17.2,61,0,0,1.22493e+07,20.5985,20.5985,20.5985,20.5985,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,16.7,65,0,0,1.56211e+07,20.5985,20.5985,20.5985,20.5985,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,15,72,0,0,1.48583e+07,20.5985,20.5985,20.5985,20.5985,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,13.9,81,0,0,1.48583e+07,20.5985,20.5985,20.5985,20.5985,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,13.3,83,0,0,1.41718e+07,20.5985,20.5985,20.5985,20.5985,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,13.3,83,0,0,1.37904e+07,20.5985,20.5985,20.5985,20.5985,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,12.8,90,0,0,2.31615e+07,20.5985,20.5985,20.5985,20.5985,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,12.8,93,0,0,2.31615e+07,20.5985,20.5985,20.5985,20.5985,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,14.4,87,0,0,2.31615e+07,20.5985,20.5985,20.5985,20.5985,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,15.6,84,0,0,2.31615e+07,20.5985,20.5985,20.5985,20.5985,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,15,90,0,0,2.31615e+07,20.5985,20.5985,20.5985,20.5985,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,14.4,90,0,0,2.35429e+07,20.5985,20.5985,20.5985,20.5985,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,15,93,0,709517,2.21406e+07,20.634,20.634,20.634,16.5363,0,0.0513119,0,3.16176e+06
04/13/2009 08:00,4,13,1,8,0,16.1,90,0,959158,2.38763e+07,20.6333,20.6333,20.6333,16.5363,0,0.0637588,0,3.93157e+06
04/13/2009 09:00,4,13,1,9,0,17.8,81,0,5.85098e+06,5.10944e+07,20.616,20.616,20.616,16.5363,0,0.477016,0,2.92899e+07
04/13/2009 10:00,4,13,1,10,0,20.6,68,0,6.96822e+06,5.2497e+07,20.625,20.625,20.625,16.5363,0,0.575626,0,3.54229e+07
04/13/2009 11:00,4,13,1,11,0,21.1,66,0,7.15327e+06,5.27301e+07,20.6345,20.6345,20.6345,16.5363,0,0.592451,0,3.65424e+07
04/13/2009 12:00,4,13,1,12,0,21.7,66,0,7.34269e+06,5.2969e+07,20.6377,20.6377,20.6377,16.5363,0,0.609613,0,3.76304e+07
04/13/2009 13:00,4,13,1,13,0,21.7,68,0,6.56973e+06,4.91344e+07,20.6389,20.6389,20.6389,16.5363,0,0.539399,0,3.33062e+07
04/13/2009 14:00,4,13,1,14,0,21.1,71,0,7.77308e+06,5.35123e+07,20.6294,20.6294,20.6294,16.5363,0,0.648699,0,3.99625e+07
04/13/2009 15:00,4,13,1,15,0,21.1,71,0,7.76993e+06,5.35086e+07,20.6267,20.6267,20.6267,16.5363,0,0.648535,0,3.99261e+07
04/13/2009 16:00,4,13,1,16,0,20.6,73,0,7.77534e+06,5.35156e+07,20.6271,20.6271,20.6271,16.5363,0,0.649073,0,3.99627e+07
04/13/2009 17:00,4,13,1,17,0,20,78,0,7.48166e+06,5.31455e+07,20.6288,20.6288,20.6288,16.5363,0,0.62273,0,3.83573e+07
04/13/2009 18:00,4,13,1,18,0,20,78,0,3.43883e+06,2.83883e+07,20.6313,20.6313,20.6313,16.5363,0,0.265968,0,1.63922e+07
04/13/2009 19:00,4,13,1,19,0,18.9,87,0,0,1.22493e+07,20.6316,20.6316,20.6316,20.6316,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,19.4,81,0,0,1.56211e+07,20.6316,20.6316,20.6316,20.6316,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,18.9,87,0,0,1.48583e+07,20.6316,20.6316,20.6316,20.6316,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,18.9,90,0,0,1.48583e+07,20.6316,20.6316,20.6316,20.6316,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,18.9,90,0,0,1.41718e+07,20.6316,20.6316,20.6316,20.6316,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,19.4,87,0,0,1.37904e+07,20.6316,20.6316,20.6316,20.6316,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,18.9,90,0,0,2.31615e+07,20.6316,20.6316,20.6316,20.6316,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,18.3,93,0,0,2.31615e+07,20.6316,20.6316,20.6316,20.6316,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,18.9,90,0,0,2.31615e+07,20.6316,20.6316,20.6316,20.6316,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,18.3,93,0,0,2.31615e+07,20.6316,20.6316,20.6316,20.6316,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,18.9,93,0,0,2.31615e+07,20.6316,20.6316,20.6316,20.6316,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,18.9,93,0,0,2.35429e+07,20.6316,20.6316,20.6316,20.6316,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,18.9,93,0,1.79268e+06,2.34471e+07,20.6961,20.6961,20.6961,16.5363,0,0.128686,0,8.04778e+06
04/14/2009 08:00,4,14,2,8,0,15,93,0,1.24475e+06,2.42172e+07,20.6943,20.6943,20.6943,16.5363,0,0.083133,0,5.20245e+06
04/14/2009 09:00,4,14,2,9,0,15,93,0,6.71313e+06,5.21731e+07,20.7127,20.7127,20.7127,16.5363,0,0.552104,0,3.47034e+07
04/14/2009 10:00,4,14,2,10,0,15,93,0,7.49643e+06,5.31589e+07,20.7078,20.7078,20.7078,16.5363,0,0.622068,0,3.90555e+07
04/14/2009 11:00,4,14,2,11,0,15,93,0,7.98054e+06,5.37711e+07,20.6891,20.6891,20.6891,16.5363,0,0.666415,0,4.16524e+07
04/14/2009 12:00,4,14,2,12,0,16.1,90,0,8.00483e+06,5.38036e+07,20.6745,20.6745,20.6745,16.5363,0,0.669464,0,4.16961e+07
04/14/2009 13:00,4,14,2,13,0,19.4,78,0,7.39118e+06,5.01699e+07,20.6551,20.6551,20.6551,16.5363,0,0.613682,0,3.80436e+07
04/14/2009 14:00,4,14,2,14,0,21.1,68,0,8.52171e+06,5.44599e+07,20.631,20.631,20.631,16.5363,0,0.717662,0,4.42282e+07
04/14/2009 15:00,4,14,2,15,0,22.8,60,0,9.2814e+06,5.54229e+07,20.6248,20.6248,20.6248,16.5363,0,0.787356,0,4.84496e+07
04/14/2009 16:00,4,14,2,16,0,23.9,56,0,9.61126e+06,5.58441e+07,20.6194,20.6194,20.6194,16.5363,0,0.818611,0,5.0306e+07
04/14/2009 17:00,4,14,2,17,0,24.4,52,0,9.34344e+06,5.55025e+07,20.6175,20.6175,20.6175,16.5363,0,0.793411,0,4.87346e+07
04/14/2009 18:00,4,14,2,18,0,23.3,54,0,4.99105e+06,3.03288e+07,20.611,20.611,20.611,16.5363,0,0.399853,0,2.45216e+07
04/14/2009 19:00,4,14,2,19,0,18.9,81,0,0,1.22493e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,17.2,87,0,0,1.56211e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,16.7,87,0,0,1.48583e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,15.6,93,0,0,1.48583e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,14.4,93,0,0,1.41718e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,14.4,93,0,0,1.37904e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,13.3,97,0,0,1.26767e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,12.8,97,0,0,1.26767e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,12.2,96,0,0,1.26767e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,12.2,93,0,0,1.26767e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,12.2,93,0,0,1.26767e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,11.7,96,0,0,1.26767e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,13.9,97,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,17.8,87,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,20,78,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,21.7,68,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,23.3,62,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,24.4,60,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,25,60,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,26.1,58,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,26.1,56,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,26.1,56,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,26.1,56,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,24.4,67,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,22.2,76,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,20.6,81,0,0,1.37904e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,20,78,0,0,1.37904e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,18.9,81,0,0,1.37904e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,17.8,87,0,0,1.37904e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,17.8,90,0,0,1.37904e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,17.2,93,0,0,1.26767e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,17.2,93,0,0,1.26767e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,17.2,93,0,0,1.26767e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,17.2,93,0,0,1.26767e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,16.7,97,0,0,1.26767e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,17.2,93,0,0,1.26767e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,17.2,93,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,20,84,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,22.2,71,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,23.9,62,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,25.6,52,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,26.7,52,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,27.8,51,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,26.7,52,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,27.8,51,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,27.2,49,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,26.7,54,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,25.6,56,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,22.2,73,0,0,1.04186e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,21.1,81,0,0,1.37904e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,20.6,84,0,0,1.37904e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,20,87,0,0,1.37904e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,19.4,90,0,0,1.37904e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,18.9,93,0,0,1.37904e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,19.4,90,0,0,2.31615e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,19.4,93,0,0,2.31615e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,19.4,93,0,0,2.31615e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,19.4,90,0,0,2.31615e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,20,87,0,0,2.31615e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,19.4,90,0,0,2.35429e+07,20.6085,20.6085,20.6085,20.6085,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,19.4,93,0,2.54723e+06,2.43806e+07,20.7421,20.7421,20.7421,16.5363,0,0.190356,0,1.20335e+07
04/17/2009 08:00,4,17,5,8,0,20,90,0,2.93624e+06,2.63114e+07,20.75,20.75,20.75,16.5363,0,0.222244,0,1.40944e+07
04/17/2009 09:00,4,17,5,9,0,20.6,87,0,8.02592e+06,5.38256e+07,20.7295,20.7295,20.7295,16.5363,0,0.669433,0,4.22479e+07
04/17/2009 10:00,4,17,5,10,0,22.2,79,0,8.60534e+06,5.45601e+07,20.7034,20.7034,20.7034,16.5363,0,0.723118,0,4.53518e+07
04/17/2009 11:00,4,17,5,11,0,23.9,69,0,9.36997e+06,5.55308e+07,20.6824,20.6824,20.6824,16.5363,0,0.794358,0,4.95699e+07
04/17/2009 12:00,4,17,5,12,0,25.6,64,0,9.30515e+06,5.54517e+07,20.663,20.663,20.663,16.5363,0,0.789723,0,4.90497e+07
04/17/2009 13:00,4,17,5,13,0,27.2,56,0,8.58007e+06,5.1674e+07,20.6472,20.6472,20.6472,16.5363,0,0.722692,0,4.47151e+07
04/17/2009 14:00,4,17,5,14,0,28.3,53,0,9.89865e+06,5.62082e+07,20.6238,20.6238,20.6238,16.5363,0,0.846081,0,5.20516e+07
04/17/2009 15:00,4,17,5,15,0,28.9,51,0,1.06197e+07,5.71262e+07,20.6146,20.6146,20.6146,16.5363,0,0.913565,0,5.60754e+07
04/17/2009 16:00,4,17,5,16,0,28.9,53,0,1.09555e+07,5.75561e+07,20.6081,20.6081,20.6081,16.5363,0,0.94585,0,5.79654e+07
04/17/2009 17:00,4,17,5,17,0,27.8,55,0,1.07724e+07,5.73234e+07,20.603,20.603,20.603,16.5363,0,0.928696,0,5.68424e+07
04/17/2009 18:00,4,17,5,18,0,27.8,57,0,6.72568e+06,3.25091e+07,20.5966,20.5966,20.5966,16.5363,0,0.553766,0,3.38412e+07
04/17/2009 19:00,4,17,5,19,0,26.1,67,0,0,1.22493e+07,20.5939,20.5939,20.5939,20.5939,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,25,69,0,0,1.56211e+07,20.5939,20.5939,20.5939,20.5939,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,23.3,82,0,0,1.48583e+07,20.5939,20.5939,20.5939,20.5939,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,22.2,87,0,0,1.48583e+07,20.5939,20.5939,20.5939,20.5939,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,21.7,90,0,0,1.41718e+07,20.5939,20.5939,20.5939,20.5939,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,21.7,90,0,0,1.37904e+07,20.5939,20.5939,20.5939,20.5939,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,20,84,0,0,2.31615e+07,20.5939,20.5939,20.5939,20.5939,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,19.4,84,0,0,2.31615e+07,20.5939,20.5939,20.5939,20.5939,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,17.8,87,0,0,2.31615e+07,20.5939,20.5939,20.5939,20.5939,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,17.2,87,0,0,2.31615e+07,20.5939,20.5939,20.5939,20.5939,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,17.2,84,0,0,2.31615e+07,20.5939,20.5939,20.5939,20.5939,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,16.7,81,0,0,2.35429e+07,20.5939,20.5939,20.5939,20.5939,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,16.1,81,0,3.40525e+06,2.54577e+07,20.683,20.683,20.683,16.5363,0,0.266974,0,1.66481e+07
04/18/2009 08:00,4,18,6,8,0,16.7,73,0,3.86291e+06,2.7469e+07,20.6666,20.6666,20.6666,16.5363,0,0.302102,0,1.87797e+07
04/18/2009 09:00,4,18,6,9,0,16.7,75,0,8.09869e+06,5.39234e+07,20.6506,20.6506,20.6506,16.5363,0,0.678463,0,4.20119e+07
04/18/2009 10:00,4,18,6,10,0,17.2,70,0,8.57493e+06,5.45259e+07,20.6376,20.6376,20.6376,16.5363,0,0.722108,0,4.45736e+07
04/18/2009 11:00,4,18,6,11,0,19.4,68,0,8.90908e+06,5.495e+07,20.6297,20.6297,20.6297,16.5363,0,0.753273,0,4.64075e+07
04/18/2009 12:00,4,18,6,12,0,20.6,66,0,9.39538e+06,5.55685e+07,20.6245,20.6245,20.6245,16.5363,0,0.799152,0,4.91723e+07
04/18/2009 13:00,4,18,6,13,0,21.1,64,0,8.31886e+06,5.13442e+07,20.6122,20.6122,20.6122,16.5363,0,0.699187,0,4.28927e+07
04/18/2009 14:00,4,18,6,14,0,23.9,62,0,9.53526e+06,5.57471e+07,20.5967,20.5967,20.5967,16.5363,0,0.812467,0,4.96517e+07
04/18/2009 15:00,4,18,6,15,0,22.8,64,0,9.25157e+06,5.53868e+07,20.5965,20.5965,20.5965,16.5363,0,0.786021,0,4.80334e+07
04/18/2009 16:00,4,18,6,16,0,23.3,64,0,9.7494e+06,5.60184e+07,20.5987,20.5987,20.5987,16.5363,0,0.832027,0,5.08717e+07
04/18/2009 17:00,4,18,6,17,0,22.8,66,0,1.00758e+07,5.64347e+07,20.6,20.6,20.6,16.5363,0,0.862701,0,5.27644e+07
04/18/2009 18:00,4,18,6,18,0,21.7,71,0,5.57108e+06,3.10538e+07,20.6006,20.6006,20.6006,16.5363,0,0.450485,0,2.75568e+07
04/18/2009 19:00,4,18,6,19,0,20.6,76,0,0,1.22493e+07,20.6007,20.6007,20.6007,20.6007,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,20,81,0,0,1.56211e+07,20.6007,20.6007,20.6007,20.6007,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,19.4,81,0,0,1.48583e+07,20.6007,20.6007,20.6007,20.6007,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,19.4,81,0,0,1.48583e+07,20.6007,20.6007,20.6007,20.6007,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,19.4,81,0,0,1.41718e+07,20.6007,20.6007,20.6007,20.6007,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,20,78,0,0,1.37904e+07,20.6007,20.6007,20.6007,20.6007,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,18.9,84,0,0,2.31615e+07,20.6007,20.6007,20.6007,20.6007,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,18.9,87,0,0,2.31615e+07,20.6007,20.6007,20.6007,20.6007,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,17.2,93,0,0,2.31615e+07,20.6007,20.6007,20.6007,20.6007,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,17.2,93,0,0,2.31615e+07,20.6007,20.6007,20.6007,20.6007,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,17.2,97,0,0,2.31615e+07,20.6007,20.6007,20.6007,20.6007,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,17.8,97,0,0,2.35429e+07,20.6007,20.6007,20.6007,20.6007,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,18.9,93,0,3.47873e+06,2.55458e+07,20.6775,20.6775,20.6775,16.5363,0,0.271908,0,1.69353e+07
04/19/2009 08:00,4,19,0,8,0,19.4,90,0,3.06805e+06,2.64764e+07,20.6689,20.6689,20.6689,16.5363,0,0.233952,0,1.45515e+07
04/19/2009 09:00,4,19,0,9,0,21.1,84,0,7.99002e+06,5.37854e+07,20.6584,20.6584,20.6584,16.5363,0,0.668234,0,4.14573e+07
04/19/2009 10:00,4,19,0,10,0,22.2,57,0,8.69031e+06,5.46714e+07,20.6491,20.6491,20.6491,16.5363,0,0.732491,0,4.53411e+07
04/19/2009 11:00,4,19,0,11,0,23.3,74,0,9.21582e+06,5.53384e+07,20.6395,20.6395,20.6395,16.5363,0,0.781482,0,4.82612e+07
04/19/2009 12:00,4,19,0,12,0,23.9,71,0,9.53925e+06,5.575e+07,20.6289,20.6289,20.6289,16.5363,0,0.812048,0,5.00192e+07
04/19/2009 13:00,4,19,0,13,0,25,67,0,8.56892e+06,5.16597e+07,20.6185,20.6185,20.6185,16.5363,0,0.721736,0,4.43439e+07
04/19/2009 14:00,4,19,0,14,0,25.6,64,0,9.40425e+06,5.55802e+07,20.604,20.604,20.604,16.5363,0,0.800014,0,4.8978e+07
04/19/2009 15:00,4,19,0,15,0,24.4,69,0,9.81728e+06,5.61046e+07,20.6039,20.6039,20.6039,16.5363,0,0.838472,0,5.1332e+07
04/19/2009 16:00,4,19,0,16,0,24.4,71,0,9.7685e+06,5.60423e+07,20.6047,20.6047,20.6047,16.5363,0,0.833619,0,5.10439e+07
04/19/2009 17:00,4,19,0,17,0,23.3,76,0,9.36606e+06,5.55314e+07,20.606,20.606,20.606,16.5363,0,0.796337,0,4.87772e+07
04/19/2009 18:00,4,19,0,18,0,22.8,79,0,5.21049e+06,3.06012e+07,20.6097,20.6097,20.6097,16.5363,0,0.41883,0,2.56776e+07
04/19/2009 19:00,4,19,0,19,0,22.2,82,0,0,1.22493e+07,20.6101,20.6101,20.6101,20.6101,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,22.2,82,0,0,1.56211e+07,20.6101,20.6101,20.6101,20.6101,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,21.7,87,0,0,1.48583e+07,20.6101,20.6101,20.6101,20.6101,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,21.7,84,0,0,1.48583e+07,20.6101,20.6101,20.6101,20.6101,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,21.7,87,0,0,1.41718e+07,20.6101,20.6101,20.6101,20.6101,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,21.1,90,0,0,1.37904e+07,20.6101,20.6101,20.6101,20.6101,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,21.1,90,0,0,2.31615e+07,20.6101,20.6101,20.6101,20.6101,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,21.1,90,0,0,2.31615e+07,20.6101,20.6101,20.6101,20.6101,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,21.1,90,0,0,2.31615e+07,20.6101,20.6101,20.6101,20.6101,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,20.6,93,0,0,2.31615e+07,20.6101,20.6101,20.6101,20.6101,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,21.1,90,0,0,2.31615e+07,20.6101,20.6101,20.6101,20.6101,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,21.7,87,0,0,2.35429e+07,20.6101,20.6101,20.6101,20.6101,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,21.7,90,0,4.72314e+06,2.70989e+07,20.7453,20.7453,20.7453,16.5363,0,0.378722,0,2.39746e+07
04/20/2009 08:00,4,20,1,8,0,23.3,82,0,4.00204e+06,2.76384e+07,20.7244,20.7244,20.7244,16.5363,0,0.312767,0,1.97146e+07
04/20/2009 09:00,4,20,1,9,0,23.9,76,0,9.17707e+06,5.52849e+07,20.7003,20.7003,20.7003,16.5363,0,0.776314,0,4.86519e+07
04/20/2009 10:00,4,20,1,10,0,25,67,0,9.89238e+06,5.6195e+07,20.6721,20.6721,20.6721,16.5363,0,0.843629,0,5.25134e+07
04/20/2009 11:00,4,20,1,11,0,26.1,65,0,1.01747e+07,5.65559e+07,20.6557,20.6557,20.6557,16.5363,0,0.870922,0,5.39969e+07
04/20/2009 12:00,4,20,1,12,0,27.8,55,0,1.03005e+07,5.6719e+07,20.636,20.636,20.636,16.5363,0,0.884061,0,5.455e+07
04/20/2009 13:00,4,20,1,13,0,27.8,55,0,9.56171e+06,5.29199e+07,20.6232,20.6232,20.6232,16.5363,0,0.814306,0,5.00888e+07
04/20/2009 14:00,4,20,1,14,0,27.2,65,0,1.03982e+07,5.68451e+07,20.6075,20.6075,20.6075,16.5363,0,0.893861,0,5.47712e+07
04/20/2009 15:00,4,20,1,15,0,27.2,67,0,1.11517e+07,5.78057e+07,20.6007,20.6007,20.6007,16.5363,0,0.965012,0,5.90314e+07
04/20/2009 16:00,4,20,1,16,0,26.1,65,0,1.06495e+07,5.71645e+07,20.5974,20.5974,20.5974,16.5363,0,0.917067,0,5.60528e+07
04/20/2009 17:00,4,20,1,17,0,26.1,67,0,1.05214e+07,5.70014e+07,20.5973,20.5973,20.5973,16.5363,0,0.905003,0,5.53141e+07
04/20/2009 18:00,4,20,1,18,0,24.4,76,0,6.97347e+06,3.28226e+07,20.5954,20.5954,20.5954,16.5363,0,0.576548,0,3.52229e+07
04/20/2009 19:00,4,20,1,19,0,23.3,82,0,0,1.22493e+07,20.5928,20.5928,20.5928,20.5928,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,22.2,87,0,0,1.56211e+07,20.5928,20.5928,20.5928,20.5928,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,22.2,87,0,0,1.48583e+07,20.5928,20.5928,20.5928,20.5928,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,21.7,90,0,0,1.48583e+07,20.5928,20.5928,20.5928,20.5928,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,21.1,93,0,0,1.41718e+07,20.5928,20.5928,20.5928,20.5928,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,21.1,93,0,0,1.37904e+07,20.5928,20.5928,20.5928,20.5928,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,21.1,90,0,0,2.31615e+07,20.5928,20.5928,20.5928,20.5928,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,20.6,93,0,0,2.31615e+07,20.5928,20.5928,20.5928,20.5928,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,20.6,93,0,0,2.31615e+07,20.5928,20.5928,20.5928,20.5928,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,20,93,0,0,2.31615e+07,20.5928,20.5928,20.5928,20.5928,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,18.9,97,0,0,2.31615e+07,20.5928,20.5928,20.5928,20.5928,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,18.3,97,0,0,2.35429e+07,20.5928,20.5928,20.5928,20.5928,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,19.4,97,0,5.03601e+06,2.74923e+07,20.719,20.719,20.719,16.5363,0,0.406615,0,2.55866e+07
04/21/2009 08:00,4,21,2,8,0,21.7,93,0,5.08305e+06,2.89982e+07,20.6952,20.6952,20.6952,16.5363,0,0.408844,0,2.55911e+07
04/21/2009 09:00,4,21,2,9,0,24.4,76,0,9.82942e+06,5.6115e+07,20.6678,20.6678,20.6678,16.5363,0,0.837727,0,5.20911e+07
04/21/2009 10:00,4,21,2,10,0,25.6,67,0,1.07178e+07,5.72483e+07,20.6496,20.6496,20.6496,16.5363,0,0.922376,0,5.71026e+07
04/21/2009 11:00,4,21,2,11,0,27.2,56,0,1.08427e+07,5.74092e+07,20.6282,20.6282,20.6282,16.5363,0,0.935084,0,5.75888e+07
04/21/2009 12:00,4,21,2,12,0,27.8,55,0,1.07521e+07,5.72963e+07,20.6122,20.6122,20.6122,16.5363,0,0.927573,0,5.69024e+07
04/21/2009 13:00,4,21,2,13,0,28.3,55,0,9.87949e+06,5.33249e+07,20.6036,20.6036,20.6036,16.5363,0,0.844534,0,5.16995e+07
04/21/2009 14:00,4,21,2,14,0,28.3,55,0,1.10199e+07,5.76392e+07,20.5894,20.5894,20.5894,16.5363,0,0.953489,0,5.81651e+07
04/21/2009 15:00,4,21,2,15,0,28.9,53,0,1.09937e+07,5.76046e+07,20.589,20.589,20.589,16.5363,0,0.950495,0,5.7977e+07
04/21/2009 16:00,4,21,2,16,0,27.8,55,0,1.18158e+07,5.86579e+07,20.5894,20.5894,20.5894,16.5363,0,1.02954,0,6.28034e+07
04/21/2009 17:00,4,21,2,17,0,27.2,56,0,1.14971e+07,5.82495e+07,20.5874,20.5874,20.5874,16.5363,0,0.998678,0,6.0892e+07
04/21/2009 18:00,4,21,2,18,0,26.7,60,0,7.54554e+06,3.35442e+07,20.5835,20.5835,20.5835,16.5363,0,0.62832,0,3.82735e+07
04/21/2009 19:00,4,21,2,19,0,24.4,74,0,0,1.22493e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,22.8,82,0,0,1.56211e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,22.2,84,0,0,1.48583e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,21.7,87,0,0,1.48583e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,21.1,90,0,0,1.41718e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,21.7,87,0,0,1.37904e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,21.7,87,0,0,1.26767e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,21.7,84,0,0,1.26767e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,21.1,87,0,0,1.26767e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,20,90,0,0,1.26767e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,20,93,0,0,1.26767e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,19.4,97,0,0,1.26767e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,20.6,93,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,22.8,87,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,24.4,74,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,26.1,62,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,27.8,57,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,28.3,51,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,28.9,49,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,28.3,55,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,27.2,65,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,27.8,57,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,27.2,58,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,26.1,62,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,24.4,69,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,23.3,76,0,0,1.37904e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,22.8,82,0,0,1.37904e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,22.8,84,0,0,1.37904e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,22.2,87,0,0,1.37904e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,21.7,90,0,0,1.37904e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,21.7,87,0,0,1.26767e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,20.6,93,0,0,1.26767e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,21.1,90,0,0,1.26767e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,20.6,90,0,0,1.26767e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,20.6,93,0,0,1.26767e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,20.6,90,0,0,1.26767e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,21.7,87,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,22.8,84,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,24.4,69,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,25.6,62,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,26.7,60,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,27.2,54,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,26.7,60,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,27.8,59,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,26.7,56,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,26.7,60,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,26.1,60,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,24.4,64,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,23.3,69,0,0,1.04186e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,22.2,76,0,0,1.37904e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,22.2,76,0,0,1.37904e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,21.7,79,0,0,1.37904e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,21.1,84,0,0,1.37904e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,21.1,84,0,0,1.37904e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,20.6,87,0,0,2.31615e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,20.6,90,0,0,2.31615e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,21.1,90,0,0,2.31615e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,21.1,90,0,0,2.31615e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,21.7,87,0,0,2.31615e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,22.2,84,0,0,2.35429e+07,20.5806,20.5806,20.5806,20.5806,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,22.2,84,0,5.89777e+06,2.85765e+07,20.7859,20.7859,20.7859,16.5363,0,0.483296,0,3.08928e+07
04/24/2009 08:00,4,24,5,8,0,23.3,82,0,4.34348e+06,2.80643e+07,20.7369,20.7369,20.7369,16.5363,0,0.341893,0,2.16151e+07
04/24/2009 09:00,4,24,5,9,0,23.9,76,0,9.99991e+06,5.63293e+07,20.7078,20.7078,20.7078,16.5363,0,0.852783,0,5.35406e+07
04/24/2009 10:00,4,24,5,10,0,26.1,65,0,1.0314e+07,5.67321e+07,20.6706,20.6706,20.6706,16.5363,0,0.883543,0,5.49774e+07
04/24/2009 11:00,4,24,5,11,0,23.9,82,0,1.03283e+07,5.67518e+07,20.6493,20.6493,20.6493,16.5363,0,0.885516,0,5.48174e+07
04/24/2009 12:00,4,24,5,12,0,26.1,69,0,1.0324e+07,5.67486e+07,20.6303,20.6303,20.6303,16.5363,0,0.886043,0,5.45957e+07
04/24/2009 13:00,4,24,5,13,0,26.1,67,0,9.65908e+06,5.30435e+07,20.6186,20.6186,20.6186,16.5363,0,0.823317,0,5.05862e+07
04/24/2009 14:00,4,24,5,14,0,26.1,62,0,1.0556e+07,5.70458e+07,20.6014,20.6014,20.6014,16.5363,0,0.908618,0,5.5592e+07
04/24/2009 15:00,4,24,5,15,0,26.1,62,0,1.09579e+07,5.75581e+07,20.5986,20.5986,20.5986,16.5363,0,0.946394,0,5.78626e+07
04/24/2009 16:00,4,24,5,16,0,25.6,67,0,1.04032e+07,5.68511e+07,20.5976,20.5976,20.5976,16.5363,0,0.894178,0,5.46571e+07
04/24/2009 17:00,4,24,5,17,0,24.4,74,0,1.05845e+07,5.70816e+07,20.5995,20.5995,20.5995,16.5363,0,0.910789,0,5.56982e+07
04/24/2009 18:00,4,24,5,18,0,23.9,76,0,6.36552e+06,3.20514e+07,20.599,20.599,20.599,16.5363,0,0.520817,0,3.18462e+07
04/24/2009 19:00,4,24,5,19,0,23.3,82,0,0,1.22493e+07,20.5973,20.5973,20.5973,20.5973,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,23.3,82,0,0,1.56211e+07,20.5973,20.5973,20.5973,20.5973,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,22.8,84,0,0,1.48583e+07,20.5973,20.5973,20.5973,20.5973,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,23.3,82,0,0,1.48583e+07,20.5973,20.5973,20.5973,20.5973,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,23.3,82,0,0,1.41718e+07,20.5973,20.5973,20.5973,20.5973,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,23.3,82,0,0,1.37904e+07,20.5973,20.5973,20.5973,20.5973,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,22.8,84,0,0,2.31615e+07,20.5973,20.5973,20.5973,20.5973,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,22.8,84,0,0,2.31615e+07,20.5973,20.5973,20.5973,20.5973,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,22.8,84,0,0,2.31615e+07,20.5973,20.5973,20.5973,20.5973,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,22.8,87,0,0,2.31615e+07,20.5973,20.5973,20.5973,20.5973,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,22.2,90,0,0,2.31615e+07,20.5973,20.5973,20.5973,20.5973,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,22.8,84,0,0,2.35429e+07,20.5973,20.5973,20.5973,20.5973,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,22.8,84,0,6.56208e+06,2.94151e+07,20.7853,20.7853,20.7853,16.5363,0,0.544028,0,3.47909e+07
04/25/2009 08:00,4,25,6,8,0,23.3,82,0,4.7844e+06,2.86149e+07,20.7335,20.7335,20.7335,16.5363,0,0.380079,0,2.40096e+07
04/25/2009 09:00,4,25,6,9,0,25,74,0,1.10947e+07,5.77262e+07,20.7001,20.7001,20.7001,16.5363,0,0.957198,0,5.99871e+07
04/25/2009 10:00,4,25,6,10,0,25.6,72,0,1.0981e+07,5.75824e+07,20.6676,20.6676,20.6676,16.5363,0,0.947143,0,5.88957e+07
04/25/2009 11:00,4,25,6,11,0,24.4,79,0,9.99882e+06,5.63337e+07,20.6394,20.6394,20.6394,16.5363,0,0.855165,0,5.28097e+07
04/25/2009 12:00,4,25,6,12,0,26.1,69,0,1.07541e+07,5.7297e+07,20.6269,20.6269,20.6269,16.5363,0,0.927122,0,5.70788e+07
04/25/2009 13:00,4,25,6,13,0,25.6,74,0,9.73615e+06,5.31409e+07,20.6175,20.6175,20.6175,16.5363,0,0.830462,0,5.10113e+07
04/25/2009 14:00,4,25,6,14,0,26.7,67,0,1.07089e+07,5.72411e+07,20.6038,20.6038,20.6038,16.5363,0,0.923411,0,5.65303e+07
04/25/2009 15:00,4,25,6,15,0,26.1,72,0,1.13188e+07,5.80192e+07,20.6001,20.6001,20.6001,16.5363,0,0.981111,0,6.00079e+07
04/25/2009 16:00,4,25,6,16,0,26.1,69,0,1.14186e+07,5.81469e+07,20.5993,20.5993,20.5993,16.5363,0,0.990625,0,6.05779e+07
04/25/2009 17:00,4,25,6,17,0,26.1,69,0,1.12403e+07,5.79188e+07,20.5993,20.5993,20.5993,16.5363,0,0.973523,0,5.95322e+07
04/25/2009 18:00,4,25,6,18,0,24.4,79,0,6.4576e+06,3.2167e+07,20.5981,20.5981,20.5981,16.5363,0,0.529196,0,3.23512e+07
04/25/2009 19:00,4,25,6,19,0,23.9,82,0,0,1.22493e+07,20.5965,20.5965,20.5965,20.5965,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,23.9,82,0,0,1.56211e+07,20.5965,20.5965,20.5965,20.5965,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,23.9,82,0,0,1.48583e+07,20.5965,20.5965,20.5965,20.5965,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,23.9,82,0,0,1.48583e+07,20.5965,20.5965,20.5965,20.5965,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,23.9,79,0,0,1.41718e+07,20.5965,20.5965,20.5965,20.5965,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,23.9,79,0,0,1.37904e+07,20.5965,20.5965,20.5965,20.5965,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,23.9,79,0,0,2.31615e+07,20.5965,20.5965,20.5965,20.5965,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,23.3,82,0,0,2.31615e+07,20.5965,20.5965,20.5965,20.5965,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,23.3,79,0,0,2.31615e+07,20.5965,20.5965,20.5965,20.5965,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,23.3,79,0,0,2.31615e+07,20.5965,20.5965,20.5965,20.5965,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,23.3,79,0,0,2.31615e+07,20.5965,20.5965,20.5965,20.5965,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,23.3,79,0,0,2.35429e+07,20.5965,20.5965,20.5965,20.5965,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,23.3,76,0,6.89477e+06,2.98353e+07,20.781,20.781,20.781,16.5363,0,0.574366,0,3.67043e+07
04/26/2009 08:00,4,26,0,8,0,24.4,74,0,5.07943e+06,2.89843e+07,20.7249,20.7249,20.7249,16.5363,0,0.405834,0,2.55842e+07
04/26/2009 09:00,4,26,0,9,0,25.6,67,0,1.09455e+07,5.75352e+07,20.6917,20.6917,20.6917,16.5363,0,0.943015,0,5.89777e+07
04/26/2009 10:00,4,26,0,10,0,26.1,65,0,1.13868e+07,5.81014e+07,20.6619,20.6619,20.6619,16.5363,0,0.98627,0,6.12431e+07
04/26/2009 11:00,4,26,0,11,0,26.1,67,0,1.15738e+07,5.8343e+07,20.6353,20.6353,20.6353,16.5363,0,1.00526,0,6.20171e+07
04/26/2009 12:00,4,26,0,12,0,25.6,72,0,1.05926e+07,5.70917e+07,20.6174,20.6174,20.6174,16.5363,0,0.912072,0,5.60223e+07
04/26/2009 13:00,4,26,0,13,0,24.4,85,0,9.56025e+06,5.29173e+07,20.6159,20.6159,20.6159,16.5363,0,0.814028,0,4.99821e+07
04/26/2009 14:00,4,26,0,14,0,17.2,97,0,9.39498e+06,5.55695e+07,20.6059,20.6059,20.6059,16.5363,0,0.79982,0,4.89895e+07
04/26/2009 15:00,4,26,0,15,0,17.2,90,0,9.53932e+06,5.57527e+07,20.6059,20.6059,20.6059,16.5363,0,0.813284,0,4.98137e+07
04/26/2009 16:00,4,26,0,16,0,17.2,93,0,9.51144e+06,5.57175e+07,20.6053,20.6053,20.6053,16.5363,0,0.810771,0,4.96527e+07
04/26/2009 17:00,4,26,0,17,0,16.7,97,0,9.3223e+06,5.54776e+07,20.6045,20.6045,20.6045,16.5363,0,0.793229,0,4.85688e+07
04/26/2009 18:00,4,26,0,18,0,17.2,97,0,5.41096e+06,3.08527e+07,20.6055,20.6055,20.6055,16.5363,0,0.436651,0,2.67421e+07
04/26/2009 19:00,4,26,0,19,0,17.2,97,0,0,1.22493e+07,20.6056,20.6056,20.6056,20.6056,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,17.2,93,0,0,1.56211e+07,20.6056,20.6056,20.6056,20.6056,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,17.2,93,0,0,1.48583e+07,20.6056,20.6056,20.6056,20.6056,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,17.8,90,0,0,1.48583e+07,20.6056,20.6056,20.6056,20.6056,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,16.7,97,0,0,1.41718e+07,20.6056,20.6056,20.6056,20.6056,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,16.7,97,0,0,1.37904e+07,20.6056,20.6056,20.6056,20.6056,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,16.7,97,0,0,2.31615e+07,20.6056,20.6056,20.6056,20.6056,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,17.2,93,0,0,2.31615e+07,20.6056,20.6056,20.6056,20.6056,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,17.8,93,0,0,2.31615e+07,20.6056,20.6056,20.6056,20.6056,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,17.8,97,0,0,2.31615e+07,20.6056,20.6056,20.6056,20.6056,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,17.8,93,0,0,2.31615e+07,20.6056,20.6056,20.6056,20.6056,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,18.3,97,0,0,2.35429e+07,20.6056,20.6056,20.6056,20.6056,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,18.9,93,0,3.785e+06,2.59267e+07,20.6834,20.6834,20.6834,16.5363,0,0.297765,0,1.85747e+07
04/27/2009 08:00,4,27,1,8,0,20.6,87,0,2.94757e+06,2.63268e+07,20.6641,20.6641,20.6641,16.5363,0,0.223931,0,1.39119e+07
04/27/2009 09:00,4,27,1,9,0,21.7,87,0,7.98738e+06,5.37821e+07,20.6557,20.6557,20.6557,16.5363,0,0.668045,0,4.1418e+07
04/27/2009 10:00,4,27,1,10,0,23.3,79,0,8.7566e+06,5.47555e+07,20.6506,20.6506,20.6506,16.5363,0,0.738694,0,4.57427e+07
04/27/2009 11:00,4,27,1,11,0,24.4,76,0,9.22225e+06,5.53462e+07,20.641,20.641,20.641,16.5363,0,0.781988,0,4.83097e+07
04/27/2009 12:00,4,27,1,12,0,26.1,67,0,9.80934e+06,5.60945e+07,20.6328,20.6328,20.6328,16.5363,0,0.837936,0,5.16632e+07
04/27/2009 13:00,4,27,1,13,0,27.2,58,0,8.94904e+06,5.21423e+07,20.6181,20.6181,20.6181,16.5363,0,0.757242,0,4.65216e+07
04/27/2009 14:00,4,27,1,14,0,28.9,51,0,1.02188e+07,5.66167e+07,20.6075,20.6075,20.6075,16.5363,0,0.876885,0,5.37305e+07
04/27/2009 15:00,4,27,1,15,0,28.3,51,0,1.08905e+07,5.74719e+07,20.6035,20.6035,20.6035,16.5363,0,0.939881,0,5.75344e+07
04/27/2009 16:00,4,27,1,16,0,28.3,55,0,1.09444e+07,5.75414e+07,20.5987,20.5987,20.5987,16.5363,0,0.945064,0,5.7783e+07
04/27/2009 17:00,4,27,1,17,0,27.8,57,0,1.04529e+07,5.69141e+07,20.5962,20.5962,20.5962,16.5363,0,0.898499,0,5.49021e+07
04/27/2009 18:00,4,27,1,18,0,27.2,63,0,6.40214e+06,3.20984e+07,20.5939,20.5939,20.5939,16.5363,0,0.524228,0,3.20142e+07
04/27/2009 19:00,4,27,1,19,0,25.6,69,0,0,1.22493e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,23.3,87,0,0,1.56211e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,20,81,0,0,1.48583e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,18.9,90,0,0,1.48583e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,18.3,90,0,0,1.41718e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,17.2,81,0,0,1.37904e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,15,87,0,0,2.31615e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,14.4,87,0,0,2.31615e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,13.3,93,0,0,2.31615e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,12.8,97,0,0,2.31615e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,12.8,93,0,0,2.31615e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,12.8,93,0,0,2.35429e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,14.4,90,0,3.31619e+06,2.53466e+07,20.6588,20.6588,20.6588,16.5363,0,0.259068,0,1.60653e+07
04/28/2009 08:00,4,28,2,8,0,16.7,81,0,4.28233e+06,2.80026e+07,20.6471,20.6471,20.6471,16.5363,0,0.341553,0,2.1133e+07
04/28/2009 09:00,4,28,2,9,0,20,59,0,8.96745e+06,5.50313e+07,20.6369,20.6369,20.6369,16.5363,0,0.76056,0,4.69391e+07
04/28/2009 10:00,4,28,2,10,0,22.2,48,0,9.56718e+06,5.57894e+07,20.6269,20.6269,20.6269,16.5363,0,0.815557,0,5.02106e+07
04/28/2009 11:00,4,28,2,11,0,24.4,40,0,9.63669e+06,5.58745e+07,20.6207,20.6207,20.6207,16.5363,0,0.821261,0,5.04851e+07
04/28/2009 12:00,4,28,2,12,0,26.1,38,0,9.65427e+06,5.58981e+07,20.6171,20.6171,20.6171,16.5363,0,0.823645,0,5.05876e+07
04/28/2009 13:00,4,28,2,13,0,27.2,32,0,8.79811e+06,5.1952e+07,20.6044,20.6044,20.6044,16.5363,0,0.743662,0,4.55328e+07
04/28/2009 14:00,4,28,2,14,0,28.3,30,0,1.00835e+07,5.6445e+07,20.5948,20.5948,20.5948,16.5363,0,0.864316,0,5.2796e+07
04/28/2009 15:00,4,28,2,15,0,28.3,32,0,1.08081e+07,5.73672e+07,20.5931,20.5931,20.5931,16.5363,0,0.931985,0,5.69045e+07
04/28/2009 16:00,4,28,2,16,0,27.8,41,0,1.10302e+07,5.76533e+07,20.5921,20.5921,20.5921,16.5363,0,0.953703,0,5.82165e+07
04/28/2009 17:00,4,28,2,17,0,27.2,47,0,1.11731e+07,5.78368e+07,20.589,20.589,20.589,16.5363,0,0.967696,0,5.90258e+07
04/28/2009 18:00,4,28,2,18,0,26.7,54,0,6.96197e+06,3.28063e+07,20.5852,20.5852,20.5852,16.5363,0,0.574997,0,3.50399e+07
04/28/2009 19:00,4,28,2,19,0,25,71,0,0,1.22493e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,23.3,82,0,0,1.56211e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,23.3,82,0,0,1.48583e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,23.3,85,0,0,1.48583e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,23.3,85,0,0,1.41718e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,23.3,85,0,0,1.37904e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,23.3,85,0,0,1.26767e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,22.8,84,0,0,1.26767e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,22.2,87,0,0,1.26767e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,22.2,87,0,0,1.26767e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,21.7,90,0,0,1.26767e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,22.2,90,0,0,1.26767e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,22.8,84,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,23.9,82,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,25.6,74,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,28.3,61,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,29.4,59,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,31.1,52,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,31.7,50,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,31.1,55,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,30.6,57,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,30,57,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,29.4,59,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,27.8,67,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,26.1,74,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,25.6,77,0,0,1.37904e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,25.6,77,0,0,1.37904e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,25,79,0,0,1.37904e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,24.4,82,0,0,1.37904e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,24.4,76,0,0,1.37904e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,24.4,76,0,0,1.26767e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,23.9,79,0,0,1.26767e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,23.3,87,0,0,1.26767e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,23.9,82,0,0,1.26767e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,23.3,85,0,0,1.26767e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,22.8,90,0,0,1.26767e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,23.9,82,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,25,79,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,26.7,69,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,27.8,65,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,28.3,61,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,28.9,57,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,30,57,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,30.6,55,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,29.4,65,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,28.9,70,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,27.8,74,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
