Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/30/2009 18:00,4,30,4,18,0,26.7,79,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,26.1,85,0,0,1.04186e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,25.6,88,0,0,1.37904e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,25.6,88,0,0,1.37904e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,24.6,91,0,0,1.37904e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,23.7,85,0,0,1.37904e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,22.7,85,0,0,1.37904e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,21.8,85,0,0,2.31615e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,20.8,90,0,0,2.31615e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,19.9,87,0,0,2.31615e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,18.9,87,0,0,2.31615e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,18.9,90,0,0,2.31615e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,18.9,90,0,0,2.35429e+07,20.5828,20.5828,20.5828,20.5828,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,19.4,90,0,8.21955e+06,3.15209e+07,20.8252,20.8252,20.8252,16.5363,0,0.699252,0,4.51987e+07
05/01/2009 08:00,5,1,5,8,0,20,87,0,6.06637e+06,3.02207e+07,20.7421,20.7421,20.7421,16.5363,0,0.492265,0,3.11604e+07
05/01/2009 09:00,5,1,5,9,0,20,87,0,1.14219e+07,5.81433e+07,20.7022,20.7022,20.7022,16.5363,0,0.988926,0,6.20052e+07
05/01/2009 10:00,5,1,5,10,0,21.1,84,0,1.0908e+07,5.74909e+07,20.6559,20.6559,20.6559,16.5363,0,0.941029,0,5.83462e+07
05/01/2009 11:00,5,1,5,11,0,21.7,84,0,1.05875e+07,5.7084e+07,20.6336,20.6336,20.6336,16.5363,0,0.911201,0,5.61908e+07
05/01/2009 12:00,5,1,5,12,0,19.4,90,0,1.02934e+07,5.67103e+07,20.6223,20.6223,20.6223,16.5363,0,0.883736,0,5.43476e+07
05/01/2009 13:00,5,1,5,13,0,19.4,90,0,9.30517e+06,5.25934e+07,20.6138,20.6138,20.6138,16.5363,0,0.790308,0,4.85011e+07
05/01/2009 14:00,5,1,5,14,0,19.4,90,0,1.06421e+07,5.71563e+07,20.6003,20.6003,20.6003,16.5363,0,0.917331,0,5.6109e+07
05/01/2009 15:00,5,1,5,15,0,20.6,87,0,1.06538e+07,5.71708e+07,20.5945,20.5945,20.5945,16.5363,0,0.918201,0,5.60827e+07
05/01/2009 16:00,5,1,5,16,0,21.7,81,0,1.03388e+07,5.67704e+07,20.5923,20.5923,20.5923,16.5363,0,0.88877,0,5.4256e+07
05/01/2009 17:00,5,1,5,17,0,21.7,81,0,1.02242e+07,5.66244e+07,20.5937,20.5937,20.5937,16.5363,0,0.877945,0,5.36139e+07
05/01/2009 18:00,5,1,5,18,0,21.7,79,0,6.35501e+06,3.20382e+07,20.5951,20.5951,20.5951,16.5363,0,0.520271,0,3.17824e+07
05/01/2009 19:00,5,1,5,19,0,21.1,84,0,0,1.22493e+07,20.5952,20.5952,20.5952,20.5952,0,0,0,0
05/01/2009 20:00,5,1,5,20,0,20.6,87,0,0,1.56211e+07,20.5952,20.5952,20.5952,20.5952,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,20,90,0,0,1.48583e+07,20.5952,20.5952,20.5952,20.5952,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,19.4,93,0,0,1.48583e+07,20.5952,20.5952,20.5952,20.5952,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,20,90,0,0,1.41718e+07,20.5952,20.5952,20.5952,20.5952,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,20,90,0,0,1.37904e+07,20.5952,20.5952,20.5952,20.5952,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,20,90,0,0,2.31615e+07,20.5952,20.5952,20.5952,20.5952,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,19.4,93,0,0,2.31615e+07,20.5952,20.5952,20.5952,20.5952,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,19.4,93,0,0,2.31615e+07,20.5952,20.5952,20.5952,20.5952,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,19.4,93,0,0,2.31615e+07,20.5952,20.5952,20.5952,20.5952,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,19.4,93,0,0,2.31615e+07,20.5952,20.5952,20.5952,20.5952,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,19.4,93,0,0,2.35429e+07,20.5952,20.5952,20.5952,20.5952,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,20,90,0,4.97873e+06,2.74269e+07,20.6855,20.6855,20.6855,16.5363,0,0.404109,0,2.52293e+07
05/02/2009 08:00,5,2,6,8,0,20.6,90,0,3.82788e+06,2.74225e+07,20.6608,20.6608,20.6608,16.5363,0,0.298603,0,1.85363e+07
05/02/2009 09:00,5,2,6,9,0,21.1,87,0,9.10166e+06,5.51935e+07,20.6481,20.6481,20.6481,16.5363,0,0.771028,0,4.77151e+07
05/02/2009 10:00,5,2,6,10,0,22.2,84,0,9.61254e+06,5.58427e+07,20.6345,20.6345,20.6345,16.5363,0,0.818871,0,5.05082e+07
05/02/2009 11:00,5,2,6,11,0,22.2,82,0,9.36418e+06,5.55283e+07,20.6273,20.6273,20.6273,16.5363,0,0.796122,0,4.90194e+07
05/02/2009 12:00,5,2,6,12,0,22.2,82,0,9.7908e+06,5.60705e+07,20.6227,20.6227,20.6227,16.5363,0,0.836104,0,5.1423e+07
05/02/2009 13:00,5,2,6,13,0,21.7,81,0,8.34616e+06,5.13779e+07,20.6178,20.6178,20.6178,16.5363,0,0.701519,0,4.3094e+07
05/02/2009 14:00,5,2,6,14,0,21.1,84,0,9.92186e+06,5.62384e+07,20.6067,20.6067,20.6067,16.5363,0,0.848855,0,5.20035e+07
05/02/2009 15:00,5,2,6,15,0,20.6,84,0,9.90126e+06,5.62124e+07,20.6024,20.6024,20.6024,16.5363,0,0.846973,0,5.1833e+07
05/02/2009 16:00,5,2,6,16,0,20.6,87,0,9.35558e+06,5.55196e+07,20.6028,20.6028,20.6028,16.5363,0,0.796204,0,4.87309e+07
05/02/2009 17:00,5,2,6,17,0,20.6,84,0,9.20536e+06,5.53292e+07,20.6054,20.6054,20.6054,16.5363,0,0.782321,0,4.79115e+07
05/02/2009 18:00,5,2,6,18,0,20,87,0,5.28398e+06,3.06936e+07,20.6077,20.6077,20.6077,16.5363,0,0.425605,0,2.60797e+07
05/02/2009 19:00,5,2,6,19,0,20,81,0,0,1.22493e+07,20.6079,20.6079,20.6079,20.6079,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,20,81,0,0,1.56211e+07,20.6079,20.6079,20.6079,20.6079,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,20,84,0,0,1.48583e+07,20.6079,20.6079,20.6079,20.6079,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,19.4,87,0,0,1.48583e+07,20.6079,20.6079,20.6079,20.6079,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,18.9,84,0,0,1.41718e+07,20.6079,20.6079,20.6079,20.6079,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,18.3,78,0,0,1.37904e+07,20.6079,20.6079,20.6079,20.6079,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,17.2,78,0,0,2.31615e+07,20.6079,20.6079,20.6079,20.6079,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,16.7,78,0,0,2.31615e+07,20.6079,20.6079,20.6079,20.6079,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,16.1,81,0,0,2.31615e+07,20.6079,20.6079,20.6079,20.6079,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,16.1,78,0,0,2.31615e+07,20.6079,20.6079,20.6079,20.6079,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,15.6,81,0,0,2.31615e+07,20.6079,20.6079,20.6079,20.6079,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,15,81,0,0,2.35429e+07,20.6079,20.6079,20.6079,20.6079,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,16.7,70,0,3.73098e+06,2.58646e+07,20.6438,20.6438,20.6438,16.5363,0,0.294833,0,1.82257e+07
05/03/2009 08:00,5,3,0,8,0,17.8,63,0,4.26886e+06,2.79847e+07,20.6258,20.6258,20.6258,16.5363,0,0.340174,0,2.09383e+07
05/03/2009 09:00,5,3,0,9,0,20,53,0,8.32267e+06,5.42118e+07,20.6169,20.6169,20.6169,16.5363,0,0.700388,0,4.30152e+07
05/03/2009 10:00,5,3,0,10,0,21.7,53,0,9.07056e+06,5.51589e+07,20.6119,20.6119,20.6119,16.5363,0,0.76935,0,4.71922e+07
05/03/2009 11:00,5,3,0,11,0,23.9,45,0,9.14579e+06,5.52512e+07,20.6121,20.6121,20.6121,16.5363,0,0.775495,0,4.75713e+07
05/03/2009 12:00,5,3,0,12,0,24.4,45,0,9.13812e+06,5.52419e+07,20.612,20.612,20.612,16.5363,0,0.775141,0,4.75487e+07
05/03/2009 13:00,5,3,0,13,0,25.6,42,0,8.29395e+06,5.13119e+07,20.6046,20.6046,20.6046,16.5363,0,0.696583,0,4.26531e+07
05/03/2009 14:00,5,3,0,14,0,26.1,41,0,9.51038e+06,5.5715e+07,20.5976,20.5976,20.5976,16.5363,0,0.810012,0,4.95118e+07
05/03/2009 15:00,5,3,0,15,0,26.7,39,0,1.02985e+07,5.67169e+07,20.5973,20.5973,20.5973,16.5363,0,0.883344,0,5.39905e+07
05/03/2009 16:00,5,3,0,16,0,26.7,37,0,1.09704e+07,5.75781e+07,20.5965,20.5965,20.5965,16.5363,0,0.948253,0,5.7947e+07
05/03/2009 17:00,5,3,0,17,0,26.7,38,0,1.0792e+07,5.73485e+07,20.5932,20.5932,20.5932,16.5363,0,0.930869,0,5.68386e+07
05/03/2009 18:00,5,3,0,18,0,26.1,42,0,7.17711e+06,3.30819e+07,20.5861,20.5861,20.5861,16.5363,0,0.595617,0,3.6304e+07
05/03/2009 19:00,5,3,0,19,0,23.3,54,0,0,1.22493e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,21.7,61,0,0,1.56211e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,21.1,64,0,0,1.48583e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,18.9,76,0,0,1.48583e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,18.3,78,0,0,1.41718e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,17.2,84,0,0,1.37904e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,16.1,90,0,0,2.31615e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,16.1,87,0,0,2.31615e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,16.1,90,0,0,2.31615e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,15,90,0,0,2.31615e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,14.4,87,0,0,2.31615e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,14.4,84,0,0,2.35429e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,16.1,75,0,3.31306e+06,2.53418e+07,20.6242,20.6242,20.6242,16.5363,0,0.258656,0,1.59105e+07
05/04/2009 08:00,5,4,1,8,0,18.9,65,0,4.06802e+06,2.77273e+07,20.6093,20.6093,20.6093,16.5363,0,0.320677,0,1.96585e+07
05/04/2009 09:00,5,4,1,9,0,21.1,61,0,8.68706e+06,5.4672e+07,20.6052,20.6052,20.6052,16.5363,0,0.733405,0,4.49132e+07
05/04/2009 10:00,5,4,1,10,0,23.9,54,0,9.56769e+06,5.57888e+07,20.6063,20.6063,20.6063,16.5363,0,0.8152,0,4.99364e+07
05/04/2009 11:00,5,4,1,11,0,25.6,54,0,9.64525e+06,5.5885e+07,20.6062,20.6062,20.6062,16.5363,0,0.821892,0,5.03443e+07
05/04/2009 12:00,5,4,1,12,0,26.7,47,0,9.63873e+06,5.58772e+07,20.6064,20.6064,20.6064,16.5363,0,0.821663,0,5.03332e+07
05/04/2009 13:00,5,4,1,13,0,26.7,54,0,8.74861e+06,5.18874e+07,20.5998,20.5998,20.5998,16.5363,0,0.738294,0,4.5153e+07
05/04/2009 14:00,5,4,1,14,0,27.8,49,0,1.00971e+07,5.64607e+07,20.594,20.594,20.594,16.5363,0,0.864924,0,5.28216e+07
05/04/2009 15:00,5,4,1,15,0,27.2,51,0,1.08962e+07,5.74789e+07,20.5944,20.5944,20.5944,16.5363,0,0.940219,0,5.74266e+07
05/04/2009 16:00,5,4,1,16,0,26.7,56,0,1.13089e+07,5.80084e+07,20.5945,20.5945,20.5945,16.5363,0,0.980235,0,5.98711e+07
05/04/2009 17:00,5,4,1,17,0,26.1,58,0,1.12039e+07,5.7875e+07,20.5932,20.5932,20.5932,16.5363,0,0.970422,0,5.92531e+07
05/04/2009 18:00,5,4,1,18,0,25,64,0,6.96829e+06,3.28135e+07,20.5896,20.5896,20.5896,16.5363,0,0.575433,0,3.51042e+07
05/04/2009 19:00,5,4,1,19,0,23.3,69,0,0,1.22493e+07,20.587,20.587,20.587,20.587,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,22.2,73,0,0,1.56211e+07,20.587,20.587,20.587,20.587,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,21.7,79,0,0,1.48583e+07,20.587,20.587,20.587,20.587,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,21.1,81,0,0,1.48583e+07,20.587,20.587,20.587,20.587,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,21.1,81,0,0,1.41718e+07,20.587,20.587,20.587,20.587,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,21.1,81,0,0,1.37904e+07,20.587,20.587,20.587,20.587,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,21.7,81,0,0,2.31615e+07,20.587,20.587,20.587,20.587,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,22.2,79,0,0,2.31615e+07,20.587,20.587,20.587,20.587,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,22.2,82,0,0,2.31615e+07,20.587,20.587,20.587,20.587,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,22.2,82,0,0,2.31615e+07,20.587,20.587,20.587,20.587,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,21.7,84,0,0,2.31615e+07,20.587,20.587,20.587,20.587,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,22.2,87,0,0,2.35429e+07,20.587,20.587,20.587,20.587,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,22.2,84,0,6.40792e+06,2.92194e+07,20.7155,20.7155,20.7155,16.5363,0,0.529424,0,3.33012e+07
05/05/2009 08:00,5,5,2,8,0,23.9,79,0,5.62881e+06,2.96738e+07,20.6906,20.6906,20.6906,16.5363,0,0.454403,0,2.84136e+07
05/05/2009 09:00,5,5,2,9,0,25,74,0,1.03191e+07,5.67385e+07,20.6608,20.6608,20.6608,16.5363,0,0.883958,0,5.48766e+07
05/05/2009 10:00,5,5,2,10,0,27.2,63,0,1.11185e+07,5.77621e+07,20.6374,20.6374,20.6374,16.5363,0,0.96136,0,5.93398e+07
05/05/2009 11:00,5,5,2,11,0,28.3,55,0,1.0758e+07,5.73007e+07,20.6223,20.6223,20.6223,16.5363,0,0.92687,0,5.70005e+07
05/05/2009 12:00,5,5,2,12,0,28.9,53,0,1.08937e+07,5.74752e+07,20.616,20.616,20.616,16.5363,0,0.940432,0,5.7744e+07
05/05/2009 13:00,5,5,2,13,0,28.9,53,0,9.88586e+06,5.33315e+07,20.6073,20.6073,20.6073,16.5363,0,0.84459,0,5.17498e+07
05/05/2009 14:00,5,5,2,14,0,28.9,55,0,1.11855e+07,5.78492e+07,20.5942,20.5942,20.5942,16.5363,0,0.968842,0,5.91719e+07
05/05/2009 15:00,5,5,2,15,0,28.3,55,0,1.10913e+07,5.77288e+07,20.5916,20.5916,20.5916,16.5363,0,0.95979,0,5.85806e+07
05/05/2009 16:00,5,5,2,16,0,27.2,63,0,1.14299e+07,5.81612e+07,20.5914,20.5914,20.5914,16.5363,0,0.992194,0,6.05557e+07
05/05/2009 17:00,5,5,2,17,0,26.7,63,0,1.12565e+07,5.79396e+07,20.5926,20.5926,20.5926,16.5363,0,0.975549,0,5.95575e+07
05/05/2009 18:00,5,5,2,18,0,25.6,67,0,6.9011e+06,3.27255e+07,20.5914,20.5914,20.5914,16.5363,0,0.569128,0,3.47355e+07
05/05/2009 19:00,5,5,2,19,0,25,71,0,0,1.22493e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,24.4,74,0,0,1.56211e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,23.9,79,0,0,1.48583e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,23.3,79,0,0,1.48583e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,23.3,82,0,0,1.41718e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,22.8,84,0,0,1.37904e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,22.2,87,0,0,1.26767e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,22.2,87,0,0,1.26767e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,22.2,90,0,0,1.26767e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,22.2,90,0,0,1.26767e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,21.7,90,0,0,1.26767e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,21.7,90,0,0,1.26767e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,22.2,90,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,23.3,87,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,26.1,72,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,27.2,65,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,28.3,63,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,29.4,59,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,29.4,57,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,30,55,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,30,57,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,28.9,61,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,27.8,69,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,27.8,63,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,26.1,69,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,25,76,0,0,1.37904e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,24.4,85,0,0,1.37904e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,24.4,85,0,0,1.37904e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,23.9,87,0,0,1.37904e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,23.9,87,0,0,1.37904e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,23.9,87,0,0,1.26767e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,24.4,82,0,0,1.26767e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,25,79,0,0,1.26767e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,25,79,0,0,1.26767e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,25,79,0,0,1.26767e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,25,79,0,0,1.26767e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,25,76,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,26.1,74,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,26.7,72,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,28.3,63,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,28.3,63,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,30,57,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,30,51,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,30.6,50,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,29.4,55,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,27.8,69,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,27.2,69,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,26.1,74,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,25.6,79,0,0,1.04186e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,25,79,0,0,1.37904e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,25,79,0,0,1.37904e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,25,82,0,0,1.37904e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,25,82,0,0,1.37904e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,25,82,0,0,1.37904e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,24.4,88,0,0,2.31615e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,24.4,85,0,0,2.31615e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,25,82,0,0,2.31615e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,25,82,0,0,2.31615e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,25,79,0,0,2.31615e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,25,79,0,0,2.35429e+07,20.5893,20.5893,20.5893,20.5893,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,25,79,0,1.04529e+07,3.43607e+07,20.8629,20.8629,20.8629,16.5363,0,0.909102,0,5.93844e+07
05/08/2009 08:00,5,8,5,8,0,26.1,77,0,7.60096e+06,3.21532e+07,20.7502,20.7502,20.7502,16.5363,0,0.629967,0,3.99531e+07
05/08/2009 09:00,5,8,5,9,0,27.2,69,0,1.33235e+07,6.05824e+07,20.6959,20.6959,20.6959,16.5363,0,1.17465,0,7.35389e+07
05/08/2009 10:00,5,8,5,10,0,28.3,61,0,1.35209e+07,6.08402e+07,20.6598,20.6598,20.6598,16.5363,0,1.19554,0,7.42012e+07
05/08/2009 11:00,5,8,5,11,0,28.9,59,0,1.30189e+07,6.01967e+07,20.624,20.624,20.624,16.5363,0,1.14675,0,7.05546e+07
05/08/2009 12:00,5,8,5,12,0,29.4,59,0,1.2593e+07,5.96514e+07,20.61,20.61,20.61,16.5363,0,1.10571,0,6.77932e+07
05/08/2009 13:00,5,8,5,13,0,28.9,55,0,1.17586e+07,5.57228e+07,20.6013,20.6013,20.6013,16.5363,0,1.02424,0,6.26641e+07
05/08/2009 14:00,5,8,5,14,0,28.9,57,0,1.26635e+07,5.97435e+07,20.5913,20.5913,20.5913,16.5363,0,1.11317,0,6.79371e+07
05/08/2009 15:00,5,8,5,15,0,29.4,55,0,1.27303e+07,5.98292e+07,20.5839,20.5839,20.5839,16.5363,0,1.1196,0,6.82051e+07
05/08/2009 16:00,5,8,5,16,0,28.9,57,0,1.30835e+07,6.02823e+07,20.5817,20.5817,20.5817,16.5363,0,1.15389,0,7.02556e+07
05/08/2009 17:00,5,8,5,17,0,27.8,65,0,1.25265e+07,5.9567e+07,20.5806,20.5806,20.5806,16.5363,0,1.09928,0,6.69129e+07
05/08/2009 18:00,5,8,5,18,0,26.7,77,0,8.04773e+06,3.41737e+07,20.5801,20.5801,20.5801,16.5363,0,0.673674,0,4.1001e+07
05/08/2009 19:00,5,8,5,19,0,26.1,79,0,0,1.22493e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,25.6,77,0,0,1.56211e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,25.6,74,0,0,1.48583e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,25,82,0,0,1.48583e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,25,85,0,0,1.41718e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,24.4,85,0,0,1.37904e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,24.4,85,0,0,2.31615e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,24.4,88,0,0,2.31615e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,23.9,87,0,0,2.31615e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,23.9,90,0,0,2.31615e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,23.9,90,0,0,2.31615e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,23.9,90,0,0,2.35429e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,23.9,85,0,9.22753e+06,3.28057e+07,20.8022,20.8022,20.8022,16.5363,0,0.795375,0,5.11518e+07
05/09/2009 08:00,5,9,6,8,0,23.3,85,0,6.95837e+06,3.13429e+07,20.7302,20.7302,20.7302,16.5363,0,0.572017,0,3.61055e+07
05/09/2009 09:00,5,9,6,9,0,25,85,0,1.29184e+07,6.00628e+07,20.6828,20.6828,20.6828,16.5363,0,1.13505,0,7.08373e+07
05/09/2009 10:00,5,9,6,10,0,27.8,65,0,1.2958e+07,6.0116e+07,20.6513,20.6513,20.6513,16.5363,0,1.13987,0,7.05975e+07
05/09/2009 11:00,5,9,6,11,0,29.4,59,0,1.2781e+07,5.98912e+07,20.6204,20.6204,20.6204,16.5363,0,1.12345,0,6.90589e+07
05/09/2009 12:00,5,9,6,12,0,30,53,0,1.23228e+07,5.93058e+07,20.6018,20.6018,20.6018,16.5363,0,1.07965,0,6.60627e+07
05/09/2009 13:00,5,9,6,13,0,31.1,52,0,1.14281e+07,5.53006e+07,20.5935,20.5935,20.5935,16.5363,0,0.992573,0,6.06108e+07
05/09/2009 14:00,5,9,6,14,0,31.1,43,0,1.24134e+07,5.94232e+07,20.5824,20.5824,20.5824,16.5363,0,1.08892,0,6.63129e+07
05/09/2009 15:00,5,9,6,15,0,30,57,0,1.29955e+07,6.01697e+07,20.5778,20.5778,20.5778,16.5363,0,1.14524,0,6.96626e+07
05/09/2009 16:00,5,9,6,16,0,28.3,63,0,1.32579e+07,6.05079e+07,20.5781,20.5781,20.5781,16.5363,0,1.17121,0,7.12473e+07
05/09/2009 17:00,5,9,6,17,0,27.2,67,0,1.26263e+07,5.96954e+07,20.5799,20.5799,20.5799,16.5363,0,1.10919,0,6.75049e+07
05/09/2009 18:00,5,9,6,18,0,26.1,74,0,8.2482e+06,3.44271e+07,20.5794,20.5794,20.5794,16.5363,0,0.691963,0,4.21075e+07
05/09/2009 19:00,5,9,6,19,0,25.6,74,0,0,1.22493e+07,20.5777,20.5777,20.5777,20.5777,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,25.6,74,0,0,1.56211e+07,20.5777,20.5777,20.5777,20.5777,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,25,76,0,0,1.48583e+07,20.5777,20.5777,20.5777,20.5777,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,25,79,0,0,1.48583e+07,20.5777,20.5777,20.5777,20.5777,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,24.4,82,0,0,1.41718e+07,20.5777,20.5777,20.5777,20.5777,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,24.4,85,0,0,1.37904e+07,20.5777,20.5777,20.5777,20.5777,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,23.9,87,0,0,2.31615e+07,20.5777,20.5777,20.5777,20.5777,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,23.3,90,0,0,2.31615e+07,20.5777,20.5777,20.5777,20.5777,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,23.3,90,0,0,2.31615e+07,20.5777,20.5777,20.5777,20.5777,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,23.3,90,0,0,2.31615e+07,20.5777,20.5777,20.5777,20.5777,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,23.9,87,0,0,2.31615e+07,20.5777,20.5777,20.5777,20.5777,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,23.9,87,0,0,2.35429e+07,20.5777,20.5777,20.5777,20.5777,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,24.4,88,0,9.17498e+06,3.27426e+07,20.7834,20.7834,20.7834,16.5363,0,0.791764,0,5.06996e+07
05/10/2009 08:00,5,10,0,8,0,25.6,82,0,7.51729e+06,3.20488e+07,20.7111,20.7111,20.7111,16.5363,0,0.622782,0,3.91309e+07
05/10/2009 09:00,5,10,0,9,0,26.7,74,0,1.25605e+07,5.96046e+07,20.6673,20.6673,20.6673,16.5363,0,1.10066,0,6.84329e+07
05/10/2009 10:00,5,10,0,10,0,26.7,72,0,1.22225e+07,5.91736e+07,20.6405,20.6405,20.6405,16.5363,0,1.06857,0,6.60095e+07
05/10/2009 11:00,5,10,0,11,0,25,82,0,1.13971e+07,5.81193e+07,20.6167,20.6167,20.6167,16.5363,0,0.989501,0,6.0768e+07
05/10/2009 12:00,5,10,0,12,0,22.2,73,0,1.10538e+07,5.7682e+07,20.6052,20.6052,20.6052,16.5363,0,0.95702,0,5.86077e+07
05/10/2009 13:00,5,10,0,13,0,19.4,90,0,9.94911e+06,5.34136e+07,20.5994,20.5994,20.5994,16.5363,0,0.851527,0,5.2073e+07
05/10/2009 14:00,5,10,0,14,0,19.4,93,0,1.08098e+07,5.73717e+07,20.588,20.588,20.588,16.5363,0,0.934073,0,5.69604e+07
05/10/2009 15:00,5,10,0,15,0,20.6,87,0,1.10276e+07,5.76495e+07,20.5854,20.5854,20.5854,16.5363,0,0.954782,0,5.81866e+07
05/10/2009 16:00,5,10,0,16,0,20.6,84,0,1.1448e+07,5.81854e+07,20.5864,20.5864,20.5864,16.5363,0,0.99427,0,6.06071e+07
05/10/2009 17:00,5,10,0,17,0,20.6,87,0,1.10772e+07,5.77121e+07,20.5855,20.5855,20.5855,16.5363,0,0.958917,0,5.84392e+07
05/10/2009 18:00,5,10,0,18,0,21.1,84,0,6.80984e+06,3.26111e+07,20.5866,20.5866,20.5866,16.5363,0,0.561209,0,3.42111e+07
05/10/2009 19:00,5,10,0,19,0,21.7,81,0,0,1.22493e+07,20.5866,20.5866,20.5866,20.5866,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,20,90,0,0,1.56211e+07,20.5866,20.5866,20.5866,20.5866,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,19.4,90,0,0,1.48583e+07,20.5866,20.5866,20.5866,20.5866,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,18.3,93,0,0,1.48583e+07,20.5866,20.5866,20.5866,20.5866,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,18.3,93,0,0,1.41718e+07,20.5866,20.5866,20.5866,20.5866,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,17.8,90,0,0,1.37904e+07,20.5866,20.5866,20.5866,20.5866,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,17.2,90,0,0,2.31615e+07,20.5866,20.5866,20.5866,20.5866,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,18.3,90,0,0,2.31615e+07,20.5866,20.5866,20.5866,20.5866,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,18.3,90,0,0,2.31615e+07,20.5866,20.5866,20.5866,20.5866,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,17.2,90,0,0,2.31615e+07,20.5866,20.5866,20.5866,20.5866,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,16.7,93,0,0,2.31615e+07,20.5866,20.5866,20.5866,20.5866,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,15.6,93,0,0,2.35429e+07,20.5866,20.5866,20.5866,20.5866,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,17.8,93,0,4.34377e+06,2.66321e+07,20.6532,20.6532,20.6532,16.5363,0,0.348853,0,2.16091e+07
05/11/2009 08:00,5,11,1,8,0,18.3,97,0,4.37005e+06,2.81002e+07,20.6401,20.6401,20.6401,16.5363,0,0.345685,0,2.13517e+07
05/11/2009 09:00,5,11,1,9,0,20.6,90,0,8.78713e+06,5.47959e+07,20.6276,20.6276,20.6276,16.5363,0,0.742253,0,4.57069e+07
05/11/2009 10:00,5,11,1,10,0,23.3,74,0,9.86143e+06,5.61594e+07,20.6202,20.6202,20.6202,16.5363,0,0.842141,0,5.17622e+07
05/11/2009 11:00,5,11,1,11,0,25.6,69,0,1.01867e+07,5.65737e+07,20.6142,20.6142,20.6142,16.5363,0,0.873035,0,5.35833e+07
05/11/2009 12:00,5,11,1,12,0,26.7,65,0,9.9116e+06,5.62248e+07,20.6113,20.6113,20.6113,16.5363,0,0.847707,0,5.19914e+07
05/11/2009 13:00,5,11,1,13,0,27.8,63,0,9.05401e+06,5.22754e+07,20.6028,20.6028,20.6028,16.5363,0,0.76707,0,4.69481e+07
05/11/2009 14:00,5,11,1,14,0,28.9,55,0,1.02845e+07,5.67003e+07,20.5955,20.5955,20.5955,16.5363,0,0.883154,0,5.39551e+07
05/11/2009 15:00,5,11,1,15,0,29.4,55,0,1.12682e+07,5.79547e+07,20.5949,20.5949,20.5949,16.5363,0,0.976199,0,5.96309e+07
05/11/2009 16:00,5,11,1,16,0,30,51,0,1.1876e+07,5.87365e+07,20.5917,20.5917,20.5917,16.5363,0,1.03583,0,6.32235e+07
05/11/2009 17:00,5,11,1,17,0,30.6,50,0,1.21643e+07,5.91095e+07,20.5873,20.5873,20.5873,16.5363,0,1.06489,0,6.49266e+07
05/11/2009 18:00,5,11,1,18,0,30.6,50,0,8.31294e+06,3.45172e+07,20.5815,20.5815,20.5815,16.5363,0,0.699347,0,4.2579e+07
05/11/2009 19:00,5,11,1,19,0,27.8,67,0,0,1.22493e+07,20.5785,20.5785,20.5785,20.5785,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,25.6,77,0,0,1.56211e+07,20.5785,20.5785,20.5785,20.5785,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,24.4,79,0,0,1.48583e+07,20.5785,20.5785,20.5785,20.5785,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,24.4,79,0,0,1.48583e+07,20.5785,20.5785,20.5785,20.5785,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,23.3,85,0,0,1.41718e+07,20.5785,20.5785,20.5785,20.5785,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,22.8,87,0,0,1.37904e+07,20.5785,20.5785,20.5785,20.5785,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,21.7,90,0,0,2.31615e+07,20.5785,20.5785,20.5785,20.5785,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,22.8,90,0,0,2.31615e+07,20.5785,20.5785,20.5785,20.5785,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,22.8,87,0,0,2.31615e+07,20.5785,20.5785,20.5785,20.5785,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,22.8,87,0,0,2.31615e+07,20.5785,20.5785,20.5785,20.5785,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,22.8,87,0,0,2.31615e+07,20.5785,20.5785,20.5785,20.5785,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,22.8,84,0,0,2.35429e+07,20.5785,20.5785,20.5785,20.5785,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,23.3,82,0,8.38207e+06,3.17227e+07,20.74,20.74,20.74,16.5363,0,0.712481,0,4.51126e+07
05/12/2009 08:00,5,12,2,8,0,25,76,0,7.58773e+06,3.21436e+07,20.7033,20.7033,20.7033,16.5363,0,0.630878,0,3.95724e+07
05/12/2009 09:00,5,12,2,9,0,26.7,72,0,1.23063e+07,5.92859e+07,20.6638,20.6638,20.6638,16.5363,0,1.07739,0,6.69314e+07
05/12/2009 10:00,5,12,2,10,0,27.8,69,0,1.17879e+07,5.86167e+07,20.6325,20.6325,20.6325,16.5363,0,1.02572,0,6.32383e+07
05/12/2009 11:00,5,12,2,11,0,28.3,63,0,1.16617e+07,5.84563e+07,20.6121,20.6121,20.6121,16.5363,0,1.01405,0,6.22061e+07
05/12/2009 12:00,5,12,2,12,0,29.4,57,0,1.14895e+07,5.82372e+07,20.6053,20.6053,20.6053,16.5363,0,0.998087,0,6.1124e+07
05/12/2009 13:00,5,12,2,13,0,30.6,53,0,1.05283e+07,5.41504e+07,20.5966,20.5966,20.5966,16.5363,0,0.905751,0,5.53507e+07
05/12/2009 14:00,5,12,2,14,0,31.1,47,0,1.17e+07,5.85082e+07,20.5812,20.5812,20.5812,16.5363,0,1.01897,0,6.20343e+07
05/12/2009 15:00,5,12,2,15,0,31.7,44,0,1.25986e+07,5.96593e+07,20.5782,20.5782,20.5782,16.5363,0,1.10576,0,6.72665e+07
05/12/2009 16:00,5,12,2,16,0,32.8,33,0,1.33955e+07,6.06879e+07,20.5761,20.5761,20.5761,16.5363,0,1.18525,0,7.20661e+07
05/12/2009 17:00,5,12,2,17,0,32.2,38,0,1.33109e+07,6.05815e+07,20.5739,20.5739,20.5739,16.5363,0,1.17757,0,7.15594e+07
05/12/2009 18:00,5,12,2,18,0,31.1,53,0,9.62106e+06,3.61774e+07,20.5693,20.5693,20.5693,16.5363,0,0.821169,0,4.98442e+07
05/12/2009 19:00,5,12,2,19,0,28.9,63,0,0,1.22493e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,27.2,69,0,0,1.56211e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,26.1,69,0,0,1.48583e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,25,76,0,0,1.48583e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,23.9,79,0,0,1.41718e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,23.3,85,0,0,1.37904e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,22.2,87,0,0,1.26767e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,21.7,90,0,0,1.26767e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,21.1,90,0,0,1.26767e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,20.6,90,0,0,1.26767e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,18.9,90,0,0,1.26767e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,18.3,90,0,0,1.26767e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,20,97,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,24.4,82,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,26.1,74,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,27.2,65,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,28.9,57,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,30,50,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,31.1,47,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,31.1,47,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,31.1,50,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,31.7,39,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,30.6,38,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,29.4,48,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,27.2,56,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,25.6,67,0,0,1.37904e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,24.4,71,0,0,1.37904e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,24.4,71,0,0,1.37904e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,23.3,76,0,0,1.37904e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,23.3,76,0,0,1.37904e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,21.1,84,0,0,1.26767e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,21.1,84,0,0,1.26767e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,19.4,90,0,0,1.26767e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,20,87,0,0,1.26767e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,20.6,87,0,0,1.26767e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,21.1,87,0,0,1.26767e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,22.8,82,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,24.4,79,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,27.2,67,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,27.8,63,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,28.3,59,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,29.4,53,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,30,51,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,28.3,53,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,28.3,65,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,29.4,53,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,29.4,48,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,28.3,53,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,26.7,60,0,0,1.04186e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,25.6,72,0,0,1.37904e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,25.6,74,0,0,1.37904e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,25.6,74,0,0,1.37904e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,25.6,72,0,0,1.37904e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,25,79,0,0,1.37904e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,23.9,90,0,0,2.31615e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,22.8,84,0,0,2.31615e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,22.2,87,0,0,2.31615e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,21.7,93,0,0,2.31615e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,22.8,87,0,0,2.31615e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,22.8,87,0,0,2.35429e+07,20.567,20.567,20.567,20.567,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,24.4,85,0,9.64529e+06,3.33369e+07,20.8159,20.8159,20.8159,16.5363,0,0.834262,0,5.38382e+07
05/15/2009 08:00,5,15,5,8,0,23.3,94,0,6.7698e+06,3.11054e+07,20.7298,20.7298,20.7298,16.5363,0,0.554932,0,3.50239e+07
05/15/2009 09:00,5,15,5,9,0,23.3,87,0,1.19698e+07,5.88451e+07,20.6866,20.6866,20.6866,16.5363,0,1.04215,0,6.50979e+07
05/15/2009 10:00,5,15,5,10,0,23.9,76,0,1.22897e+07,5.92579e+07,20.6431,20.6431,20.6431,16.5363,0,1.07411,0,6.63902e+07
05/15/2009 11:00,5,15,5,11,0,24.4,71,0,1.12796e+07,5.79676e+07,20.6248,20.6248,20.6248,16.5363,0,0.97746,0,6.0147e+07
05/15/2009 12:00,5,15,5,12,0,24.4,76,0,1.21726e+07,5.9111e+07,20.6209,20.6209,20.6209,16.5363,0,1.06409,0,6.54169e+07
05/15/2009 13:00,5,15,5,13,0,25.6,77,0,1.1077e+07,5.48501e+07,20.6085,20.6085,20.6085,16.5363,0,0.958056,0,5.87182e+07
05/15/2009 14:00,5,15,5,14,0,26.7,72,0,1.2253e+07,5.92167e+07,20.5912,20.5912,20.5912,16.5363,0,1.07285,0,6.54751e+07
05/15/2009 15:00,5,15,5,15,0,26.7,69,0,1.18922e+07,5.87546e+07,20.5861,20.5861,20.5861,16.5363,0,1.03783,0,6.32586e+07
05/15/2009 16:00,5,15,5,16,0,27.2,65,0,1.21201e+07,5.90456e+07,20.5865,20.5865,20.5865,16.5363,0,1.05948,0,6.4585e+07
05/15/2009 17:00,5,15,5,17,0,27.2,67,0,1.14146e+07,5.81437e+07,20.5869,20.5869,20.5869,16.5363,0,0.991808,0,6.04653e+07
05/15/2009 18:00,5,15,5,18,0,26.7,72,0,7.90521e+06,3.3993e+07,20.5896,20.5896,20.5896,16.5363,0,0.66014,0,4.02723e+07
05/15/2009 19:00,5,15,5,19,0,26.1,74,0,0,1.22493e+07,20.5898,20.5898,20.5898,20.5898,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,25.6,77,0,0,1.56211e+07,20.5898,20.5898,20.5898,20.5898,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,25.6,77,0,0,1.48583e+07,20.5898,20.5898,20.5898,20.5898,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,25.6,77,0,0,1.48583e+07,20.5898,20.5898,20.5898,20.5898,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,25.6,79,0,0,1.41718e+07,20.5898,20.5898,20.5898,20.5898,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,25,82,0,0,1.37904e+07,20.5898,20.5898,20.5898,20.5898,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,25,79,0,0,2.31615e+07,20.5898,20.5898,20.5898,20.5898,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,25,82,0,0,2.31615e+07,20.5898,20.5898,20.5898,20.5898,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,25,82,0,0,2.31615e+07,20.5898,20.5898,20.5898,20.5898,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,24.4,82,0,0,2.31615e+07,20.5898,20.5898,20.5898,20.5898,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,24.4,82,0,0,2.31615e+07,20.5898,20.5898,20.5898,20.5898,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,24.4,82,0,0,2.35429e+07,20.5898,20.5898,20.5898,20.5898,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,24.4,85,0,8.73685e+06,3.21787e+07,20.7873,20.7873,20.7873,16.5363,0,0.748104,0,4.79312e+07
05/16/2009 08:00,5,16,6,8,0,25.6,79,0,6.65327e+06,3.09598e+07,20.7142,20.7142,20.7142,16.5363,0,0.544919,0,3.42641e+07
05/16/2009 09:00,5,16,6,9,0,26.7,74,0,1.16771e+07,5.84724e+07,20.6744,20.6744,20.6744,16.5363,0,1.01452,0,6.31856e+07
05/16/2009 10:00,5,16,6,10,0,27.8,69,0,1.20367e+07,5.89357e+07,20.6373,20.6373,20.6373,16.5363,0,1.05039,0,6.48337e+07
05/16/2009 11:00,5,16,6,11,0,27.8,67,0,1.1887e+07,5.87455e+07,20.6223,20.6223,20.6223,16.5363,0,1.03645,0,6.37397e+07
05/16/2009 12:00,5,16,6,12,0,27.8,72,0,1.20114e+07,5.89062e+07,20.608,20.608,20.608,16.5363,0,1.04907,0,6.42889e+07
05/16/2009 13:00,5,16,6,13,0,27.2,72,0,1.09294e+07,5.46629e+07,20.5995,20.5995,20.5995,16.5363,0,0.944401,0,5.77537e+07
05/16/2009 14:00,5,16,6,14,0,27.2,74,0,1.18811e+07,5.87407e+07,20.589,20.589,20.589,16.5363,0,1.03688,0,6.32456e+07
05/16/2009 15:00,5,16,6,15,0,27.2,72,0,1.20947e+07,5.90141e+07,20.588,20.588,20.588,16.5363,0,1.05758,0,6.44918e+07
05/16/2009 16:00,5,16,6,16,0,27.8,67,0,1.20375e+07,5.89403e+07,20.5872,20.5872,20.5872,16.5363,0,1.05168,0,6.41205e+07
05/16/2009 17:00,5,16,6,17,0,26.7,74,0,1.1545e+07,5.83104e+07,20.5886,20.5886,20.5886,16.5363,0,1.00443,0,6.126e+07
05/16/2009 18:00,5,16,6,18,0,26.7,74,0,7.45802e+06,3.34283e+07,20.5902,20.5902,20.5902,16.5363,0,0.619783,0,3.78153e+07
05/16/2009 19:00,5,16,6,19,0,26.1,79,0,0,1.22493e+07,20.5903,20.5903,20.5903,20.5903,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,25.6,82,0,0,1.56211e+07,20.5903,20.5903,20.5903,20.5903,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,25,88,0,0,1.48583e+07,20.5903,20.5903,20.5903,20.5903,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,25,88,0,0,1.48583e+07,20.5903,20.5903,20.5903,20.5903,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,25,85,0,0,1.41718e+07,20.5903,20.5903,20.5903,20.5903,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,25,82,0,0,1.37904e+07,20.5903,20.5903,20.5903,20.5903,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,25,82,0,0,2.31615e+07,20.5903,20.5903,20.5903,20.5903,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,25.6,79,0,0,2.31615e+07,20.5903,20.5903,20.5903,20.5903,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,25.6,79,0,0,2.31615e+07,20.5903,20.5903,20.5903,20.5903,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,25,82,0,0,2.31615e+07,20.5903,20.5903,20.5903,20.5903,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,24.4,85,0,0,2.31615e+07,20.5903,20.5903,20.5903,20.5903,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,24.4,85,0,0,2.35429e+07,20.5903,20.5903,20.5903,20.5903,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,25,85,0,9.93637e+06,3.37044e+07,20.7905,20.7905,20.7905,16.5363,0,0.86069,0,5.52087e+07
05/17/2009 08:00,5,17,0,8,0,26.7,77,0,9.18988e+06,3.41692e+07,20.7437,20.7437,20.7437,16.5363,0,0.777676,0,4.92581e+07
05/17/2009 09:00,5,17,0,9,0,27.8,65,0,1.32484e+07,6.04908e+07,20.6845,20.6845,20.6845,16.5363,0,1.16866,0,7.29689e+07
05/17/2009 10:00,5,17,0,10,0,28.9,65,0,1.28878e+07,6.00276e+07,20.642,20.642,20.642,16.5363,0,1.13345,0,7.00458e+07
05/17/2009 11:00,5,17,0,11,0,30.6,59,0,1.27855e+07,5.9897e+07,20.6257,20.6257,20.6257,16.5363,0,1.12392,0,6.91748e+07
05/17/2009 12:00,5,17,0,12,0,30.6,55,0,1.27113e+07,5.98038e+07,20.6131,20.6131,20.6131,16.5363,0,1.11752,0,6.85703e+07
05/17/2009 13:00,5,17,0,13,0,30,59,0,1.17041e+07,5.56534e+07,20.5996,20.5996,20.5996,16.5363,0,1.0191,0,6.23236e+07
05/17/2009 14:00,5,17,0,14,0,29.4,59,0,1.24276e+07,5.94416e+07,20.5857,20.5857,20.5857,16.5363,0,1.09037,0,6.64533e+07
05/17/2009 15:00,5,17,0,15,0,18.3,87,0,1.06497e+07,5.71682e+07,20.584,20.584,20.584,16.5363,0,0.919095,0,5.59916e+07
05/17/2009 16:00,5,17,0,16,0,18.3,87,0,1.09537e+07,5.75553e+07,20.587,20.587,20.587,16.5363,0,0.947816,0,5.77839e+07
05/17/2009 17:00,5,17,0,17,0,18.9,84,0,1.06153e+07,5.71241e+07,20.5896,20.5896,20.5896,16.5363,0,0.915782,0,5.58677e+07
05/17/2009 18:00,5,17,0,18,0,17.8,90,0,6.61612e+06,3.23673e+07,20.5888,20.5888,20.5888,16.5363,0,0.544053,0,3.31836e+07
05/17/2009 19:00,5,17,0,19,0,17.8,84,0,0,1.22493e+07,20.587,20.587,20.587,20.587,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,17.8,90,0,0,1.56211e+07,20.587,20.587,20.587,20.587,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,18.3,87,0,0,1.48583e+07,20.587,20.587,20.587,20.587,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,18.3,87,0,0,1.48583e+07,20.587,20.587,20.587,20.587,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,17.8,93,0,0,1.41718e+07,20.587,20.587,20.587,20.587,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,17.8,90,0,0,1.37904e+07,20.587,20.587,20.587,20.587,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,17.8,93,0,0,2.31615e+07,20.587,20.587,20.587,20.587,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,17.8,93,0,0,2.31615e+07,20.587,20.587,20.587,20.587,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,18.3,90,0,0,2.31615e+07,20.587,20.587,20.587,20.587,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,17.8,93,0,0,2.31615e+07,20.587,20.587,20.587,20.587,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,18.3,90,0,0,2.31615e+07,20.587,20.587,20.587,20.587,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,18.3,87,0,0,2.35429e+07,20.587,20.587,20.587,20.587,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,18.3,87,0,4.88287e+06,2.73079e+07,20.6808,20.6808,20.6808,16.5363,0,0.396268,0,2.47108e+07
05/18/2009 08:00,5,18,1,8,0,18.3,81,0,4.16579e+06,2.78442e+07,20.6556,20.6556,20.6556,16.5363,0,0.327602,0,2.03108e+07
05/18/2009 09:00,5,18,1,9,0,18.3,78,0,9.19547e+06,5.53132e+07,20.6411,20.6411,20.6411,16.5363,0,0.780036,0,4.81909e+07
05/18/2009 10:00,5,18,1,10,0,18.9,76,0,9.47257e+06,5.56657e+07,20.6269,20.6269,20.6269,16.5363,0,0.806129,0,4.96301e+07
05/18/2009 11:00,5,18,1,11,0,21.7,66,0,9.91081e+06,5.62229e+07,20.6187,20.6187,20.6187,16.5363,0,0.847247,0,5.20572e+07
05/18/2009 12:00,5,18,1,12,0,21.7,66,0,9.76255e+06,5.60355e+07,20.6139,20.6139,20.6139,16.5363,0,0.833855,0,5.1174e+07
05/18/2009 13:00,5,18,1,13,0,23.3,58,0,8.9938e+06,5.21987e+07,20.6078,20.6078,20.6078,16.5363,0,0.761431,0,4.66602e+07
05/18/2009 14:00,5,18,1,14,0,23.3,54,0,9.90682e+06,5.62199e+07,20.5957,20.5957,20.5957,16.5363,0,0.847703,0,5.17921e+07
05/18/2009 15:00,5,18,1,15,0,22.8,55,0,1.03715e+07,5.68105e+07,20.5931,20.5931,20.5931,16.5363,0,0.890848,0,5.4393e+07
05/18/2009 16:00,5,18,1,16,0,22.8,53,0,1.09297e+07,5.75247e+07,20.5916,20.5916,20.5916,16.5363,0,0.944282,0,5.76343e+07
05/18/2009 17:00,5,18,1,17,0,21.7,57,0,1.08403e+07,5.74126e+07,20.5892,20.5892,20.5892,16.5363,0,0.936317,0,5.71145e+07
05/18/2009 18:00,5,18,1,18,0,21.1,61,0,6.86777e+06,3.26886e+07,20.5853,20.5853,20.5853,16.5363,0,0.567006,0,3.45535e+07
05/18/2009 19:00,5,18,1,19,0,20.6,63,0,0,1.22493e+07,20.5824,20.5824,20.5824,20.5824,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,18.9,73,0,0,1.56211e+07,20.5824,20.5824,20.5824,20.5824,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,17.8,75,0,0,1.48583e+07,20.5824,20.5824,20.5824,20.5824,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,16.7,84,0,0,1.48583e+07,20.5824,20.5824,20.5824,20.5824,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,16.1,84,0,0,1.41718e+07,20.5824,20.5824,20.5824,20.5824,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,15.6,87,0,0,1.37904e+07,20.5824,20.5824,20.5824,20.5824,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,15,90,0,0,2.31615e+07,20.5824,20.5824,20.5824,20.5824,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,14.4,90,0,0,2.31615e+07,20.5824,20.5824,20.5824,20.5824,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,13.9,93,0,0,2.31615e+07,20.5824,20.5824,20.5824,20.5824,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,13.9,90,0,0,2.31615e+07,20.5824,20.5824,20.5824,20.5824,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,13.3,93,0,0,2.31615e+07,20.5824,20.5824,20.5824,20.5824,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,13.3,93,0,0,2.35429e+07,20.5824,20.5824,20.5824,20.5824,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,15.6,87,0,4.01435e+06,2.62232e+07,20.6116,20.6116,20.6116,16.5363,0,0.320706,0,1.96718e+07
05/19/2009 08:00,5,19,2,8,0,17.8,78,0,4.51553e+06,2.8298e+07,20.5959,20.5959,20.5959,16.5363,0,0.363066,0,2.21841e+07
05/19/2009 09:00,5,19,2,9,0,20.6,68,0,8.74176e+06,5.47482e+07,20.5958,20.5958,20.5958,16.5363,0,0.740718,0,4.52573e+07
05/19/2009 10:00,5,19,2,10,0,21.7,66,0,9.14299e+06,5.52492e+07,20.6043,20.6043,20.6043,16.5363,0,0.775588,0,4.74867e+07
05/19/2009 11:00,5,19,2,11,0,22.8,62,0,9.35536e+06,5.5517e+07,20.6081,20.6081,20.6081,16.5363,0,0.79497,0,4.8719e+07
05/19/2009 12:00,5,19,2,12,0,24.4,58,0,9.3139e+06,5.54648e+07,20.6087,20.6087,20.6087,16.5363,0,0.791428,0,4.8509e+07
05/19/2009 13:00,5,19,2,13,0,25,50,0,8.31457e+06,5.13377e+07,20.6047,20.6047,20.6047,16.5363,0,0.698366,0,4.27632e+07
05/19/2009 14:00,5,19,2,14,0,25,50,0,9.39145e+06,5.55639e+07,20.5947,20.5947,20.5947,16.5363,0,0.798831,0,4.87942e+07
05/19/2009 15:00,5,19,2,15,0,25.6,42,0,1.01059e+07,5.64718e+07,20.5948,20.5948,20.5948,16.5363,0,0.865149,0,5.28456e+07
05/19/2009 16:00,5,19,2,16,0,26.1,42,0,1.08754e+07,5.74574e+07,20.5924,20.5924,20.5924,16.5363,0,0.939284,0,5.73404e+07
05/19/2009 17:00,5,19,2,17,0,25.6,42,0,1.10417e+07,5.76725e+07,20.5904,20.5904,20.5904,16.5363,0,0.956038,0,5.83342e+07
05/19/2009 18:00,5,19,2,18,0,25,45,0,7.27198e+06,3.32048e+07,20.5839,20.5839,20.5839,16.5363,0,0.605091,0,3.68616e+07
05/19/2009 19:00,5,19,2,19,0,22.8,53,0,0,1.22493e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,18.9,73,0,0,1.56211e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,17.8,75,0,0,1.48583e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,16.7,84,0,0,1.48583e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,16.7,78,0,0,1.41718e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,15.6,84,0,0,1.37904e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,14.4,87,0,0,1.26767e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,14.4,87,0,0,1.26767e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,13.3,90,0,0,1.26767e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,13.9,87,0,0,1.26767e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,13.3,90,0,0,1.26767e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,13.9,87,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,16.7,81,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,19.4,68,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,22.8,55,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,24.4,50,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,26.1,44,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,25.6,47,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
