Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/20/2009 13:00,5,20,3,13,0,26.7,45,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,27.2,39,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,27.8,38,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,27.8,40,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,28.3,41,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,27.8,43,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,25,58,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,22.8,62,0,0,1.37904e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,20.6,71,0,0,1.37904e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,22.2,57,0,0,1.37904e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,21.7,66,0,0,1.37904e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,20,73,0,0,1.37904e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,18.3,81,0,0,1.26767e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,17.2,84,0,0,1.26767e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,16.7,87,0,0,1.26767e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,16.1,90,0,0,1.26767e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,15.6,90,0,0,1.26767e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,15.6,87,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,17.8,87,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,21.7,73,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,24.4,62,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,26.7,52,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,27.2,49,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,28.3,48,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,29.4,48,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,28.9,49,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,28.9,49,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,29.4,46,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,28.3,44,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,27.8,46,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,26.1,52,0,0,1.04186e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,24.4,62,0,0,1.37904e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,23.3,69,0,0,1.37904e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,22.8,71,0,0,1.37904e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,21.7,76,0,0,1.37904e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,21.7,79,0,0,1.37904e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,21.1,81,0,0,2.31615e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,21.1,81,0,0,2.31615e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,21.1,81,0,0,2.31615e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,21.1,81,0,0,2.31615e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,21.1,81,0,0,2.31615e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,21.1,81,0,0,2.12848e+07,20.5805,20.5805,20.5805,20.5805,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,22.8,74,0,7.43461e+06,3.0523e+07,20.7164,20.7164,20.7164,16.5363,0,0.624609,0,3.93105e+07
05/22/2009 08:00,5,22,5,8,0,25,64,0,7.16409e+06,3.16202e+07,20.6842,20.6842,20.6842,16.5363,0,0.595746,0,3.71963e+07
05/22/2009 09:00,5,22,5,9,0,26.7,60,0,1.07264e+07,5.72578e+07,20.651,20.651,20.651,16.5363,0,0.922452,0,5.71315e+07
05/22/2009 10:00,5,22,5,10,0,27.8,57,0,1.12045e+07,5.78703e+07,20.6279,20.6279,20.6279,16.5363,0,0.969028,0,5.96745e+07
05/22/2009 11:00,5,22,5,11,0,27.8,59,0,1.12754e+07,5.79615e+07,20.615,20.615,20.615,16.5363,0,0.976239,0,5.99296e+07
05/22/2009 12:00,5,22,5,12,0,28.9,53,0,1.12851e+07,5.79751e+07,20.6044,20.6044,20.6044,16.5363,0,0.977742,0,5.98655e+07
05/22/2009 13:00,5,22,5,13,0,28.9,53,0,1.06886e+07,5.43544e+07,20.598,20.598,20.598,16.5363,0,0.920536,0,5.62743e+07
05/22/2009 14:00,5,22,5,14,0,30,50,0,1.14194e+07,5.81483e+07,20.5849,20.5849,20.5849,16.5363,0,0.991232,0,6.04005e+07
05/22/2009 15:00,5,22,5,15,0,30.6,46,0,1.21051e+07,5.90257e+07,20.5853,20.5853,20.5853,16.5363,0,1.05703,0,6.44156e+07
05/22/2009 16:00,5,22,5,16,0,30,46,0,1.24738e+07,5.95013e+07,20.5845,20.5845,20.5845,16.5363,0,1.09359,0,6.66311e+07
05/22/2009 17:00,5,22,5,17,0,29.4,48,0,1.2613e+07,5.96843e+07,20.5819,20.5819,20.5819,16.5363,0,1.10841,0,6.74907e+07
05/22/2009 18:00,5,22,5,18,0,28.3,51,0,8.70488e+06,3.50148e+07,20.577,20.577,20.577,16.5363,0,0.73573,0,4.47435e+07
05/22/2009 19:00,5,22,5,19,0,26.7,58,0,0,1.22493e+07,20.574,20.574,20.574,20.574,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,25.6,62,0,0,1.56211e+07,20.574,20.574,20.574,20.574,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,24.4,69,0,0,1.48583e+07,20.574,20.574,20.574,20.574,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,23.9,76,0,0,1.48583e+07,20.574,20.574,20.574,20.574,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,23.9,79,0,0,1.41718e+07,20.574,20.574,20.574,20.574,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,23.3,82,0,0,1.37904e+07,20.574,20.574,20.574,20.574,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,23.3,85,0,0,2.31615e+07,20.574,20.574,20.574,20.574,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,23.3,85,0,0,2.31615e+07,20.574,20.574,20.574,20.574,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,23.3,87,0,0,2.31615e+07,20.574,20.574,20.574,20.574,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,23.3,87,0,0,2.31615e+07,20.574,20.574,20.574,20.574,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,23.3,87,0,0,2.31615e+07,20.574,20.574,20.574,20.574,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,23.3,90,0,0,2.12848e+07,20.574,20.574,20.574,20.574,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,25,82,0,8.67105e+06,3.20898e+07,20.7617,20.7617,20.7617,16.5363,0,0.739652,0,4.7082e+07
05/23/2009 08:00,5,23,6,8,0,26.7,74,0,8.4228e+06,3.3195e+07,20.7253,20.7253,20.7253,16.5363,0,0.705826,0,4.45099e+07
05/23/2009 09:00,5,23,6,9,0,28.3,70,0,1.25566e+07,5.95992e+07,20.6717,20.6717,20.6717,16.5363,0,1.09948,0,6.8445e+07
05/23/2009 10:00,5,23,6,10,0,29.4,59,0,1.23198e+07,5.92973e+07,20.6345,20.6345,20.6345,16.5363,0,1.07723,0,6.64457e+07
05/23/2009 11:00,5,23,6,11,0,30.6,53,0,1.24079e+07,5.94119e+07,20.6149,20.6149,20.6149,16.5363,0,1.0865,0,6.66952e+07
05/23/2009 12:00,5,23,6,12,0,31.7,52,0,1.23e+07,5.92754e+07,20.6036,20.6036,20.6036,16.5363,0,1.07678,0,6.59154e+07
05/23/2009 13:00,5,23,6,13,0,32.8,45,0,1.14264e+07,5.52978e+07,20.5922,20.5922,20.5922,16.5363,0,0.991973,0,6.05548e+07
05/23/2009 14:00,5,23,6,14,0,32.8,47,0,1.25788e+07,5.96347e+07,20.5846,20.5846,20.5846,16.5363,0,1.10464,0,6.73056e+07
05/23/2009 15:00,5,23,6,15,0,32.8,49,0,1.32036e+07,6.04368e+07,20.5829,20.5829,20.5829,16.5363,0,1.16544,0,7.09803e+07
05/23/2009 16:00,5,23,6,16,0,32.2,50,0,1.35748e+07,6.09161e+07,20.583,20.583,20.583,16.5363,0,1.20251,0,7.32393e+07
05/23/2009 17:00,5,23,6,17,0,31.7,54,0,1.35984e+07,6.09472e+07,20.5809,20.5809,20.5809,16.5363,0,1.20506,0,7.33564e+07
05/23/2009 18:00,5,23,6,18,0,31.7,55,0,9.54465e+06,3.60744e+07,20.5777,20.5777,20.5777,16.5363,0,0.812523,0,4.94222e+07
05/23/2009 19:00,5,23,6,19,0,28.9,63,0,0,1.22493e+07,20.5752,20.5752,20.5752,20.5752,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,27.2,72,0,0,1.56211e+07,20.5752,20.5752,20.5752,20.5752,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,26.1,79,0,0,1.48583e+07,20.5752,20.5752,20.5752,20.5752,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,25.6,82,0,0,1.48583e+07,20.5752,20.5752,20.5752,20.5752,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,25.6,85,0,0,1.41718e+07,20.5752,20.5752,20.5752,20.5752,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,25.6,85,0,0,1.37904e+07,20.5752,20.5752,20.5752,20.5752,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,25.6,85,0,0,2.31615e+07,20.5752,20.5752,20.5752,20.5752,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,25.6,85,0,0,2.31615e+07,20.5752,20.5752,20.5752,20.5752,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,25,85,0,0,2.31615e+07,20.5752,20.5752,20.5752,20.5752,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,24.4,91,0,0,2.31615e+07,20.5752,20.5752,20.5752,20.5752,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,24.4,91,0,0,2.31615e+07,20.5752,20.5752,20.5752,20.5752,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,25,88,0,0,2.12848e+07,20.5752,20.5752,20.5752,20.5752,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,26.7,82,0,1.02198e+07,3.40652e+07,20.7889,20.7889,20.7889,16.5363,0,0.887525,0,5.69146e+07
05/24/2009 08:00,5,24,0,8,0,27.2,77,0,7.62262e+06,3.21816e+07,20.711,20.711,20.711,16.5363,0,0.63225,0,3.97253e+07
05/24/2009 09:00,5,24,0,9,0,28.3,72,0,1.3055e+07,6.02385e+07,20.6664,20.6664,20.6664,16.5363,0,1.14865,0,7.14013e+07
05/24/2009 10:00,5,24,0,10,0,29.4,65,0,1.31685e+07,6.03874e+07,20.6368,20.6368,20.6368,16.5363,0,1.16089,0,7.16484e+07
05/24/2009 11:00,5,24,0,11,0,30.6,59,0,1.30778e+07,6.02734e+07,20.6113,20.6113,20.6113,16.5363,0,1.15304,0,7.07184e+07
05/24/2009 12:00,5,24,0,12,0,31.7,55,0,1.28559e+07,5.999e+07,20.5986,20.5986,20.5986,16.5363,0,1.1319,0,6.92052e+07
05/24/2009 13:00,5,24,0,13,0,32.8,52,0,1.19461e+07,5.59637e+07,20.591,20.591,20.591,16.5363,0,1.04274,0,6.36351e+07
05/24/2009 14:00,5,24,0,14,0,32.2,50,0,1.3154e+07,6.03746e+07,20.5821,20.5821,20.5821,16.5363,0,1.16175,0,7.07419e+07
05/24/2009 15:00,5,24,0,15,0,32.8,49,0,1.38359e+07,6.12517e+07,20.5808,20.5808,20.5808,16.5363,0,1.22878,0,7.47999e+07
05/24/2009 16:00,5,24,0,16,0,32.8,49,0,1.41466e+07,6.16535e+07,20.5769,20.5769,20.5769,16.5363,0,1.26003,0,7.66272e+07
05/24/2009 17:00,5,24,0,17,0,32.2,50,0,1.37249e+07,6.11091e+07,20.5745,20.5745,20.5745,16.5363,0,1.21785,0,7.40183e+07
05/24/2009 18:00,5,24,0,18,0,31.1,57,0,9.80132e+06,3.64008e+07,20.5723,20.5723,20.5723,16.5363,0,0.836806,0,5.08319e+07
05/24/2009 19:00,5,24,0,19,0,29.4,63,0,0,1.22493e+07,20.5698,20.5698,20.5698,20.5698,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,28.3,67,0,0,1.56211e+07,20.5698,20.5698,20.5698,20.5698,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,26.7,77,0,0,1.48583e+07,20.5698,20.5698,20.5698,20.5698,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,22.8,74,0,0,1.48583e+07,20.5698,20.5698,20.5698,20.5698,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,21.7,76,0,0,1.41718e+07,20.5698,20.5698,20.5698,20.5698,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,22.2,76,0,0,1.37904e+07,20.5698,20.5698,20.5698,20.5698,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,22.8,74,0,0,2.31615e+07,20.5698,20.5698,20.5698,20.5698,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,21.7,81,0,0,2.31615e+07,20.5698,20.5698,20.5698,20.5698,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,20.6,87,0,0,2.31615e+07,20.5698,20.5698,20.5698,20.5698,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,20.6,84,0,0,2.31615e+07,20.5698,20.5698,20.5698,20.5698,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,20.6,87,0,0,2.31615e+07,20.5698,20.5698,20.5698,20.5698,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,21.1,84,0,0,2.12848e+07,20.5698,20.5698,20.5698,20.5698,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,21.1,84,0,8.51271e+06,3.19041e+07,20.7176,20.7176,20.7176,16.5363,0,0.730757,0,4.60563e+07
05/25/2009 08:00,5,25,1,8,0,22.8,82,0,6.7814e+06,3.11227e+07,20.6564,20.6564,20.6564,16.5363,0,0.557141,0,3.45487e+07
05/25/2009 09:00,5,25,1,9,0,25,71,0,1.25739e+07,5.9624e+07,20.6317,20.6317,20.6317,16.5363,0,1.1025,0,6.79573e+07
05/25/2009 10:00,5,25,1,10,0,27.8,69,0,1.27488e+07,5.98497e+07,20.6157,20.6157,20.6157,16.5363,0,1.12017,0,6.8777e+07
05/25/2009 11:00,5,25,1,11,0,28.9,67,0,1.27498e+07,5.98526e+07,20.5987,20.5987,20.5987,16.5363,0,1.12096,0,6.85393e+07
05/25/2009 12:00,5,25,1,12,0,30,61,0,1.2752e+07,5.98573e+07,20.5931,20.5931,20.5931,16.5363,0,1.12199,0,6.85061e+07
05/25/2009 13:00,5,25,1,13,0,31.1,57,0,1.20376e+07,5.60813e+07,20.5896,20.5896,20.5896,16.5363,0,1.05181,0,6.41658e+07
05/25/2009 14:00,5,25,1,14,0,25.6,69,0,1.18615e+07,5.87161e+07,20.5797,20.5797,20.5797,16.5363,0,1.03529,0,6.30038e+07
05/25/2009 15:00,5,25,1,15,0,23.3,82,0,1.15518e+07,5.83194e+07,20.5776,20.5776,20.5776,16.5363,0,1.00508,0,6.11339e+07
05/25/2009 16:00,5,25,1,16,0,22.8,90,0,1.14815e+07,5.82299e+07,20.5816,20.5816,20.5816,16.5363,0,0.998669,0,6.08034e+07
05/25/2009 17:00,5,25,1,17,0,23.3,85,0,1.12529e+07,5.79381e+07,20.5821,20.5821,20.5821,16.5363,0,0.976826,0,5.94817e+07
05/25/2009 18:00,5,25,1,18,0,22.8,90,0,7.65975e+06,3.3683e+07,20.5853,20.5853,20.5853,16.5363,0,0.638137,0,3.88884e+07
05/25/2009 19:00,5,25,1,19,0,22.8,87,0,0,1.22493e+07,20.5854,20.5854,20.5854,20.5854,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,22.8,87,0,0,1.56211e+07,20.5854,20.5854,20.5854,20.5854,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,22.2,90,0,0,1.48583e+07,20.5854,20.5854,20.5854,20.5854,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,22.2,87,0,0,1.48583e+07,20.5854,20.5854,20.5854,20.5854,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,22.2,90,0,0,1.41718e+07,20.5854,20.5854,20.5854,20.5854,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,21.7,90,0,0,1.37904e+07,20.5854,20.5854,20.5854,20.5854,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,21.1,93,0,0,2.31615e+07,20.5854,20.5854,20.5854,20.5854,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,20.6,93,0,0,2.31615e+07,20.5854,20.5854,20.5854,20.5854,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,20.6,90,0,0,2.31615e+07,20.5854,20.5854,20.5854,20.5854,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,20,93,0,0,2.31615e+07,20.5854,20.5854,20.5854,20.5854,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,20,93,0,0,2.31615e+07,20.5854,20.5854,20.5854,20.5854,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,20,90,0,0,2.12848e+07,20.5854,20.5854,20.5854,20.5854,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,20.6,90,0,6.97006e+06,2.99398e+07,20.7052,20.7052,20.7052,16.5363,0,0.584806,0,3.67086e+07
05/26/2009 08:00,5,26,2,8,0,21.7,90,0,6.92639e+06,3.13066e+07,20.679,20.679,20.679,16.5363,0,0.570607,0,3.55824e+07
05/26/2009 09:00,5,26,2,9,0,23.9,82,0,1.10549e+07,5.76786e+07,20.6449,20.6449,20.6449,16.5363,0,0.955022,0,5.90619e+07
05/26/2009 10:00,5,26,2,10,0,25,76,0,1.1478e+07,5.8221e+07,20.6218,20.6218,20.6218,16.5363,0,0.996355,0,6.12655e+07
05/26/2009 11:00,5,26,2,11,0,26.1,69,0,1.13372e+07,5.8042e+07,20.6088,20.6088,20.6088,16.5363,0,0.98319,0,6.02638e+07
05/26/2009 12:00,5,26,2,12,0,27.2,65,0,1.14914e+07,5.82408e+07,20.6026,20.6026,20.6026,16.5363,0,0.998747,0,6.11241e+07
05/26/2009 13:00,5,26,2,13,0,27.8,61,0,1.06056e+07,5.42501e+07,20.593,20.593,20.593,16.5363,0,0.913606,0,5.57821e+07
05/26/2009 14:00,5,26,2,14,0,27.2,63,0,1.13699e+07,5.80871e+07,20.578,20.578,20.578,16.5363,0,0.987639,0,6.00789e+07
05/26/2009 15:00,5,26,2,15,0,26.7,65,0,1.14382e+07,5.81746e+07,20.5769,20.5769,20.5769,16.5363,0,0.994327,0,6.04698e+07
05/26/2009 16:00,5,26,2,16,0,26.7,67,0,1.14054e+07,5.81323e+07,20.5793,20.5793,20.5793,16.5363,0,0.991051,0,6.03054e+07
05/26/2009 17:00,5,26,2,17,0,26.1,67,0,1.12086e+07,5.78808e+07,20.5816,20.5816,20.5816,16.5363,0,0.972128,0,5.91872e+07
05/26/2009 18:00,5,26,2,18,0,26.1,69,0,7.43308e+06,3.33967e+07,20.5847,20.5847,20.5847,16.5363,0,0.617296,0,3.76126e+07
05/26/2009 19:00,5,26,2,19,0,25,79,0,0,1.22493e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,23.9,82,0,0,1.56211e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,23.3,85,0,0,1.48583e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,22.8,87,0,0,1.48583e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,21.7,90,0,0,1.41718e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,22.2,90,0,0,1.37904e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,22.2,87,0,0,1.26767e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,21.7,90,0,0,1.26767e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,21.7,90,0,0,1.26767e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,21.7,90,0,0,1.26767e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,21.7,90,0,0,1.26767e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,21.7,90,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,21.7,90,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,22.2,90,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,22.2,90,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,24.4,82,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,26.1,79,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,24.4,82,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,25,85,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,24.4,85,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,24.4,88,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,24.4,85,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,25,79,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,25,76,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,23.9,85,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,22.8,84,0,0,1.37904e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,22.2,87,0,0,1.37904e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,22.2,87,0,0,1.37904e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,22.2,87,0,0,1.37904e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,21.7,90,0,0,1.37904e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,21.1,90,0,0,1.26767e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,20.6,90,0,0,1.26767e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,20.6,90,0,0,1.26767e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,20.6,90,0,0,1.26767e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,19.4,93,0,0,1.26767e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,20,90,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,21.1,84,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,22.8,76,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,25,64,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,26.1,58,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,27.2,56,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,27.8,57,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,28.3,53,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,28.3,55,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,28.9,53,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,28.9,51,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,28.3,55,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,28.3,57,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,27.2,58,0,0,1.04186e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,24.4,71,0,0,1.37904e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,23.3,74,0,0,1.37904e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,22.8,79,0,0,1.37904e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,21.7,84,0,0,1.37904e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,21.1,84,0,0,1.37904e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,21.1,84,0,0,2.31615e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,20.6,84,0,0,2.31615e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,20,84,0,0,2.31615e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,20,81,0,0,2.31615e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,19.4,84,0,0,2.31615e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,18.9,87,0,0,2.12848e+07,20.5849,20.5849,20.5849,20.5849,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,21.7,79,0,8.02143e+06,3.12605e+07,20.7738,20.7738,20.7738,16.5363,0,0.677146,0,4.32196e+07
05/29/2009 08:00,5,29,5,8,0,23.9,74,0,7.86854e+06,3.25075e+07,20.7314,20.7314,20.7314,16.5363,0,0.659268,0,4.16342e+07
05/29/2009 09:00,5,29,5,9,0,27.2,60,0,1.22211e+07,5.91763e+07,20.683,20.683,20.683,16.5363,0,1.06885,0,6.67119e+07
05/29/2009 10:00,5,29,5,10,0,28.3,57,0,1.22388e+07,5.91974e+07,20.6498,20.6498,20.6498,16.5363,0,1.0703,0,6.62664e+07
05/29/2009 11:00,5,29,5,11,0,29.4,57,0,1.18121e+07,5.86474e+07,20.6343,20.6343,20.6343,16.5363,0,1.028,0,6.3405e+07
05/29/2009 12:00,5,29,5,12,0,30.6,55,0,1.18788e+07,5.87348e+07,20.6152,20.6152,20.6152,16.5363,0,1.03541,0,6.35648e+07
05/29/2009 13:00,5,29,5,13,0,30.6,52,0,1.08101e+07,5.45095e+07,20.6034,20.6034,20.6034,16.5363,0,0.932396,0,5.70747e+07
05/29/2009 14:00,5,29,5,14,0,31.1,52,0,1.20333e+07,5.89345e+07,20.5882,20.5882,20.5882,16.5363,0,1.05102,0,6.40954e+07
05/29/2009 15:00,5,29,5,15,0,31.1,48,0,1.2637e+07,5.97077e+07,20.5831,20.5831,20.5831,16.5363,0,1.10923,0,6.75599e+07
05/29/2009 16:00,5,29,5,16,0,31.7,48,0,1.33817e+07,6.0669e+07,20.5793,20.5793,20.5793,16.5363,0,1.18339,0,7.201e+07
05/29/2009 17:00,5,29,5,17,0,31.1,52,0,1.32657e+07,6.05193e+07,20.5759,20.5759,20.5759,16.5363,0,1.17189,0,7.12504e+07
05/29/2009 18:00,5,29,5,18,0,30.6,52,0,8.57766e+06,3.48449e+07,20.5731,20.5731,20.5731,16.5363,0,0.721979,0,4.38649e+07
05/29/2009 19:00,5,29,5,19,0,29.4,59,0,0,1.22493e+07,20.5706,20.5706,20.5706,20.5706,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,28.3,67,0,0,1.56211e+07,20.5706,20.5706,20.5706,20.5706,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,27.8,69,0,0,1.48583e+07,20.5706,20.5706,20.5706,20.5706,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,26.7,72,0,0,1.48583e+07,20.5706,20.5706,20.5706,20.5706,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,26.1,77,0,0,1.41718e+07,20.5706,20.5706,20.5706,20.5706,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,23.3,87,0,0,1.37904e+07,20.5706,20.5706,20.5706,20.5706,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,22.8,90,0,0,2.31615e+07,20.5706,20.5706,20.5706,20.5706,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,22.8,90,0,0,2.31615e+07,20.5706,20.5706,20.5706,20.5706,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,22.8,90,0,0,2.31615e+07,20.5706,20.5706,20.5706,20.5706,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,22.8,90,0,0,2.31615e+07,20.5706,20.5706,20.5706,20.5706,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,22.8,90,0,0,2.31615e+07,20.5706,20.5706,20.5706,20.5706,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,22.8,90,0,0,2.12848e+07,20.5706,20.5706,20.5706,20.5706,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,23.3,90,0,8.36586e+06,3.17151e+07,20.7025,20.7025,20.7025,16.5363,0,0.715969,0,4.49339e+07
05/30/2009 08:00,5,30,6,8,0,25,88,0,8.13938e+06,3.2838e+07,20.6719,20.6719,20.6719,16.5363,0,0.680722,0,4.23772e+07
05/30/2009 09:00,5,30,6,9,0,26.7,82,0,1.20161e+07,5.89084e+07,20.6351,20.6351,20.6351,16.5363,0,1.04793,0,6.46533e+07
05/30/2009 10:00,5,30,6,10,0,28.3,74,0,1.23566e+07,5.93466e+07,20.6122,20.6122,20.6122,16.5363,0,1.08172,0,6.6359e+07
05/30/2009 11:00,5,30,6,11,0,28.9,70,0,1.22913e+07,5.9264e+07,20.6057,20.6057,20.6057,16.5363,0,1.0759,0,6.58961e+07
05/30/2009 12:00,5,30,6,12,0,28.9,70,0,1.2824e+07,5.99493e+07,20.5984,20.5984,20.5984,16.5363,0,1.12873,0,6.90079e+07
05/30/2009 13:00,5,30,6,13,0,29.4,63,0,1.12226e+07,5.50375e+07,20.5879,20.5879,20.5879,16.5363,0,0.972568,0,5.93069e+07
05/30/2009 14:00,5,30,6,14,0,30.6,59,0,1.22316e+07,5.919e+07,20.5768,20.5768,20.5768,16.5363,0,1.07099,0,6.51302e+07
05/30/2009 15:00,5,30,6,15,0,26.1,79,0,1.19704e+07,5.88548e+07,20.5769,20.5769,20.5769,16.5363,0,1.04543,0,6.35769e+07
05/30/2009 16:00,5,30,6,16,0,23.3,94,0,1.18523e+07,5.87027e+07,20.5801,20.5801,20.5801,16.5363,0,1.03336,0,6.28919e+07
05/30/2009 17:00,5,30,6,17,0,23.3,94,0,1.11914e+07,5.7859e+07,20.5835,20.5835,20.5835,16.5363,0,0.97065,0,5.91261e+07
05/30/2009 18:00,5,30,6,18,0,23.3,94,0,7.3219e+06,3.32566e+07,20.5841,20.5841,20.5841,16.5363,0,0.6075,0,3.70103e+07
05/30/2009 19:00,5,30,6,19,0,23.3,94,0,0,1.22493e+07,20.5824,20.5824,20.5824,20.5824,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,23.3,90,0,0,1.56211e+07,20.5824,20.5824,20.5824,20.5824,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,23.3,94,0,0,1.48583e+07,20.5824,20.5824,20.5824,20.5824,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,23.3,90,0,0,1.48583e+07,20.5824,20.5824,20.5824,20.5824,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,23.3,90,0,0,1.41718e+07,20.5824,20.5824,20.5824,20.5824,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,22.8,94,0,0,1.37904e+07,20.5824,20.5824,20.5824,20.5824,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,23.3,94,0,0,2.31615e+07,20.5824,20.5824,20.5824,20.5824,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,23.3,90,0,0,2.31615e+07,20.5824,20.5824,20.5824,20.5824,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,23.3,90,0,0,2.31615e+07,20.5824,20.5824,20.5824,20.5824,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,22.8,94,0,0,2.31615e+07,20.5824,20.5824,20.5824,20.5824,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,22.8,94,0,0,2.31615e+07,20.5824,20.5824,20.5824,20.5824,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,22.8,94,0,0,2.12848e+07,20.5824,20.5824,20.5824,20.5824,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,23.3,90,0,8.15003e+06,3.14348e+07,20.7525,20.7525,20.7525,16.5363,0,0.693799,0,4.40675e+07
05/31/2009 08:00,5,31,0,8,0,23.3,90,0,6.21752e+06,3.04123e+07,20.695,20.695,20.695,16.5363,0,0.506345,0,3.16929e+07
05/31/2009 09:00,5,31,0,9,0,24.4,88,0,1.15708e+07,5.83369e+07,20.6626,20.6626,20.6626,16.5363,0,1.00445,0,6.23802e+07
05/31/2009 10:00,5,31,0,10,0,26.7,82,0,1.17318e+07,5.85456e+07,20.6311,20.6311,20.6311,16.5363,0,1.02092,0,6.29186e+07
05/31/2009 11:00,5,31,0,11,0,27.8,74,0,1.20793e+07,5.89921e+07,20.6178,20.6178,20.6178,16.5363,0,1.0552,0,6.48213e+07
05/31/2009 12:00,5,31,0,12,0,27.2,79,0,1.21463e+07,5.90792e+07,20.6039,20.6039,20.6039,16.5363,0,1.06226,0,6.50322e+07
05/31/2009 13:00,5,31,0,13,0,28.3,72,0,1.14371e+07,5.5312e+07,20.5963,20.5963,20.5963,16.5363,0,0.993318,0,6.06977e+07
05/31/2009 14:00,5,31,0,14,0,28.3,65,0,1.15783e+07,5.83535e+07,20.5851,20.5851,20.5851,16.5363,0,1.00776,0,6.14106e+07
05/31/2009 15:00,5,31,0,15,0,28.3,67,0,1.21268e+07,5.9056e+07,20.5816,20.5816,20.5816,16.5363,0,1.06099,0,6.45989e+07
05/31/2009 16:00,5,31,0,16,0,27.8,69,0,1.1576e+07,5.83507e+07,20.5828,20.5828,20.5828,16.5363,0,1.00765,0,6.13683e+07
05/31/2009 17:00,5,31,0,17,0,27.2,74,0,1.166e+07,5.8458e+07,20.5836,20.5836,20.5836,16.5363,0,1.01567,0,6.18699e+07
05/31/2009 18:00,5,31,0,18,0,27.8,69,0,7.89336e+06,3.39783e+07,20.5859,20.5859,20.5859,16.5363,0,0.659328,0,4.01859e+07
05/31/2009 19:00,5,31,0,19,0,27.2,69,0,0,1.22493e+07,20.5861,20.5861,20.5861,20.5861,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,26.1,74,0,0,1.56211e+07,20.5861,20.5861,20.5861,20.5861,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,25.6,79,0,0,1.48583e+07,20.5861,20.5861,20.5861,20.5861,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,24.9,82,0,0,1.48583e+07,20.5861,20.5861,20.5861,20.5861,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,24.2,87,0,0,1.41718e+07,20.5861,20.5861,20.5861,20.5861,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,23.5,87,0,0,1.37904e+07,20.5861,20.5861,20.5861,20.5861,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,22.7,90,0,0,2.31615e+07,20.5861,20.5861,20.5861,20.5861,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,22,93,0,0,2.31615e+07,20.5861,20.5861,20.5861,20.5861,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,21.3,97,0,0,2.31615e+07,20.5861,20.5861,20.5861,20.5861,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,20.6,96,0,0,2.31615e+07,20.5861,20.5861,20.5861,20.5861,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,21.1,97,0,0,2.31615e+07,20.5861,20.5861,20.5861,20.5861,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,22.8,90,0,0,2.12848e+07,20.5861,20.5861,20.5861,20.5861,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,25,88,0,1.01094e+07,3.39268e+07,20.7004,20.7004,20.7004,16.5363,0,0.878337,0,5.51481e+07
06/01/2009 08:00,6,1,1,8,0,27.8,74,0,1.00376e+07,3.52521e+07,20.6668,20.6668,20.6668,16.5363,0,0.859376,0,5.34336e+07
06/01/2009 09:00,6,1,1,9,0,28.9,65,0,1.37522e+07,6.11447e+07,20.6302,20.6302,20.6302,16.5363,0,1.22095,0,7.52317e+07
06/01/2009 10:00,6,1,1,10,0,29.4,63,0,1.37816e+07,6.11808e+07,20.606,20.606,20.606,16.5363,0,1.22361,0,7.49505e+07
06/01/2009 11:00,6,1,1,11,0,30.6,57,0,1.36009e+07,6.0949e+07,20.59,20.59,20.59,16.5363,0,1.2061,0,7.35857e+07
06/01/2009 12:00,6,1,1,12,0,31.7,54,0,1.34044e+07,6.06977e+07,20.5823,20.5823,20.5823,16.5363,0,1.18739,0,7.23064e+07
06/01/2009 13:00,6,1,1,13,0,32.2,54,0,1.26862e+07,5.69146e+07,20.5774,20.5774,20.5774,16.5363,0,1.1161,0,6.78831e+07
06/01/2009 14:00,6,1,1,14,0,31.7,57,0,1.36872e+07,6.10636e+07,20.5656,20.5656,20.5656,16.5363,0,1.21618,0,7.3754e+07
06/01/2009 15:00,6,1,1,15,0,31.1,59,0,1.44426e+07,6.2035e+07,20.5688,20.5688,20.5688,16.5363,0,1.29046,0,7.83211e+07
06/01/2009 16:00,6,1,1,16,0,30.6,63,0,1.455e+07,6.21736e+07,20.571,20.571,20.571,16.5363,0,1.30136,0,7.90257e+07
06/01/2009 17:00,6,1,1,17,0,29.4,65,0,1.4858e+07,6.25722e+07,20.5721,20.5721,20.5721,16.5363,0,1.33212,0,8.0916e+07
06/01/2009 18:00,6,1,1,18,0,29.4,65,0,1.12691e+07,3.82738e+07,20.5684,20.5684,20.5684,16.5363,0,0.977125,0,5.92987e+07
06/01/2009 19:00,6,1,1,19,0,27.8,67,0,0,1.22493e+07,20.5653,20.5653,20.5653,20.5653,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,26.1,72,0,0,1.56211e+07,20.5653,20.5653,20.5653,20.5653,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,25.6,74,0,0,1.48583e+07,20.5653,20.5653,20.5653,20.5653,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,24.4,82,0,0,1.48583e+07,20.5653,20.5653,20.5653,20.5653,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,23.3,94,0,0,1.41718e+07,20.5653,20.5653,20.5653,20.5653,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,23.3,94,0,0,1.37904e+07,20.5653,20.5653,20.5653,20.5653,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,21.7,96,0,0,2.31615e+07,20.5653,20.5653,20.5653,20.5653,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,21.7,96,0,0,2.31615e+07,20.5653,20.5653,20.5653,20.5653,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,21.1,100,0,0,2.31615e+07,20.5653,20.5653,20.5653,20.5653,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,21.1,97,0,0,2.31615e+07,20.5653,20.5653,20.5653,20.5653,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,20.6,96,0,0,2.31615e+07,20.5653,20.5653,20.5653,20.5653,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,20.6,96,0,0,2.12848e+07,20.5653,20.5653,20.5653,20.5653,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,23.3,94,0,1.05562e+07,3.44963e+07,20.6383,20.6383,20.6383,16.5363,0,0.921213,0,5.69894e+07
06/02/2009 08:00,6,2,2,8,0,26.1,82,0,1.1656e+07,3.73232e+07,20.6042,20.6042,20.6042,16.5363,0,1.01649,0,6.22395e+07
06/02/2009 09:00,6,2,2,9,0,28.3,70,0,1.43325e+07,6.18963e+07,20.5742,20.5742,20.5742,16.5363,0,1.28063,0,7.783e+07
06/02/2009 10:00,6,2,2,10,0,29.4,61,0,1.45028e+07,6.21156e+07,20.567,20.567,20.567,16.5363,0,1.29771,0,7.8726e+07
06/02/2009 11:00,6,2,2,11,0,30.6,53,0,1.44086e+07,6.19928e+07,20.5664,20.5664,20.5664,16.5363,0,1.28805,0,7.81275e+07
06/02/2009 12:00,6,2,2,12,0,30.6,55,0,1.42247e+07,6.17565e+07,20.5661,20.5661,20.5661,16.5363,0,1.27013,0,7.70345e+07
06/02/2009 13:00,6,2,2,13,0,32.2,49,0,1.3706e+07,5.82273e+07,20.5672,20.5672,20.5672,16.5363,0,1.21767,0,7.38744e+07
06/02/2009 14:00,6,2,2,14,0,31.1,57,0,1.46728e+07,6.23363e+07,20.5583,20.5583,20.5583,16.5363,0,1.3157,0,7.96443e+07
06/02/2009 15:00,6,2,2,15,0,33.3,52,0,1.51395e+07,6.29392e+07,20.5575,20.5575,20.5575,16.5363,0,1.36273,0,8.24749e+07
06/02/2009 16:00,6,2,2,16,0,32.8,52,0,1.50431e+07,6.28134e+07,20.5599,20.5599,20.5599,16.5363,0,1.35253,0,8.19061e+07
06/02/2009 17:00,6,2,2,17,0,30.6,61,0,1.46891e+07,6.23554e+07,20.5619,20.5619,20.5619,16.5363,0,1.3166,0,7.9771e+07
06/02/2009 18:00,6,2,2,18,0,30,67,0,1.07722e+07,3.76361e+07,20.5624,20.5624,20.5624,16.5363,0,0.929466,0,5.63213e+07
06/02/2009 19:00,6,2,2,19,0,28.3,74,0,0,1.22493e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,27.8,79,0,0,1.56211e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,27.2,79,0,0,1.48583e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,27.2,82,0,0,1.48583e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,26.7,85,0,0,1.41718e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,26.7,85,0,0,1.37904e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,26.1,88,0,0,1.26767e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,26.1,88,0,0,1.26767e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,25.6,90,0,0,1.26767e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,24.4,97,0,0,1.26767e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,24.4,94,0,0,1.26767e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,24.4,94,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,26.7,85,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,27,79,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,28.9,70,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,28.3,70,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,30.6,61,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,32.2,54,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,31.1,57,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,32.8,47,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,30,66,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,28.9,72,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,30,70,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,26.7,85,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,28.3,77,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,26.7,82,0,0,1.37904e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,26.7,79,0,0,1.37904e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,25.6,85,0,0,1.37904e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,25.6,85,0,0,1.37904e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,25,88,0,0,1.37904e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,24.4,91,0,0,1.26767e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,23.3,97,0,0,1.26767e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,23.9,94,0,0,1.26767e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,24.4,94,0,0,1.26767e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,25,90,0,0,1.26767e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,25,88,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,25.6,87,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,26.7,85,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,27.2,82,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,27,84,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,27.2,74,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,27.2,82,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,28,74,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,28.9,70,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,29.4,72,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,29.4,72,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,26.7,90,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,27.2,79,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,26.1,90,0,0,1.04186e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,26.7,79,0,0,1.37904e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,26.1,77,0,0,1.37904e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,26.1,79,0,0,1.37904e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,25.6,85,0,0,1.37904e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,25.6,85,0,0,1.37904e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,25,90,0,0,2.31615e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,23.3,97,0,0,2.31615e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,23.3,94,0,0,2.31615e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,22.8,94,0,0,2.31615e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,21.7,96,0,0,2.31615e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,21.7,96,0,0,2.12848e+07,20.5605,20.5605,20.5605,20.5605,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,22.8,94,0,1.52519e+07,4.04997e+07,20.8493,20.8493,20.8493,16.5363,0,1.37418,0,8.97272e+07
06/05/2009 08:00,6,5,5,8,0,24.4,85,0,1.70247e+07,4.424e+07,20.7922,20.7922,20.7922,16.5363,0,1.55255,0,9.95196e+07
06/05/2009 09:00,6,5,5,9,0,25,84,0,1.80324e+07,6.66889e+07,20.6789,20.6789,20.6789,16.5363,0,1.65943,0,1.03519e+08
06/05/2009 10:00,6,5,5,10,0,25,84,0,1.56306e+07,6.3571e+07,20.6181,20.6181,20.6181,16.5363,0,1.41208,0,8.67506e+07
06/05/2009 11:00,6,5,5,11,0,24.4,88,0,1.5334e+07,6.31899e+07,20.5917,20.5917,20.5917,16.5363,0,1.3828,0,8.44022e+07
06/05/2009 12:00,6,5,5,12,0,25,84,0,1.48916e+07,6.26189e+07,20.5801,20.5801,20.5801,16.5363,0,1.33833,0,8.1453e+07
06/05/2009 13:00,6,5,5,13,0,26.7,74,0,1.40899e+07,5.87229e+07,20.5744,20.5744,20.5744,16.5363,0,1.25677,0,7.63822e+07
06/05/2009 14:00,6,5,5,14,0,26.7,74,0,1.43674e+07,6.19432e+07,20.563,20.563,20.563,16.5363,0,1.28584,0,7.79276e+07
06/05/2009 15:00,6,5,5,15,0,26.7,76,0,1.45419e+07,6.21685e+07,20.5604,20.5604,20.5604,16.5363,0,1.30333,0,7.89369e+07
06/05/2009 16:00,6,5,5,16,0,26.7,76,0,1.43562e+07,6.19285e+07,20.5619,20.5619,20.5619,16.5363,0,1.28454,0,7.78287e+07
06/05/2009 17:00,6,5,5,17,0,26.7,79,0,1.41873e+07,6.17103e+07,20.5638,20.5638,20.5638,16.5363,0,1.26745,0,7.683e+07
06/05/2009 18:00,6,5,5,18,0,26.7,76,0,1.03788e+07,3.71352e+07,20.5644,20.5644,20.5644,16.5363,0,0.89258,0,5.41141e+07
06/05/2009 19:00,6,5,5,19,0,26.1,79,0,0,1.22493e+07,20.5645,20.5645,20.5645,20.5645,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,23.9,94,0,0,1.56211e+07,20.5645,20.5645,20.5645,20.5645,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,23.3,91,0,0,1.48583e+07,20.5645,20.5645,20.5645,20.5645,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,21.7,96,0,0,1.48583e+07,20.5645,20.5645,20.5645,20.5645,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,22.2,91,0,0,1.41718e+07,20.5645,20.5645,20.5645,20.5645,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,21.1,97,0,0,1.37904e+07,20.5645,20.5645,20.5645,20.5645,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,20.6,96,0,0,2.31615e+07,20.5645,20.5645,20.5645,20.5645,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,20,100,0,0,2.31615e+07,20.5645,20.5645,20.5645,20.5645,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,20,100,0,0,2.31615e+07,20.5645,20.5645,20.5645,20.5645,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,20,100,0,0,2.31615e+07,20.5645,20.5645,20.5645,20.5645,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,20,100,0,0,2.31615e+07,20.5645,20.5645,20.5645,20.5645,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,20.6,93,0,0,2.12848e+07,20.5645,20.5645,20.5645,20.5645,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,21.7,90,0,9.46408e+06,3.31113e+07,20.6429,20.6429,20.6429,16.5363,0,0.820168,0,5.07854e+07
06/06/2009 08:00,6,6,6,8,0,23.3,79,0,1.03336e+07,3.56287e+07,20.6201,20.6201,20.6201,16.5363,0,0.888049,0,5.45932e+07
06/06/2009 09:00,6,6,6,9,0,25,69,0,1.3988e+07,6.14518e+07,20.5903,20.5903,20.5903,16.5363,0,1.24621,0,7.60433e+07
06/06/2009 10:00,6,6,6,10,0,25.6,67,0,1.38683e+07,6.12976e+07,20.5783,20.5783,20.5783,16.5363,0,1.23432,0,7.50907e+07
06/06/2009 11:00,6,6,6,11,0,26.1,67,0,1.3593e+07,6.09412e+07,20.5746,20.5746,20.5746,16.5363,0,1.20653,0,7.33328e+07
06/06/2009 12:00,6,6,6,12,0,27.2,62,0,1.35212e+07,6.08501e+07,20.5728,20.5728,20.5728,16.5363,0,1.20004,0,7.2906e+07
06/06/2009 13:00,6,6,6,13,0,28.3,59,0,1.26793e+07,5.69069e+07,20.5696,20.5696,20.5696,16.5363,0,1.11618,0,6.77573e+07
06/06/2009 14:00,6,6,6,14,0,27.8,58,0,1.35834e+07,6.09314e+07,20.5583,20.5583,20.5583,16.5363,0,1.20667,0,7.30442e+07
06/06/2009 15:00,6,6,6,15,0,29.4,55,0,1.44397e+07,6.20324e+07,20.5601,20.5601,20.5601,16.5363,0,1.29071,0,7.81662e+07
06/06/2009 16:00,6,6,6,16,0,29.4,50,0,1.49299e+07,6.2667e+07,20.5621,20.5621,20.5621,16.5363,0,1.34011,0,8.1199e+07
06/06/2009 17:00,6,6,6,17,0,28.9,51,0,1.50373e+07,6.28078e+07,20.5626,20.5626,20.5626,16.5363,0,1.35148,0,8.18981e+07
06/06/2009 18:00,6,6,6,18,0,27.8,55,0,1.12483e+07,3.82483e+07,20.5585,20.5585,20.5585,16.5363,0,0.97561,0,5.90606e+07
06/06/2009 19:00,6,6,6,19,0,26.1,60,0,0,1.22493e+07,20.5555,20.5555,20.5555,20.5555,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,23.3,71,0,0,1.56211e+07,20.5555,20.5555,20.5555,20.5555,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,21.7,76,0,0,1.48583e+07,20.5555,20.5555,20.5555,20.5555,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,20.6,81,0,0,1.48583e+07,20.5555,20.5555,20.5555,20.5555,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,20,78,0,0,1.41718e+07,20.5555,20.5555,20.5555,20.5555,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,19.4,79,0,0,1.37904e+07,20.5555,20.5555,20.5555,20.5555,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,18.3,84,0,0,2.31615e+07,20.5555,20.5555,20.5555,20.5555,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,17.2,90,0,0,2.31615e+07,20.5555,20.5555,20.5555,20.5555,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,17.2,87,0,0,2.31615e+07,20.5555,20.5555,20.5555,20.5555,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,16.7,90,0,0,2.31615e+07,20.5555,20.5555,20.5555,20.5555,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,16.1,93,0,0,2.31615e+07,20.5555,20.5555,20.5555,20.5555,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,16.7,86,0,0,2.12848e+07,20.5555,20.5555,20.5555,20.5555,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,18.3,81,0,8.75064e+06,3.22078e+07,20.6265,20.6265,20.6265,16.5363,0,0.754125,0,4.6499e+07
06/07/2009 08:00,6,7,0,8,0,20.6,70,0,9.64174e+06,3.47514e+07,20.6028,20.6028,20.6028,16.5363,0,0.823571,0,5.04127e+07
06/07/2009 09:00,6,7,0,9,0,23.3,62,0,1.32073e+07,6.04471e+07,20.5848,20.5848,20.5848,16.5363,0,1.16847,0,7.11988e+07
06/07/2009 10:00,6,7,0,10,0,25.6,58,0,1.35117e+07,6.08375e+07,20.5782,20.5782,20.5782,16.5363,0,1.19835,0,7.28996e+07
06/07/2009 11:00,6,7,0,11,0,26.1,50,0,1.32081e+07,6.04452e+07,20.5732,20.5732,20.5732,16.5363,0,1.16794,0,7.0963e+07
06/07/2009 12:00,6,7,0,12,0,27.2,44,0,1.29594e+07,6.01266e+07,20.5716,20.5716,20.5716,16.5363,0,1.14397,0,6.94781e+07
06/07/2009 13:00,6,7,0,13,0,28.3,43,0,1.20632e+07,5.6116e+07,20.5676,20.5676,20.5676,16.5363,0,1.05554,0,6.40436e+07
06/07/2009 14:00,6,7,0,14,0,28.9,43,0,1.31246e+07,6.03399e+07,20.56,20.56,20.56,16.5363,0,1.16063,0,7.0287e+07
06/07/2009 15:00,6,7,0,15,0,29.4,48,0,1.40474e+07,6.15255e+07,20.5609,20.5609,20.5609,16.5363,0,1.25088,0,7.577e+07
06/07/2009 16:00,6,7,0,16,0,29.4,50,0,1.46863e+07,6.23522e+07,20.562,20.562,20.562,16.5363,0,1.31532,0,7.96941e+07
06/07/2009 17:00,6,7,0,17,0,28.3,57,0,1.43106e+07,6.18654e+07,20.5629,20.5629,20.5629,16.5363,0,1.27743,0,7.7417e+07
06/07/2009 18:00,6,7,0,18,0,27.8,58,0,1.09371e+07,3.78502e+07,20.5596,20.5596,20.5596,16.5363,0,0.945517,0,5.72548e+07
06/07/2009 19:00,6,7,0,19,0,26.1,67,0,0,1.22493e+07,20.5568,20.5568,20.5568,20.5568,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,24.4,74,0,0,1.56211e+07,20.5568,20.5568,20.5568,20.5568,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,24.4,76,0,0,1.48583e+07,20.5568,20.5568,20.5568,20.5568,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,23.3,85,0,0,1.48583e+07,20.5568,20.5568,20.5568,20.5568,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,23.3,87,0,0,1.41718e+07,20.5568,20.5568,20.5568,20.5568,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,22.2,93,0,0,1.37904e+07,20.5568,20.5568,20.5568,20.5568,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,21.1,97,0,0,2.31615e+07,20.5568,20.5568,20.5568,20.5568,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,21.1,97,0,0,2.31615e+07,20.5568,20.5568,20.5568,20.5568,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,20.6,100,0,0,2.31615e+07,20.5568,20.5568,20.5568,20.5568,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,20.6,96,0,0,2.31615e+07,20.5568,20.5568,20.5568,20.5568,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,20,100,0,0,2.31615e+07,20.5568,20.5568,20.5568,20.5568,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,20.6,96,0,0,2.12848e+07,20.5568,20.5568,20.5568,20.5568,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,21.7,87,0,1.08257e+07,3.4836e+07,20.6883,20.6883,20.6883,16.5363,0,0.945383,0,5.92281e+07
06/08/2009 08:00,6,8,1,8,0,22.8,79,0,1.10226e+07,3.65061e+07,20.6562,20.6562,20.6562,16.5363,0,0.952886,0,5.90988e+07
06/08/2009 09:00,6,8,1,9,0,25,74,0,1.41633e+07,6.16714e+07,20.6126,20.6126,20.6126,16.5363,0,1.26152,0,7.7404e+07
06/08/2009 10:00,6,8,1,10,0,26,70,0,1.41557e+07,6.16647e+07,20.5911,20.5911,20.5911,16.5363,0,1.26177,0,7.70035e+07
06/08/2009 11:00,6,8,1,11,0,27.2,65,0,1.40125e+07,6.14795e+07,20.5831,20.5831,20.5831,16.5363,0,1.24748,0,7.5981e+07
06/08/2009 12:00,6,8,1,12,0,29.4,59,0,1.39427e+07,6.13912e+07,20.5768,20.5768,20.5768,16.5363,0,1.24129,0,7.54867e+07
06/08/2009 13:00,6,8,1,13,0,28.9,57,0,1.2874e+07,5.71555e+07,20.5745,20.5745,20.5745,16.5363,0,1.13465,0,6.89619e+07
06/08/2009 14:00,6,8,1,14,0,28.9,53,0,1.32627e+07,6.05171e+07,20.5666,20.5666,20.5666,16.5363,0,1.17417,0,7.1224e+07
06/08/2009 15:00,6,8,1,15,0,28.3,55,0,1.35244e+07,6.08535e+07,20.5697,20.5697,20.5697,16.5363,0,1.2,0,7.28469e+07
06/08/2009 16:00,6,8,1,16,0,27.8,58,0,1.33848e+07,6.06737e+07,20.5717,20.5717,20.5717,16.5363,0,1.18618,0,7.20438e+07
06/08/2009 17:00,6,8,1,17,0,27.8,65,0,1.3109e+07,6.03195e+07,20.5718,20.5718,20.5718,16.5363,0,1.15907,0,7.03985e+07
06/08/2009 18:00,6,8,1,18,0,27.2,74,0,9.10658e+06,3.55161e+07,20.5737,20.5737,20.5737,16.5363,0,0.772364,0,4.6933e+07
06/08/2009 19:00,6,8,1,19,0,26.7,79,0,0,1.22493e+07,20.5738,20.5738,20.5738,20.5738,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,26.1,85,0,0,1.56211e+07,20.5738,20.5738,20.5738,20.5738,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,26.1,85,0,0,1.48583e+07,20.5738,20.5738,20.5738,20.5738,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,25.6,87,0,0,1.48583e+07,20.5738,20.5738,20.5738,20.5738,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,25,94,0,0,1.41718e+07,20.5738,20.5738,20.5738,20.5738,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,24.4,97,0,0,1.37904e+07,20.5738,20.5738,20.5738,20.5738,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,23.9,96,0,0,2.31615e+07,20.5738,20.5738,20.5738,20.5738,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,24,100,0,0,2.31615e+07,20.5738,20.5738,20.5738,20.5738,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,24.4,97,0,0,2.31615e+07,20.5738,20.5738,20.5738,20.5738,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,24.4,97,0,0,2.31615e+07,20.5738,20.5738,20.5738,20.5738,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,24.4,97,0,0,2.31615e+07,20.5738,20.5738,20.5738,20.5738,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,23.9,94,0,0,2.12848e+07,20.5738,20.5738,20.5738,20.5738,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,24.4,91,0,1.28631e+07,3.74299e+07,20.7873,20.7873,20.7873,16.5363,0,1.13775,0,7.30414e+07
