Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/09/2009 08:00,6,9,2,8,0,26.7,87,0,1.27787e+07,3.87531e+07,20.7389,20.7389,20.7389,16.5363,0,1.12265,0,7.1038e+07
06/09/2009 09:00,6,9,2,9,0,27.8,82,0,1.48973e+07,6.26154e+07,20.6617,20.6617,20.6617,16.5363,0,1.33442,0,8.28784e+07
06/09/2009 10:00,6,9,2,10,0,28.3,70,0,1.49232e+07,6.26529e+07,20.6178,20.6178,20.6178,16.5363,0,1.3383,0,8.22123e+07
06/09/2009 11:00,6,9,2,11,0,25,89,0,1.3037e+07,6.02247e+07,20.5976,20.5976,20.5976,16.5363,0,1.15117,0,7.03653e+07
06/09/2009 12:00,6,9,2,12,0,26.7,87,0,1.36026e+07,6.09523e+07,20.5949,20.5949,20.5949,16.5363,0,1.20723,0,7.37441e+07
06/09/2009 13:00,6,9,2,13,0,27.2,85,0,1.22189e+07,5.63143e+07,20.5902,20.5902,20.5902,16.5363,0,1.07039,0,6.53081e+07
06/09/2009 14:00,6,9,2,14,0,27.2,85,0,1.34768e+07,6.07918e+07,20.5796,20.5796,20.5796,16.5363,0,1.19514,0,7.27299e+07
06/09/2009 15:00,6,9,2,15,0,28.3,77,0,1.37959e+07,6.12024e+07,20.5794,20.5794,20.5794,16.5363,0,1.22678,0,7.46522e+07
06/09/2009 16:00,6,9,2,16,0,27.8,79,0,1.3383e+07,6.0671e+07,20.5804,20.5804,20.5804,16.5363,0,1.18587,0,7.21806e+07
06/09/2009 17:00,6,9,2,17,0,27.8,79,0,1.30397e+07,6.02299e+07,20.5812,20.5812,20.5812,16.5363,0,1.15209,0,7.0138e+07
06/09/2009 18:00,6,9,2,18,0,23.9,94,0,8.87462e+06,3.52216e+07,20.5835,20.5835,20.5835,16.5363,0,0.750752,0,4.57303e+07
06/09/2009 19:00,6,9,2,19,0,24.4,91,0,0,1.22493e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,22.2,97,0,0,1.56211e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,23,94,0,0,1.48583e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,22.8,94,0,0,1.48583e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,22.8,94,0,0,1.41718e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,22.8,96,0,0,1.37904e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,23.3,97,0,0,1.26767e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,23.3,97,0,0,1.26767e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,23.3,97,0,0,1.26767e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,23.9,96,0,0,1.26767e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,23,94,0,0,1.26767e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,23.3,94,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,24.4,97,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,26.1,90,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,27.8,82,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,28.3,79,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,29,74,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,29.4,72,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,29.4,72,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,30.6,65,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,29.4,68,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,29.4,70,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,28.9,67,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,28.3,79,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,27.2,82,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,26.7,87,0,0,1.37904e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,26.1,88,0,0,1.37904e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,26.1,88,0,0,1.37904e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,25.6,90,0,0,1.37904e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,25,94,0,0,1.37904e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,24.4,97,0,0,1.26767e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,25,94,0,0,1.26767e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,25,96,0,0,1.26767e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,24.4,97,0,0,1.26767e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,24.4,97,0,0,1.26767e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,24.4,94,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,25.6,90,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,28.3,77,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,30,65,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,29.4,68,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,28,74,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,27.8,79,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,23.3,97,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,28.3,79,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,28.9,74,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,28.3,77,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,28.3,77,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,27.8,79,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,27.8,77,0,0,1.04186e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,26.7,82,0,0,1.37904e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,25.6,87,0,0,1.37904e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,25,90,0,0,1.37904e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,24.4,94,0,0,1.37904e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,23.9,96,0,0,1.37904e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,22.8,100,0,0,2.31615e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,22.8,100,0,0,2.31615e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,22.8,96,0,0,2.31615e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,22.8,96,0,0,2.31615e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,23.3,97,0,0,2.31615e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,23.3,97,0,0,2.12848e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,25,94,0,1.63911e+07,4.19709e+07,20.8952,20.8952,20.8952,16.5363,0,1.48841,0,9.82212e+07
06/12/2009 08:00,6,12,5,8,0,27.2,82,0,1.65629e+07,4.36435e+07,20.8245,20.8245,20.8245,16.5363,0,1.50557,0,9.72419e+07
06/12/2009 09:00,6,12,5,9,0,28.3,74,0,1.78475e+07,6.64487e+07,20.7094,20.7094,20.7094,16.5363,0,1.63967,0,1.03013e+08
06/12/2009 10:00,6,12,5,10,0,29.4,68,0,1.67194e+07,6.49838e+07,20.6354,20.6354,20.6354,16.5363,0,1.52343,0,9.40052e+07
06/12/2009 11:00,6,12,5,11,0,30.6,65,0,1.59825e+07,6.40285e+07,20.5949,20.5949,20.5949,16.5363,0,1.44813,0,8.84621e+07
06/12/2009 12:00,6,12,5,12,0,31.1,59,0,1.54366e+07,6.33235e+07,20.5776,20.5776,20.5776,16.5363,0,1.39328,0,8.47463e+07
06/12/2009 13:00,6,12,5,13,0,31.7,56,0,1.47513e+07,5.95767e+07,20.5732,20.5732,20.5732,16.5363,0,1.32315,0,8.03921e+07
06/12/2009 14:00,6,12,5,14,0,31.7,57,0,1.54576e+07,6.33526e+07,20.5611,20.5611,20.5611,16.5363,0,1.39603,0,8.45673e+07
06/12/2009 15:00,6,12,5,15,0,31.1,61,0,1.58947e+07,6.39155e+07,20.5605,20.5605,20.5605,16.5363,0,1.43897,0,8.71541e+07
06/12/2009 16:00,6,12,5,16,0,31.1,59,0,1.63655e+07,6.45274e+07,20.5606,20.5606,20.5606,16.5363,0,1.48723,0,9.0079e+07
06/12/2009 17:00,6,12,5,17,0,31.1,59,0,1.5473e+07,6.33694e+07,20.5608,20.5608,20.5608,16.5363,0,1.39624,0,8.45731e+07
06/12/2009 18:00,6,12,5,18,0,30,63,0,1.25234e+07,3.98805e+07,20.5584,20.5584,20.5584,16.5363,0,1.09935,0,6.65497e+07
06/12/2009 19:00,6,12,5,19,0,28.3,67,0,0,1.22493e+07,20.5557,20.5557,20.5557,20.5557,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,26.7,79,0,0,1.56211e+07,20.5557,20.5557,20.5557,20.5557,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,25.6,87,0,0,1.48583e+07,20.5557,20.5557,20.5557,20.5557,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,23.9,94,0,0,1.48583e+07,20.5557,20.5557,20.5557,20.5557,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,23.3,97,0,0,1.41718e+07,20.5557,20.5557,20.5557,20.5557,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,22.8,96,0,0,1.37904e+07,20.5557,20.5557,20.5557,20.5557,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,21.7,100,0,0,2.31615e+07,20.5557,20.5557,20.5557,20.5557,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,21.7,100,0,0,2.31615e+07,20.5557,20.5557,20.5557,20.5557,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,21.1,100,0,0,2.31615e+07,20.5557,20.5557,20.5557,20.5557,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,20.6,100,0,0,2.31615e+07,20.5557,20.5557,20.5557,20.5557,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,21.1,100,0,0,2.31615e+07,20.5557,20.5557,20.5557,20.5557,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,21.1,100,0,0,2.12848e+07,20.5557,20.5557,20.5557,20.5557,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,24.4,94,0,1.23117e+07,3.6733e+07,20.6572,20.6572,20.6572,16.5363,0,1.08771,0,6.76332e+07
06/13/2009 08:00,6,13,6,8,0,27.2,79,0,1.30684e+07,3.91334e+07,20.6174,20.6174,20.6174,16.5363,0,1.15438,0,7.09127e+07
06/13/2009 09:00,6,13,6,9,0,28.3,72,0,1.53521e+07,6.32153e+07,20.5811,20.5811,20.5811,16.5363,0,1.38431,0,8.42755e+07
06/13/2009 10:00,6,13,6,10,0,28.9,67,0,1.53375e+07,6.31945e+07,20.5701,20.5701,20.5701,16.5363,0,1.38247,0,8.39323e+07
06/13/2009 11:00,6,13,6,11,0,29.4,63,0,1.50499e+07,6.28222e+07,20.5655,20.5655,20.5655,16.5363,0,1.35329,0,8.20678e+07
06/13/2009 12:00,6,13,6,12,0,31.7,59,0,1.50906e+07,6.28761e+07,20.5627,20.5627,20.5627,16.5363,0,1.35807,0,8.22989e+07
06/13/2009 13:00,6,13,6,13,0,27.8,74,0,1.31968e+07,5.75723e+07,20.5633,20.5633,20.5633,16.5363,0,1.16745,0,7.07578e+07
06/13/2009 14:00,6,13,6,14,0,29.4,65,0,1.47983e+07,6.24985e+07,20.5593,20.5593,20.5593,16.5363,0,1.32855,0,8.04427e+07
06/13/2009 15:00,6,13,6,15,0,31.7,52,0,1.57071e+07,6.36718e+07,20.5622,20.5622,20.5622,16.5363,0,1.41943,0,8.60079e+07
06/13/2009 16:00,6,13,6,16,0,31.1,50,0,1.59746e+07,6.40198e+07,20.562,20.562,20.562,16.5363,0,1.44676,0,8.7659e+07
06/13/2009 17:00,6,13,6,17,0,31.1,54,0,1.58003e+07,6.37932e+07,20.5596,20.5596,20.5596,16.5363,0,1.42897,0,8.65286e+07
06/13/2009 18:00,6,13,6,18,0,30,55,0,1.2435e+07,3.97695e+07,20.5557,20.5557,20.5557,16.5363,0,1.09127,0,6.6017e+07
06/13/2009 19:00,6,13,6,19,0,28.4,69,0,0,1.22493e+07,20.5528,20.5528,20.5528,20.5528,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,27.2,74,0,0,1.56211e+07,20.5528,20.5528,20.5528,20.5528,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,26.1,79,0,0,1.48583e+07,20.5528,20.5528,20.5528,20.5528,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,25.6,85,0,0,1.48583e+07,20.5528,20.5528,20.5528,20.5528,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,25.6,85,0,0,1.41718e+07,20.5528,20.5528,20.5528,20.5528,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,25,90,0,0,1.37904e+07,20.5528,20.5528,20.5528,20.5528,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,24.4,94,0,0,2.31615e+07,20.5528,20.5528,20.5528,20.5528,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,24.4,91,0,0,2.31615e+07,20.5528,20.5528,20.5528,20.5528,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,23.9,94,0,0,2.31615e+07,20.5528,20.5528,20.5528,20.5528,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,23.9,94,0,0,2.31615e+07,20.5528,20.5528,20.5528,20.5528,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,23.9,94,0,0,2.31615e+07,20.5528,20.5528,20.5528,20.5528,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,25,84,0,0,2.12848e+07,20.5528,20.5528,20.5528,20.5528,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,26.7,76,0,1.40555e+07,3.89605e+07,20.7561,20.7561,20.7561,16.5363,0,1.25503,0,7.99848e+07
06/14/2009 08:00,6,14,0,8,0,27.8,72,0,1.43242e+07,4.07431e+07,20.7096,20.7096,20.7096,16.5363,0,1.27661,0,8.02174e+07
06/14/2009 09:00,6,14,0,9,0,28.9,65,0,1.6666e+07,6.49107e+07,20.6453,20.6453,20.6453,16.5363,0,1.51638,0,9.37851e+07
06/14/2009 10:00,6,14,0,10,0,29.4,63,0,1.58955e+07,6.39132e+07,20.605,20.605,20.605,16.5363,0,1.43819,0,8.80762e+07
06/14/2009 11:00,6,14,0,11,0,30,59,0,1.57327e+07,6.37037e+07,20.5898,20.5898,20.5898,16.5363,0,1.4221,0,8.67603e+07
06/14/2009 12:00,6,14,0,12,0,31.1,57,0,1.5418e+07,6.32982e+07,20.5798,20.5798,20.5798,16.5363,0,1.39085,0,8.46436e+07
06/14/2009 13:00,6,14,0,13,0,31.1,54,0,1.43627e+07,5.9074e+07,20.5712,20.5712,20.5712,16.5363,0,1.28357,0,7.79487e+07
06/14/2009 14:00,6,14,0,14,0,31.1,57,0,1.52328e+07,6.30609e+07,20.5587,20.5587,20.5587,16.5363,0,1.37282,0,8.31115e+07
06/14/2009 15:00,6,14,0,15,0,31.1,57,0,1.55288e+07,6.34438e+07,20.5575,20.5575,20.5575,16.5363,0,1.40282,0,8.49008e+07
06/14/2009 16:00,6,14,0,16,0,30.6,57,0,1.54297e+07,6.33148e+07,20.5578,20.5578,20.5578,16.5363,0,1.39244,0,8.42795e+07
06/14/2009 17:00,6,14,0,17,0,30,57,0,1.60164e+07,6.40747e+07,20.5591,20.5591,20.5591,16.5363,0,1.45142,0,8.78784e+07
06/14/2009 18:00,6,14,0,18,0,28.9,65,0,1.24834e+07,3.98308e+07,20.5585,20.5585,20.5585,16.5363,0,1.09584,0,6.63395e+07
06/14/2009 19:00,6,14,0,19,0,27.8,67,0,0,1.22493e+07,20.5585,20.5585,20.5585,20.5585,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,26.7,76,0,0,1.56211e+07,20.5585,20.5585,20.5585,20.5585,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,26.7,76,0,0,1.48583e+07,20.5585,20.5585,20.5585,20.5585,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,26.1,79,0,0,1.48583e+07,20.5585,20.5585,20.5585,20.5585,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,25.6,82,0,0,1.41718e+07,20.5585,20.5585,20.5585,20.5585,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,24.4,88,0,0,1.37904e+07,20.5585,20.5585,20.5585,20.5585,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,24.4,88,0,0,2.31615e+07,20.5585,20.5585,20.5585,20.5585,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,23.9,90,0,0,2.31615e+07,20.5585,20.5585,20.5585,20.5585,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,23.9,90,0,0,2.31615e+07,20.5585,20.5585,20.5585,20.5585,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,23.9,90,0,0,2.31615e+07,20.5585,20.5585,20.5585,20.5585,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,22.8,96,0,0,2.31615e+07,20.5585,20.5585,20.5585,20.5585,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,23.3,94,0,0,2.12848e+07,20.5585,20.5585,20.5585,20.5585,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,25.6,87,0,1.35192e+07,3.82768e+07,20.701,20.701,20.701,16.5363,0,1.20411,0,7.5689e+07
06/15/2009 08:00,6,15,1,8,0,27.2,79,0,1.37384e+07,3.99918e+07,20.6625,20.6625,20.6625,16.5363,0,1.21943,0,7.57516e+07
06/15/2009 09:00,6,15,1,9,0,27.8,74,0,1.6198e+07,6.43073e+07,20.6158,20.6158,20.6158,16.5363,0,1.46953,0,9.02321e+07
06/15/2009 10:00,6,15,1,10,0,30,63,0,1.60036e+07,6.40563e+07,20.5882,20.5882,20.5882,16.5363,0,1.45016,0,8.84395e+07
06/15/2009 11:00,6,15,1,11,0,31.1,55,0,1.56118e+07,6.35491e+07,20.5726,20.5726,20.5726,16.5363,0,1.4104,0,8.56806e+07
06/15/2009 12:00,6,15,1,12,0,30.6,57,0,1.51208e+07,6.29147e+07,20.5686,20.5686,20.5686,16.5363,0,1.36103,0,8.25996e+07
06/15/2009 13:00,6,15,1,13,0,31.1,55,0,1.43605e+07,5.90718e+07,20.5642,20.5642,20.5642,16.5363,0,1.28361,0,7.78176e+07
06/15/2009 14:00,6,15,1,14,0,32.8,47,0,1.52946e+07,6.31417e+07,20.5524,20.5524,20.5524,16.5363,0,1.37939,0,8.33769e+07
06/15/2009 15:00,6,15,1,15,0,33.3,47,0,1.60669e+07,6.41398e+07,20.5531,20.5531,20.5531,16.5363,0,1.45694,0,8.808e+07
06/15/2009 16:00,6,15,1,16,0,31.7,48,0,1.63058e+07,6.44503e+07,20.5547,20.5547,20.5547,16.5363,0,1.48133,0,8.9592e+07
06/15/2009 17:00,6,15,1,17,0,31.1,52,0,1.57614e+07,6.37437e+07,20.556,20.556,20.556,16.5363,0,1.42586,0,8.6264e+07
06/15/2009 18:00,6,15,1,18,0,30,61,0,1.13176e+07,3.83339e+07,20.5539,20.5539,20.5539,16.5363,0,0.982449,0,5.94075e+07
06/15/2009 19:00,6,15,1,19,0,28.3,70,0,0,1.22493e+07,20.5501,20.5501,20.5501,20.5501,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,27.2,72,0,0,1.56211e+07,20.5501,20.5501,20.5501,20.5501,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,26.1,77,0,0,1.48583e+07,20.5501,20.5501,20.5501,20.5501,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,26.1,79,0,0,1.48583e+07,20.5501,20.5501,20.5501,20.5501,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,25.6,85,0,0,1.41718e+07,20.5501,20.5501,20.5501,20.5501,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,25.6,85,0,0,1.37904e+07,20.5501,20.5501,20.5501,20.5501,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,25,88,0,0,2.31615e+07,20.5501,20.5501,20.5501,20.5501,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,24.4,91,0,0,2.31615e+07,20.5501,20.5501,20.5501,20.5501,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,24.4,91,0,0,2.31615e+07,20.5501,20.5501,20.5501,20.5501,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,24.4,91,0,0,2.31615e+07,20.5501,20.5501,20.5501,20.5501,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,23.3,97,0,0,2.31615e+07,20.5501,20.5501,20.5501,20.5501,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,23.9,94,0,0,2.12848e+07,20.5501,20.5501,20.5501,20.5501,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,26.1,85,0,1.38268e+07,3.86691e+07,20.7395,20.7395,20.7395,16.5363,0,1.2335,0,7.82907e+07
06/16/2009 08:00,6,16,2,8,0,27.2,79,0,1.33676e+07,3.95061e+07,20.6959,20.6959,20.6959,16.5363,0,1.18013,0,7.39068e+07
06/16/2009 09:00,6,16,2,9,0,29.4,70,0,1.68382e+07,6.51373e+07,20.6329,20.6329,20.6329,16.5363,0,1.53537,0,9.46846e+07
06/16/2009 10:00,6,16,2,10,0,29.4,72,0,1.6089e+07,6.41656e+07,20.598,20.598,20.598,16.5363,0,1.45858,0,8.91653e+07
06/16/2009 11:00,6,16,2,11,0,30,63,0,1.54052e+07,6.32807e+07,20.5889,20.5889,20.5889,16.5363,0,1.38927,0,8.47379e+07
06/16/2009 12:00,6,16,2,12,0,32.2,56,0,1.56969e+07,6.36605e+07,20.5808,20.5808,20.5808,16.5363,0,1.41976,0,8.64253e+07
06/16/2009 13:00,6,16,2,13,0,31.7,57,0,1.45147e+07,5.92707e+07,20.5717,20.5717,20.5717,16.5363,0,1.29908,0,7.89019e+07
06/16/2009 14:00,6,16,2,14,0,32.2,58,0,1.56352e+07,6.35829e+07,20.5587,20.5587,20.5587,16.5363,0,1.41421,0,8.56164e+07
06/16/2009 15:00,6,16,2,15,0,31.7,57,0,1.6036e+07,6.40994e+07,20.5611,20.5611,20.5611,16.5363,0,1.45376,0,8.80626e+07
06/16/2009 16:00,6,16,2,16,0,32.2,56,0,1.62249e+07,6.43444e+07,20.5626,20.5626,20.5626,16.5363,0,1.47308,0,8.92662e+07
06/16/2009 17:00,6,16,2,17,0,30.6,59,0,1.63158e+07,6.44634e+07,20.5635,20.5635,20.5635,16.5363,0,1.48229,0,8.98449e+07
06/16/2009 18:00,6,16,2,18,0,31.1,57,0,1.24233e+07,3.97503e+07,20.5607,20.5607,20.5607,16.5363,0,1.08929,0,6.59781e+07
06/16/2009 19:00,6,16,2,19,0,28.9,72,0,0,1.22493e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,27.8,74,0,0,1.56211e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,27.2,82,0,0,1.48583e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,26.7,85,0,0,1.48583e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,26.7,82,0,0,1.41718e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,26.1,85,0,0,1.37904e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,26.1,85,0,0,1.26767e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,26.1,85,0,0,1.26767e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,26.1,85,0,0,1.26767e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,25,88,0,0,1.26767e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,25,88,0,0,1.26767e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,25,90,0,0,1.04186e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,27.2,82,0,0,1.04186e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,28.3,77,0,0,1.04186e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,29.4,72,0,0,1.04186e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,28.9,74,0,0,1.04186e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,31.7,63,0,0,1.04186e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,28.3,77,0,0,1.04186e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,22.2,87,0,0,1.04186e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,22.8,96,0,0,1.04186e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,24.4,94,0,0,1.04186e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,25.6,90,0,0,1.04186e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,26.7,87,0,0,1.04186e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,26.7,85,0,0,1.04186e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,25.6,85,0,0,1.04186e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,25,88,0,0,1.37904e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,25,88,0,0,1.37904e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,24.4,88,0,0,1.37904e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,24.4,85,0,0,1.37904e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,23.3,94,0,0,1.37904e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,22.8,96,0,0,1.26767e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,22.8,96,0,0,1.26767e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,22.8,96,0,0,1.26767e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,22.8,94,0,0,1.26767e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,22.8,96,0,0,1.26767e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,22.8,96,0,0,1.04186e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,23.9,94,0,0,1.04186e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,24.4,94,0,0,1.04186e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,25.6,90,0,0,1.04186e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,23.9,88,0,0,1.04186e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,25,84,0,0,1.04186e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,27.2,77,0,0,1.04186e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,30.6,68,0,0,1.04186e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,31.1,59,0,0,1.04186e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,31.7,68,0,0,1.04186e+07,20.5578,20.5578,20.5578,20.5578,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,30,70,0,103043,1.05385e+07,20.5957,20.5957,20.5957,17.8768,0,0.00577917,0,354127
06/18/2009 17:00,6,18,4,17,0,30,72,0,660136,1.12249e+07,20.9135,20.9135,20.9135,16.5363,0,0.0499468,0,3.29043e+06
06/18/2009 18:00,6,18,4,18,0,29.2,73,0,0,1.04186e+07,21.0772,21.0772,21.0772,21.0772,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,28.3,77,0,0,1.04186e+07,21.0772,21.0772,21.0772,21.0772,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,27.2,85,0,0,1.37904e+07,21.0772,21.0772,21.0772,21.0772,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,27.2,85,0,0,1.37904e+07,21.0772,21.0772,21.0772,21.0772,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,26.7,87,0,0,1.37904e+07,21.0772,21.0772,21.0772,21.0772,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,26.1,94,0,0,1.37904e+07,21.0772,21.0772,21.0772,21.0772,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,26.1,94,0,0,1.37904e+07,21.0772,21.0772,21.0772,21.0772,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,25.6,96,0,0,2.31615e+07,21.0772,21.0772,21.0772,21.0772,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,25,96,0,0,2.31615e+07,21.0772,21.0772,21.0772,21.0772,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,24.4,100,0,0,2.31615e+07,21.0772,21.0772,21.0772,21.0772,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,23.9,100,0,0,2.31615e+07,21.0772,21.0772,21.0772,21.0772,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,25,96,0,0,2.31615e+07,21.0772,21.0772,21.0772,21.0772,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,25,96,0,0,2.12848e+07,21.0772,21.0772,21.0772,21.0772,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,26.7,90,0,1.73114e+07,4.31607e+07,20.8968,20.8968,20.8968,16.5363,0,1.58192,0,1.0447e+08
06/19/2009 08:00,6,19,5,8,0,27.8,82,0,1.77849e+07,4.52261e+07,20.7935,20.7935,20.7935,16.5363,0,1.6307,0,1.04574e+08
06/19/2009 09:00,6,19,5,9,0,30,72,0,1.84209e+07,6.71991e+07,20.6689,20.6689,20.6689,16.5363,0,1.70109,0,1.05858e+08
06/19/2009 10:00,6,19,5,10,0,30.6,65,0,1.73766e+07,6.584e+07,20.6056,20.6056,20.6056,16.5363,0,1.59248,0,9.75396e+07
06/19/2009 11:00,6,19,5,11,0,31.1,68,0,1.63183e+07,6.44665e+07,20.5791,20.5791,20.5791,16.5363,0,1.48379,0,9.02847e+07
06/19/2009 12:00,6,19,5,12,0,30,67,0,1.59333e+07,6.39678e+07,20.574,20.574,20.574,16.5363,0,1.44452,0,8.77833e+07
06/19/2009 13:00,6,19,5,13,0,26.7,90,0,1.44567e+07,5.9196e+07,20.5694,20.5694,20.5694,16.5363,0,1.29351,0,7.85176e+07
06/19/2009 14:00,6,19,5,14,0,29.4,75,0,1.55566e+07,6.34811e+07,20.5568,20.5568,20.5568,16.5363,0,1.40636,0,8.51018e+07
06/19/2009 15:00,6,19,5,15,0,30.6,68,0,1.59826e+07,6.40326e+07,20.5569,20.5569,20.5569,16.5363,0,1.44962,0,8.7722e+07
06/19/2009 16:00,6,19,5,16,0,31.1,63,0,1.63686e+07,6.45315e+07,20.5596,20.5596,20.5596,16.5363,0,1.48807,0,9.01079e+07
06/19/2009 17:00,6,19,5,17,0,29.4,70,0,1.60897e+07,6.4169e+07,20.5618,20.5618,20.5618,16.5363,0,1.45916,0,8.84068e+07
06/19/2009 18:00,6,19,5,18,0,29.4,70,0,1.27197e+07,4.0133e+07,20.5628,20.5628,20.5628,16.5363,0,1.11882,0,6.78033e+07
06/19/2009 19:00,6,19,5,19,0,28.3,74,0,0,1.22493e+07,20.5629,20.5629,20.5629,20.5629,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,27.2,82,0,0,1.56211e+07,20.5629,20.5629,20.5629,20.5629,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,27.2,82,0,0,1.48583e+07,20.5629,20.5629,20.5629,20.5629,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,26.7,85,0,0,1.48583e+07,20.5629,20.5629,20.5629,20.5629,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,26.7,85,0,0,1.41718e+07,20.5629,20.5629,20.5629,20.5629,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,26.1,88,0,0,1.37904e+07,20.5629,20.5629,20.5629,20.5629,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,25.6,90,0,0,2.31615e+07,20.5629,20.5629,20.5629,20.5629,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,25.6,90,0,0,2.31615e+07,20.5629,20.5629,20.5629,20.5629,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,25.6,90,0,0,2.31615e+07,20.5629,20.5629,20.5629,20.5629,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,25.6,90,0,0,2.31615e+07,20.5629,20.5629,20.5629,20.5629,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,25.6,90,0,0,2.31615e+07,20.5629,20.5629,20.5629,20.5629,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,25,94,0,0,2.12848e+07,20.5629,20.5629,20.5629,20.5629,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,26.7,87,0,1.4817e+07,3.99386e+07,20.7864,20.7864,20.7864,16.5363,0,1.33007,0,8.54135e+07
06/20/2009 08:00,6,20,6,8,0,27.8,82,0,1.54639e+07,4.22174e+07,20.7345,20.7345,20.7345,16.5363,0,1.3924,0,8.80245e+07
06/20/2009 09:00,6,20,6,9,0,29,70,0,1.7253e+07,6.56731e+07,20.6569,20.6569,20.6569,16.5363,0,1.57724,0,9.78286e+07
06/20/2009 10:00,6,20,6,10,0,29.4,68,0,1.67546e+07,6.50269e+07,20.6282,20.6282,20.6282,16.5363,0,1.52636,0,9.40025e+07
06/20/2009 11:00,6,20,6,11,0,31.7,63,0,1.63262e+07,6.44744e+07,20.6017,20.6017,20.6017,16.5363,0,1.48361,0,9.07817e+07
06/20/2009 12:00,6,20,6,12,0,32.2,59,0,1.56668e+07,6.36213e+07,20.5801,20.5801,20.5801,16.5363,0,1.41667,0,8.62224e+07
06/20/2009 13:00,6,20,6,13,0,32.8,57,0,1.4978e+07,5.98701e+07,20.5696,20.5696,20.5696,16.5363,0,1.34616,0,8.17186e+07
06/20/2009 14:00,6,20,6,14,0,33.3,54,0,1.57784e+07,6.37686e+07,20.5581,20.5581,20.5581,16.5363,0,1.42896,0,8.6496e+07
06/20/2009 15:00,6,20,6,15,0,31.7,57,0,1.60746e+07,6.41507e+07,20.5578,20.5578,20.5578,16.5363,0,1.45838,0,8.82715e+07
06/20/2009 16:00,6,20,6,16,0,30.6,65,0,1.62691e+07,6.44023e+07,20.5575,20.5575,20.5575,16.5363,0,1.47762,0,8.94279e+07
06/20/2009 17:00,6,20,6,17,0,32.2,56,0,1.65771e+07,6.48047e+07,20.5579,20.5579,20.5579,16.5363,0,1.50981,0,9.13867e+07
06/20/2009 18:00,6,20,6,18,0,30.6,61,0,1.29343e+07,4.04102e+07,20.5566,20.5566,20.5566,16.5363,0,1.14039,0,6.90029e+07
06/20/2009 19:00,6,20,6,19,0,28.9,67,0,0,1.22493e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,27.8,74,0,0,1.56211e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,27.2,77,0,0,1.48583e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,26.7,82,0,0,1.48583e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,26.1,85,0,0,1.41718e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,25.6,90,0,0,1.37904e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,25.6,90,0,0,2.31615e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,25.6,90,0,0,2.31615e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,25.6,90,0,0,2.31615e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,25.6,87,0,0,2.31615e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,25,90,0,0,2.31615e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,25,90,0,0,2.12848e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,26.7,85,0,1.43717e+07,3.93664e+07,20.7627,20.7627,20.7627,16.5363,0,1.28609,0,8.21093e+07
06/21/2009 08:00,6,21,0,8,0,28.3,74,0,1.50764e+07,4.17139e+07,20.7151,20.7151,20.7151,16.5363,0,1.35238,0,8.5094e+07
06/21/2009 09:00,6,21,0,9,0,29.4,68,0,1.72697e+07,6.56984e+07,20.6453,20.6453,20.6453,16.5363,0,1.58004,0,9.77227e+07
06/21/2009 10:00,6,21,0,10,0,31.1,63,0,1.68438e+07,6.51468e+07,20.6036,20.6036,20.6036,16.5363,0,1.53677,0,9.40796e+07
06/21/2009 11:00,6,21,0,11,0,31.7,61,0,1.635e+07,6.45062e+07,20.5879,20.5879,20.5879,16.5363,0,1.4863,0,9.06339e+07
06/21/2009 12:00,6,21,0,12,0,32.2,54,0,1.59403e+07,6.39764e+07,20.5768,20.5768,20.5768,16.5363,0,1.44487,0,8.78664e+07
06/21/2009 13:00,6,21,0,13,0,32.8,54,0,1.50325e+07,5.99407e+07,20.567,20.567,20.567,16.5363,0,1.35173,0,8.20033e+07
06/21/2009 14:00,6,21,0,14,0,32.8,52,0,1.57298e+07,6.37058e+07,20.5539,20.5539,20.5539,16.5363,0,1.42406,0,8.61096e+07
06/21/2009 15:00,6,21,0,15,0,33.3,51,0,1.63588e+07,6.45191e+07,20.5549,20.5549,20.5549,16.5363,0,1.4872,0,8.99499e+07
06/21/2009 16:00,6,21,0,16,0,32.2,54,0,1.66473e+07,6.48951e+07,20.5544,20.5544,20.5544,16.5363,0,1.51698,0,9.17411e+07
06/21/2009 17:00,6,21,0,17,0,32.2,52,0,1.6313e+07,6.44597e+07,20.5551,20.5551,20.5551,16.5363,0,1.4826,0,8.96775e+07
06/21/2009 18:00,6,21,0,18,0,30.6,61,0,1.28716e+07,4.0328e+07,20.552,20.552,20.552,16.5363,0,1.13387,0,6.85299e+07
06/21/2009 19:00,6,21,0,19,0,29.4,65,0,0,1.22493e+07,20.5492,20.5492,20.5492,20.5492,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,28.3,67,0,0,1.56211e+07,20.5492,20.5492,20.5492,20.5492,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,27.2,74,0,0,1.48583e+07,20.5492,20.5492,20.5492,20.5492,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,26.1,85,0,0,1.48583e+07,20.5492,20.5492,20.5492,20.5492,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,25.6,87,0,0,1.41718e+07,20.5492,20.5492,20.5492,20.5492,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,25,90,0,0,1.37904e+07,20.5492,20.5492,20.5492,20.5492,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,25,90,0,0,2.31615e+07,20.5492,20.5492,20.5492,20.5492,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,25,90,0,0,2.31615e+07,20.5492,20.5492,20.5492,20.5492,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,24.4,94,0,0,2.31615e+07,20.5492,20.5492,20.5492,20.5492,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,25,90,0,0,2.31615e+07,20.5492,20.5492,20.5492,20.5492,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,23.9,94,0,0,2.31615e+07,20.5492,20.5492,20.5492,20.5492,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,24.4,91,0,0,2.12848e+07,20.5492,20.5492,20.5492,20.5492,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,26.1,85,0,1.33853e+07,3.81041e+07,20.697,20.697,20.697,16.5363,0,1.19075,0,7.47829e+07
06/22/2009 08:00,6,22,1,8,0,27.8,74,0,1.42856e+07,4.06967e+07,20.6598,20.6598,20.6598,16.5363,0,1.27411,0,7.90994e+07
06/22/2009 09:00,6,22,1,9,0,29.4,65,0,1.67502e+07,6.50254e+07,20.6125,20.6125,20.6125,16.5363,0,1.527,0,9.36837e+07
06/22/2009 10:00,6,22,1,10,0,30,59,0,1.64553e+07,6.46445e+07,20.5859,20.5859,20.5859,16.5363,0,1.49738,0,9.12673e+07
06/22/2009 11:00,6,22,1,11,0,31.7,52,0,1.59888e+07,6.40382e+07,20.571,20.571,20.571,16.5363,0,1.44927,0,8.80074e+07
06/22/2009 12:00,6,22,1,12,0,32.2,49,0,1.56793e+07,6.36385e+07,20.5675,20.5675,20.5675,16.5363,0,1.41828,0,8.60517e+07
06/22/2009 13:00,6,22,1,13,0,32.8,49,0,1.48541e+07,5.97102e+07,20.562,20.562,20.562,16.5363,0,1.33373,0,8.08114e+07
06/22/2009 14:00,6,22,1,14,0,33.3,49,0,1.58462e+07,6.38571e+07,20.5511,20.5511,20.5511,16.5363,0,1.43612,0,8.67797e+07
06/22/2009 15:00,6,22,1,15,0,32.2,50,0,1.63126e+07,6.44595e+07,20.5513,20.5513,20.5513,16.5363,0,1.4827,0,8.95985e+07
06/22/2009 16:00,6,22,1,16,0,33.3,49,0,1.67378e+07,6.5013e+07,20.5516,20.5516,20.5516,16.5363,0,1.52644,0,9.22474e+07
06/22/2009 17:00,6,22,1,17,0,33.3,47,0,1.69731e+07,6.53205e+07,20.5525,20.5525,20.5525,16.5363,0,1.55124,0,9.37688e+07
06/22/2009 18:00,6,22,1,18,0,31.1,66,0,1.3262e+07,4.0832e+07,20.5507,20.5507,20.5507,16.5363,0,1.17292,0,7.08678e+07
06/22/2009 19:00,6,22,1,19,0,30,65,0,0,1.22493e+07,20.5489,20.5489,20.5489,20.5489,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,28.3,74,0,0,1.56211e+07,20.5489,20.5489,20.5489,20.5489,0,0,0,0
06/22/2009 21:00,6,22,1,21,0,27.2,79,0,0,1.48583e+07,20.5489,20.5489,20.5489,20.5489,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,26.7,79,0,0,1.48583e+07,20.5489,20.5489,20.5489,20.5489,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,26.1,82,0,0,1.41718e+07,20.5489,20.5489,20.5489,20.5489,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,25.6,85,0,0,1.37904e+07,20.5489,20.5489,20.5489,20.5489,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,25.6,85,0,0,2.31615e+07,20.5489,20.5489,20.5489,20.5489,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,25,90,0,0,2.31615e+07,20.5489,20.5489,20.5489,20.5489,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,25,90,0,0,2.31615e+07,20.5489,20.5489,20.5489,20.5489,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,25,90,0,0,2.31615e+07,20.5489,20.5489,20.5489,20.5489,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,24.4,94,0,0,2.31615e+07,20.5489,20.5489,20.5489,20.5489,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,23.9,96,0,0,2.12848e+07,20.5489,20.5489,20.5489,20.5489,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,25.6,90,0,1.25055e+07,3.6978e+07,20.7017,20.7017,20.7017,16.5363,0,1.10568,0,6.95502e+07
06/23/2009 08:00,6,23,2,8,0,26.1,88,0,1.44967e+07,4.09687e+07,20.6673,20.6673,20.6673,16.5363,0,1.29513,0,8.0553e+07
06/23/2009 09:00,6,23,2,9,0,28.9,74,0,1.68647e+07,6.51726e+07,20.6151,20.6151,20.6151,16.5363,0,1.53837,0,9.44413e+07
06/23/2009 10:00,6,23,2,10,0,30,65,0,1.65689e+07,6.47913e+07,20.5864,20.5864,20.5864,16.5363,0,1.50888,0,9.19793e+07
06/23/2009 11:00,6,23,2,11,0,31.7,57,0,1.61287e+07,6.42198e+07,20.5708,20.5708,20.5708,16.5363,0,1.46371,0,8.88794e+07
06/23/2009 12:00,6,23,2,12,0,32.2,58,0,1.57527e+07,6.37338e+07,20.5667,20.5667,20.5667,16.5363,0,1.42585,0,8.64921e+07
06/23/2009 13:00,6,23,2,13,0,32.8,52,0,1.48639e+07,5.97225e+07,20.5631,20.5631,20.5631,16.5363,0,1.33465,0,8.08886e+07
06/23/2009 14:00,6,23,2,14,0,33.3,46,0,1.58312e+07,6.38372e+07,20.5528,20.5528,20.5528,16.5363,0,1.43447,0,8.67153e+07
06/23/2009 15:00,6,23,2,15,0,33.9,40,0,1.64774e+07,6.46737e+07,20.5514,20.5514,20.5514,16.5363,0,1.49972,0,9.06287e+07
06/23/2009 16:00,6,23,2,16,0,34.4,41,0,1.69131e+07,6.5241e+07,20.5519,20.5519,20.5519,16.5363,0,1.5448,0,9.33632e+07
06/23/2009 17:00,6,23,2,17,0,33.3,43,0,1.66713e+07,6.49259e+07,20.5517,20.5517,20.5517,16.5363,0,1.51974,0,9.18459e+07
06/23/2009 18:00,6,23,2,18,0,32.2,49,0,1.25137e+07,3.98662e+07,20.5499,20.5499,20.5499,16.5363,0,1.09849,0,6.63566e+07
06/23/2009 19:00,6,23,2,19,0,30,55,0,0,1.22493e+07,20.5473,20.5473,20.5473,20.5473,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,27.8,58,0,0,1.56211e+07,20.5473,20.5473,20.5473,20.5473,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,26.1,72,0,0,1.48583e+07,20.5473,20.5473,20.5473,20.5473,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,25.6,79,0,0,1.48583e+07,20.5473,20.5473,20.5473,20.5473,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,25,88,0,0,1.41718e+07,20.5473,20.5473,20.5473,20.5473,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,25,88,0,0,1.37904e+07,20.5473,20.5473,20.5473,20.5473,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,23.9,90,0,0,1.26767e+07,20.5473,20.5473,20.5473,20.5473,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,23.9,90,0,0,1.26767e+07,20.5473,20.5473,20.5473,20.5473,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,23.9,90,0,0,1.26767e+07,20.5473,20.5473,20.5473,20.5473,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,23.9,90,0,0,1.26767e+07,20.5473,20.5473,20.5473,20.5473,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,23.3,91,0,0,1.26767e+07,20.5473,20.5473,20.5473,20.5473,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,23.9,90,0,0,1.04186e+07,20.5473,20.5473,20.5473,20.5473,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,25.6,85,0,0,1.04186e+07,20.5473,20.5473,20.5473,20.5473,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,27.2,77,0,0,1.04186e+07,20.5473,20.5473,20.5473,20.5473,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,28.3,72,0,138945,1.05835e+07,20.5844,20.5844,20.5844,17.8733,0,0.00892951,0,545680
06/24/2009 10:00,6,24,3,10,0,30,61,0,198382,1.06535e+07,20.6934,20.6934,20.6934,16.5363,0,0.0125774,0,786937
06/24/2009 11:00,6,24,3,11,0,31.1,55,0,0,1.04186e+07,20.7389,20.7389,20.7389,20.7389,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,32.2,52,0,0,1.04186e+07,20.7389,20.7389,20.7389,20.7389,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,32.8,47,0,0,1.04186e+07,20.7389,20.7389,20.7389,20.7389,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,33.3,47,0,0,1.04186e+07,20.7389,20.7389,20.7389,20.7389,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,33.3,46,0,60968.8,1.04885e+07,20.7465,20.7465,20.7465,18.6376,0,0.00306597,0,194414
06/24/2009 16:00,6,24,3,16,0,33.3,47,0,670119,1.12383e+07,20.8681,20.8681,20.8681,16.5363,0,0.0510966,0,3.33121e+06
06/24/2009 17:00,6,24,3,17,0,32.8,50,0,652265,1.12161e+07,20.9516,20.9516,20.9516,16.5363,0,0.0496283,0,3.29788e+06
06/24/2009 18:00,6,24,3,18,0,31.7,57,0,525956,1.1059e+07,20.9541,20.9541,20.9541,16.5363,0,0.0391167,0,2.60083e+06
06/24/2009 19:00,6,24,3,19,0,29.4,65,0,242174,1.07071e+07,20.9471,20.9471,20.9471,16.5363,0,0.0158281,0,1.05071e+06
06/24/2009 20:00,6,24,3,20,0,27.8,69,0,0,1.37904e+07,20.945,20.945,20.945,20.945,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,27.2,72,0,0,1.37904e+07,20.945,20.945,20.945,20.945,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,26.1,79,0,0,1.37904e+07,20.945,20.945,20.945,20.945,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,25.6,85,0,0,1.37904e+07,20.945,20.945,20.945,20.945,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,25,88,0,0,1.37904e+07,20.945,20.945,20.945,20.945,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,25,88,0,0,1.26767e+07,20.945,20.945,20.945,20.945,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,24.4,91,0,0,1.26767e+07,20.945,20.945,20.945,20.945,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,25,90,0,0,1.26767e+07,20.945,20.945,20.945,20.945,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,24.4,94,0,0,1.26767e+07,20.945,20.945,20.945,20.945,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,23.9,94,0,0,1.26767e+07,20.945,20.945,20.945,20.945,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,23.3,94,0,0,1.04186e+07,20.945,20.945,20.945,20.945,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,26.1,88,0,0,1.04186e+07,20.945,20.945,20.945,20.945,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,27.8,77,0,201037,1.06619e+07,20.9595,20.9595,20.9595,18.7406,0,0.0145437,0,971333
06/25/2009 09:00,6,25,4,9,0,28.3,72,0,633941,1.1193e+07,21.0431,21.0431,21.0431,16.5363,0,0.0483537,0,3.28004e+06
06/25/2009 10:00,6,25,4,10,0,30.6,59,0,622409,1.11788e+07,21.0622,21.0622,21.0622,16.5363,0,0.0474377,0,3.23128e+06
06/25/2009 11:00,6,25,4,11,0,32.2,54,0,178467,1.06289e+07,21.0459,21.0459,21.0459,16.5363,0,0.0109512,0,743257
06/25/2009 12:00,6,25,4,12,0,32.8,54,0,0,1.04186e+07,21.0417,21.0417,21.0417,21.0417,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,33.3,51,0,0,1.04186e+07,21.0417,21.0417,21.0417,21.0417,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,31.7,57,0,0,1.04186e+07,21.0417,21.0417,21.0417,21.0417,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,31.1,59,0,320778,1.08043e+07,21.0566,21.0566,21.0566,16.5363,0,0.0221758,0,1.51037e+06
06/25/2009 16:00,6,25,4,16,0,32.8,56,0,979465,1.16239e+07,21.0986,21.0986,21.0986,16.5363,0,0.0771606,0,5.29803e+06
06/25/2009 17:00,6,25,4,17,0,32.8,54,0,734971,1.13188e+07,21.0909,21.0909,21.0909,16.5363,0,0.0564319,0,3.86819e+06
06/25/2009 18:00,6,25,4,18,0,31.7,56,0,902286,1.15279e+07,21.051,21.051,21.051,16.5363,0,0.0707172,0,4.80499e+06
06/25/2009 19:00,6,25,4,19,0,29.4,65,0,440311,1.09525e+07,21.0243,21.0243,21.0243,16.5363,0,0.031974,0,2.15969e+06
06/25/2009 20:00,6,25,4,20,0,28.3,72,0,0,1.37904e+07,21.0132,21.0132,21.0132,21.0132,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,27.2,77,0,0,1.37904e+07,21.0132,21.0132,21.0132,21.0132,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,26.7,79,0,0,1.37904e+07,21.0132,21.0132,21.0132,21.0132,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,26.1,85,0,0,1.37904e+07,21.0132,21.0132,21.0132,21.0132,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,24.4,91,0,0,1.37904e+07,21.0132,21.0132,21.0132,21.0132,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,25,90,0,0,2.31615e+07,21.0132,21.0132,21.0132,21.0132,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,25,90,0,0,2.31615e+07,21.0132,21.0132,21.0132,21.0132,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,25,90,0,0,2.31615e+07,21.0132,21.0132,21.0132,21.0132,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,25,88,0,0,2.31615e+07,21.0132,21.0132,21.0132,21.0132,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,24.4,91,0,0,2.31615e+07,21.0132,21.0132,21.0132,21.0132,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,25,88,0,0,2.12848e+07,21.0132,21.0132,21.0132,21.0132,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,26.7,82,0,1.76079e+07,4.35483e+07,20.8276,20.8276,20.8276,16.5363,0,1.61389,0,1.04761e+08
06/26/2009 08:00,6,26,5,8,0,28.3,74,0,1.93428e+07,4.72656e+07,20.7395,20.7395,20.7395,16.5363,0,1.79799,0,1.13786e+08
06/26/2009 09:00,6,26,5,9,0,29.4,65,0,1.97126e+07,6.88966e+07,20.6348,20.6348,20.6348,16.5363,0,1.84202,0,1.1366e+08
06/26/2009 10:00,6,26,5,10,0,30,63,0,1.84888e+07,6.72955e+07,20.5839,20.5839,20.5839,16.5363,0,1.71177,0,1.04284e+08
06/26/2009 11:00,6,26,5,11,0,31.7,57,0,1.81931e+07,6.69106e+07,20.5716,20.5716,20.5716,16.5363,0,1.681,0,1.02095e+08
06/26/2009 12:00,6,26,5,12,0,32.2,52,0,1.77099e+07,6.62815e+07,20.564,20.564,20.564,16.5363,0,1.63058,0,9.8846e+07
06/26/2009 13:00,6,26,5,13,0,33.3,47,0,1.64901e+07,6.18332e+07,20.5533,20.5533,20.5533,16.5363,0,1.50264,0,9.0848e+07
06/26/2009 14:00,6,26,5,14,0,33.9,47,0,1.7359e+07,6.58264e+07,20.5427,20.5427,20.5427,16.5363,0,1.59443,0,9.61429e+07
06/26/2009 15:00,6,26,5,15,0,28.9,67,0,1.65796e+07,6.48109e+07,20.5429,20.5429,20.5429,16.5363,0,1.51279,0,9.12249e+07
06/26/2009 16:00,6,26,5,16,0,28.9,61,0,1.59214e+07,6.39559e+07,20.5505,20.5505,20.5505,16.5363,0,1.44482,0,8.72905e+07
06/26/2009 17:00,6,26,5,17,0,29.4,63,0,1.70167e+07,6.53752e+07,20.5528,20.5528,20.5528,16.5363,0,1.55604,0,9.40638e+07
06/26/2009 18:00,6,26,5,18,0,28.3,72,0,1.35322e+07,4.11773e+07,20.5528,20.5528,20.5528,16.5363,0,1.19938,0,7.25043e+07
06/26/2009 19:00,6,26,5,19,0,27.2,74,0,0,1.22493e+07,20.5528,20.5528,20.5528,20.5528,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,26.1,79,0,0,1.56211e+07,20.5528,20.5528,20.5528,20.5528,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,25.6,79,0,0,1.48583e+07,20.5528,20.5528,20.5528,20.5528,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,25.6,79,0,0,1.48583e+07,20.5528,20.5528,20.5528,20.5528,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,25,84,0,0,1.41718e+07,20.5528,20.5528,20.5528,20.5528,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,23.9,90,0,0,1.37904e+07,20.5528,20.5528,20.5528,20.5528,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,23.9,90,0,0,2.31615e+07,20.5528,20.5528,20.5528,20.5528,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,23.3,94,0,0,2.31615e+07,20.5528,20.5528,20.5528,20.5528,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,23.9,94,0,0,2.31615e+07,20.5528,20.5528,20.5528,20.5528,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,23.3,97,0,0,2.31615e+07,20.5528,20.5528,20.5528,20.5528,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,23.3,94,0,0,2.31615e+07,20.5528,20.5528,20.5528,20.5528,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,24.4,91,0,0,2.12848e+07,20.5528,20.5528,20.5528,20.5528,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,26.1,88,0,1.27842e+07,3.73419e+07,20.6224,20.6224,20.6224,16.5363,0,1.13528,0,6.99847e+07
06/27/2009 08:00,6,27,6,8,0,27.2,82,0,1.40343e+07,4.0378e+07,20.5881,20.5881,20.5881,16.5363,0,1.25118,0,7.63076e+07
06/27/2009 09:00,6,27,6,9,0,28.3,72,0,1.55855e+07,6.35164e+07,20.561,20.561,20.561,16.5363,0,1.40834,0,8.53101e+07
06/27/2009 10:00,6,27,6,10,0,29.4,65,0,1.60699e+07,6.41463e+07,20.5569,20.5569,20.5569,16.5363,0,1.45854,0,8.82602e+07
06/27/2009 11:00,6,27,6,11,0,31.1,57,0,1.58696e+07,6.38855e+07,20.5566,20.5566,20.5566,16.5363,0,1.43779,0,8.69988e+07
06/27/2009 12:00,6,27,6,12,0,32.2,50,0,1.57055e+07,6.36741e+07,20.5561,20.5561,20.5561,16.5363,0,1.42162,0,8.60105e+07
06/27/2009 13:00,6,27,6,13,0,33.9,44,0,1.48184e+07,5.96652e+07,20.5526,20.5526,20.5526,16.5363,0,1.33063,0,8.04348e+07
06/27/2009 14:00,6,27,6,14,0,33.9,47,0,1.57293e+07,6.37064e+07,20.5447,20.5447,20.5447,16.5363,0,1.42454,0,8.59418e+07
06/27/2009 15:00,6,27,6,15,0,34.4,41,0,1.64899e+07,6.46902e+07,20.5482,20.5482,20.5482,16.5363,0,1.5011,0,9.06396e+07
06/27/2009 16:00,6,27,6,16,0,32.2,56,0,1.67333e+07,6.50077e+07,20.5486,20.5486,20.5486,16.5363,0,1.52623,0,9.21672e+07
06/27/2009 17:00,6,27,6,17,0,31.1,55,0,1.67059e+07,6.49714e+07,20.5522,20.5522,20.5522,16.5363,0,1.52329,0,9.20706e+07
06/27/2009 18:00,6,27,6,18,0,30.6,63,0,1.19111e+07,3.90936e+07,20.5497,20.5497,20.5497,16.5363,0,1.03999,0,6.28202e+07
06/27/2009 19:00,6,27,6,19,0,29.4,65,0,0,1.22493e+07,20.5451,20.5451,20.5451,20.5451,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,28.9,65,0,0,1.56211e+07,20.5451,20.5451,20.5451,20.5451,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,27.8,72,0,0,1.48583e+07,20.5451,20.5451,20.5451,20.5451,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,27.2,79,0,0,1.48583e+07,20.5451,20.5451,20.5451,20.5451,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,27.2,77,0,0,1.41718e+07,20.5451,20.5451,20.5451,20.5451,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,26.7,82,0,0,1.37904e+07,20.5451,20.5451,20.5451,20.5451,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,26.1,82,0,0,2.31615e+07,20.5451,20.5451,20.5451,20.5451,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,25.6,82,0,0,2.31615e+07,20.5451,20.5451,20.5451,20.5451,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,24.4,88,0,0,2.31615e+07,20.5451,20.5451,20.5451,20.5451,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,25,88,0,0,2.31615e+07,20.5451,20.5451,20.5451,20.5451,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,24.4,91,0,0,2.31615e+07,20.5451,20.5451,20.5451,20.5451,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,23.9,94,0,0,2.12848e+07,20.5451,20.5451,20.5451,20.5451,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,26.1,85,0,1.30321e+07,3.76575e+07,20.6402,20.6402,20.6402,16.5363,0,1.15867,0,7.17309e+07
06/28/2009 08:00,6,28,0,8,0,27.2,79,0,1.37655e+07,4.0029e+07,20.6117,20.6117,20.6117,16.5363,0,1.2233,0,7.50508e+07
06/28/2009 09:00,6,28,0,9,0,29.4,70,0,1.63685e+07,6.45311e+07,20.5784,20.5784,20.5784,16.5363,0,1.48849,0,9.05601e+07
06/28/2009 10:00,6,28,0,10,0,30,63,0,1.63334e+07,6.44875e+07,20.5659,20.5659,20.5659,16.5363,0,1.48541,0,9.00886e+07
06/28/2009 11:00,6,28,0,11,0,31.1,59,0,1.61139e+07,6.42022e+07,20.5617,20.5617,20.5617,16.5363,0,1.46288,0,8.86292e+07
06/28/2009 12:00,6,28,0,12,0,31.7,54,0,1.57477e+07,6.37284e+07,20.5598,20.5598,20.5598,16.5363,0,1.42582,0,8.6344e+07
06/28/2009 13:00,6,28,0,13,0,32.8,49,0,1.49224e+07,5.97993e+07,20.5572,20.5572,20.5572,16.5363,0,1.34103,0,8.11552e+07
06/28/2009 14:00,6,28,0,14,0,33.3,49,0,1.58248e+07,6.38298e+07,20.5489,20.5489,20.5489,16.5363,0,1.43418,0,8.66137e+07
06/28/2009 15:00,6,28,0,15,0,33.3,44,0,1.6483e+07,6.46811e+07,20.5494,20.5494,20.5494,16.5363,0,1.50035,0,9.06214e+07
06/28/2009 16:00,6,28,0,16,0,31.7,57,0,1.66968e+07,6.49594e+07,20.5492,20.5492,20.5492,16.5363,0,1.52235,0,9.19472e+07
06/28/2009 17:00,6,28,0,17,0,32.8,50,0,1.5909e+07,6.39371e+07,20.5518,20.5518,20.5518,16.5363,0,1.44205,0,8.71531e+07
06/28/2009 18:00,6,28,0,18,0,30,63,0,1.16802e+07,3.87985e+07,20.5492,20.5492,20.5492,16.5363,0,1.01788,0,6.14768e+07
06/28/2009 19:00,6,28,0,19,0,28.3,72,0,0,1.22493e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,27.8,74,0,0,1.56211e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,27.2,67,0,0,1.48583e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
