Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/28/2009 22:00,6,28,0,22,0,26.7,69,0,0,1.48583e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,26.7,69,0,0,1.41718e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,26.1,72,0,0,1.37904e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,25,79,0,0,2.31615e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,24.4,85,0,0,2.31615e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,25,82,0,0,2.31615e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,24.4,85,0,0,2.31615e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,24.4,88,0,0,2.31615e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,24.4,88,0,0,2.12848e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,25,88,0,1.29094e+07,3.74974e+07,20.6616,20.6616,20.6616,16.5363,0,1.14566,0,7.13142e+07
06/29/2009 08:00,6,29,1,8,0,26.1,82,0,1.38148e+07,4.00924e+07,20.6294,20.6294,20.6294,16.5363,0,1.22812,0,7.56773e+07
06/29/2009 09:00,6,29,1,9,0,27.8,72,0,1.6357e+07,6.45163e+07,20.5935,20.5935,20.5935,16.5363,0,1.48708,0,9.08085e+07
06/29/2009 10:00,6,29,1,10,0,29.4,63,0,1.62343e+07,6.4358e+07,20.5762,20.5762,20.5762,16.5363,0,1.47489,0,8.9679e+07
06/29/2009 11:00,6,29,1,11,0,30,59,0,1.58139e+07,6.38124e+07,20.5665,20.5665,20.5665,16.5363,0,1.43176,0,8.6848e+07
06/29/2009 12:00,6,29,1,12,0,31.1,54,0,1.55891e+07,6.35224e+07,20.5636,20.5636,20.5636,16.5363,0,1.40939,0,8.54288e+07
06/29/2009 13:00,6,29,1,13,0,31.7,50,0,1.4712e+07,5.95269e+07,20.5596,20.5596,20.5596,16.5363,0,1.31957,0,7.99059e+07
06/29/2009 14:00,6,29,1,14,0,32.8,49,0,1.56191e+07,6.35631e+07,20.548,20.548,20.548,16.5363,0,1.41305,0,8.53191e+07
06/29/2009 15:00,6,29,1,15,0,32.8,47,0,1.62623e+07,6.43942e+07,20.5489,20.5489,20.5489,16.5363,0,1.4775,0,8.92293e+07
06/29/2009 16:00,6,29,1,16,0,33.3,44,0,1.67104e+07,6.49773e+07,20.5505,20.5505,20.5505,16.5363,0,1.52361,0,9.20519e+07
06/29/2009 17:00,6,29,1,17,0,33.3,44,0,1.67978e+07,6.5092e+07,20.5506,20.5506,20.5506,16.5363,0,1.53293,0,9.26179e+07
06/29/2009 18:00,6,29,1,18,0,32.8,45,0,1.32688e+07,4.08404e+07,20.5482,20.5482,20.5482,16.5363,0,1.17356,0,7.08628e+07
06/29/2009 19:00,6,29,1,19,0,30.6,59,0,0,1.22493e+07,20.545,20.545,20.545,20.545,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,28.3,70,0,0,1.56211e+07,20.545,20.545,20.545,20.545,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,27.2,74,0,0,1.48583e+07,20.545,20.545,20.545,20.545,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,26.1,82,0,0,1.48583e+07,20.545,20.545,20.545,20.545,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,25.6,85,0,0,1.41718e+07,20.545,20.545,20.545,20.545,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,25,88,0,0,1.37904e+07,20.545,20.545,20.545,20.545,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,25.6,85,0,0,2.31615e+07,20.545,20.545,20.545,20.545,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,25,88,0,0,2.31615e+07,20.545,20.545,20.545,20.545,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,24.4,91,0,0,2.31615e+07,20.545,20.545,20.545,20.545,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,25,88,0,0,2.31615e+07,20.545,20.545,20.545,20.545,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,23.9,94,0,0,2.31615e+07,20.545,20.545,20.545,20.545,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,24.4,94,0,0,2.12848e+07,20.545,20.545,20.545,20.545,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,26.1,88,0,1.31022e+07,3.77421e+07,20.6864,20.6864,20.6864,16.5363,0,1.16359,0,7.2903e+07
06/30/2009 08:00,6,30,2,8,0,27.2,82,0,1.41924e+07,4.05744e+07,20.6523,20.6523,20.6523,16.5363,0,1.26419,0,7.8337e+07
06/30/2009 09:00,6,30,2,9,0,28.3,74,0,1.64365e+07,6.46149e+07,20.6085,20.6085,20.6085,16.5363,0,1.49383,0,9.15591e+07
06/30/2009 10:00,6,30,2,10,0,30.6,61,0,1.67072e+07,6.49723e+07,20.5829,20.5829,20.5829,16.5363,0,1.52365,0,9.27988e+07
06/30/2009 11:00,6,30,2,11,0,31.1,54,0,1.61363e+07,6.423e+07,20.5679,20.5679,20.5679,16.5363,0,1.46465,0,8.88744e+07
06/30/2009 12:00,6,30,2,12,0,31.7,50,0,1.57558e+07,6.37382e+07,20.5644,20.5644,20.5644,16.5363,0,1.42633,0,8.64737e+07
06/30/2009 13:00,6,30,2,13,0,32.8,45,0,1.4909e+07,5.97817e+07,20.5587,20.5587,20.5587,16.5363,0,1.33951,0,8.10949e+07
06/30/2009 14:00,6,30,2,14,0,33.3,44,0,1.57825e+07,6.37751e+07,20.5462,20.5462,20.5462,16.5363,0,1.42987,0,8.62951e+07
06/30/2009 15:00,6,30,2,15,0,34.4,45,0,1.65432e+07,6.47599e+07,20.5475,20.5475,20.5475,16.5363,0,1.50683,0,9.09697e+07
06/30/2009 16:00,6,30,2,16,0,34.4,41,0,1.71115e+07,6.55001e+07,20.5494,20.5494,20.5494,16.5363,0,1.56569,0,9.45683e+07
06/30/2009 17:00,6,30,2,17,0,31.7,59,0,1.56838e+07,6.36453e+07,20.5522,20.5522,20.5522,16.5363,0,1.41913,0,8.57758e+07
06/30/2009 18:00,6,30,2,18,0,31.7,57,0,1.24552e+07,3.97909e+07,20.5517,20.5517,20.5517,16.5363,0,1.09268,0,6.60362e+07
06/30/2009 19:00,6,30,2,19,0,29.4,65,0,0,1.22493e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,29.4,68,0,0,1.56211e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,28.3,72,0,0,1.48583e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,27.7,74,0,0,1.48583e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,27.2,79,0,0,1.41718e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,26.6,82,0,0,1.37904e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,26.1,90,0,0,1.26767e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,25.5,94,0,0,1.26767e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,25,94,0,0,1.26767e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,24.4,94,0,0,1.26767e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,23.3,94,0,0,1.26767e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,23.9,94,0,0,1.04186e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,25.6,90,0,14008.4,1.04331e+07,20.5484,20.5484,20.5484,19.402,0,0.000173942,0,10504.4
07/01/2009 08:00,7,1,3,8,0,27.8,82,0,85420.5,1.05191e+07,20.557,20.557,20.557,18.5428,0,0.00521163,0,315983
07/01/2009 09:00,7,1,3,9,0,30,67,0,408096,1.09135e+07,20.6417,20.6417,20.6417,16.5363,0,0.029865,0,1.84602e+06
07/01/2009 10:00,7,1,3,10,0,31.1,61,0,409255,1.09149e+07,20.722,20.722,20.722,16.5363,0,0.029952,0,1.88691e+06
07/01/2009 11:00,7,1,3,11,0,32.2,62,0,66022.9,1.04903e+07,20.7461,20.7461,20.7461,16.5363,0,0.00196867,0,124734
07/01/2009 12:00,7,1,3,12,0,32.8,60,0,0,1.04186e+07,20.7474,20.7474,20.7474,20.7474,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,32.8,57,0,0,1.04186e+07,20.7474,20.7474,20.7474,20.7474,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,33.9,52,0,0,1.04186e+07,20.7474,20.7474,20.7474,20.7474,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,34.4,49,0,103729,1.05387e+07,20.7515,20.7515,20.7515,17.5891,0,0.00561342,0,356220
07/01/2009 16:00,7,1,3,16,0,33.9,52,0,594255,1.11444e+07,20.7881,20.7881,20.7881,16.5363,0,0.0449508,0,2.87649e+06
07/01/2009 17:00,7,1,3,17,0,34.4,48,0,745956,1.13336e+07,20.8169,20.8169,20.8169,16.5363,0,0.0577507,0,3.72054e+06
07/01/2009 18:00,7,1,3,18,0,31.1,63,0,108864,1.05424e+07,20.8224,20.8224,20.8224,16.5363,0,0.00510494,0,329304
07/01/2009 19:00,7,1,3,19,0,30,63,0,0,1.04186e+07,20.8228,20.8228,20.8228,20.8228,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,25,94,0,0,1.37904e+07,20.8228,20.8228,20.8228,20.8228,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,23.3,94,0,0,1.37904e+07,20.8228,20.8228,20.8228,20.8228,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,22.2,97,0,0,1.37904e+07,20.8228,20.8228,20.8228,20.8228,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,22.8,94,0,0,1.37904e+07,20.8228,20.8228,20.8228,20.8228,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,22.8,94,0,0,1.37904e+07,20.8228,20.8228,20.8228,20.8228,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,22.8,94,0,0,1.26767e+07,20.8228,20.8228,20.8228,20.8228,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,22.8,94,0,0,1.26767e+07,20.8228,20.8228,20.8228,20.8228,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,22.8,96,0,0,1.26767e+07,20.8228,20.8228,20.8228,20.8228,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,22.2,97,0,0,1.26767e+07,20.8228,20.8228,20.8228,20.8228,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,22.8,96,0,0,1.26767e+07,20.8228,20.8228,20.8228,20.8228,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,22.8,94,0,0,1.04186e+07,20.8228,20.8228,20.8228,20.8228,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,24.4,91,0,0,1.04186e+07,20.8228,20.8228,20.8228,20.8228,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,26.7,79,0,150084,1.05972e+07,20.8441,20.8441,20.8441,17.9651,0,0.00981253,0,637160
07/02/2009 09:00,7,2,4,9,0,28.3,74,0,199876,1.06553e+07,20.9021,20.9021,20.9021,16.5363,0,0.0126699,0,832590
07/02/2009 10:00,7,2,4,10,0,30.6,70,0,631225,1.11899e+07,20.9704,20.9704,20.9704,16.5363,0,0.048217,0,3.21758e+06
07/02/2009 11:00,7,2,4,11,0,32.2,62,0,161241,1.06076e+07,20.9939,20.9939,20.9939,16.5363,0,0.00957102,0,642093
07/02/2009 12:00,7,2,4,12,0,32.2,62,0,0,1.04186e+07,20.9943,20.9943,20.9943,20.9943,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,32.2,58,0,0,1.04186e+07,20.9943,20.9943,20.9943,20.9943,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,32.8,52,0,0,1.04186e+07,20.9943,20.9943,20.9943,20.9943,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,33.3,56,0,302744,1.07719e+07,21.0081,21.0081,21.0081,16.5363,0,0.0172901,0,1.16486e+06
07/02/2009 16:00,7,2,4,16,0,28.9,70,0,823846,1.14295e+07,21.0616,21.0616,21.0616,16.5363,0,0.063919,0,4.35328e+06
07/02/2009 17:00,7,2,4,17,0,27.8,74,0,126481,1.0564e+07,21.0784,21.0784,21.0784,16.5363,0,0.00646064,0,441641
07/02/2009 18:00,7,2,4,18,0,26.1,82,0,0,1.04186e+07,21.0778,21.0778,21.0778,21.0778,0,0,0,0
07/02/2009 19:00,7,2,4,19,0,26.1,82,0,0,1.04186e+07,21.0778,21.0778,21.0778,21.0778,0,0,0,0
07/02/2009 20:00,7,2,4,20,0,26.1,82,0,0,1.37904e+07,21.0778,21.0778,21.0778,21.0778,0,0,0,0
07/02/2009 21:00,7,2,4,21,0,25,82,0,0,1.37904e+07,21.0778,21.0778,21.0778,21.0778,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,25,84,0,0,1.37904e+07,21.0778,21.0778,21.0778,21.0778,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,24.4,88,0,0,1.37904e+07,21.0778,21.0778,21.0778,21.0778,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,23.9,90,0,0,1.37904e+07,21.0778,21.0778,21.0778,21.0778,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,23.9,90,0,0,2.31615e+07,21.0778,21.0778,21.0778,21.0778,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,23.9,94,0,0,2.31615e+07,21.0778,21.0778,21.0778,21.0778,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,23.9,94,0,0,2.31615e+07,21.0778,21.0778,21.0778,21.0778,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,24.4,91,0,0,2.31615e+07,21.0778,21.0778,21.0778,21.0778,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,23.9,94,0,0,2.31615e+07,21.0778,21.0778,21.0778,21.0778,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,23.9,94,0,0,2.12848e+07,21.0778,21.0778,21.0778,21.0778,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,25.6,85,0,1.78551e+07,4.3871e+07,20.8157,20.8157,20.8157,16.5363,0,1.64034,0,1.06187e+08
07/03/2009 08:00,7,3,5,8,0,27.8,77,0,1.96402e+07,4.76557e+07,20.7289,20.7289,20.7289,16.5363,0,1.83036,0,1.15537e+08
07/03/2009 09:00,7,3,5,9,0,29.4,70,0,2.0609e+07,7.00692e+07,20.6673,20.6673,20.6673,16.5363,0,1.93797,0,1.20498e+08
07/03/2009 10:00,7,3,5,10,0,30.6,65,0,2.00015e+07,6.9278e+07,20.6203,20.6203,20.6203,16.5363,0,1.87432,0,1.15217e+08
07/03/2009 11:00,7,3,5,11,0,32.2,58,0,1.84801e+07,6.72832e+07,20.5965,20.5965,20.5965,16.5363,0,1.71089,0,1.04552e+08
07/03/2009 12:00,7,3,5,12,0,32.8,54,0,1.81583e+07,6.68668e+07,20.5761,20.5761,20.5761,16.5363,0,1.67825,0,1.02044e+08
07/03/2009 13:00,7,3,5,13,0,33.3,52,0,1.66142e+07,6.19951e+07,20.5567,20.5567,20.5567,16.5363,0,1.51601,0,9.17353e+07
07/03/2009 14:00,7,3,5,14,0,34.4,51,0,1.72658e+07,6.57063e+07,20.5399,20.5399,20.5399,16.5363,0,1.58542,0,9.55326e+07
07/03/2009 15:00,7,3,5,15,0,32.8,54,0,1.77361e+07,6.63153e+07,20.5433,20.5433,20.5433,16.5363,0,1.63297,0,9.84817e+07
07/03/2009 16:00,7,3,5,16,0,26.7,76,0,1.72601e+07,6.5694e+07,20.5457,20.5457,20.5457,16.5363,0,1.58267,0,9.55066e+07
07/03/2009 17:00,7,3,5,17,0,26.1,82,0,1.702e+07,6.53805e+07,20.5495,20.5495,20.5495,16.5363,0,1.55697,0,9.40445e+07
07/03/2009 18:00,7,3,5,18,0,27.2,77,0,1.29394e+07,4.04135e+07,20.5499,20.5499,20.5499,16.5363,0,1.14133,0,6.89462e+07
07/03/2009 19:00,7,3,5,19,0,28.3,74,0,0,1.22493e+07,20.5476,20.5476,20.5476,20.5476,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,26.7,87,0,0,1.56211e+07,20.5476,20.5476,20.5476,20.5476,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,26.1,90,0,0,1.48583e+07,20.5476,20.5476,20.5476,20.5476,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,26.7,85,0,0,1.48583e+07,20.5476,20.5476,20.5476,20.5476,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,26.1,90,0,0,1.41718e+07,20.5476,20.5476,20.5476,20.5476,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,25.6,90,0,0,1.37904e+07,20.5476,20.5476,20.5476,20.5476,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,26.1,82,0,0,2.31615e+07,20.5476,20.5476,20.5476,20.5476,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,25.6,90,0,0,2.31615e+07,20.5476,20.5476,20.5476,20.5476,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,25,94,0,0,2.31615e+07,20.5476,20.5476,20.5476,20.5476,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,25,94,0,0,2.31615e+07,20.5476,20.5476,20.5476,20.5476,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,24.4,94,0,0,2.31615e+07,20.5476,20.5476,20.5476,20.5476,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,25,94,0,0,2.12848e+07,20.5476,20.5476,20.5476,20.5476,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,26.1,88,0,1.37266e+07,3.85461e+07,20.6889,20.6889,20.6889,16.5363,0,1.22627,0,7.68592e+07
07/04/2009 08:00,7,4,6,8,0,26.1,85,0,1.44389e+07,4.08905e+07,20.654,20.654,20.654,16.5363,0,1.28904,0,7.99142e+07
07/04/2009 09:00,7,4,6,9,0,27.2,79,0,1.67151e+07,6.49798e+07,20.6028,20.6028,20.6028,16.5363,0,1.52428,0,9.33037e+07
07/04/2009 10:00,7,4,6,10,0,27.8,79,0,1.7058e+07,6.54296e+07,20.5789,20.5789,20.5789,16.5363,0,1.56089,0,9.49712e+07
07/04/2009 11:00,7,4,6,11,0,29.4,72,0,1.68292e+07,6.51321e+07,20.5693,20.5693,20.5693,16.5363,0,1.5374,0,9.33203e+07
07/04/2009 12:00,7,4,6,12,0,30,70,0,1.65774e+07,6.48062e+07,20.566,20.566,20.566,16.5363,0,1.51191,0,9.16969e+07
07/04/2009 13:00,7,4,6,13,0,31.7,61,0,1.58098e+07,6.09497e+07,20.5589,20.5589,20.5589,16.5363,0,1.43224,0,8.67122e+07
07/04/2009 14:00,7,4,6,14,0,32.8,56,0,1.62273e+07,6.43538e+07,20.5454,20.5454,20.5454,16.5363,0,1.47645,0,8.90884e+07
07/04/2009 15:00,7,4,6,15,0,31.7,56,0,1.65527e+07,6.47733e+07,20.5472,20.5472,20.5472,16.5363,0,1.50862,0,9.10712e+07
07/04/2009 16:00,7,4,6,16,0,32.2,54,0,1.71687e+07,6.55741e+07,20.5506,20.5506,20.5506,16.5363,0,1.57185,0,9.49676e+07
07/04/2009 17:00,7,4,6,17,0,31.7,59,0,1.71641e+07,6.55684e+07,20.5531,20.5531,20.5531,16.5363,0,1.57138,0,9.5e+07
07/04/2009 18:00,7,4,6,18,0,31.1,61,0,1.31303e+07,4.06586e+07,20.5519,20.5519,20.5519,16.5363,0,1.15926,0,7.00635e+07
07/04/2009 19:00,7,4,6,19,0,29.4,63,0,0,1.22493e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,26.1,74,0,0,1.56211e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,26.1,77,0,0,1.48583e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,25,84,0,0,1.48583e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,25,84,0,0,1.41718e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,25,82,0,0,1.37904e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,24.4,85,0,0,2.31615e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,23.9,90,0,0,2.31615e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,23.9,90,0,0,2.31615e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,23.3,94,0,0,2.31615e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,23.3,94,0,0,2.31615e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,23.3,94,0,0,2.12848e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,24.4,94,0,1.40418e+07,3.89505e+07,20.7042,20.7042,20.7042,16.5363,0,1.25675,0,7.90981e+07
07/05/2009 08:00,7,5,0,8,0,26.7,85,0,1.49285e+07,4.15247e+07,20.6645,20.6645,20.6645,16.5363,0,1.33858,0,8.31966e+07
07/05/2009 09:00,7,5,0,9,0,28.9,72,0,1.70373e+07,6.53988e+07,20.6121,20.6121,20.6121,16.5363,0,1.55722,0,9.55296e+07
07/05/2009 10:00,7,5,0,10,0,30,63,0,1.69619e+07,6.53037e+07,20.582,20.582,20.582,16.5363,0,1.55048,0,9.44129e+07
07/05/2009 11:00,7,5,0,11,0,31.7,56,0,1.64488e+07,6.46372e+07,20.5645,20.5645,20.5645,16.5363,0,1.49763,0,9.07989e+07
07/05/2009 12:00,7,5,0,12,0,32.2,52,0,1.61373e+07,6.4235e+07,20.5567,20.5567,20.5567,16.5363,0,1.46645,0,8.87354e+07
07/05/2009 13:00,7,5,0,13,0,33.9,46,0,1.54964e+07,6.05435e+07,20.5522,20.5522,20.5522,16.5363,0,1.40009,0,8.46257e+07
07/05/2009 14:00,7,5,0,14,0,33.9,47,0,1.62668e+07,6.44051e+07,20.5419,20.5419,20.5419,16.5363,0,1.48047,0,8.92548e+07
07/05/2009 15:00,7,5,0,15,0,31.7,59,0,1.65699e+07,6.47961e+07,20.5453,20.5453,20.5453,16.5363,0,1.51065,0,9.11503e+07
07/05/2009 16:00,7,5,0,16,0,32.8,57,0,1.72312e+07,6.5655e+07,20.5502,20.5502,20.5502,16.5363,0,1.57857,0,9.5365e+07
07/05/2009 17:00,7,5,0,17,0,32.2,56,0,1.68486e+07,6.51565e+07,20.5531,20.5531,20.5531,16.5363,0,1.53831,0,9.30003e+07
07/05/2009 18:00,7,5,0,18,0,31.1,61,0,1.33904e+07,4.09941e+07,20.5523,20.5523,20.5523,16.5363,0,1.18506,0,7.16302e+07
07/05/2009 19:00,7,5,0,19,0,30,65,0,0,1.22493e+07,20.5499,20.5499,20.5499,20.5499,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,28.9,72,0,0,1.56211e+07,20.5499,20.5499,20.5499,20.5499,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,28.3,79,0,0,1.48583e+07,20.5499,20.5499,20.5499,20.5499,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,27.8,82,0,0,1.48583e+07,20.5499,20.5499,20.5499,20.5499,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,27.2,82,0,0,1.41718e+07,20.5499,20.5499,20.5499,20.5499,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,25.6,90,0,0,1.37904e+07,20.5499,20.5499,20.5499,20.5499,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,25.6,90,0,0,2.31615e+07,20.5499,20.5499,20.5499,20.5499,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,25,94,0,0,2.31615e+07,20.5499,20.5499,20.5499,20.5499,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,25,94,0,0,2.31615e+07,20.5499,20.5499,20.5499,20.5499,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,25,94,0,0,2.31615e+07,20.5499,20.5499,20.5499,20.5499,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,24.4,97,0,0,2.31615e+07,20.5499,20.5499,20.5499,20.5499,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,24.4,97,0,0,2.12848e+07,20.5499,20.5499,20.5499,20.5499,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,26.1,90,0,1.3574e+07,3.83505e+07,20.6744,20.6744,20.6744,16.5363,0,1.21103,0,7.56521e+07
07/06/2009 08:00,7,6,1,8,0,28.3,79,0,1.47292e+07,4.12687e+07,20.6389,20.6389,20.6389,16.5363,0,1.31903,0,8.14698e+07
07/06/2009 09:00,7,6,1,9,0,30.6,68,0,1.68811e+07,6.51951e+07,20.5977,20.5977,20.5977,16.5363,0,1.54104,0,9.42004e+07
07/06/2009 10:00,7,6,1,10,0,31.7,61,0,1.7417e+07,6.5897e+07,20.5762,20.5762,20.5762,16.5363,0,1.59829,0,9.71838e+07
07/06/2009 11:00,7,6,1,11,0,32.2,58,0,1.69804e+07,6.53292e+07,20.5634,20.5634,20.5634,16.5363,0,1.55319,0,9.41397e+07
07/06/2009 12:00,7,6,1,12,0,32.8,56,0,1.67483e+07,6.50293e+07,20.5574,20.5574,20.5574,16.5363,0,1.52986,0,9.25874e+07
07/06/2009 13:00,7,6,1,13,0,33.9,52,0,1.59356e+07,6.11128e+07,20.5553,20.5553,20.5553,16.5363,0,1.44507,0,8.74104e+07
07/06/2009 14:00,7,6,1,14,0,32.2,58,0,1.70182e+07,6.53819e+07,20.5482,20.5482,20.5482,16.5363,0,1.55845,0,9.41027e+07
07/06/2009 15:00,7,6,1,15,0,28.3,77,0,1.62089e+07,6.43267e+07,20.5506,20.5506,20.5506,16.5363,0,1.4732,0,8.90087e+07
07/06/2009 16:00,7,6,1,16,0,29.4,72,0,1.68105e+07,6.51079e+07,20.5561,20.5561,20.5561,16.5363,0,1.53523,0,9.28833e+07
07/06/2009 17:00,7,6,1,17,0,29.4,65,0,1.65513e+07,6.47701e+07,20.5594,20.5594,20.5594,16.5363,0,1.50802,0,9.13123e+07
07/06/2009 18:00,7,6,1,18,0,28.9,72,0,1.28026e+07,4.02366e+07,20.5569,20.5569,20.5569,16.5363,0,1.12674,0,6.81829e+07
07/06/2009 19:00,7,6,1,19,0,28.3,70,0,0,1.22493e+07,20.554,20.554,20.554,20.554,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,27.2,74,0,0,1.56211e+07,20.554,20.554,20.554,20.554,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,26.7,82,0,0,1.48583e+07,20.554,20.554,20.554,20.554,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,26.7,82,0,0,1.48583e+07,20.554,20.554,20.554,20.554,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,26.1,88,0,0,1.41718e+07,20.554,20.554,20.554,20.554,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,25,94,0,0,1.37904e+07,20.554,20.554,20.554,20.554,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,25.6,90,0,0,2.31615e+07,20.554,20.554,20.554,20.554,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,26.1,90,0,0,2.31615e+07,20.554,20.554,20.554,20.554,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,26.1,90,0,0,2.31615e+07,20.554,20.554,20.554,20.554,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,25.6,93,0,0,2.31615e+07,20.554,20.554,20.554,20.554,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,24.4,97,0,0,2.31615e+07,20.554,20.554,20.554,20.554,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,24.4,97,0,0,2.35429e+07,20.554,20.554,20.554,20.554,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,25.6,93,0,1.32184e+07,3.78944e+07,20.6772,20.6772,20.6772,16.5363,0,1.17631,0,7.35352e+07
07/07/2009 08:00,7,7,2,8,0,26.1,90,0,1.3699e+07,3.99369e+07,20.6435,20.6435,20.6435,16.5363,0,1.21491,0,7.51212e+07
07/07/2009 09:00,7,7,2,9,0,25,94,0,1.6462e+07,6.46506e+07,20.5989,20.5989,20.5989,16.5363,0,1.49762,0,9.15811e+07
07/07/2009 10:00,7,7,2,10,0,27.2,79,0,1.61832e+07,6.42902e+07,20.5796,20.5796,20.5796,16.5363,0,1.46946,0,8.94243e+07
07/07/2009 11:00,7,7,2,11,0,30.6,68,0,1.58293e+07,6.38323e+07,20.5729,20.5729,20.5729,16.5363,0,1.43355,0,8.70948e+07
07/07/2009 12:00,7,7,2,12,0,29.4,65,0,1.57541e+07,6.37364e+07,20.5695,20.5695,20.5695,16.5363,0,1.42649,0,8.65914e+07
07/07/2009 13:00,7,7,2,13,0,30.6,61,0,1.53456e+07,6.03469e+07,20.5654,20.5654,20.5654,16.5363,0,1.38416,0,8.39368e+07
07/07/2009 14:00,7,7,2,14,0,31.7,57,0,1.58247e+07,6.38295e+07,20.5572,20.5572,20.5572,16.5363,0,1.43421,0,8.67938e+07
07/07/2009 15:00,7,7,2,15,0,31.7,57,0,1.65621e+07,6.47835e+07,20.5588,20.5588,20.5588,16.5363,0,1.50861,0,9.13343e+07
07/07/2009 16:00,7,7,2,16,0,31.1,57,0,1.65622e+07,6.47838e+07,20.5593,20.5593,20.5593,16.5363,0,1.5087,0,9.13518e+07
07/07/2009 17:00,7,7,2,17,0,30.6,61,0,1.63674e+07,6.4531e+07,20.5604,20.5604,20.5604,16.5363,0,1.48879,0,9.01707e+07
07/07/2009 18:00,7,7,2,18,0,29.4,63,0,1.19035e+07,3.90835e+07,20.5589,20.5589,20.5589,16.5363,0,1.03924,0,6.2919e+07
07/07/2009 19:00,7,7,2,19,0,28.9,67,0,0,1.22493e+07,20.5567,20.5567,20.5567,20.5567,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,27.8,74,0,0,1.56211e+07,20.5567,20.5567,20.5567,20.5567,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,26.7,82,0,0,1.48583e+07,20.5567,20.5567,20.5567,20.5567,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,26.1,88,0,0,1.48583e+07,20.5567,20.5567,20.5567,20.5567,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,26.1,88,0,0,1.41718e+07,20.5567,20.5567,20.5567,20.5567,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,25.6,90,0,0,1.37904e+07,20.5567,20.5567,20.5567,20.5567,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,25.6,90,0,0,1.26767e+07,20.5567,20.5567,20.5567,20.5567,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,25,94,0,0,1.26767e+07,20.5567,20.5567,20.5567,20.5567,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,25,94,0,0,1.26767e+07,20.5567,20.5567,20.5567,20.5567,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,25.6,90,0,0,1.26767e+07,20.5567,20.5567,20.5567,20.5567,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,26.1,82,0,0,1.26767e+07,20.5567,20.5567,20.5567,20.5567,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,25.6,76,0,0,1.26767e+07,20.5567,20.5567,20.5567,20.5567,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,25,82,0,0,1.04186e+07,20.5567,20.5567,20.5567,20.5567,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,26.1,79,0,0,1.04186e+07,20.5567,20.5567,20.5567,20.5567,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,27.8,69,0,0,1.04186e+07,20.5567,20.5567,20.5567,20.5567,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,29.4,63,0,0,1.04186e+07,20.5567,20.5567,20.5567,20.5567,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,31.1,57,0,0,1.04186e+07,20.5567,20.5567,20.5567,20.5567,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,31.7,54,0,0,1.04186e+07,20.5567,20.5567,20.5567,20.5567,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,32.8,45,0,0,1.04186e+07,20.5567,20.5567,20.5567,20.5567,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,32.8,44,0,0,1.04186e+07,20.5567,20.5567,20.5567,20.5567,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,33.3,40,0,27814.3,1.04502e+07,20.5636,20.5636,20.5636,19.5562,0,0.00131077,0,79497
07/08/2009 16:00,7,8,3,16,0,33.3,47,0,500111,1.10265e+07,20.7598,20.7598,20.7598,16.5363,0,0.0368414,0,2.34185e+06
07/08/2009 17:00,7,8,3,17,0,24.4,91,0,0,1.04186e+07,20.8914,20.8914,20.8914,20.8914,0,0,0,0
07/08/2009 18:00,7,8,3,18,0,25.6,79,0,0,1.04186e+07,20.8914,20.8914,20.8914,20.8914,0,0,0,0
07/08/2009 19:00,7,8,3,19,0,25.6,87,0,0,1.04186e+07,20.8914,20.8914,20.8914,20.8914,0,0,0,0
07/08/2009 20:00,7,8,3,20,0,25.6,87,0,0,1.37904e+07,20.8914,20.8914,20.8914,20.8914,0,0,0,0
07/08/2009 21:00,7,8,3,21,0,26.7,85,0,0,1.37904e+07,20.8914,20.8914,20.8914,20.8914,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,26.7,87,0,0,1.37904e+07,20.8914,20.8914,20.8914,20.8914,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,26.7,90,0,0,1.37904e+07,20.8914,20.8914,20.8914,20.8914,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,25.6,93,0,0,1.37904e+07,20.8914,20.8914,20.8914,20.8914,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,26.7,87,0,0,1.26767e+07,20.8914,20.8914,20.8914,20.8914,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,25.6,93,0,0,1.26767e+07,20.8914,20.8914,20.8914,20.8914,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,25.6,90,0,0,1.26767e+07,20.8914,20.8914,20.8914,20.8914,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,26.1,88,0,0,1.26767e+07,20.8914,20.8914,20.8914,20.8914,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,25.6,90,0,0,1.26767e+07,20.8914,20.8914,20.8914,20.8914,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,25,94,0,0,1.26767e+07,20.8914,20.8914,20.8914,20.8914,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,26.7,87,0,0,1.04186e+07,20.8914,20.8914,20.8914,20.8914,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,27.8,82,0,0,1.04186e+07,20.8914,20.8914,20.8914,20.8914,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,28.9,77,0,141997,1.05878e+07,20.9185,20.9185,20.9185,18.2783,0,0.00937388,0,619589
07/09/2009 10:00,7,9,4,10,0,31.1,59,0,154550,1.06026e+07,20.9851,20.9851,20.9851,18.0113,0,0.0101374,0,679659
07/09/2009 11:00,7,9,4,11,0,32.2,56,0,108439,1.05424e+07,21.0291,21.0291,21.0291,16.5363,0,0.00529263,0,357879
07/09/2009 12:00,7,9,4,12,0,33.3,51,0,0,1.04186e+07,21.0396,21.0396,21.0396,21.0396,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,33.9,51,0,0,1.04186e+07,21.0396,21.0396,21.0396,21.0396,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,33.9,46,0,0,1.04186e+07,21.0396,21.0396,21.0396,21.0396,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,34.4,41,0,368652,1.08634e+07,21.0707,21.0707,21.0707,16.5363,0,0.0260203,0,1.77837e+06
07/09/2009 16:00,7,9,4,16,0,33.9,43,0,886318,1.15073e+07,21.1229,21.1229,21.1229,16.5363,0,0.0691456,0,4.77295e+06
07/09/2009 17:00,7,9,4,17,0,33.3,44,0,1.02458e+06,1.16806e+07,21.1031,21.1031,21.1031,16.5363,0,0.0811051,0,5.57435e+06
07/09/2009 18:00,7,9,4,18,0,32.8,44,0,842303,1.1453e+07,21.0502,21.0502,21.0502,16.5363,0,0.065618,0,4.4578e+06
07/09/2009 19:00,7,9,4,19,0,31.1,52,0,243092,1.07081e+07,21.0205,21.0205,21.0205,16.5363,0,0.015879,0,1.07165e+06
07/09/2009 20:00,7,9,4,20,0,29.4,59,0,0,1.37904e+07,21.0118,21.0118,21.0118,21.0118,0,0,0,0
07/09/2009 21:00,7,9,4,21,0,28.3,67,0,0,1.37904e+07,21.0118,21.0118,21.0118,21.0118,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,27.2,74,0,0,1.37904e+07,21.0118,21.0118,21.0118,21.0118,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,26.7,76,0,0,1.37904e+07,21.0118,21.0118,21.0118,21.0118,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,26.1,82,0,0,1.37904e+07,21.0118,21.0118,21.0118,21.0118,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,26.1,82,0,0,2.31615e+07,21.0118,21.0118,21.0118,21.0118,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,24.4,91,0,0,2.31615e+07,21.0118,21.0118,21.0118,21.0118,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,24.4,91,0,0,2.31615e+07,21.0118,21.0118,21.0118,21.0118,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,24.4,91,0,0,2.31615e+07,21.0118,21.0118,21.0118,21.0118,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,23.9,94,0,0,2.31615e+07,21.0118,21.0118,21.0118,21.0118,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,24.4,91,0,0,2.35429e+07,21.0118,21.0118,21.0118,21.0118,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,26.7,85,0,1.70595e+07,4.28342e+07,20.8139,20.8139,20.8139,16.5363,0,1.55678,0,1.00766e+08
07/10/2009 08:00,7,10,5,8,0,28.9,77,0,1.94389e+07,4.73869e+07,20.7532,20.7532,20.7532,16.5363,0,1.80697,0,1.14733e+08
07/10/2009 09:00,7,10,5,9,0,29.4,70,0,2.02298e+07,6.95697e+07,20.653,20.653,20.653,16.5363,0,1.89653,0,1.17537e+08
07/10/2009 10:00,7,10,5,10,0,31.7,59,0,1.98904e+07,6.91327e+07,20.6009,20.6009,20.6009,16.5363,0,1.86255,0,1.13947e+08
07/10/2009 11:00,7,10,5,11,0,32.2,54,0,1.87748e+07,6.76719e+07,20.5742,20.5742,20.5742,16.5363,0,1.74332,0,1.0595e+08
07/10/2009 12:00,7,10,5,12,0,32.2,52,0,1.81228e+07,6.68218e+07,20.5655,20.5655,20.5655,16.5363,0,1.67493,0,1.01571e+08
07/10/2009 13:00,7,10,5,13,0,33.3,49,0,1.7117e+07,6.26498e+07,20.5578,20.5578,20.5578,16.5363,0,1.56852,0,9.49382e+07
07/10/2009 14:00,7,10,5,14,0,34.4,46,0,1.79165e+07,6.65545e+07,20.5469,20.5469,20.5469,16.5363,0,1.65373,0,9.98244e+07
07/10/2009 15:00,7,10,5,15,0,35,43,0,1.83784e+07,6.71544e+07,20.5482,20.5482,20.5482,16.5363,0,1.70093,0,1.02706e+08
07/10/2009 16:00,7,10,5,16,0,34.4,48,0,1.87097e+07,6.75874e+07,20.5477,20.5477,20.5477,16.5363,0,1.73562,0,1.04789e+08
07/10/2009 17:00,7,10,5,17,0,32.8,56,0,1.83014e+07,6.70528e+07,20.55,20.55,20.55,16.5363,0,1.69201,0,1.02212e+08
07/10/2009 18:00,7,10,5,18,0,32.8,52,0,1.46065e+07,4.25626e+07,20.55,20.55,20.55,16.5363,0,1.30737,0,7.89765e+07
07/10/2009 19:00,7,10,5,19,0,31.1,63,0,0,1.22493e+07,20.548,20.548,20.548,20.548,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,30,65,0,0,1.56211e+07,20.548,20.548,20.548,20.548,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,28.9,74,0,0,1.48583e+07,20.548,20.548,20.548,20.548,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,28.3,77,0,0,1.48583e+07,20.548,20.548,20.548,20.548,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,27.8,82,0,0,1.41718e+07,20.548,20.548,20.548,20.548,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,27.8,82,0,0,1.37904e+07,20.548,20.548,20.548,20.548,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,27.2,85,0,0,2.31615e+07,20.548,20.548,20.548,20.548,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,26.1,90,0,0,2.31615e+07,20.548,20.548,20.548,20.548,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,26.7,87,0,0,2.31615e+07,20.548,20.548,20.548,20.548,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,26.7,85,0,0,2.31615e+07,20.548,20.548,20.548,20.548,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,26.1,88,0,0,2.31615e+07,20.548,20.548,20.548,20.548,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,26.1,88,0,0,2.35429e+07,20.548,20.548,20.548,20.548,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,27.8,82,0,1.61309e+07,4.16335e+07,20.7694,20.7694,20.7694,16.5363,0,1.46221,0,9.35307e+07
07/11/2009 08:00,7,11,6,8,0,29.4,75,0,1.73745e+07,4.46954e+07,20.7195,20.7195,20.7195,16.5363,0,1.58956,0,1.00132e+08
07/11/2009 09:00,7,11,6,9,0,30.6,65,0,1.88395e+07,6.77482e+07,20.6349,20.6349,20.6349,16.5363,0,1.74696,0,1.07796e+08
07/11/2009 10:00,7,11,6,10,0,32.2,58,0,1.851e+07,6.73223e+07,20.5935,20.5935,20.5935,16.5363,0,1.71345,0,1.04633e+08
07/11/2009 11:00,7,11,6,11,0,31.7,57,0,1.78709e+07,6.64882e+07,20.5831,20.5831,20.5831,16.5363,0,1.64621,0,1.00266e+08
07/11/2009 12:00,7,11,6,12,0,33.9,52,0,1.7717e+07,6.62905e+07,20.5735,20.5735,20.5735,16.5363,0,1.63119,0,9.91173e+07
07/11/2009 13:00,7,11,6,13,0,32.8,52,0,1.59271e+07,6.11011e+07,20.5637,20.5637,20.5637,16.5363,0,1.44417,0,8.75388e+07
07/11/2009 14:00,7,11,6,14,0,27.8,77,0,1.68202e+07,6.51235e+07,20.5556,20.5556,20.5556,16.5363,0,1.53769,0,9.30208e+07
07/11/2009 15:00,7,11,6,15,0,32.8,60,0,1.74233e+07,6.59066e+07,20.5547,20.5547,20.5547,16.5363,0,1.59957,0,9.67424e+07
07/11/2009 16:00,7,11,6,16,0,33.3,49,0,1.80112e+07,6.66725e+07,20.5573,20.5573,20.5573,16.5363,0,1.66047,0,1.00489e+08
07/11/2009 17:00,7,11,6,17,0,32.8,49,0,1.78224e+07,6.64261e+07,20.5569,20.5569,20.5569,16.5363,0,1.64055,0,9.92738e+07
07/11/2009 18:00,7,11,6,18,0,32.2,49,0,1.40254e+07,4.18133e+07,20.5522,20.5522,20.5522,16.5363,0,1.24878,0,7.54794e+07
07/11/2009 19:00,7,11,6,19,0,30.6,55,0,0,1.22493e+07,20.5492,20.5492,20.5492,20.5492,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,28.9,65,0,0,1.56211e+07,20.5492,20.5492,20.5492,20.5492,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,28.3,70,0,0,1.48583e+07,20.5492,20.5492,20.5492,20.5492,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,26.7,79,0,0,1.48583e+07,20.5492,20.5492,20.5492,20.5492,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,26.7,79,0,0,1.41718e+07,20.5492,20.5492,20.5492,20.5492,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,26.1,82,0,0,1.37904e+07,20.5492,20.5492,20.5492,20.5492,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,25,88,0,0,2.31615e+07,20.5492,20.5492,20.5492,20.5492,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,25,88,0,0,2.31615e+07,20.5492,20.5492,20.5492,20.5492,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,23.3,94,0,0,2.31615e+07,20.5492,20.5492,20.5492,20.5492,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,23.3,94,0,0,2.31615e+07,20.5492,20.5492,20.5492,20.5492,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,22.8,96,0,0,2.31615e+07,20.5492,20.5492,20.5492,20.5492,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,23.3,94,0,0,2.35429e+07,20.5492,20.5492,20.5492,20.5492,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,25,90,0,1.4169e+07,3.91136e+07,20.6914,20.6914,20.6914,16.5363,0,1.26915,0,7.96077e+07
07/12/2009 08:00,7,12,0,8,0,28.3,79,0,1.55916e+07,4.23882e+07,20.6545,20.6545,20.6545,16.5363,0,1.40779,0,8.72855e+07
07/12/2009 09:00,7,12,0,9,0,29.4,72,0,1.77758e+07,6.63625e+07,20.6068,20.6068,20.6068,16.5363,0,1.63513,0,1.00177e+08
07/12/2009 10:00,7,12,0,10,0,30.6,63,0,1.74144e+07,6.58926e+07,20.5814,20.5814,20.5814,16.5363,0,1.59774,0,9.72754e+07
07/12/2009 11:00,7,12,0,11,0,32.8,54,0,1.73094e+07,6.57574e+07,20.5672,20.5672,20.5672,16.5363,0,1.58747,0,9.63089e+07
07/12/2009 12:00,7,12,0,12,0,33.9,47,0,1.68455e+07,6.51549e+07,20.5632,20.5632,20.5632,16.5363,0,1.53969,0,9.33162e+07
07/12/2009 13:00,7,12,0,13,0,33.9,47,0,1.59405e+07,6.11189e+07,20.5572,20.5572,20.5572,16.5363,0,1.44549,0,8.7478e+07
07/12/2009 14:00,7,12,0,14,0,35.6,42,0,1.67407e+07,6.50207e+07,20.5469,20.5469,20.5469,16.5363,0,1.52948,0,9.23242e+07
07/12/2009 15:00,7,12,0,15,0,34.4,51,0,1.74e+07,6.5876e+07,20.5476,20.5476,20.5476,16.5363,0,1.59677,0,9.6403e+07
07/12/2009 16:00,7,12,0,16,0,33.9,51,0,1.74674e+07,6.59628e+07,20.5514,20.5514,20.5514,16.5363,0,1.60317,0,9.68814e+07
07/12/2009 17:00,7,12,0,17,0,33.3,52,0,1.7731e+07,6.6307e+07,20.5539,20.5539,20.5539,16.5363,0,1.6308,0,9.86115e+07
07/12/2009 18:00,7,12,0,18,0,32.8,54,0,1.40519e+07,4.18477e+07,20.5531,20.5531,20.5531,16.5363,0,1.25138,0,7.56529e+07
07/12/2009 19:00,7,12,0,19,0,31.7,57,0,0,1.22493e+07,20.5504,20.5504,20.5504,20.5504,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,29.4,68,0,0,1.56211e+07,20.5504,20.5504,20.5504,20.5504,0,0,0,0
07/12/2009 21:00,7,12,0,21,0,28.3,72,0,0,1.48583e+07,20.5504,20.5504,20.5504,20.5504,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,27.2,79,0,0,1.48583e+07,20.5504,20.5504,20.5504,20.5504,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,26.7,82,0,0,1.41718e+07,20.5504,20.5504,20.5504,20.5504,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,26.7,82,0,0,1.37904e+07,20.5504,20.5504,20.5504,20.5504,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,25.6,90,0,0,2.31615e+07,20.5504,20.5504,20.5504,20.5504,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,25,90,0,0,2.31615e+07,20.5504,20.5504,20.5504,20.5504,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,24.4,94,0,0,2.31615e+07,20.5504,20.5504,20.5504,20.5504,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,23.9,94,0,0,2.31615e+07,20.5504,20.5504,20.5504,20.5504,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,23.3,94,0,0,2.31615e+07,20.5504,20.5504,20.5504,20.5504,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,22.8,96,0,0,2.35429e+07,20.5504,20.5504,20.5504,20.5504,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,26.1,88,0,1.36298e+07,3.84229e+07,20.6599,20.6599,20.6599,16.5363,0,1.21678,0,7.57302e+07
07/13/2009 08:00,7,13,1,8,0,28.3,79,0,1.48424e+07,4.14147e+07,20.627,20.627,20.627,16.5363,0,1.33044,0,8.1933e+07
07/13/2009 09:00,7,13,1,9,0,29.4,72,0,1.71718e+07,6.55743e+07,20.5913,20.5913,20.5913,16.5363,0,1.57154,0,9.5914e+07
07/13/2009 10:00,7,13,1,10,0,31.1,59,0,1.68935e+07,6.5214e+07,20.5741,20.5741,20.5741,16.5363,0,1.54327,0,9.3788e+07
07/13/2009 11:00,7,13,1,11,0,32.8,52,0,1.69429e+07,6.52796e+07,20.5645,20.5645,20.5645,16.5363,0,1.54888,0,9.39045e+07
07/13/2009 12:00,7,13,1,12,0,33.3,47,0,1.65819e+07,6.48122e+07,20.5592,20.5592,20.5592,16.5363,0,1.51231,0,9.15668e+07
07/13/2009 13:00,7,13,1,13,0,33.9,46,0,1.58002e+07,6.0937e+07,20.5551,20.5551,20.5551,16.5363,0,1.43106,0,8.65597e+07
07/13/2009 14:00,7,13,1,14,0,33.3,47,0,1.68487e+07,6.51616e+07,20.5451,20.5451,20.5451,16.5363,0,1.54082,0,9.29656e+07
07/13/2009 15:00,7,13,1,15,0,33.9,46,0,1.67985e+07,6.50928e+07,20.5467,20.5467,20.5467,16.5363,0,1.53403,0,9.25942e+07
07/13/2009 16:00,7,13,1,16,0,35,42,0,1.7543e+07,6.60621e+07,20.548,20.548,20.548,16.5363,0,1.61126,0,9.72855e+07
07/13/2009 17:00,7,13,1,17,0,35,42,0,1.7795e+07,6.63926e+07,20.5488,20.5488,20.5488,16.5363,0,1.63803,0,9.89231e+07
07/13/2009 18:00,7,13,1,18,0,33.9,46,0,1.36049e+07,4.12707e+07,20.545,20.545,20.545,16.5363,0,1.20668,0,7.28044e+07
07/13/2009 19:00,7,13,1,19,0,31.1,66,0,0,1.22493e+07,20.5428,20.5428,20.5428,20.5428,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,30.6,68,0,0,1.56211e+07,20.5428,20.5428,20.5428,20.5428,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,28.9,74,0,0,1.48583e+07,20.5428,20.5428,20.5428,20.5428,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,28.9,72,0,0,1.48583e+07,20.5428,20.5428,20.5428,20.5428,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,27.8,77,0,0,1.41718e+07,20.5428,20.5428,20.5428,20.5428,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,27.2,77,0,0,1.37904e+07,20.5428,20.5428,20.5428,20.5428,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,25,88,0,0,2.31615e+07,20.5428,20.5428,20.5428,20.5428,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,25,88,0,0,2.31615e+07,20.5428,20.5428,20.5428,20.5428,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,24.4,91,0,0,2.31615e+07,20.5428,20.5428,20.5428,20.5428,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,25,90,0,0,2.31615e+07,20.5428,20.5428,20.5428,20.5428,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,24.4,94,0,0,2.31615e+07,20.5428,20.5428,20.5428,20.5428,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,23.9,94,0,0,2.35429e+07,20.5428,20.5428,20.5428,20.5428,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,26.1,85,0,1.52271e+07,4.04716e+07,20.7434,20.7434,20.7434,16.5363,0,1.37271,0,8.72425e+07
07/14/2009 08:00,7,14,2,8,0,27.8,79,0,1.64797e+07,4.35398e+07,20.6981,20.6981,20.6981,16.5363,0,1.49881,0,9.39229e+07
07/14/2009 09:00,7,14,2,9,0,29.4,70,0,1.82533e+07,6.69843e+07,20.6318,20.6318,20.6318,16.5363,0,1.68493,0,1.03866e+08
07/14/2009 10:00,7,14,2,10,0,31.1,61,0,1.78486e+07,6.64598e+07,20.5935,20.5935,20.5935,16.5363,0,1.64357,0,1.00367e+08
07/14/2009 11:00,7,14,2,11,0,32.2,56,0,1.70346e+07,6.53982e+07,20.5724,20.5724,20.5724,16.5363,0,1.55824,0,9.46585e+07
07/14/2009 12:00,7,14,2,12,0,33.3,49,0,1.65334e+07,6.47484e+07,20.5633,20.5633,20.5633,16.5363,0,1.50705,0,9.13421e+07
07/14/2009 13:00,7,14,2,13,0,34.4,46,0,1.60634e+07,6.12784e+07,20.5569,20.5569,20.5569,16.5363,0,1.45815,0,8.82363e+07
07/14/2009 14:00,7,14,2,14,0,34.4,45,0,1.66099e+07,6.48504e+07,20.545,20.545,20.545,16.5363,0,1.51584,0,9.14565e+07
07/14/2009 15:00,7,14,2,15,0,35.6,39,0,1.74269e+07,6.59103e+07,20.5472,20.5472,20.5472,16.5363,0,1.59926,0,9.65441e+07
07/14/2009 16:00,7,14,2,16,0,36.1,39,0,1.78772e+07,6.64984e+07,20.5475,20.5475,20.5475,16.5363,0,1.64637,0,9.93929e+07
07/14/2009 17:00,7,14,2,17,0,35,39,0,1.75998e+07,6.6136e+07,20.5483,20.5483,20.5483,16.5363,0,1.61711,0,9.76475e+07
07/14/2009 18:00,7,14,2,18,0,33.9,46,0,1.42571e+07,4.21142e+07,20.5463,20.5463,20.5463,16.5363,0,1.27241,0,7.6794e+07
07/14/2009 19:00,7,14,2,19,0,32.2,59,0,0,1.22493e+07,20.5434,20.5434,20.5434,20.5434,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,30.6,68,0,0,1.56211e+07,20.5434,20.5434,20.5434,20.5434,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,30,67,0,0,1.48583e+07,20.5434,20.5434,20.5434,20.5434,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,28.9,72,0,0,1.48583e+07,20.5434,20.5434,20.5434,20.5434,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,27.8,77,0,0,1.41718e+07,20.5434,20.5434,20.5434,20.5434,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,26.1,82,0,0,1.37904e+07,20.5434,20.5434,20.5434,20.5434,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,25,88,0,0,1.26767e+07,20.5434,20.5434,20.5434,20.5434,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,24.4,91,0,0,1.26767e+07,20.5434,20.5434,20.5434,20.5434,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,24.4,91,0,0,1.26767e+07,20.5434,20.5434,20.5434,20.5434,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,23.3,94,0,0,1.26767e+07,20.5434,20.5434,20.5434,20.5434,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,23.3,94,0,0,1.26767e+07,20.5434,20.5434,20.5434,20.5434,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,23.9,94,0,0,1.26767e+07,20.5434,20.5434,20.5434,20.5434,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,25.6,87,0,221988,1.06853e+07,20.6035,20.6035,20.6035,17.5381,0,0.015411,0,948474
07/15/2009 08:00,7,15,3,8,0,28.3,79,0,404197,1.09084e+07,20.7676,20.7676,20.7676,16.5363,0,0.0294674,0,1.8848e+06
07/15/2009 09:00,7,15,3,9,0,30,67,0,618761,1.11746e+07,20.9065,20.9065,20.9065,16.5363,0,0.0472387,0,3.10714e+06
07/15/2009 10:00,7,15,3,10,0,31.7,59,0,607995,1.11613e+07,20.944,20.944,20.944,16.5363,0,0.0463568,0,3.07515e+06
07/15/2009 11:00,7,15,3,11,0,32.2,54,0,82697.6,1.05108e+07,20.9445,20.9445,20.9445,16.5363,0,0.00328136,0,217698
07/15/2009 12:00,7,15,3,12,0,33.9,49,0,0,1.04186e+07,20.9445,20.9445,20.9445,20.9445,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,34.4,46,0,0,1.04186e+07,20.9445,20.9445,20.9445,20.9445,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,34.4,46,0,0,1.04186e+07,20.9445,20.9445,20.9445,20.9445,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,35,43,0,215817,1.06782e+07,20.952,20.952,20.952,18.0057,0,0.0149646,0,995056
07/15/2009 16:00,7,15,3,16,0,35,40,0,768877,1.13511e+07,20.9759,20.9759,20.9759,16.5363,0,0.0558976,0,3.73489e+06
07/15/2009 17:00,7,15,3,17,0,34.4,41,0,733971,1.1318e+07,20.9749,20.9749,20.9749,16.5363,0,0.056514,0,3.77527e+06
07/15/2009 18:00,7,15,3,18,0,34.4,45,0,694561,1.1269e+07,20.952,20.952,20.952,16.5363,0,0.0532393,0,3.53817e+06
07/15/2009 19:00,7,15,3,19,0,32.8,52,0,298524,1.07769e+07,20.9357,20.9357,20.9357,16.5363,0,0.0204211,0,1.35211e+06
07/15/2009 20:00,7,15,3,20,0,28.9,72,0,0,1.37904e+07,20.9299,20.9299,20.9299,20.9299,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,28.9,72,0,0,1.37904e+07,20.9299,20.9299,20.9299,20.9299,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,29.4,72,0,0,1.37904e+07,20.9299,20.9299,20.9299,20.9299,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,28.3,72,0,0,1.37904e+07,20.9299,20.9299,20.9299,20.9299,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,27.8,72,0,0,1.37904e+07,20.9299,20.9299,20.9299,20.9299,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,27.2,74,0,0,1.26767e+07,20.9299,20.9299,20.9299,20.9299,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,26.7,76,0,0,1.26767e+07,20.9299,20.9299,20.9299,20.9299,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,25.6,85,0,0,1.26767e+07,20.9299,20.9299,20.9299,20.9299,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,24.4,91,0,0,1.26767e+07,20.9299,20.9299,20.9299,20.9299,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,25,90,0,0,1.26767e+07,20.9299,20.9299,20.9299,20.9299,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,26.1,88,0,0,1.26767e+07,20.9299,20.9299,20.9299,20.9299,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,26.7,87,0,0,1.04186e+07,20.9299,20.9299,20.9299,20.9299,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,27.8,79,0,150524,1.05984e+07,20.9488,20.9488,20.9488,18.2937,0,0.0100813,0,670575
07/16/2009 09:00,7,16,4,9,0,30,67,0,309794,1.0791e+07,21.0102,21.0102,21.0102,16.5363,0,0.0215665,0,1.45418e+06
07/16/2009 10:00,7,16,4,10,0,31.1,63,0,458293,1.09748e+07,21.0721,21.0721,21.0721,16.5363,0,0.0337088,0,2.30108e+06
07/16/2009 11:00,7,16,4,11,0,31.7,61,0,365760,1.08603e+07,21.0881,21.0881,21.0881,16.5363,0,0.0261285,0,1.78994e+06
07/16/2009 12:00,7,16,4,12,0,33.3,54,0,107251,1.0541e+07,21.0835,21.0835,21.0835,16.5363,0,0.00522176,0,357354
07/16/2009 13:00,7,16,4,13,0,28.9,72,0,0,1.04186e+07,21.0822,21.0822,21.0822,21.0822,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,28.3,67,0,0,1.04186e+07,21.0822,21.0822,21.0822,21.0822,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,28.3,70,0,31990.4,1.04527e+07,21.0827,21.0827,21.0827,18.8093,0,0.00073051,0,49988.2
07/16/2009 16:00,7,16,4,16,0,27.8,72,0,66776.7,1.04903e+07,21.0859,21.0859,21.0859,16.5363,0,0.00168227,0,115188
07/16/2009 17:00,7,16,4,17,0,27.8,77,0,51900.8,1.04719e+07,21.0885,21.0885,21.0885,16.5363,0,0.000502069,0,34397
07/16/2009 18:00,7,16,4,18,0,27.2,82,0,167471,1.06145e+07,21.0997,21.0997,21.0997,16.5363,0,0.00971005,0,666879
07/16/2009 19:00,7,16,4,19,0,26.7,79,0,0,1.04186e+07,21.1094,21.1094,21.1094,21.1094,0,0,0,0
07/16/2009 20:00,7,16,4,20,0,25,88,0,0,1.37904e+07,21.1094,21.1094,21.1094,21.1094,0,0,0,0
07/16/2009 21:00,7,16,4,21,0,25,84,0,0,1.37904e+07,21.1094,21.1094,21.1094,21.1094,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,24.4,88,0,0,1.37904e+07,21.1094,21.1094,21.1094,21.1094,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,23.3,91,0,0,1.37904e+07,21.1094,21.1094,21.1094,21.1094,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,23.3,94,0,0,1.37904e+07,21.1094,21.1094,21.1094,21.1094,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,22.8,94,0,0,2.31615e+07,21.1094,21.1094,21.1094,21.1094,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,22.2,93,0,0,2.31615e+07,21.1094,21.1094,21.1094,21.1094,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,22.2,93,0,0,2.31615e+07,21.1094,21.1094,21.1094,21.1094,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,22.2,93,0,0,2.31615e+07,21.1094,21.1094,21.1094,21.1094,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,22.8,94,0,0,2.31615e+07,21.1094,21.1094,21.1094,21.1094,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,22.2,93,0,0,2.35429e+07,21.1094,21.1094,21.1094,21.1094,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,23.9,88,0,1.68759e+07,4.25957e+07,20.8328,20.8328,20.8328,16.5363,0,1.53811,0,1.00072e+08
07/17/2009 08:00,7,17,5,8,0,26.1,79,0,1.94462e+07,4.7398e+07,20.768,20.768,20.768,16.5363,0,1.80812,0,1.15206e+08
07/17/2009 09:00,7,17,5,9,0,29.4,63,0,2.03471e+07,6.97258e+07,20.6684,20.6684,20.6684,16.5363,0,1.90966,0,1.1878e+08
07/17/2009 10:00,7,17,5,10,0,30.6,53,0,1.92657e+07,6.83143e+07,20.6056,20.6056,20.6056,16.5363,0,1.79549,0,1.09979e+08
07/17/2009 11:00,7,17,5,11,0,32.8,42,0,1.84956e+07,6.73069e+07,20.5727,20.5727,20.5727,16.5363,0,1.71369,0,1.04109e+08
07/17/2009 12:00,7,17,5,12,0,33.3,40,0,1.77368e+07,6.63178e+07,20.5641,20.5641,20.5641,16.5363,0,1.63415,0,9.90644e+07
07/17/2009 13:00,7,17,5,13,0,33.9,40,0,1.6602e+07,6.19796e+07,20.5555,20.5555,20.5555,16.5363,0,1.51486,0,9.1637e+07
07/17/2009 14:00,7,17,5,14,0,32.2,42,0,1.72407e+07,6.5673e+07,20.5449,20.5449,20.5449,16.5363,0,1.58258,0,9.54814e+07
07/17/2009 15:00,7,17,5,15,0,34.4,39,0,1.80753e+07,6.67575e+07,20.5443,20.5443,20.5443,16.5363,0,1.66837,0,1.00644e+08
07/17/2009 16:00,7,17,5,16,0,34.4,39,0,1.82517e+07,6.69879e+07,20.5443,20.5443,20.5443,16.5363,0,1.68671,0,1.01749e+08
07/17/2009 17:00,7,17,5,17,0,33.3,37,0,1.81115e+07,6.68056e+07,20.5454,20.5454,20.5454,16.5363,0,1.6718,0,1.00877e+08
07/17/2009 18:00,7,17,5,18,0,32.8,42,0,1.46815e+07,4.26639e+07,20.5428,20.5428,20.5428,16.5363,0,1.31585,0,7.93463e+07
07/17/2009 19:00,7,17,5,19,0,30.6,53,0,0,1.22493e+07,20.5398,20.5398,20.5398,20.5398,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,27.8,60,0,0,1.56211e+07,20.5398,20.5398,20.5398,20.5398,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,27.8,58,0,0,1.48583e+07,20.5398,20.5398,20.5398,20.5398,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,27.2,62,0,0,1.48583e+07,20.5398,20.5398,20.5398,20.5398,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,25.6,74,0,0,1.41718e+07,20.5398,20.5398,20.5398,20.5398,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,23.9,82,0,0,1.37904e+07,20.5398,20.5398,20.5398,20.5398,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,23.9,84,0,0,2.31615e+07,20.5398,20.5398,20.5398,20.5398,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,22.8,90,0,0,2.31615e+07,20.5398,20.5398,20.5398,20.5398,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,23.3,91,0,0,2.31615e+07,20.5398,20.5398,20.5398,20.5398,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,22.8,94,0,0,2.31615e+07,20.5398,20.5398,20.5398,20.5398,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,22.8,94,0,0,2.31615e+07,20.5398,20.5398,20.5398,20.5398,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,22.8,94,0,0,2.35429e+07,20.5398,20.5398,20.5398,20.5398,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,25.6,85,0,1.36129e+07,3.84063e+07,20.6168,20.6168,20.6168,16.5363,0,1.21689,0,7.49069e+07
07/18/2009 08:00,7,18,6,8,0,27.2,82,0,1.48468e+07,4.14286e+07,20.5898,20.5898,20.5898,16.5363,0,1.33369,0,8.1381e+07
07/18/2009 09:00,7,18,6,9,0,28.3,77,0,1.68429e+07,6.51501e+07,20.5681,20.5681,20.5681,16.5363,0,1.53861,0,9.33648e+07
07/18/2009 10:00,7,18,6,10,0,30.6,65,0,1.70011e+07,6.53573e+07,20.5617,20.5617,20.5617,16.5363,0,1.55554,0,9.42439e+07
