Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/18/2009 11:00,7,18,6,11,0,32.2,54,0,1.70052e+07,6.53617e+07,20.5578,20.5578,20.5578,16.5363,0,1.55581,0,9.41679e+07
07/18/2009 12:00,7,18,6,12,0,33.9,40,0,1.66776e+07,6.49368e+07,20.5554,20.5554,20.5554,16.5363,0,1.52238,0,9.20883e+07
07/18/2009 13:00,7,18,6,13,0,33.9,40,0,1.55473e+07,6.06088e+07,20.5529,20.5529,20.5529,16.5363,0,1.40515,0,8.49455e+07
07/18/2009 14:00,7,18,6,14,0,33.3,40,0,1.6386e+07,6.45591e+07,20.5461,20.5461,20.5461,16.5363,0,1.49256,0,9.00759e+07
07/18/2009 15:00,7,18,6,15,0,34.4,39,0,1.72532e+07,6.56843e+07,20.5455,20.5455,20.5455,16.5363,0,1.58123,0,9.54144e+07
07/18/2009 16:00,7,18,6,16,0,32.2,50,0,1.76152e+07,6.61569e+07,20.5478,20.5478,20.5478,16.5363,0,1.61878,0,9.77359e+07
07/18/2009 17:00,7,18,6,17,0,31.7,52,0,1.74751e+07,6.59747e+07,20.5498,20.5498,20.5498,16.5363,0,1.60417,0,9.69015e+07
07/18/2009 18:00,7,18,6,18,0,30,61,0,1.28755e+07,4.03305e+07,20.549,20.549,20.549,16.5363,0,1.13407,0,6.84915e+07
07/18/2009 19:00,7,18,6,19,0,28.3,65,0,0,1.22493e+07,20.5456,20.5456,20.5456,20.5456,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,28.3,65,0,0,1.56211e+07,20.5456,20.5456,20.5456,20.5456,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,28.3,70,0,0,1.48583e+07,20.5456,20.5456,20.5456,20.5456,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,27.8,74,0,0,1.48583e+07,20.5456,20.5456,20.5456,20.5456,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,27.2,74,0,0,1.41718e+07,20.5456,20.5456,20.5456,20.5456,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,26.7,76,0,0,1.37904e+07,20.5456,20.5456,20.5456,20.5456,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,25.6,82,0,0,2.31615e+07,20.5456,20.5456,20.5456,20.5456,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,25.6,82,0,0,2.31615e+07,20.5456,20.5456,20.5456,20.5456,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,24.4,85,0,0,2.31615e+07,20.5456,20.5456,20.5456,20.5456,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,23.9,88,0,0,2.31615e+07,20.5456,20.5456,20.5456,20.5456,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,23.3,91,0,0,2.31615e+07,20.5456,20.5456,20.5456,20.5456,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,23.9,90,0,0,2.35429e+07,20.5456,20.5456,20.5456,20.5456,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,26.1,85,0,1.34492e+07,3.81891e+07,20.6843,20.6843,20.6843,16.5363,0,1.19845,0,7.50551e+07
07/19/2009 08:00,7,19,0,8,0,28.3,74,0,1.43994e+07,4.08395e+07,20.6487,20.6487,20.6487,16.5363,0,1.28475,0,7.95416e+07
07/19/2009 09:00,7,19,0,9,0,30,65,0,1.73108e+07,6.5755e+07,20.6062,20.6062,20.6062,16.5363,0,1.58579,0,9.71396e+07
07/19/2009 10:00,7,19,0,10,0,32.2,56,0,1.73406e+07,6.57964e+07,20.5825,20.5825,20.5825,16.5363,0,1.58993,0,9.68267e+07
07/19/2009 11:00,7,19,0,11,0,33.3,47,0,1.68056e+07,6.51003e+07,20.5732,20.5732,20.5732,16.5363,0,1.53446,0,9.32308e+07
07/19/2009 12:00,7,19,0,12,0,33.9,44,0,1.67757e+07,6.50637e+07,20.5667,20.5667,20.5667,16.5363,0,1.53224,0,9.29476e+07
07/19/2009 13:00,7,19,0,13,0,35,40,0,1.56689e+07,6.07665e+07,20.5572,20.5572,20.5572,16.5363,0,1.41752,0,8.57853e+07
07/19/2009 14:00,7,19,0,14,0,33.9,44,0,1.63962e+07,6.45718e+07,20.5512,20.5512,20.5512,16.5363,0,1.49338,0,9.02413e+07
07/19/2009 15:00,7,19,0,15,0,33.3,52,0,1.69366e+07,6.52717e+07,20.5538,20.5538,20.5538,16.5363,0,1.54816,0,9.36123e+07
07/19/2009 16:00,7,19,0,16,0,33.3,47,0,1.74313e+07,6.59151e+07,20.558,20.558,20.558,16.5363,0,1.59912,0,9.67933e+07
07/19/2009 17:00,7,19,0,17,0,33.3,44,0,1.75472e+07,6.6067e+07,20.5568,20.5568,20.5568,16.5363,0,1.61135,0,9.75048e+07
07/19/2009 18:00,7,19,0,18,0,32.8,49,0,1.3321e+07,4.09038e+07,20.554,20.554,20.554,16.5363,0,1.17806,0,7.12373e+07
07/19/2009 19:00,7,19,0,19,0,31.1,57,0,0,1.22493e+07,20.5513,20.5513,20.5513,20.5513,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,30,63,0,0,1.56211e+07,20.5513,20.5513,20.5513,20.5513,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,28.9,70,0,0,1.48583e+07,20.5513,20.5513,20.5513,20.5513,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,28.3,74,0,0,1.48583e+07,20.5513,20.5513,20.5513,20.5513,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,27.8,79,0,0,1.41718e+07,20.5513,20.5513,20.5513,20.5513,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,26.7,85,0,0,1.37904e+07,20.5513,20.5513,20.5513,20.5513,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,26.7,85,0,0,2.31615e+07,20.5513,20.5513,20.5513,20.5513,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,26.7,82,0,0,2.31615e+07,20.5513,20.5513,20.5513,20.5513,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,26.1,85,0,0,2.31615e+07,20.5513,20.5513,20.5513,20.5513,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,26.1,85,0,0,2.31615e+07,20.5513,20.5513,20.5513,20.5513,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,25.6,87,0,0,2.31615e+07,20.5513,20.5513,20.5513,20.5513,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,25.6,87,0,0,2.35429e+07,20.5513,20.5513,20.5513,20.5513,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,26.7,82,0,1.49256e+07,4.00793e+07,20.7509,20.7509,20.7509,16.5363,0,1.34142,0,8.54023e+07
07/20/2009 08:00,7,20,1,8,0,28.9,70,0,1.60343e+07,4.29536e+07,20.7057,20.7057,20.7057,16.5363,0,1.45037,0,9.10573e+07
07/20/2009 09:00,7,20,1,9,0,30.6,63,0,1.79497e+07,6.65847e+07,20.6311,20.6311,20.6311,16.5363,0,1.65215,0,1.01848e+08
07/20/2009 10:00,7,20,1,10,0,32.8,56,0,1.77796e+07,6.63671e+07,20.5933,20.5933,20.5933,16.5363,0,1.63556,0,9.98687e+07
07/20/2009 11:00,7,20,1,11,0,32.2,56,0,1.75497e+07,6.60703e+07,20.5753,20.5753,20.5753,16.5363,0,1.6126,0,9.80324e+07
07/20/2009 12:00,7,20,1,12,0,34.4,49,0,1.76213e+07,6.61665e+07,20.5673,20.5673,20.5673,16.5363,0,1.62124,0,9.83611e+07
07/20/2009 13:00,7,20,1,13,0,34.4,43,0,1.59021e+07,6.10688e+07,20.5612,20.5612,20.5612,16.5363,0,1.44149,0,8.73228e+07
07/20/2009 14:00,7,20,1,14,0,35,39,0,1.74381e+07,6.59291e+07,20.5539,20.5539,20.5539,16.5363,0,1.60246,0,9.68982e+07
07/20/2009 15:00,7,20,1,15,0,35,34,0,1.73559e+07,6.58189e+07,20.5517,20.5517,20.5517,16.5363,0,1.59242,0,9.62383e+07
07/20/2009 16:00,7,20,1,16,0,35,35,0,1.78384e+07,6.64485e+07,20.5511,20.5511,20.5511,16.5363,0,1.64245,0,9.92456e+07
07/20/2009 17:00,7,20,1,17,0,33.9,43,0,1.75858e+07,6.61183e+07,20.551,20.551,20.551,16.5363,0,1.61581,0,9.76332e+07
07/20/2009 18:00,7,20,1,18,0,32.8,45,0,1.4036e+07,4.18284e+07,20.5489,20.5489,20.5489,16.5363,0,1.25015,0,7.55011e+07
07/20/2009 19:00,7,20,1,19,0,31.1,54,0,0,1.22493e+07,20.546,20.546,20.546,20.546,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,29.4,70,0,0,1.56211e+07,20.546,20.546,20.546,20.546,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,28.3,77,0,0,1.48583e+07,20.546,20.546,20.546,20.546,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,27.8,79,0,0,1.48583e+07,20.546,20.546,20.546,20.546,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,27.8,79,0,0,1.41718e+07,20.546,20.546,20.546,20.546,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,27.2,82,0,0,1.37904e+07,20.546,20.546,20.546,20.546,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,27.8,82,0,0,2.31615e+07,20.546,20.546,20.546,20.546,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,27.2,82,0,0,2.31615e+07,20.546,20.546,20.546,20.546,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,27.2,82,0,0,2.31615e+07,20.546,20.546,20.546,20.546,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,26.1,88,0,0,2.31615e+07,20.546,20.546,20.546,20.546,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,25,94,0,0,2.31615e+07,20.546,20.546,20.546,20.546,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,24.4,97,0,0,2.35429e+07,20.546,20.546,20.546,20.546,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,26.1,90,0,1.46287e+07,3.9696e+07,20.7542,20.7542,20.7542,16.5363,0,1.31171,0,8.35975e+07
07/21/2009 08:00,7,21,2,8,0,28.9,77,0,1.58499e+07,4.2712e+07,20.7087,20.7087,20.7087,16.5363,0,1.43087,0,8.9898e+07
07/21/2009 09:00,7,21,2,9,0,30,70,0,1.81979e+07,6.69088e+07,20.6315,20.6315,20.6315,16.5363,0,1.6783,0,1.03471e+08
07/21/2009 10:00,7,21,2,10,0,29.4,70,0,1.68077e+07,6.51013e+07,20.5907,20.5907,20.5907,16.5363,0,1.53419,0,9.36196e+07
07/21/2009 11:00,7,21,2,11,0,28.3,77,0,1.63154e+07,6.44633e+07,20.5774,20.5774,20.5774,16.5363,0,1.48384,0,9.02493e+07
07/21/2009 12:00,7,21,2,12,0,33.3,56,0,1.69748e+07,6.53226e+07,20.5731,20.5731,20.5731,16.5363,0,1.55296,0,9.43527e+07
07/21/2009 13:00,7,21,2,13,0,32.8,56,0,1.58698e+07,6.10269e+07,20.5647,20.5647,20.5647,16.5363,0,1.43811,0,8.71937e+07
07/21/2009 14:00,7,21,2,14,0,28.9,77,0,1.66014e+07,6.48392e+07,20.5519,20.5519,20.5519,16.5363,0,1.51491,0,9.15585e+07
07/21/2009 15:00,7,21,2,15,0,28.9,80,0,1.60308e+07,6.40964e+07,20.553,20.553,20.553,16.5363,0,1.45519,0,8.79725e+07
07/21/2009 16:00,7,21,2,16,0,31.7,61,0,1.66013e+07,6.48367e+07,20.5541,20.5541,20.5541,16.5363,0,1.5138,0,9.15417e+07
07/21/2009 17:00,7,21,2,17,0,29.4,72,0,1.63423e+07,6.44989e+07,20.5559,20.5559,20.5559,16.5363,0,1.48638,0,8.99237e+07
07/21/2009 18:00,7,21,2,18,0,28.9,63,0,1.26043e+07,3.99822e+07,20.5581,20.5581,20.5581,16.5363,0,1.10732,0,6.70276e+07
07/21/2009 19:00,7,21,2,19,0,27.8,67,0,0,1.22493e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,25,88,0,0,1.56211e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,26.1,85,0,0,1.48583e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,24.4,91,0,0,1.48583e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,24.4,88,0,0,1.41718e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,23.9,90,0,0,1.37904e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,23.3,94,0,0,1.26767e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,23.3,94,0,0,1.26767e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,23.3,94,0,0,1.26767e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,23.3,94,0,0,1.26767e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,23.3,94,0,0,1.26767e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,24.4,91,0,0,1.26767e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,25,90,0,0,1.04186e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,25.6,90,0,0,1.04186e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,28.3,79,0,0,1.04186e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/22/2009 10:00,7,22,3,10,0,29.4,75,0,0,1.04186e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/22/2009 11:00,7,22,3,11,0,29.4,72,0,0,1.04186e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/22/2009 12:00,7,22,3,12,0,31.1,61,0,0,1.04186e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,26.7,82,0,0,1.04186e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,31.1,66,0,0,1.04186e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,30.6,63,0,0,1.04186e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,31.1,66,0,0,1.04186e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/22/2009 17:00,7,22,3,17,0,30.6,59,0,0,1.04186e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/22/2009 18:00,7,22,3,18,0,26.7,82,0,0,1.04186e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/22/2009 19:00,7,22,3,19,0,27.2,77,0,0,1.04186e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/22/2009 20:00,7,22,3,20,0,26.7,79,0,0,1.37904e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,26.7,79,0,0,1.37904e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,25.6,87,0,0,1.37904e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,25.6,87,0,0,1.37904e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,25.6,87,0,0,1.37904e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,25.6,87,0,0,1.26767e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,23.9,94,0,0,1.26767e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,23.3,97,0,0,1.26767e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,23.3,94,0,0,1.26767e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,22.8,96,0,0,1.26767e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,23.3,97,0,0,1.26767e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,25,90,0,0,1.04186e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,27.8,79,0,0,1.04186e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,29.4,72,0,0,1.04186e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/23/2009 10:00,7,23,4,10,0,29.4,68,0,0,1.04186e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/23/2009 11:00,7,23,4,11,0,30.6,61,0,0,1.04186e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/23/2009 12:00,7,23,4,12,0,28.9,74,0,0,1.04186e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,26.7,85,0,0,1.04186e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,26.7,87,0,0,1.04186e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,26.1,85,0,0,1.04186e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,25.6,90,0,0,1.04186e+07,20.5582,20.5582,20.5582,20.5582,0,0,0,0
07/23/2009 17:00,7,23,4,17,0,25.6,90,0,24871.2,1.04439e+07,20.5589,20.5589,20.5589,18.5472,0,0.000164535,0,9963.27
07/23/2009 18:00,7,23,4,18,0,25.6,90,0,0,1.04186e+07,20.5611,20.5611,20.5611,20.5611,0,0,0,0
07/23/2009 19:00,7,23,4,19,0,26.7,87,0,0,1.04186e+07,20.5611,20.5611,20.5611,20.5611,0,0,0,0
07/23/2009 20:00,7,23,4,20,0,26.7,79,0,0,1.37904e+07,20.5611,20.5611,20.5611,20.5611,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,25.6,85,0,0,1.37904e+07,20.5611,20.5611,20.5611,20.5611,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,25,88,0,0,1.37904e+07,20.5611,20.5611,20.5611,20.5611,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,25,88,0,0,1.37904e+07,20.5611,20.5611,20.5611,20.5611,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,25,88,0,0,1.37904e+07,20.5611,20.5611,20.5611,20.5611,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,23.9,90,0,0,2.31615e+07,20.5611,20.5611,20.5611,20.5611,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,23.3,94,0,0,2.31615e+07,20.5611,20.5611,20.5611,20.5611,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,23.3,94,0,0,2.31615e+07,20.5611,20.5611,20.5611,20.5611,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,23.3,94,0,0,2.31615e+07,20.5611,20.5611,20.5611,20.5611,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,23.3,94,0,0,2.31615e+07,20.5611,20.5611,20.5611,20.5611,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,23.9,94,0,0,2.35429e+07,20.5611,20.5611,20.5611,20.5611,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,24.4,94,0,1.59062e+07,4.13418e+07,20.8456,20.8456,20.8456,16.5363,0,1.43945,0,9.39056e+07
07/24/2009 08:00,7,24,5,8,0,25.6,90,0,1.67346e+07,4.38558e+07,20.7846,20.7846,20.7846,16.5363,0,1.52085,0,9.73164e+07
07/24/2009 09:00,7,24,5,9,0,27.2,85,0,1.8972e+07,6.79171e+07,20.676,20.676,20.676,16.5363,0,1.75962,0,1.09692e+08
07/24/2009 10:00,7,24,5,10,0,29.4,75,0,1.79902e+07,6.66399e+07,20.615,20.615,20.615,16.5363,0,1.65725,0,1.01737e+08
07/24/2009 11:00,7,24,5,11,0,31.1,66,0,1.75539e+07,6.60747e+07,20.5869,20.5869,20.5869,16.5363,0,1.61293,0,9.83352e+07
07/24/2009 12:00,7,24,5,12,0,28.3,77,0,1.68039e+07,6.51002e+07,20.5754,20.5754,20.5754,16.5363,0,1.53536,0,9.33374e+07
07/24/2009 13:00,7,24,5,13,0,30,70,0,1.56654e+07,6.07617e+07,20.5657,20.5657,20.5657,16.5363,0,1.4173,0,8.59524e+07
07/24/2009 14:00,7,24,5,14,0,30.6,72,0,1.64513e+07,6.46435e+07,20.5596,20.5596,20.5596,16.5363,0,1.49928,0,9.07875e+07
07/24/2009 15:00,7,24,5,15,0,30.6,65,0,1.63551e+07,6.45166e+07,20.5572,20.5572,20.5572,16.5363,0,1.48838,0,9.00737e+07
07/24/2009 16:00,7,24,5,16,0,28.3,72,0,1.63551e+07,6.45151e+07,20.5573,20.5573,20.5573,16.5363,0,1.4874,0,9.00167e+07
07/24/2009 17:00,7,24,5,17,0,28.9,72,0,1.64355e+07,6.46196e+07,20.559,20.559,20.559,16.5363,0,1.49591,0,9.05692e+07
07/24/2009 18:00,7,24,5,18,0,28.3,79,0,1.29907e+07,4.04797e+07,20.5588,20.5588,20.5588,16.5363,0,1.14545,0,6.93476e+07
07/24/2009 19:00,7,24,5,19,0,28.3,79,0,0,1.22493e+07,20.5588,20.5588,20.5588,20.5588,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,27.8,77,0,0,1.56211e+07,20.5588,20.5588,20.5588,20.5588,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,26.7,79,0,0,1.48583e+07,20.5588,20.5588,20.5588,20.5588,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,26.7,82,0,0,1.48583e+07,20.5588,20.5588,20.5588,20.5588,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,25.6,87,0,0,1.41718e+07,20.5588,20.5588,20.5588,20.5588,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,25.6,87,0,0,1.37904e+07,20.5588,20.5588,20.5588,20.5588,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,25,90,0,0,2.31615e+07,20.5588,20.5588,20.5588,20.5588,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,25,90,0,0,2.31615e+07,20.5588,20.5588,20.5588,20.5588,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,24.4,94,0,0,2.31615e+07,20.5588,20.5588,20.5588,20.5588,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,23.9,94,0,0,2.31615e+07,20.5588,20.5588,20.5588,20.5588,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,23.3,94,0,0,2.31615e+07,20.5588,20.5588,20.5588,20.5588,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,23.3,97,0,0,2.35429e+07,20.5588,20.5588,20.5588,20.5588,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,24.4,97,0,1.28105e+07,3.73713e+07,20.7114,20.7114,20.7114,16.5363,0,1.13666,0,7.16755e+07
07/25/2009 08:00,7,25,6,8,0,26.7,87,0,1.36109e+07,3.98204e+07,20.6752,20.6752,20.6752,16.5363,0,1.20504,0,7.50892e+07
07/25/2009 09:00,7,25,6,9,0,28.3,79,0,1.65394e+07,6.47486e+07,20.6185,20.6185,20.6185,16.5363,0,1.50478,0,9.24693e+07
07/25/2009 10:00,7,25,6,10,0,29.4,75,0,1.62168e+07,6.43324e+07,20.5902,20.5902,20.5902,16.5363,0,1.47239,0,8.98379e+07
07/25/2009 11:00,7,25,6,11,0,30.6,63,0,1.57524e+07,6.37315e+07,20.5832,20.5832,20.5832,16.5363,0,1.42528,0,8.68132e+07
07/25/2009 12:00,7,25,6,12,0,32.2,58,0,1.55129e+07,6.34233e+07,20.5752,20.5752,20.5752,16.5363,0,1.40163,0,8.52026e+07
07/25/2009 13:00,7,25,6,13,0,32.2,54,0,1.4884e+07,5.97495e+07,20.566,20.566,20.566,16.5363,0,1.33716,0,8.11001e+07
07/25/2009 14:00,7,25,6,14,0,33.3,49,0,1.61135e+07,6.42051e+07,20.554,20.554,20.554,16.5363,0,1.46423,0,8.85421e+07
07/25/2009 15:00,7,25,6,15,0,32.8,50,0,1.60425e+07,6.41102e+07,20.5527,20.5527,20.5527,16.5363,0,1.45563,0,8.7993e+07
07/25/2009 16:00,7,25,6,16,0,31.7,52,0,1.60379e+07,6.41039e+07,20.5532,20.5532,20.5532,16.5363,0,1.45495,0,8.79636e+07
07/25/2009 17:00,7,25,6,17,0,32.8,49,0,1.60414e+07,6.41082e+07,20.555,20.555,20.555,16.5363,0,1.45525,0,8.80189e+07
07/25/2009 18:00,7,25,6,18,0,30.6,53,0,1.20367e+07,3.92544e+07,20.5533,20.5533,20.5533,16.5363,0,1.05205,0,6.36061e+07
07/25/2009 19:00,7,25,6,19,0,30,57,0,0,1.22493e+07,20.5506,20.5506,20.5506,20.5506,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,28.3,72,0,0,1.56211e+07,20.5506,20.5506,20.5506,20.5506,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,28.3,79,0,0,1.48583e+07,20.5506,20.5506,20.5506,20.5506,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,27.8,82,0,0,1.48583e+07,20.5506,20.5506,20.5506,20.5506,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,27.2,85,0,0,1.41718e+07,20.5506,20.5506,20.5506,20.5506,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,26.1,88,0,0,1.37904e+07,20.5506,20.5506,20.5506,20.5506,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,26.1,88,0,0,2.31615e+07,20.5506,20.5506,20.5506,20.5506,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,24.4,94,0,0,2.31615e+07,20.5506,20.5506,20.5506,20.5506,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,24.4,94,0,0,2.31615e+07,20.5506,20.5506,20.5506,20.5506,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,24.4,94,0,0,2.31615e+07,20.5506,20.5506,20.5506,20.5506,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,24.4,94,0,0,2.31615e+07,20.5506,20.5506,20.5506,20.5506,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,23.9,96,0,0,2.35429e+07,20.5506,20.5506,20.5506,20.5506,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,25,94,0,1.27053e+07,3.72353e+07,20.6879,20.6879,20.6879,16.5363,0,1.12594,0,7.05759e+07
07/26/2009 08:00,7,26,0,8,0,28.3,79,0,1.38976e+07,4.01927e+07,20.6517,20.6517,20.6517,16.5363,0,1.2345,0,7.64874e+07
07/26/2009 09:00,7,26,0,9,0,30,67,0,1.68744e+07,6.51864e+07,20.6077,20.6077,20.6077,16.5363,0,1.54007,0,9.43748e+07
07/26/2009 10:00,7,26,0,10,0,31.7,56,0,1.68325e+07,6.51352e+07,20.5834,20.5834,20.5834,16.5363,0,1.5369,0,9.3618e+07
07/26/2009 11:00,7,26,0,11,0,32.2,54,0,1.65656e+07,6.47887e+07,20.5693,20.5693,20.5693,16.5363,0,1.50956,0,9.1631e+07
07/26/2009 12:00,7,26,0,12,0,32.8,50,0,1.61956e+07,6.43101e+07,20.5648,20.5648,20.5648,16.5363,0,1.47222,0,8.92638e+07
07/26/2009 13:00,7,26,0,13,0,33.3,49,0,1.52243e+07,6.01906e+07,20.5592,20.5592,20.5592,16.5363,0,1.37208,0,8.30775e+07
07/26/2009 14:00,7,26,0,14,0,33.3,54,0,1.61078e+07,6.41981e+07,20.5486,20.5486,20.5486,16.5363,0,1.46379,0,8.83961e+07
07/26/2009 15:00,7,26,0,15,0,32.2,59,0,1.667e+07,6.49252e+07,20.5511,20.5511,20.5511,16.5363,0,1.52041,0,9.18725e+07
07/26/2009 16:00,7,26,0,16,0,33.9,46,0,1.71909e+07,6.56025e+07,20.5538,20.5538,20.5538,16.5363,0,1.57415,0,9.51829e+07
07/26/2009 17:00,7,26,0,17,0,31.1,66,0,1.67428e+07,6.5019e+07,20.5556,20.5556,20.5556,16.5363,0,1.52724,0,9.23873e+07
07/26/2009 18:00,7,26,0,18,0,30.6,65,0,1.21405e+07,3.93873e+07,20.5553,20.5553,20.5553,16.5363,0,1.06231,0,6.42582e+07
07/26/2009 19:00,7,26,0,19,0,30,72,0,0,1.22493e+07,20.5525,20.5525,20.5525,20.5525,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,28.9,77,0,0,1.56211e+07,20.5525,20.5525,20.5525,20.5525,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,28.3,79,0,0,1.48583e+07,20.5525,20.5525,20.5525,20.5525,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,28.3,74,0,0,1.48583e+07,20.5525,20.5525,20.5525,20.5525,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,27.8,77,0,0,1.41718e+07,20.5525,20.5525,20.5525,20.5525,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,27.8,77,0,0,1.37904e+07,20.5525,20.5525,20.5525,20.5525,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,26.7,82,0,0,2.31615e+07,20.5525,20.5525,20.5525,20.5525,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,25,90,0,0,2.31615e+07,20.5525,20.5525,20.5525,20.5525,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,24.4,91,0,0,2.31615e+07,20.5525,20.5525,20.5525,20.5525,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,23.9,94,0,0,2.31615e+07,20.5525,20.5525,20.5525,20.5525,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,24.4,94,0,0,2.31615e+07,20.5525,20.5525,20.5525,20.5525,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,24.4,94,0,0,2.35429e+07,20.5525,20.5525,20.5525,20.5525,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,25,94,0,1.33892e+07,3.81117e+07,20.6911,20.6911,20.6911,16.5363,0,1.19237,0,7.4777e+07
07/27/2009 08:00,7,27,1,8,0,28.3,82,0,1.45413e+07,4.10238e+07,20.6571,20.6571,20.6571,16.5363,0,1.29929,0,8.06098e+07
07/27/2009 09:00,7,27,1,9,0,30,72,0,1.71655e+07,6.55652e+07,20.6096,20.6096,20.6096,16.5363,0,1.57046,0,9.62816e+07
07/27/2009 10:00,7,27,1,10,0,31.7,59,0,1.70647e+07,6.5437e+07,20.5817,20.5817,20.5817,16.5363,0,1.56107,0,9.50511e+07
07/27/2009 11:00,7,27,1,11,0,32.8,56,0,1.67303e+07,6.50034e+07,20.5669,20.5669,20.5669,16.5363,0,1.52695,0,9.26299e+07
07/27/2009 12:00,7,27,1,12,0,33.3,52,0,1.66418e+07,6.48901e+07,20.5636,20.5636,20.5636,16.5363,0,1.5185,0,9.20411e+07
07/27/2009 13:00,7,27,1,13,0,26.7,79,0,1.48638e+07,5.97236e+07,20.5604,20.5604,20.5604,16.5363,0,1.33528,0,8.08715e+07
07/27/2009 14:00,7,27,1,14,0,28.9,80,0,1.5848e+07,6.386e+07,20.5541,20.5541,20.5541,16.5363,0,1.43674,0,8.68817e+07
07/27/2009 15:00,7,27,1,15,0,28.3,67,0,1.61773e+07,6.42861e+07,20.5549,20.5549,20.5549,16.5363,0,1.47015,0,8.89182e+07
07/27/2009 16:00,7,27,1,16,0,27.2,72,0,1.59684e+07,6.40136e+07,20.5582,20.5582,20.5582,16.5363,0,1.44801,0,8.76521e+07
07/27/2009 17:00,7,27,1,17,0,26.7,79,0,1.52246e+07,6.30507e+07,20.5596,20.5596,20.5596,16.5363,0,1.3724,0,8.31032e+07
07/27/2009 18:00,7,27,1,18,0,27.2,79,0,1.14226e+07,3.84681e+07,20.5584,20.5584,20.5584,16.5363,0,0.992763,0,6.0098e+07
07/27/2009 19:00,7,27,1,19,0,27.8,77,0,0,1.22493e+07,20.556,20.556,20.556,20.556,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,27.2,82,0,0,1.56211e+07,20.556,20.556,20.556,20.556,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,26.7,85,0,0,1.48583e+07,20.556,20.556,20.556,20.556,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,25,94,0,0,1.48583e+07,20.556,20.556,20.556,20.556,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,25,94,0,0,1.41718e+07,20.556,20.556,20.556,20.556,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,26.1,88,0,0,1.37904e+07,20.556,20.556,20.556,20.556,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,25.6,90,0,0,2.31615e+07,20.556,20.556,20.556,20.556,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,25.6,87,0,0,2.31615e+07,20.556,20.556,20.556,20.556,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,24.4,94,0,0,2.31615e+07,20.556,20.556,20.556,20.556,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,24.4,91,0,0,2.31615e+07,20.556,20.556,20.556,20.556,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,24.4,91,0,0,2.31615e+07,20.556,20.556,20.556,20.556,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,23.9,94,0,0,2.35429e+07,20.556,20.556,20.556,20.556,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,25.6,87,0,1.28838e+07,3.74626e+07,20.6983,20.6983,20.6983,16.5363,0,1.1427,0,7.18096e+07
07/28/2009 08:00,7,28,2,8,0,27.8,82,0,1.3932e+07,4.02387e+07,20.6599,20.6599,20.6599,16.5363,0,1.23836,0,7.68814e+07
07/28/2009 09:00,7,28,2,9,0,28.9,80,0,1.56509e+07,6.35976e+07,20.6052,20.6052,20.6052,16.5363,0,1.41403,0,8.66069e+07
07/28/2009 10:00,7,28,2,10,0,30.6,68,0,1.62332e+07,6.43552e+07,20.5826,20.5826,20.5826,16.5363,0,1.47448,0,8.97958e+07
07/28/2009 11:00,7,28,2,11,0,32.2,62,0,1.61715e+07,6.42761e+07,20.5746,20.5746,20.5746,16.5363,0,1.46853,0,8.92573e+07
07/28/2009 12:00,7,28,2,12,0,32.8,56,0,1.59651e+07,6.40104e+07,20.5684,20.5684,20.5684,16.5363,0,1.44822,0,8.78869e+07
07/28/2009 13:00,7,28,2,13,0,33.3,56,0,1.50659e+07,5.99852e+07,20.5625,20.5625,20.5625,16.5363,0,1.35578,0,8.21574e+07
07/28/2009 14:00,7,28,2,14,0,34.4,49,0,1.58462e+07,6.3858e+07,20.5517,20.5517,20.5517,16.5363,0,1.43663,0,8.68228e+07
07/28/2009 15:00,7,28,2,15,0,35,44,0,1.6622e+07,6.48618e+07,20.5538,20.5538,20.5538,16.5363,0,1.51492,0,9.16022e+07
07/28/2009 16:00,7,28,2,16,0,35,44,0,1.71113e+07,6.54993e+07,20.5536,20.5536,20.5536,16.5363,0,1.56621,0,9.46991e+07
07/28/2009 17:00,7,28,2,17,0,35,42,0,1.7074e+07,6.54502e+07,20.5536,20.5536,20.5536,16.5363,0,1.56187,0,9.4437e+07
07/28/2009 18:00,7,28,2,18,0,31.1,63,0,1.21282e+07,3.93717e+07,20.5518,20.5518,20.5518,16.5363,0,1.06114,0,6.41314e+07
07/28/2009 19:00,7,28,2,19,0,30,67,0,0,1.22493e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,29.4,70,0,0,1.56211e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,28.9,65,0,0,1.48583e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,27.8,74,0,0,1.48583e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,27.2,79,0,0,1.41718e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,26.1,85,0,0,1.37904e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,25.6,90,0,0,1.26767e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,25.6,90,0,0,1.26767e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,26.1,90,0,0,1.26767e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,25,94,0,0,1.26767e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,25,94,0,0,1.26767e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,25,94,0,0,1.26767e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,25.6,96,0,0,1.04186e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,27.2,88,0,0,1.04186e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,28.9,74,0,0,1.04186e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,30,67,0,0,1.04186e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,30.6,68,0,0,1.04186e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,31.7,63,0,0,1.04186e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,32.2,59,0,0,1.04186e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,31.7,63,0,0,1.04186e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,32.2,59,0,0,1.04186e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,27.2,67,0,0,1.04186e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,27.2,74,0,0,1.04186e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/29/2009 18:00,7,29,3,18,0,26.7,76,0,0,1.04186e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/29/2009 19:00,7,29,3,19,0,26.1,82,0,0,1.04186e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/29/2009 20:00,7,29,3,20,0,26.7,82,0,0,1.37904e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,26.1,82,0,0,1.37904e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,24.4,85,0,0,1.37904e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,24.4,85,0,0,1.37904e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,23.9,88,0,0,1.37904e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,23.3,91,0,0,1.26767e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,23.3,91,0,0,1.26767e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,22.8,94,0,0,1.26767e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,22.2,97,0,0,1.26767e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,22.2,93,0,0,1.26767e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,22.2,97,0,0,1.26767e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,23.9,90,0,0,1.04186e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,26.1,82,0,0,1.04186e+07,20.5503,20.5503,20.5503,20.5503,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,28.9,67,0,113363,1.05518e+07,20.5885,20.5885,20.5885,17.8743,0,0.00682662,0,417691
07/30/2009 10:00,7,30,4,10,0,30.6,61,0,428709,1.09382e+07,20.8053,20.8053,20.8053,16.5363,0,0.0312707,0,2.00947e+06
07/30/2009 11:00,7,30,4,11,0,32.2,56,0,145938,1.05887e+07,20.9385,20.9385,20.9385,16.5363,0,0.0083098,0,550584
07/30/2009 12:00,7,30,4,12,0,33.9,52,0,0,1.04186e+07,20.9569,20.9569,20.9569,20.9569,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,35,46,0,0,1.04186e+07,20.9569,20.9569,20.9569,20.9569,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,36.1,45,0,0,1.04186e+07,20.9569,20.9569,20.9569,20.9569,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,35.6,43,0,163733,1.06136e+07,20.9753,20.9753,20.9753,18.0098,0,0.0106751,0,714202
07/30/2009 16:00,7,30,4,16,0,35.6,42,0,713534,1.12918e+07,21.0647,21.0647,21.0647,16.5363,0,0.0545431,0,3.71722e+06
07/30/2009 17:00,7,30,4,17,0,33.3,54,0,0,1.04186e+07,21.1016,21.1016,21.1016,21.1016,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,30.6,65,0,30285.9,1.04506e+07,21.1017,21.1017,21.1017,18.8189,0,0.000597641,0,41064.2
07/30/2009 19:00,7,30,4,19,0,28.9,74,0,0,1.04186e+07,21.102,21.102,21.102,21.102,0,0,0,0
07/30/2009 20:00,7,30,4,20,0,29.4,72,0,0,1.37904e+07,21.102,21.102,21.102,21.102,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,28.3,77,0,0,1.37904e+07,21.102,21.102,21.102,21.102,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,26.7,85,0,0,1.37904e+07,21.102,21.102,21.102,21.102,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,26.1,88,0,0,1.37904e+07,21.102,21.102,21.102,21.102,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,26.1,88,0,0,1.37904e+07,21.102,21.102,21.102,21.102,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,25,94,0,0,2.31615e+07,21.102,21.102,21.102,21.102,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,25.6,90,0,0,2.31615e+07,21.102,21.102,21.102,21.102,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,25,90,0,0,2.31615e+07,21.102,21.102,21.102,21.102,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,24.4,94,0,0,2.31615e+07,21.102,21.102,21.102,21.102,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,25,90,0,0,2.31615e+07,21.102,21.102,21.102,21.102,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,25,90,0,0,2.35429e+07,21.102,21.102,21.102,21.102,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,26.7,87,0,1.76855e+07,4.3647e+07,20.833,20.833,20.833,16.5363,0,1.62125,0,1.05448e+08
07/31/2009 08:00,7,31,5,8,0,28.3,82,0,1.95046e+07,4.7477e+07,20.7428,20.7428,20.7428,16.5363,0,1.81526,0,1.14964e+08
07/31/2009 09:00,7,31,5,9,0,30.6,72,0,2.00594e+07,6.93533e+07,20.6382,20.6382,20.6382,16.5363,0,1.88019,0,1.16105e+08
07/31/2009 10:00,7,31,5,10,0,31.7,68,0,1.92291e+07,6.82691e+07,20.5851,20.5851,20.5851,16.5363,0,1.79241,0,1.09229e+08
07/31/2009 11:00,7,31,5,11,0,33.3,62,0,1.85794e+07,6.74178e+07,20.565,20.565,20.565,16.5363,0,1.72288,0,1.04467e+08
07/31/2009 12:00,7,31,5,12,0,35,54,0,1.81327e+07,6.68352e+07,20.5602,20.5602,20.5602,16.5363,0,1.6761,0,1.01511e+08
07/31/2009 13:00,7,31,5,13,0,33.9,54,0,1.6883e+07,6.23451e+07,20.5556,20.5556,20.5556,16.5363,0,1.54405,0,9.34042e+07
07/31/2009 14:00,7,31,5,14,0,35,51,0,1.80314e+07,6.67046e+07,20.5476,20.5476,20.5476,16.5363,0,1.66582,0,1.0057e+08
07/31/2009 15:00,7,31,5,15,0,35.6,45,0,1.87141e+07,6.75933e+07,20.5476,20.5476,20.5476,16.5363,0,1.7365,0,1.04837e+08
07/31/2009 16:00,7,31,5,16,0,33.9,58,0,1.84288e+07,6.72188e+07,20.5472,20.5472,20.5472,16.5363,0,1.70524,0,1.0294e+08
07/31/2009 17:00,7,31,5,17,0,32.2,62,0,1.78372e+07,6.6447e+07,20.5485,20.5485,20.5485,16.5363,0,1.64354,0,9.92479e+07
07/31/2009 18:00,7,31,5,18,0,30.6,63,0,1.40588e+07,4.18544e+07,20.5486,20.5486,20.5486,16.5363,0,1.25173,0,7.55897e+07
07/31/2009 19:00,7,31,5,19,0,30,61,0,0,1.22493e+07,20.5465,20.5465,20.5465,20.5465,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,28.3,72,0,0,1.56211e+07,20.5465,20.5465,20.5465,20.5465,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,28.3,77,0,0,1.48583e+07,20.5465,20.5465,20.5465,20.5465,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,27.5,87,0,0,1.48583e+07,20.5465,20.5465,20.5465,20.5465,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,26.8,88,0,0,1.41718e+07,20.5465,20.5465,20.5465,20.5465,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,26,88,0,0,1.37904e+07,20.5465,20.5465,20.5465,20.5465,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,25.3,88,0,0,2.31615e+07,20.5465,20.5465,20.5465,20.5465,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,24.5,94,0,0,2.31615e+07,20.5465,20.5465,20.5465,20.5465,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,23.8,100,0,0,2.31615e+07,20.5465,20.5465,20.5465,20.5465,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,23,100,0,0,2.31615e+07,20.5465,20.5465,20.5465,20.5465,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,22.2,100,0,0,2.31615e+07,20.5465,20.5465,20.5465,20.5465,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,24.4,100,0,0,2.35429e+07,20.5465,20.5465,20.5465,20.5465,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,25,100,0,1.31316e+07,3.77848e+07,20.6209,20.6209,20.6209,16.5363,0,1.16865,0,7.19974e+07
08/01/2009 08:00,8,1,6,8,0,27.8,79,0,1.4549e+07,4.10383e+07,20.5962,20.5962,20.5962,16.5363,0,1.30205,0,7.95821e+07
08/01/2009 09:00,8,1,6,9,0,28.3,77,0,1.7467e+07,6.5966e+07,20.5659,20.5659,20.5659,16.5363,0,1.60503,0,9.73462e+07
08/01/2009 10:00,8,1,6,10,0,30.6,61,0,1.73325e+07,6.57922e+07,20.5567,20.5567,20.5567,16.5363,0,1.5913,0,9.62898e+07
08/01/2009 11:00,8,1,6,11,0,33.9,43,0,1.7224e+07,6.5648e+07,20.5543,20.5543,20.5543,16.5363,0,1.5792,0,9.55009e+07
08/01/2009 12:00,8,1,6,12,0,35.6,33,0,1.68232e+07,6.51276e+07,20.552,20.552,20.552,16.5363,0,1.5381,0,9.29631e+07
08/01/2009 13:00,8,1,6,13,0,37.8,23,0,1.60988e+07,6.13261e+07,20.548,20.548,20.548,16.5363,0,1.46253,0,8.83059e+07
08/01/2009 14:00,8,1,6,14,0,38.3,24,0,1.6901e+07,6.52305e+07,20.5402,20.5402,20.5402,16.5363,0,1.54674,0,9.32086e+07
08/01/2009 15:00,8,1,6,15,0,39.4,26,0,1.79408e+07,6.65821e+07,20.5417,20.5417,20.5417,16.5363,0,1.65383,0,9.96993e+07
08/01/2009 16:00,8,1,6,16,0,39.4,26,0,1.84473e+07,6.7245e+07,20.5434,20.5434,20.5434,16.5363,0,1.70739,0,1.02974e+08
08/01/2009 17:00,8,1,6,17,0,38.3,27,0,1.83635e+07,6.71366e+07,20.5442,20.5442,20.5442,16.5363,0,1.69872,0,1.0247e+08
08/01/2009 18:00,8,1,6,18,0,37.2,34,0,1.46829e+07,4.26652e+07,20.5419,20.5419,20.5419,16.5363,0,1.31569,0,7.932e+07
08/01/2009 19:00,8,1,6,19,0,35,35,0,0,1.22493e+07,20.5393,20.5393,20.5393,20.5393,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,32.2,56,0,0,1.56211e+07,20.5393,20.5393,20.5393,20.5393,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,30.6,65,0,0,1.48583e+07,20.5393,20.5393,20.5393,20.5393,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,30,62,0,0,1.48583e+07,20.5393,20.5393,20.5393,20.5393,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,28.3,67,0,0,1.41718e+07,20.5393,20.5393,20.5393,20.5393,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,27.8,72,0,0,1.37904e+07,20.5393,20.5393,20.5393,20.5393,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,26.7,79,0,0,2.31615e+07,20.5393,20.5393,20.5393,20.5393,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,25.6,85,0,0,2.31615e+07,20.5393,20.5393,20.5393,20.5393,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,24.4,91,0,0,2.31615e+07,20.5393,20.5393,20.5393,20.5393,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,23.9,94,0,0,2.31615e+07,20.5393,20.5393,20.5393,20.5393,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,23.3,97,0,0,2.31615e+07,20.5393,20.5393,20.5393,20.5393,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,23.9,94,0,0,2.35429e+07,20.5393,20.5393,20.5393,20.5393,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,26.1,88,0,1.33982e+07,3.81267e+07,20.6274,20.6274,20.6274,16.5363,0,1.19469,0,7.37528e+07
08/02/2009 08:00,8,2,0,8,0,28.3,79,0,1.53604e+07,4.209e+07,20.5999,20.5999,20.5999,16.5363,0,1.38481,0,8.47155e+07
08/02/2009 09:00,8,2,0,9,0,31.1,63,0,1.79159e+07,6.65509e+07,20.5716,20.5716,20.5716,16.5363,0,1.65185,0,1.00325e+08
08/02/2009 10:00,8,2,0,10,0,32.2,54,0,1.78648e+07,6.64848e+07,20.5622,20.5622,20.5622,16.5363,0,1.64672,0,9.97802e+07
08/02/2009 11:00,8,2,0,11,0,34.4,46,0,1.75812e+07,6.61127e+07,20.5572,20.5572,20.5572,16.5363,0,1.61634,0,9.78171e+07
08/02/2009 12:00,8,2,0,12,0,36.1,42,0,1.72212e+07,6.56451e+07,20.5539,20.5539,20.5539,16.5363,0,1.57942,0,9.55043e+07
08/02/2009 13:00,8,2,0,13,0,36.7,39,0,1.62834e+07,6.15651e+07,20.5495,20.5495,20.5495,16.5363,0,1.48134,0,8.94767e+07
08/02/2009 14:00,8,2,0,14,0,38.3,33,0,1.73216e+07,6.57779e+07,20.542,20.542,20.542,16.5363,0,1.59057,0,9.5894e+07
08/02/2009 15:00,8,2,0,15,0,38.9,31,0,1.81785e+07,6.68928e+07,20.542,20.542,20.542,16.5363,0,1.67912,0,1.01233e+08
08/02/2009 16:00,8,2,0,16,0,39.4,31,0,1.87097e+07,6.75886e+07,20.5433,20.5433,20.5433,16.5363,0,1.73547,0,1.04664e+08
08/02/2009 17:00,8,2,0,17,0,38.9,32,0,1.86647e+07,6.75304e+07,20.5442,20.5442,20.5442,16.5363,0,1.7308,0,1.04405e+08
08/02/2009 18:00,8,2,0,18,0,38.3,32,0,1.4941e+07,4.29984e+07,20.5419,20.5419,20.5419,16.5363,0,1.34176,0,8.08916e+07
08/02/2009 19:00,8,2,0,19,0,36.1,37,0,0,1.22493e+07,20.5391,20.5391,20.5391,20.5391,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,33.9,56,0,0,1.56211e+07,20.5391,20.5391,20.5391,20.5391,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,32.2,64,0,0,1.48583e+07,20.5391,20.5391,20.5391,20.5391,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,30.6,65,0,0,1.48583e+07,20.5391,20.5391,20.5391,20.5391,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,29.4,72,0,0,1.41718e+07,20.5391,20.5391,20.5391,20.5391,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,27.8,77,0,0,1.37904e+07,20.5391,20.5391,20.5391,20.5391,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,28.3,79,0,0,2.31615e+07,20.5391,20.5391,20.5391,20.5391,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,27.8,82,0,0,2.31615e+07,20.5391,20.5391,20.5391,20.5391,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,27.8,82,0,0,2.31615e+07,20.5391,20.5391,20.5391,20.5391,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,25.6,90,0,0,2.31615e+07,20.5391,20.5391,20.5391,20.5391,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,26.1,88,0,0,2.31615e+07,20.5391,20.5391,20.5391,20.5391,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,25.6,90,0,0,2.35429e+07,20.5391,20.5391,20.5391,20.5391,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,27.2,85,0,1.51699e+07,4.03954e+07,20.6973,20.6973,20.6973,16.5363,0,1.36653,0,8.5873e+07
08/03/2009 08:00,8,3,1,8,0,28.9,72,0,1.69411e+07,4.41346e+07,20.6577,20.6577,20.6577,16.5363,0,1.54554,0,9.59066e+07
08/03/2009 09:00,8,3,1,9,0,30.6,65,0,1.90438e+07,6.80214e+07,20.6027,20.6027,20.6027,16.5363,0,1.77047,0,1.0836e+08
08/03/2009 10:00,8,3,1,10,0,32.8,56,0,1.86297e+07,6.74827e+07,20.5731,20.5731,20.5731,16.5363,0,1.72747,0,1.04959e+08
08/03/2009 11:00,8,3,1,11,0,34.4,51,0,1.82039e+07,6.69259e+07,20.5578,20.5578,20.5578,16.5363,0,1.68238,0,1.01829e+08
08/03/2009 12:00,8,3,1,12,0,35.6,46,0,1.77913e+07,6.63895e+07,20.5514,20.5514,20.5514,16.5363,0,1.6398,0,9.90947e+07
08/03/2009 13:00,8,3,1,13,0,37.2,42,0,1.71194e+07,6.26537e+07,20.5473,20.5473,20.5473,16.5363,0,1.56882,0,9.47078e+07
08/03/2009 14:00,8,3,1,14,0,37.2,41,0,1.78012e+07,6.64045e+07,20.5385,20.5385,20.5385,16.5363,0,1.64151,0,9.88789e+07
08/03/2009 15:00,8,3,1,15,0,37.8,40,0,1.8563e+07,6.73963e+07,20.5409,20.5409,20.5409,16.5363,0,1.72042,0,1.03693e+08
08/03/2009 16:00,8,3,1,16,0,28.3,77,0,1.73937e+07,6.58692e+07,20.5449,20.5449,20.5449,16.5363,0,1.59712,0,9.63577e+07
08/03/2009 17:00,8,3,1,17,0,28.3,70,0,1.68006e+07,6.50978e+07,20.5511,20.5511,20.5511,16.5363,0,1.5357,0,9.27955e+07
08/03/2009 18:00,8,3,1,18,0,28.3,77,0,1.2704e+07,4.01119e+07,20.5481,20.5481,20.5481,16.5363,0,1.11851,0,6.75359e+07
08/03/2009 19:00,8,3,1,19,0,28.9,77,0,0,1.22493e+07,20.5446,20.5446,20.5446,20.5446,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,29.4,75,0,0,1.56211e+07,20.5446,20.5446,20.5446,20.5446,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,28.9,74,0,0,1.48583e+07,20.5446,20.5446,20.5446,20.5446,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,28.9,74,0,0,1.48583e+07,20.5446,20.5446,20.5446,20.5446,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,27.8,79,0,0,1.41718e+07,20.5446,20.5446,20.5446,20.5446,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,26.7,87,0,0,1.37904e+07,20.5446,20.5446,20.5446,20.5446,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,26.7,87,0,0,2.31615e+07,20.5446,20.5446,20.5446,20.5446,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,25.6,90,0,0,2.31615e+07,20.5446,20.5446,20.5446,20.5446,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,25.6,90,0,0,2.31615e+07,20.5446,20.5446,20.5446,20.5446,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,26.1,88,0,0,2.31615e+07,20.5446,20.5446,20.5446,20.5446,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,25.6,90,0,0,2.31615e+07,20.5446,20.5446,20.5446,20.5446,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,25,96,0,0,2.35429e+07,20.5446,20.5446,20.5446,20.5446,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,26.7,90,0,1.40338e+07,3.89403e+07,20.6836,20.6836,20.6836,16.5363,0,1.25637,0,7.86508e+07
08/04/2009 08:00,8,4,2,8,0,28.9,80,0,1.60607e+07,4.29942e+07,20.6486,20.6486,20.6486,16.5363,0,1.45551,0,9.0119e+07
08/04/2009 09:00,8,4,2,9,0,30,75,0,1.83256e+07,6.70823e+07,20.601,20.601,20.601,16.5363,0,1.69415,0,1.03644e+08
08/04/2009 10:00,8,4,2,10,0,32.2,64,0,1.80627e+07,6.67405e+07,20.5753,20.5753,20.5753,16.5363,0,1.66702,0,1.01341e+08
08/04/2009 11:00,8,4,2,11,0,33.3,60,0,1.7755e+07,6.63396e+07,20.5665,20.5665,20.5665,16.5363,0,1.63497,0,9.91739e+07
08/04/2009 12:00,8,4,2,12,0,34.4,51,0,1.75843e+07,6.61192e+07,20.5604,20.5604,20.5604,16.5363,0,1.6179,0,9.79902e+07
08/04/2009 13:00,8,4,2,13,0,36.1,42,0,1.65359e+07,6.18941e+07,20.5532,20.5532,20.5532,16.5363,0,1.50788,0,9.11624e+07
08/04/2009 14:00,8,4,2,14,0,38.3,35,0,1.75256e+07,6.60448e+07,20.544,20.544,20.544,16.5363,0,1.61239,0,9.72585e+07
08/04/2009 15:00,8,4,2,15,0,37.2,37,0,1.80461e+07,6.67197e+07,20.5461,20.5461,20.5461,16.5363,0,1.6652,0,1.00497e+08
08/04/2009 16:00,8,4,2,16,0,37.2,44,0,1.85319e+07,6.73552e+07,20.5457,20.5457,20.5457,16.5363,0,1.71646,0,1.0358e+08
08/04/2009 17:00,8,4,2,17,0,36.1,48,0,1.85284e+07,6.73514e+07,20.5503,20.5503,20.5503,16.5363,0,1.71607,0,1.03675e+08
08/04/2009 18:00,8,4,2,18,0,33.9,54,0,1.45427e+07,4.24815e+07,20.5506,20.5506,20.5506,16.5363,0,1.30089,0,7.85982e+07
08/04/2009 19:00,8,4,2,19,0,32.2,62,0,0,1.22493e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,30.6,68,0,0,1.56211e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,29.4,77,0,0,1.48583e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,29.4,75,0,0,1.48583e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,28.9,80,0,0,1.41718e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,27.8,82,0,0,1.37904e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,27.2,88,0,0,1.26767e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,26.7,87,0,0,1.26767e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,26.1,85,0,0,1.26767e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,24.4,91,0,0,1.26767e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,23.9,94,0,0,1.26767e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,23.9,94,0,0,1.26767e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,25,94,0,0,1.04186e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,28.3,79,0,165672,1.06156e+07,20.5983,20.5983,20.5983,17.5393,0,0.0107948,0,661684
08/05/2009 09:00,8,5,3,9,0,30.6,70,0,487508,1.10115e+07,20.7813,20.7813,20.7813,16.5363,0,0.0362658,0,2.3189e+06
08/05/2009 10:00,8,5,3,10,0,32.2,62,0,647879,1.12109e+07,20.9162,20.9162,20.9162,16.5363,0,0.0496905,0,3.27538e+06
08/05/2009 11:00,8,5,3,11,0,34.4,49,0,306929,1.07877e+07,20.941,20.941,20.941,16.5363,0,0.0214164,0,1.41973e+06
08/05/2009 12:00,8,5,3,12,0,33.9,49,0,0,1.04186e+07,20.9391,20.9391,20.9391,20.9391,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,35,44,0,0,1.04186e+07,20.9391,20.9391,20.9391,20.9391,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,35,43,0,0,1.04186e+07,20.9391,20.9391,20.9391,20.9391,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,37.2,38,0,608008,1.11502e+07,20.957,20.957,20.957,16.5363,0,0.0422489,0,2.81193e+06
08/05/2009 16:00,8,5,3,16,0,33.9,49,0,807739,1.13987e+07,20.9726,20.9726,20.9726,16.5363,0,0.0589092,0,3.93318e+06
08/05/2009 17:00,8,5,3,17,0,28.3,79,0,0,1.04186e+07,20.973,20.973,20.973,20.973,0,0,0,0
08/05/2009 18:00,8,5,3,18,0,25.6,96,0,0,1.04186e+07,20.973,20.973,20.973,20.973,0,0,0,0
08/05/2009 19:00,8,5,3,19,0,28.3,77,0,0,1.04186e+07,20.973,20.973,20.973,20.973,0,0,0,0
08/05/2009 20:00,8,5,3,20,0,28.3,79,0,0,1.37904e+07,20.973,20.973,20.973,20.973,0,0,0,0
08/05/2009 21:00,8,5,3,21,0,27.2,88,0,0,1.37904e+07,20.973,20.973,20.973,20.973,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,27,74,0,0,1.37904e+07,20.973,20.973,20.973,20.973,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,25,84,0,0,1.37904e+07,20.973,20.973,20.973,20.973,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,23.9,94,0,0,1.37904e+07,20.973,20.973,20.973,20.973,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,23.9,94,0,0,1.26767e+07,20.973,20.973,20.973,20.973,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,23.9,88,0,0,1.26767e+07,20.973,20.973,20.973,20.973,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,23.3,91,0,0,1.26767e+07,20.973,20.973,20.973,20.973,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,22.8,94,0,0,1.26767e+07,20.973,20.973,20.973,20.973,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,22.2,100,0,0,1.26767e+07,20.973,20.973,20.973,20.973,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,22.8,96,0,0,1.26767e+07,20.973,20.973,20.973,20.973,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,25.6,87,0,57929.8,1.04861e+07,20.9759,20.9759,20.9759,19.1983,0,0.00329422,0,220242
08/06/2009 08:00,8,6,4,8,0,27.8,77,0,438289,1.09503e+07,21.0144,21.0144,21.0144,16.5363,0,0.0321625,0,2.1707e+06
08/06/2009 09:00,8,6,4,9,0,30,65,0,917246,1.15465e+07,21.0621,21.0621,21.0621,16.5363,0,0.0724804,0,4.93695e+06
08/06/2009 10:00,8,6,4,10,0,31.7,57,0,620194,1.11762e+07,21.0422,21.0422,21.0422,16.5363,0,0.0472964,0,3.20755e+06
08/06/2009 11:00,8,6,4,11,0,31.7,56,0,350682,1.08418e+07,21.0133,21.0133,21.0133,16.5363,0,0.0249655,0,1.68218e+06
08/06/2009 12:00,8,6,4,12,0,31.7,57,0,0,1.04186e+07,21.004,21.004,21.004,21.004,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,32.2,56,0,75137,1.05015e+07,21.0036,21.0036,21.0036,16.5363,0,0.00266955,0,179482
08/06/2009 14:00,8,6,4,14,0,33.3,49,0,157955,1.06036e+07,21.0045,21.0045,21.0045,16.5363,0,0.00930191,0,625533
08/06/2009 15:00,8,6,4,15,0,32.8,50,0,484617,1.09962e+07,21.0324,21.0324,21.0324,16.5363,0,0.0318663,0,2.15716e+06
08/06/2009 16:00,8,6,4,16,0,33.9,47,0,1.32634e+06,1.2045e+07,21.0905,21.0905,21.0905,16.5363,0,0.102575,0,7.0305e+06
08/06/2009 17:00,8,6,4,17,0,33.9,46,0,949403,1.15741e+07,21.0795,21.0795,21.0795,16.5363,0,0.0704844,0,4.81941e+06
08/06/2009 18:00,8,6,4,18,0,29.4,70,0,509985,1.1039e+07,21.0474,21.0474,21.0474,16.5363,0,0.0377107,0,2.56021e+06
08/06/2009 19:00,8,6,4,19,0,28.9,72,0,0,1.04186e+07,21.0361,21.0361,21.0361,21.0361,0,0,0,0
08/06/2009 20:00,8,6,4,20,0,27.8,77,0,0,1.37904e+07,21.0361,21.0361,21.0361,21.0361,0,0,0,0
08/06/2009 21:00,8,6,4,21,0,27.2,79,0,0,1.37904e+07,21.0361,21.0361,21.0361,21.0361,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,26.1,85,0,0,1.37904e+07,21.0361,21.0361,21.0361,21.0361,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,26.1,88,0,0,1.37904e+07,21.0361,21.0361,21.0361,21.0361,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,26.1,88,0,0,1.37904e+07,21.0361,21.0361,21.0361,21.0361,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,25.6,87,0,0,2.31615e+07,21.0361,21.0361,21.0361,21.0361,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,25.6,87,0,0,2.31615e+07,21.0361,21.0361,21.0361,21.0361,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,25.6,87,0,0,2.31615e+07,21.0361,21.0361,21.0361,21.0361,0,0,0,0
