Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/07/2009 04:00,8,7,5,4,0,25.6,90,0,0,2.31615e+07,21.0361,21.0361,21.0361,21.0361,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,25,94,0,0,2.31615e+07,21.0361,21.0361,21.0361,21.0361,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,24.4,97,0,0,2.35429e+07,21.0361,21.0361,21.0361,21.0361,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,22.2,97,0,1.75353e+07,4.34496e+07,20.837,20.837,20.837,16.5363,0,1.60564,0,1.0451e+08
08/07/2009 08:00,8,7,5,8,0,22.8,96,0,1.90708e+07,4.69034e+07,20.7492,20.7492,20.7492,16.5363,0,1.76802,0,1.12155e+08
08/07/2009 09:00,8,7,5,9,0,23.3,97,0,1.89916e+07,6.79525e+07,20.6339,20.6339,20.6339,16.5363,0,1.76627,0,1.08928e+08
08/07/2009 10:00,8,7,5,10,0,24.4,91,0,1.80549e+07,6.67286e+07,20.6171,20.6171,20.6171,16.5363,0,1.66663,0,1.02361e+08
08/07/2009 11:00,8,7,5,11,0,25,88,0,1.73663e+07,6.58339e+07,20.5863,20.5863,20.5863,16.5363,0,1.5952,0,9.72354e+07
08/07/2009 12:00,8,7,5,12,0,25.6,87,0,1.67646e+07,6.50521e+07,20.5716,20.5716,20.5716,16.5363,0,1.53283,0,9.30955e+07
08/07/2009 13:00,8,7,5,13,0,27.8,74,0,1.64945e+07,6.18401e+07,20.5606,20.5606,20.5606,16.5363,0,1.50391,0,9.10909e+07
08/07/2009 14:00,8,7,5,14,0,28.3,72,0,1.70959e+07,6.5485e+07,20.5482,20.5482,20.5482,16.5363,0,1.56774,0,9.46646e+07
08/07/2009 15:00,8,7,5,15,0,28.9,65,0,1.70971e+07,6.54855e+07,20.5466,20.5466,20.5466,16.5363,0,1.56734,0,9.46008e+07
08/07/2009 16:00,8,7,5,16,0,29.4,65,0,1.71918e+07,6.56065e+07,20.5474,20.5474,20.5474,16.5363,0,1.57608,0,9.5149e+07
08/07/2009 17:00,8,7,5,17,0,29.4,61,0,1.64181e+07,6.4602e+07,20.5486,20.5486,20.5486,16.5363,0,1.49657,0,9.0376e+07
08/07/2009 18:00,8,7,5,18,0,29.4,59,0,1.24314e+07,3.97625e+07,20.5481,20.5481,20.5481,16.5363,0,1.09197,0,6.59333e+07
08/07/2009 19:00,8,7,5,19,0,28.3,63,0,0,1.22493e+07,20.5454,20.5454,20.5454,20.5454,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,26.1,77,0,0,1.56211e+07,20.5454,20.5454,20.5454,20.5454,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,25.6,82,0,0,1.48583e+07,20.5454,20.5454,20.5454,20.5454,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,25.6,82,0,0,1.48583e+07,20.5454,20.5454,20.5454,20.5454,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,24.4,91,0,0,1.41718e+07,20.5454,20.5454,20.5454,20.5454,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,24.4,94,0,0,1.37904e+07,20.5454,20.5454,20.5454,20.5454,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,24.4,94,0,0,2.31615e+07,20.5454,20.5454,20.5454,20.5454,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,25,90,0,0,2.31615e+07,20.5454,20.5454,20.5454,20.5454,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,24.4,94,0,0,2.31615e+07,20.5454,20.5454,20.5454,20.5454,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,23.3,100,0,0,2.31615e+07,20.5454,20.5454,20.5454,20.5454,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,23.3,100,0,0,2.31615e+07,20.5454,20.5454,20.5454,20.5454,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,23.3,100,0,0,2.35429e+07,20.5454,20.5454,20.5454,20.5454,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,25.6,93,0,1.24599e+07,3.69274e+07,20.6343,20.6343,20.6343,16.5363,0,1.10462,0,6.82765e+07
08/08/2009 08:00,8,8,6,8,0,27.8,82,0,1.39936e+07,4.03232e+07,20.6087,20.6087,20.6087,16.5363,0,1.24651,0,7.64204e+07
08/08/2009 09:00,8,8,6,9,0,29.4,75,0,1.64224e+07,6.46025e+07,20.5755,20.5755,20.5755,16.5363,0,1.49499,0,9.08902e+07
08/08/2009 10:00,8,8,6,10,0,31.1,66,0,1.61116e+07,6.42004e+07,20.5654,20.5654,20.5654,16.5363,0,1.46342,0,8.8743e+07
08/08/2009 11:00,8,8,6,11,0,32.2,64,0,1.65817e+07,6.48109e+07,20.5633,20.5633,20.5633,16.5363,0,1.51186,0,9.16325e+07
08/08/2009 12:00,8,8,6,12,0,31.1,63,0,1.59927e+07,6.4048e+07,20.5598,20.5598,20.5598,16.5363,0,1.45195,0,8.7925e+07
08/08/2009 13:00,8,8,6,13,0,30.6,70,0,1.50889e+07,6.00164e+07,20.5563,20.5563,20.5563,16.5363,0,1.35884,0,8.22152e+07
08/08/2009 14:00,8,8,6,14,0,33.9,54,0,1.63689e+07,6.45381e+07,20.5462,20.5462,20.5462,16.5363,0,1.49122,0,8.99981e+07
08/08/2009 15:00,8,8,6,15,0,35,44,0,1.70848e+07,6.54654e+07,20.5481,20.5481,20.5481,16.5363,0,1.56372,0,9.44176e+07
08/08/2009 16:00,8,8,6,16,0,35.6,46,0,1.74595e+07,6.59545e+07,20.5499,20.5499,20.5499,16.5363,0,1.60266,0,9.68144e+07
08/08/2009 17:00,8,8,6,17,0,34.4,51,0,1.72753e+07,6.57145e+07,20.5497,20.5497,20.5497,16.5363,0,1.5834,0,9.56444e+07
08/08/2009 18:00,8,8,6,18,0,33.3,56,0,1.35546e+07,4.1208e+07,20.5496,20.5496,20.5496,16.5363,0,1.20196,0,7.26026e+07
08/08/2009 19:00,8,8,6,19,0,31.1,66,0,0,1.22493e+07,20.5477,20.5477,20.5477,20.5477,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,30,67,0,0,1.56211e+07,20.5477,20.5477,20.5477,20.5477,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,28.3,70,0,0,1.48583e+07,20.5477,20.5477,20.5477,20.5477,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,27.8,74,0,0,1.48583e+07,20.5477,20.5477,20.5477,20.5477,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,27.2,82,0,0,1.41718e+07,20.5477,20.5477,20.5477,20.5477,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,27.2,82,0,0,1.37904e+07,20.5477,20.5477,20.5477,20.5477,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,26.7,87,0,0,2.31615e+07,20.5477,20.5477,20.5477,20.5477,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,26.1,90,0,0,2.31615e+07,20.5477,20.5477,20.5477,20.5477,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,26.1,90,0,0,2.31615e+07,20.5477,20.5477,20.5477,20.5477,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,24.4,97,0,0,2.31615e+07,20.5477,20.5477,20.5477,20.5477,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,24.4,97,0,0,2.31615e+07,20.5477,20.5477,20.5477,20.5477,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,23.9,100,0,0,2.35429e+07,20.5477,20.5477,20.5477,20.5477,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,26.7,90,0,1.35065e+07,3.82622e+07,20.6848,20.6848,20.6848,16.5363,0,1.20394,0,7.5413e+07
08/09/2009 08:00,8,9,0,8,0,28.3,82,0,1.51808e+07,4.18538e+07,20.6488,20.6488,20.6488,16.5363,0,1.36502,0,8.4516e+07
08/09/2009 09:00,8,9,0,9,0,30,72,0,1.77029e+07,6.62691e+07,20.6032,20.6032,20.6032,16.5363,0,1.62792,0,9.96475e+07
08/09/2009 10:00,8,9,0,10,0,30,70,0,1.73497e+07,6.58091e+07,20.5794,20.5794,20.5794,16.5363,0,1.59117,0,9.68273e+07
08/09/2009 11:00,8,9,0,11,0,32.2,62,0,1.69278e+07,6.52599e+07,20.5663,20.5663,20.5663,16.5363,0,1.54732,0,9.38523e+07
08/09/2009 12:00,8,9,0,12,0,33.9,52,0,1.66601e+07,6.49142e+07,20.5595,20.5595,20.5595,16.5363,0,1.52059,0,9.20758e+07
08/09/2009 13:00,8,9,0,13,0,35,46,0,1.57492e+07,6.08711e+07,20.555,20.555,20.555,16.5363,0,1.42601,0,8.62522e+07
08/09/2009 14:00,8,9,0,14,0,35.6,43,0,1.66258e+07,6.48714e+07,20.5463,20.5463,20.5463,16.5363,0,1.5176,0,9.1594e+07
08/09/2009 15:00,8,9,0,15,0,36.1,41,0,1.74764e+07,6.59754e+07,20.5469,20.5469,20.5469,16.5363,0,1.60457,0,9.68562e+07
08/09/2009 16:00,8,9,0,16,0,36.7,38,0,1.79868e+07,6.6642e+07,20.5467,20.5467,20.5467,16.5363,0,1.65825,0,1.00091e+08
08/09/2009 17:00,8,9,0,17,0,33.3,52,0,1.62782e+07,6.44186e+07,20.5489,20.5489,20.5489,16.5363,0,1.48129,0,8.94606e+07
08/09/2009 18:00,8,9,0,18,0,32.8,52,0,1.26009e+07,3.99794e+07,20.5477,20.5477,20.5477,16.5363,0,1.10811,0,6.69023e+07
08/09/2009 19:00,8,9,0,19,0,31.7,61,0,0,1.22493e+07,20.5437,20.5437,20.5437,20.5437,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,30,72,0,0,1.56211e+07,20.5437,20.5437,20.5437,20.5437,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,28.9,74,0,0,1.48583e+07,20.5437,20.5437,20.5437,20.5437,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,27.8,79,0,0,1.48583e+07,20.5437,20.5437,20.5437,20.5437,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,27.2,82,0,0,1.41718e+07,20.5437,20.5437,20.5437,20.5437,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,26.1,88,0,0,1.37904e+07,20.5437,20.5437,20.5437,20.5437,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,26.7,87,0,0,2.31615e+07,20.5437,20.5437,20.5437,20.5437,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,25.6,90,0,0,2.31615e+07,20.5437,20.5437,20.5437,20.5437,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,23.9,96,0,0,2.31615e+07,20.5437,20.5437,20.5437,20.5437,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,23.9,96,0,0,2.31615e+07,20.5437,20.5437,20.5437,20.5437,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,23.9,96,0,0,2.31615e+07,20.5437,20.5437,20.5437,20.5437,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,23.9,96,0,0,2.35429e+07,20.5437,20.5437,20.5437,20.5437,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,26.1,90,0,1.32136e+07,3.78891e+07,20.6485,20.6485,20.6485,16.5363,0,1.17624,0,7.29991e+07
08/10/2009 08:00,8,10,1,8,0,28,84,0,1.48204e+07,4.13921e+07,20.6173,20.6173,20.6173,16.5363,0,1.33009,0,8.17154e+07
08/10/2009 09:00,8,10,1,9,0,29.4,75,0,1.72017e+07,6.56164e+07,20.585,20.585,20.585,16.5363,0,1.57572,0,9.60185e+07
08/10/2009 10:00,8,10,1,10,0,31.1,66,0,1.73411e+07,6.58008e+07,20.5702,20.5702,20.5702,16.5363,0,1.59126,0,9.66119e+07
08/10/2009 11:00,8,10,1,11,0,32.8,57,0,1.697e+07,6.53162e+07,20.5616,20.5616,20.5616,16.5363,0,1.55221,0,9.40383e+07
08/10/2009 12:00,8,10,1,12,0,34.4,49,0,1.66688e+07,6.49258e+07,20.5584,20.5584,20.5584,16.5363,0,1.52165,0,9.21133e+07
08/10/2009 13:00,8,10,1,13,0,35,48,0,1.5676e+07,6.07769e+07,20.5507,20.5507,20.5507,16.5363,0,1.41876,0,8.57213e+07
08/10/2009 14:00,8,10,1,14,0,36.1,43,0,1.67652e+07,6.5053e+07,20.5451,20.5451,20.5451,16.5363,0,1.53226,0,9.245e+07
08/10/2009 15:00,8,10,1,15,0,36.7,41,0,1.76731e+07,6.6232e+07,20.547,20.547,20.547,16.5363,0,1.62547,0,9.81192e+07
08/10/2009 16:00,8,10,1,16,0,36,42,0,1.7226e+07,6.56505e+07,20.5501,20.5501,20.5501,16.5363,0,1.57942,0,9.54133e+07
08/10/2009 17:00,8,10,1,17,0,27.8,82,0,1.69052e+07,6.52302e+07,20.552,20.552,20.552,16.5363,0,1.54442,0,9.33441e+07
08/10/2009 18:00,8,10,1,18,0,31.1,68,0,1.36082e+07,4.12745e+07,20.5505,20.5505,20.5505,16.5363,0,1.20669,0,7.29046e+07
08/10/2009 19:00,8,10,1,19,0,30.6,65,0,0,1.22493e+07,20.5484,20.5484,20.5484,20.5484,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,29.4,72,0,0,1.56211e+07,20.5484,20.5484,20.5484,20.5484,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,28.9,74,0,0,1.48583e+07,20.5484,20.5484,20.5484,20.5484,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,28.3,79,0,0,1.48583e+07,20.5484,20.5484,20.5484,20.5484,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,27.8,82,0,0,1.41718e+07,20.5484,20.5484,20.5484,20.5484,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,27.2,85,0,0,1.37904e+07,20.5484,20.5484,20.5484,20.5484,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,25,96,0,0,2.31615e+07,20.5484,20.5484,20.5484,20.5484,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,24.4,97,0,0,2.31615e+07,20.5484,20.5484,20.5484,20.5484,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,25,94,0,0,2.31615e+07,20.5484,20.5484,20.5484,20.5484,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,24.4,100,0,0,2.31615e+07,20.5484,20.5484,20.5484,20.5484,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,23.3,97,0,0,2.31615e+07,20.5484,20.5484,20.5484,20.5484,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,23.9,100,0,0,2.35429e+07,20.5484,20.5484,20.5484,20.5484,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,25.6,96,0,1.32425e+07,3.79261e+07,20.6429,20.6429,20.6429,16.5363,0,1.17904,0,7.30693e+07
08/11/2009 08:00,8,11,2,8,0,27.8,88,0,1.49004e+07,4.14953e+07,20.6118,20.6118,20.6118,16.5363,0,1.33816,0,8.21016e+07
08/11/2009 09:00,8,11,2,9,0,29.4,75,0,1.72939e+07,6.57371e+07,20.5813,20.5813,20.5813,16.5363,0,1.58558,0,9.6531e+07
08/11/2009 10:00,8,11,2,10,0,30.6,68,0,1.73594e+07,6.58237e+07,20.5695,20.5695,20.5695,16.5363,0,1.59294,0,9.66956e+07
08/11/2009 11:00,8,11,2,11,0,32.8,57,0,1.70349e+07,6.54007e+07,20.5605,20.5605,20.5605,16.5363,0,1.55901,0,9.44244e+07
08/11/2009 12:00,8,11,2,12,0,33.9,52,0,1.67413e+07,6.50202e+07,20.5574,20.5574,20.5574,16.5363,0,1.52922,0,9.25493e+07
08/11/2009 13:00,8,11,2,13,0,35.6,45,0,1.59479e+07,6.11294e+07,20.5537,20.5537,20.5537,16.5363,0,1.44664,0,8.74717e+07
08/11/2009 14:00,8,11,2,14,0,34.4,46,0,1.67791e+07,6.5071e+07,20.5457,20.5457,20.5457,16.5363,0,1.53369,0,9.25501e+07
08/11/2009 15:00,8,11,2,15,0,35.6,40,0,1.75456e+07,6.60673e+07,20.5467,20.5467,20.5467,16.5363,0,1.6129,0,9.7354e+07
08/11/2009 16:00,8,11,2,16,0,36.7,39,0,1.77067e+07,6.62768e+07,20.5455,20.5455,20.5455,16.5363,0,1.62946,0,9.83233e+07
08/11/2009 17:00,8,11,2,17,0,35.6,40,0,1.79123e+07,6.65444e+07,20.548,20.548,20.548,16.5363,0,1.65025,0,9.96402e+07
08/11/2009 18:00,8,11,2,18,0,33.9,56,0,1.40909e+07,4.18979e+07,20.5467,20.5467,20.5467,16.5363,0,1.25526,0,7.57665e+07
08/11/2009 19:00,8,11,2,19,0,32.2,62,0,0,1.22493e+07,20.5456,20.5456,20.5456,20.5456,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,30.6,68,0,0,1.56211e+07,20.5456,20.5456,20.5456,20.5456,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,29.4,72,0,0,1.48583e+07,20.5456,20.5456,20.5456,20.5456,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,28.9,72,0,0,1.48583e+07,20.5456,20.5456,20.5456,20.5456,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,28.3,74,0,0,1.41718e+07,20.5456,20.5456,20.5456,20.5456,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,27.2,82,0,0,1.37904e+07,20.5456,20.5456,20.5456,20.5456,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,27.2,82,0,0,1.26767e+07,20.5456,20.5456,20.5456,20.5456,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,26.7,85,0,0,1.26767e+07,20.5456,20.5456,20.5456,20.5456,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,24.4,97,0,0,1.26767e+07,20.5456,20.5456,20.5456,20.5456,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,23.3,97,0,0,1.26767e+07,20.5456,20.5456,20.5456,20.5456,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,25,94,0,0,1.26767e+07,20.5456,20.5456,20.5456,20.5456,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,24.4,97,0,0,1.26767e+07,20.5456,20.5456,20.5456,20.5456,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,26.1,90,0,0,1.04186e+07,20.5456,20.5456,20.5456,20.5456,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,28.9,82,0,137122,1.05804e+07,20.5787,20.5787,20.5787,17.5386,0,0.0085077,0,518573
08/12/2009 09:00,8,12,3,9,0,30,72,0,216337,1.06758e+07,20.6708,20.6708,20.6708,16.5363,0,0.0140707,0,876554
08/12/2009 10:00,8,12,3,10,0,31.1,61,0,451345,1.09668e+07,20.789,20.789,20.789,16.5363,0,0.0333225,0,2.13274e+06
08/12/2009 11:00,8,12,3,11,0,33.3,54,0,213256,1.0672e+07,20.8493,20.8493,20.8493,16.5363,0,0.0138089,0,896369
08/12/2009 12:00,8,12,3,12,0,34.4,48,0,0,1.04186e+07,20.8591,20.8591,20.8591,20.8591,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,35.6,42,0,0,1.04186e+07,20.8591,20.8591,20.8591,20.8591,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,36.7,39,0,0,1.04186e+07,20.8591,20.8591,20.8591,20.8591,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,36.7,39,0,372839,1.08692e+07,20.88,20.88,20.88,16.5363,0,0.0265765,0,1.73883e+06
08/12/2009 16:00,8,12,3,16,0,37.2,34,0,919981,1.15399e+07,20.9185,20.9185,20.9185,16.5363,0,0.0687712,0,4.53571e+06
08/12/2009 17:00,8,12,3,17,0,36.1,43,0,906251,1.15226e+07,20.9192,20.9192,20.9192,16.5363,0,0.0675858,0,4.45822e+06
08/12/2009 18:00,8,12,3,18,0,33.3,52,0,755101,1.13447e+07,20.9021,20.9021,20.9021,16.5363,0,0.058424,0,3.83886e+06
08/12/2009 19:00,8,12,3,19,0,29.4,43,0,234578,1.06978e+07,20.8924,20.8924,20.8924,16.5363,0,0.0152398,0,999120
08/12/2009 20:00,8,12,3,20,0,26.1,62,0,0,1.37904e+07,20.8894,20.8894,20.8894,20.8894,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,25.6,82,0,0,1.37904e+07,20.8894,20.8894,20.8894,20.8894,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,27.2,74,0,0,1.37904e+07,20.8894,20.8894,20.8894,20.8894,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,27.2,77,0,0,1.37904e+07,20.8894,20.8894,20.8894,20.8894,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,27.8,79,0,0,1.37904e+07,20.8894,20.8894,20.8894,20.8894,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,27.8,82,0,0,1.26767e+07,20.8894,20.8894,20.8894,20.8894,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,27.2,88,0,0,1.26767e+07,20.8894,20.8894,20.8894,20.8894,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,26.7,90,0,0,1.26767e+07,20.8894,20.8894,20.8894,20.8894,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,27,89,0,0,1.26767e+07,20.8894,20.8894,20.8894,20.8894,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,26.7,90,0,0,1.26767e+07,20.8894,20.8894,20.8894,20.8894,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,26.1,94,0,0,1.26767e+07,20.8894,20.8894,20.8894,20.8894,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,27.8,85,0,0,1.04186e+07,20.8894,20.8894,20.8894,20.8894,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,28.9,80,0,473029,1.09936e+07,20.929,20.929,20.929,16.5363,0,0.035095,0,2.32398e+06
08/13/2009 09:00,8,13,4,9,0,29.4,77,0,0,1.04186e+07,20.9721,20.9721,20.9721,20.9721,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,31.7,65,0,705854,1.12829e+07,20.994,20.994,20.994,16.5363,0,0.05454,0,3.66025e+06
08/13/2009 11:00,8,13,4,11,0,33.3,56,0,523715,1.10563e+07,21.0146,21.0146,21.0146,16.5363,0,0.0392327,0,2.64425e+06
08/13/2009 12:00,8,13,4,12,0,35,49,0,259025,1.07212e+07,21.0153,21.0153,21.0153,16.5363,0,0.014979,0,1.00974e+06
08/13/2009 13:00,8,13,4,13,0,36.7,39,0,427665,1.09258e+07,21.0222,21.0222,21.0222,16.5363,0,0.0273178,0,1.84437e+06
08/13/2009 14:00,8,13,4,14,0,33.9,49,0,359816,1.0842e+07,21.0282,21.0282,21.0282,16.5363,0,0.0218415,0,1.47657e+06
08/13/2009 15:00,8,13,4,15,0,28.3,74,0,472634,1.09818e+07,21.0437,21.0437,21.0437,16.5363,0,0.0309906,0,2.10233e+06
08/13/2009 16:00,8,13,4,16,0,27.2,74,0,0,1.04186e+07,21.0546,21.0546,21.0546,21.0546,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,26.7,71,0,0,1.04186e+07,21.0546,21.0546,21.0546,21.0546,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,26.7,71,0,0,1.04186e+07,21.0546,21.0546,21.0546,21.0546,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,26.1,77,0,0,1.04186e+07,21.0546,21.0546,21.0546,21.0546,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,25.6,79,0,0,1.37904e+07,21.0546,21.0546,21.0546,21.0546,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,24.4,88,0,0,1.37904e+07,21.0546,21.0546,21.0546,21.0546,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,23.9,90,0,0,1.37904e+07,21.0546,21.0546,21.0546,21.0546,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,23.9,90,0,0,1.37904e+07,21.0546,21.0546,21.0546,21.0546,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,23.3,94,0,0,1.37904e+07,21.0546,21.0546,21.0546,21.0546,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,23.3,94,0,0,2.31615e+07,21.0546,21.0546,21.0546,21.0546,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,23.3,94,0,0,2.31615e+07,21.0546,21.0546,21.0546,21.0546,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,23.3,94,0,0,2.31615e+07,21.0546,21.0546,21.0546,21.0546,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,23.9,90,0,0,2.31615e+07,21.0546,21.0546,21.0546,21.0546,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,23.9,94,0,0,2.31615e+07,21.0546,21.0546,21.0546,21.0546,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,24.4,91,0,0,2.35429e+07,21.0546,21.0546,21.0546,21.0546,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,25,88,0,1.68596e+07,4.25791e+07,20.7999,20.7999,20.7999,16.5363,0,1.53836,0,9.9275e+07
08/14/2009 08:00,8,14,5,8,0,27.2,82,0,1.84792e+07,4.61325e+07,20.7392,20.7392,20.7392,16.5363,0,1.70579,0,1.07956e+08
08/14/2009 09:00,8,14,5,9,0,27.2,85,0,1.91436e+07,6.81514e+07,20.6356,20.6356,20.6356,16.5363,0,1.78239,0,1.09969e+08
08/14/2009 10:00,8,14,5,10,0,27.8,88,0,1.78837e+07,6.65059e+07,20.612,20.612,20.612,16.5363,0,1.64881,0,1.01142e+08
08/14/2009 11:00,8,14,5,11,0,30,67,0,1.82929e+07,6.70408e+07,20.5853,20.5853,20.5853,16.5363,0,1.69191,0,1.03107e+08
08/14/2009 12:00,8,14,5,12,0,24.4,88,0,1.64622e+07,6.46595e+07,20.5707,20.5707,20.5707,16.5363,0,1.50165,0,9.11804e+07
08/14/2009 13:00,8,14,5,13,0,24.4,88,0,1.5249e+07,6.02242e+07,20.5702,20.5702,20.5702,16.5363,0,1.37588,0,8.35344e+07
08/14/2009 14:00,8,14,5,14,0,24.4,91,0,1.55949e+07,6.3535e+07,20.558,20.558,20.558,16.5363,0,1.41248,0,8.54961e+07
08/14/2009 15:00,8,14,5,15,0,26.1,82,0,1.58552e+07,6.38717e+07,20.5586,20.5586,20.5586,16.5363,0,1.43886,0,8.71074e+07
08/14/2009 16:00,8,14,5,16,0,26.7,82,0,1.55987e+07,6.35392e+07,20.5583,20.5583,20.5583,16.5363,0,1.41252,0,8.55054e+07
08/14/2009 17:00,8,14,5,17,0,26.7,82,0,1.54364e+07,6.33286e+07,20.558,20.558,20.558,16.5363,0,1.39576,0,8.44842e+07
08/14/2009 18:00,8,14,5,18,0,26.7,79,0,1.18306e+07,3.8991e+07,20.5572,20.5572,20.5572,16.5363,0,1.03272,0,6.24975e+07
08/14/2009 19:00,8,14,5,19,0,26.1,85,0,0,1.22493e+07,20.5572,20.5572,20.5572,20.5572,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,25,90,0,0,1.56211e+07,20.5572,20.5572,20.5572,20.5572,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,23.9,94,0,0,1.48583e+07,20.5572,20.5572,20.5572,20.5572,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,23.9,94,0,0,1.48583e+07,20.5572,20.5572,20.5572,20.5572,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,23.3,97,0,0,1.41718e+07,20.5572,20.5572,20.5572,20.5572,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,23.3,97,0,0,1.37904e+07,20.5572,20.5572,20.5572,20.5572,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,22.8,96,0,0,2.31615e+07,20.5572,20.5572,20.5572,20.5572,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,23.9,94,0,0,2.31615e+07,20.5572,20.5572,20.5572,20.5572,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,23.3,97,0,0,2.31615e+07,20.5572,20.5572,20.5572,20.5572,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,23.3,97,0,0,2.31615e+07,20.5572,20.5572,20.5572,20.5572,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,23.3,97,0,0,2.31615e+07,20.5572,20.5572,20.5572,20.5572,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,23.3,97,0,0,2.35429e+07,20.5572,20.5572,20.5572,20.5572,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,23.9,94,0,1.17795e+07,3.60584e+07,20.6577,20.6577,20.6577,16.5363,0,1.03927,0,6.46363e+07
08/15/2009 08:00,8,15,6,8,0,25.6,87,0,1.01431e+07,3.53836e+07,20.6011,20.6011,20.6011,16.5363,0,0.869649,0,5.32029e+07
08/15/2009 09:00,8,15,6,9,0,28.3,72,0,1.6204e+07,6.43198e+07,20.5847,20.5847,20.5847,16.5363,0,1.47229,0,8.97085e+07
08/15/2009 10:00,8,15,6,10,0,29.4,63,0,1.60577e+07,6.41304e+07,20.5736,20.5736,20.5736,16.5363,0,1.45741,0,8.85598e+07
08/15/2009 11:00,8,15,6,11,0,30,59,0,1.57723e+07,6.37592e+07,20.5685,20.5685,20.5685,16.5363,0,1.42796,0,8.66606e+07
08/15/2009 12:00,8,15,6,12,0,31.7,52,0,1.55623e+07,6.34894e+07,20.5643,20.5643,20.5643,16.5363,0,1.4075,0,8.53287e+07
08/15/2009 13:00,8,15,6,13,0,32.8,44,0,1.49383e+07,5.98213e+07,20.5585,20.5585,20.5585,16.5363,0,1.34334,0,8.13234e+07
08/15/2009 14:00,8,15,6,14,0,34.4,41,0,1.57202e+07,6.36959e+07,20.5483,20.5483,20.5483,16.5363,0,1.42427,0,8.60021e+07
08/15/2009 15:00,8,15,6,15,0,34.4,41,0,1.64499e+07,6.46391e+07,20.5503,20.5503,20.5503,16.5363,0,1.49754,0,9.04711e+07
08/15/2009 16:00,8,15,6,16,0,34.4,41,0,1.69417e+07,6.52794e+07,20.5503,20.5503,20.5503,16.5363,0,1.54826,0,9.35369e+07
08/15/2009 17:00,8,15,6,17,0,33.3,46,0,1.6517e+07,6.47259e+07,20.5524,20.5524,20.5524,16.5363,0,1.50422,0,9.09236e+07
08/15/2009 18:00,8,15,6,18,0,32.2,54,0,1.30246e+07,4.05254e+07,20.5507,20.5507,20.5507,16.5363,0,1.14918,0,6.94335e+07
08/15/2009 19:00,8,15,6,19,0,30.6,65,0,0,1.22493e+07,20.5486,20.5486,20.5486,20.5486,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,29.4,70,0,0,1.56211e+07,20.5486,20.5486,20.5486,20.5486,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,28.3,72,0,0,1.48583e+07,20.5486,20.5486,20.5486,20.5486,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,26.7,76,0,0,1.48583e+07,20.5486,20.5486,20.5486,20.5486,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,26.1,77,0,0,1.41718e+07,20.5486,20.5486,20.5486,20.5486,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,25.6,79,0,0,1.37904e+07,20.5486,20.5486,20.5486,20.5486,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,23.9,88,0,0,2.31615e+07,20.5486,20.5486,20.5486,20.5486,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,23.3,91,0,0,2.31615e+07,20.5486,20.5486,20.5486,20.5486,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,22.8,94,0,0,2.31615e+07,20.5486,20.5486,20.5486,20.5486,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,22.2,93,0,0,2.31615e+07,20.5486,20.5486,20.5486,20.5486,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,22.8,94,0,0,2.31615e+07,20.5486,20.5486,20.5486,20.5486,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,22.8,94,0,0,2.35429e+07,20.5486,20.5486,20.5486,20.5486,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,25,90,0,1.21986e+07,3.65916e+07,20.6321,20.6321,20.6321,16.5363,0,1.07846,0,6.66493e+07
08/16/2009 08:00,8,16,0,8,0,27.8,82,0,1.37749e+07,4.00424e+07,20.6044,20.6044,20.6044,16.5363,0,1.22474,0,7.50048e+07
08/16/2009 09:00,8,16,0,9,0,30.6,65,0,1.66754e+07,6.4934e+07,20.5775,20.5775,20.5775,16.5363,0,1.52149,0,9.25408e+07
08/16/2009 10:00,8,16,0,10,0,31.1,61,0,1.6765e+07,6.50493e+07,20.5686,20.5686,20.5686,16.5363,0,1.53052,0,9.2886e+07
08/16/2009 11:00,8,16,0,11,0,32.8,54,0,1.66107e+07,6.48478e+07,20.5632,20.5632,20.5632,16.5363,0,1.51441,0,9.17863e+07
08/16/2009 12:00,8,16,0,12,0,32.8,50,0,1.63534e+07,6.45151e+07,20.5614,20.5614,20.5614,16.5363,0,1.48855,0,9.01773e+07
08/16/2009 13:00,8,16,0,13,0,33.3,51,0,1.5468e+07,6.05061e+07,20.5578,20.5578,20.5578,16.5363,0,1.39691,0,8.45517e+07
08/16/2009 14:00,8,16,0,14,0,35,42,0,1.65114e+07,6.47221e+07,20.5483,20.5483,20.5483,16.5363,0,1.50544,0,9.0904e+07
08/16/2009 15:00,8,16,0,15,0,33.3,49,0,1.68551e+07,6.51662e+07,20.5493,20.5493,20.5493,16.5363,0,1.53979,0,9.30018e+07
08/16/2009 16:00,8,16,0,16,0,32.2,58,0,1.71428e+07,6.55398e+07,20.5501,20.5501,20.5501,16.5363,0,1.56913,0,9.47915e+07
08/16/2009 17:00,8,16,0,17,0,32.8,50,0,1.64546e+07,6.4646e+07,20.5498,20.5498,20.5498,16.5363,0,1.49863,0,9.05259e+07
08/16/2009 18:00,8,16,0,18,0,31.7,57,0,1.25026e+07,3.9852e+07,20.5485,20.5485,20.5485,16.5363,0,1.0978,0,6.62932e+07
08/16/2009 19:00,8,16,0,19,0,30.6,61,0,0,1.22493e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,29.4,65,0,0,1.56211e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,27.2,74,0,0,1.48583e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,27.2,77,0,0,1.48583e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,26.1,79,0,0,1.41718e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,25,88,0,0,1.37904e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,23.9,90,0,0,2.31615e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,23.3,94,0,0,2.31615e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,23.3,97,0,0,2.31615e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,23.3,97,0,0,2.31615e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,23.3,94,0,0,2.31615e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,23.3,97,0,0,2.35429e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,26.1,90,0,1.25443e+07,3.70339e+07,20.6288,20.6288,20.6288,16.5363,0,1.11191,0,6.86602e+07
08/17/2009 08:00,8,17,1,8,0,29.4,77,0,1.39202e+07,4.02271e+07,20.6002,20.6002,20.6002,16.5363,0,1.23865,0,7.57767e+07
08/17/2009 09:00,8,17,1,9,0,31.1,61,0,1.70506e+07,6.54234e+07,20.5738,20.5738,20.5738,16.5363,0,1.56106,0,9.48611e+07
08/17/2009 10:00,8,17,1,10,0,32.2,58,0,1.71938e+07,6.56097e+07,20.5641,20.5641,20.5641,16.5363,0,1.57607,0,9.55447e+07
08/17/2009 11:00,8,17,1,11,0,34.4,48,0,1.69642e+07,6.5309e+07,20.5576,20.5576,20.5576,16.5363,0,1.5517,0,9.3914e+07
08/17/2009 12:00,8,17,1,12,0,35,44,0,1.6993e+07,6.53483e+07,20.5558,20.5558,20.5558,16.5363,0,1.55556,0,9.41066e+07
08/17/2009 13:00,8,17,1,13,0,23.3,91,0,1.39703e+07,5.85707e+07,20.5565,20.5565,20.5565,16.5363,0,1.24565,0,7.53716e+07
08/17/2009 14:00,8,17,1,14,0,23.3,94,0,1.46129e+07,6.22616e+07,20.5548,20.5548,20.5548,16.5363,0,1.31119,0,7.93022e+07
08/17/2009 15:00,8,17,1,15,0,23.9,96,0,1.46769e+07,6.23441e+07,20.558,20.558,20.558,16.5363,0,1.3176,0,7.97548e+07
08/17/2009 16:00,8,17,1,16,0,24.4,97,0,1.46344e+07,6.22891e+07,20.5575,20.5575,20.5575,16.5363,0,1.31329,0,7.94832e+07
08/17/2009 17:00,8,17,1,17,0,25,94,0,1.43477e+07,6.19192e+07,20.5576,20.5576,20.5576,16.5363,0,1.28451,0,7.77436e+07
08/17/2009 18:00,8,17,1,18,0,25,94,0,1.0536e+07,3.73368e+07,20.5572,20.5572,20.5572,16.5363,0,0.908221,0,5.49632e+07
08/17/2009 19:00,8,17,1,19,0,24.4,97,0,0,1.22493e+07,20.5572,20.5572,20.5572,20.5572,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,23.9,96,0,0,1.56211e+07,20.5572,20.5572,20.5572,20.5572,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,23.9,96,0,0,1.48583e+07,20.5572,20.5572,20.5572,20.5572,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,23.9,96,0,0,1.48583e+07,20.5572,20.5572,20.5572,20.5572,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,23.9,96,0,0,1.41718e+07,20.5572,20.5572,20.5572,20.5572,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,23.9,100,0,0,1.37904e+07,20.5572,20.5572,20.5572,20.5572,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,23.9,100,0,0,2.31615e+07,20.5572,20.5572,20.5572,20.5572,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,23.9,100,0,0,2.31615e+07,20.5572,20.5572,20.5572,20.5572,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,23.9,100,0,0,2.31615e+07,20.5572,20.5572,20.5572,20.5572,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,23.9,100,0,0,2.31615e+07,20.5572,20.5572,20.5572,20.5572,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,23.9,100,0,0,2.31615e+07,20.5572,20.5572,20.5572,20.5572,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,23.9,100,0,0,2.35429e+07,20.5572,20.5572,20.5572,20.5572,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,23.9,100,0,1.20928e+07,3.64539e+07,20.6482,20.6482,20.6482,16.5363,0,1.06729,0,6.62053e+07
08/18/2009 08:00,8,18,2,8,0,24.4,100,0,1.1132e+07,3.66498e+07,20.5976,20.5976,20.5976,16.5363,0,0.964928,0,5.8981e+07
08/18/2009 09:00,8,18,2,9,0,27.8,85,0,1.60966e+07,6.4183e+07,20.5792,20.5792,20.5792,16.5363,0,1.46194,0,8.89565e+07
08/18/2009 10:00,8,18,2,10,0,30,77,0,1.62006e+07,6.43165e+07,20.5724,20.5724,20.5724,16.5363,0,1.47222,0,8.94311e+07
08/18/2009 11:00,8,18,2,11,0,32.2,64,0,1.61453e+07,6.42434e+07,20.5659,20.5659,20.5659,16.5363,0,1.46635,0,8.89325e+07
08/18/2009 12:00,8,18,2,12,0,33.3,54,0,1.61228e+07,6.42158e+07,20.5628,20.5628,20.5628,16.5363,0,1.46477,0,8.87669e+07
08/18/2009 13:00,8,18,2,13,0,26,89,0,1.41843e+07,5.88457e+07,20.5617,20.5617,20.5617,16.5363,0,1.26664,0,7.67406e+07
08/18/2009 14:00,8,18,2,14,0,27.8,77,0,1.48928e+07,6.26224e+07,20.5567,20.5567,20.5567,16.5363,0,1.33906,0,8.1028e+07
08/18/2009 15:00,8,18,2,15,0,28.9,72,0,1.56208e+07,6.35633e+07,20.5592,20.5592,20.5592,16.5363,0,1.41256,0,8.55267e+07
08/18/2009 16:00,8,18,2,16,0,30,65,0,1.62292e+07,6.43498e+07,20.5605,20.5605,20.5605,16.5363,0,1.47359,0,8.92507e+07
08/18/2009 17:00,8,18,2,17,0,30,61,0,1.64246e+07,6.46053e+07,20.5603,20.5603,20.5603,16.5363,0,1.49374,0,9.04683e+07
08/18/2009 18:00,8,18,2,18,0,30,61,0,1.26377e+07,4.00276e+07,20.5593,20.5593,20.5593,16.5363,0,1.11062,0,6.72472e+07
08/18/2009 19:00,8,18,2,19,0,27.8,72,0,0,1.22493e+07,20.5593,20.5593,20.5593,20.5593,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,25.6,87,0,0,1.56211e+07,20.5593,20.5593,20.5593,20.5593,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,25,90,0,0,1.48583e+07,20.5593,20.5593,20.5593,20.5593,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,25,90,0,0,1.48583e+07,20.5593,20.5593,20.5593,20.5593,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,24.4,94,0,0,1.41718e+07,20.5593,20.5593,20.5593,20.5593,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,23.9,96,0,0,1.37904e+07,20.5593,20.5593,20.5593,20.5593,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,23.9,96,0,0,1.26767e+07,20.5593,20.5593,20.5593,20.5593,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,23.3,97,0,0,1.26767e+07,20.5593,20.5593,20.5593,20.5593,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,23.3,97,0,0,1.26767e+07,20.5593,20.5593,20.5593,20.5593,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,23.3,97,0,0,1.26767e+07,20.5593,20.5593,20.5593,20.5593,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,23.3,97,0,0,1.26767e+07,20.5593,20.5593,20.5593,20.5593,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,23.3,97,0,0,1.26767e+07,20.5593,20.5593,20.5593,20.5593,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,23.9,94,0,0,1.04186e+07,20.5593,20.5593,20.5593,20.5593,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,26.7,82,0,0,1.04186e+07,20.5593,20.5593,20.5593,20.5593,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,29.4,70,0,80184.7,1.0511e+07,20.5698,20.5698,20.5698,17.8773,0,0.0042214,0,256451
08/19/2009 10:00,8,19,3,10,0,31.1,61,0,227547,1.06898e+07,20.6242,20.6242,20.6242,16.5363,0,0.0150201,0,924508
08/19/2009 11:00,8,19,3,11,0,32.8,54,0,0,1.04186e+07,20.6613,20.6613,20.6613,20.6613,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,32.8,54,0,0,1.04186e+07,20.6613,20.6613,20.6613,20.6613,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,32.8,54,0,0,1.04186e+07,20.6613,20.6613,20.6613,20.6613,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,33.3,52,0,0,1.04186e+07,20.6613,20.6613,20.6613,20.6613,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,34.4,46,0,83244.9,1.05134e+07,20.6676,20.6676,20.6676,17.5675,0,0.00396968,0,246959
08/19/2009 16:00,8,19,3,16,0,35,44,0,665801,1.12336e+07,20.7468,20.7468,20.7468,16.5363,0,0.0509686,0,3.22993e+06
08/19/2009 17:00,8,19,3,17,0,33.9,46,0,670537,1.12395e+07,20.8054,20.8054,20.8054,16.5363,0,0.0513722,0,3.30073e+06
08/19/2009 18:00,8,19,3,18,0,27.2,69,0,0,1.04186e+07,20.815,20.815,20.815,20.815,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,26.7,71,0,0,1.04186e+07,20.815,20.815,20.815,20.815,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,26.7,79,0,0,1.37904e+07,20.815,20.815,20.815,20.815,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,25,90,0,0,1.37904e+07,20.815,20.815,20.815,20.815,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,23.9,94,0,0,1.37904e+07,20.815,20.815,20.815,20.815,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,23.9,94,0,0,1.37904e+07,20.815,20.815,20.815,20.815,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,24.4,91,0,0,1.37904e+07,20.815,20.815,20.815,20.815,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,24.4,91,0,0,1.26767e+07,20.815,20.815,20.815,20.815,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,23.9,90,0,0,1.26767e+07,20.815,20.815,20.815,20.815,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,23.3,94,0,0,1.26767e+07,20.815,20.815,20.815,20.815,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,23.3,91,0,0,1.26767e+07,20.815,20.815,20.815,20.815,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,23.3,91,0,0,1.26767e+07,20.815,20.815,20.815,20.815,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,22.8,94,0,0,1.26767e+07,20.815,20.815,20.815,20.815,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,25.6,85,0,0,1.04186e+07,20.815,20.815,20.815,20.815,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,26.7,82,0,270004,1.07452e+07,20.8339,20.8339,20.8339,17.7588,0,0.0194945,0,1.26248e+06
08/20/2009 09:00,8,20,4,9,0,28.9,74,0,173415,1.06229e+07,20.8648,20.8648,20.8648,16.5363,0,0.0106401,0,693912
08/20/2009 10:00,8,20,4,10,0,30.6,68,0,523891,1.10568e+07,20.9009,20.9009,20.9009,16.5363,0,0.0393333,0,2.58381e+06
08/20/2009 11:00,8,20,4,11,0,32.2,59,0,205594,1.06624e+07,20.9206,20.9206,20.9206,16.5363,0,0.0131722,0,869170
08/20/2009 12:00,8,20,4,12,0,35,46,0,0,1.04186e+07,20.9251,20.9251,20.9251,20.9251,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,33.9,47,0,0,1.04186e+07,20.9251,20.9251,20.9251,20.9251,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,35,43,0,0,1.04186e+07,20.9251,20.9251,20.9251,20.9251,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,34.4,46,0,320157,1.08036e+07,20.9416,20.9416,20.9416,16.5363,0,0.0221564,0,1.47008e+06
08/20/2009 16:00,8,20,4,16,0,34.4,46,0,824226,1.14304e+07,20.9874,20.9874,20.9874,16.5363,0,0.0640934,0,4.29361e+06
08/20/2009 17:00,8,20,4,17,0,24,89,0,0,1.04186e+07,21.0011,21.0011,21.0011,21.0011,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,23.9,90,0,0,1.04186e+07,21.0011,21.0011,21.0011,21.0011,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,23.9,94,0,0,1.04186e+07,21.0011,21.0011,21.0011,21.0011,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,25,88,0,0,1.37904e+07,21.0011,21.0011,21.0011,21.0011,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,23.3,97,0,0,1.37904e+07,21.0011,21.0011,21.0011,21.0011,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,23.9,96,0,0,1.37904e+07,21.0011,21.0011,21.0011,21.0011,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,23.9,96,0,0,1.37904e+07,21.0011,21.0011,21.0011,21.0011,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,23.9,94,0,0,1.37904e+07,21.0011,21.0011,21.0011,21.0011,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,23.3,97,0,0,2.31615e+07,21.0011,21.0011,21.0011,21.0011,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,22.8,96,0,0,2.31615e+07,21.0011,21.0011,21.0011,21.0011,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,23.3,94,0,0,2.31615e+07,21.0011,21.0011,21.0011,21.0011,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,23.3,94,0,0,2.31615e+07,21.0011,21.0011,21.0011,21.0011,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,23.3,94,0,0,2.31615e+07,21.0011,21.0011,21.0011,21.0011,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,23.3,97,0,0,2.35429e+07,21.0011,21.0011,21.0011,21.0011,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,23.3,97,0,1.55686e+07,4.09085e+07,20.7916,20.7916,20.7916,16.5363,0,1.40661,0,9.06051e+07
08/21/2009 08:00,8,21,5,8,0,24.4,94,0,1.64591e+07,4.35015e+07,20.7346,20.7346,20.7346,16.5363,0,1.4941,0,9.44671e+07
08/21/2009 09:00,8,21,5,9,0,27.8,79,0,1.8608e+07,6.74447e+07,20.6399,20.6399,20.6399,16.5363,0,1.72264,0,1.06393e+08
08/21/2009 10:00,8,21,5,10,0,29.4,70,0,1.86307e+07,6.74786e+07,20.6085,20.6085,20.6085,16.5363,0,1.72604,0,1.05792e+08
08/21/2009 11:00,8,21,5,11,0,31.1,61,0,1.80006e+07,6.66582e+07,20.5822,20.5822,20.5822,16.5363,0,1.66042,0,1.01112e+08
08/21/2009 12:00,8,21,5,12,0,30.6,63,0,1.72252e+07,6.56498e+07,20.5711,20.5711,20.5711,16.5363,0,1.57995,0,9.59451e+07
08/21/2009 13:00,8,21,5,13,0,30.6,63,0,1.57628e+07,6.08884e+07,20.5649,20.5649,20.5649,16.5363,0,1.42762,0,8.65608e+07
08/21/2009 14:00,8,21,5,14,0,30,63,0,1.61244e+07,6.42196e+07,20.5579,20.5579,20.5579,16.5363,0,1.46591,0,8.87294e+07
08/21/2009 15:00,8,21,5,15,0,30,65,0,1.58381e+07,6.38482e+07,20.5575,20.5575,20.5575,16.5363,0,1.43645,0,8.69369e+07
08/21/2009 16:00,8,21,5,16,0,24.4,88,0,1.50225e+07,6.27921e+07,20.5615,20.5615,20.5615,16.5363,0,1.35329,0,8.19851e+07
08/21/2009 17:00,8,21,5,17,0,23.9,94,0,1.47477e+07,6.24363e+07,20.5668,20.5668,20.5668,16.5363,0,1.32525,0,8.03922e+07
08/21/2009 18:00,8,21,5,18,0,23.9,94,0,1.11532e+07,3.81242e+07,20.5683,20.5683,20.5683,16.5363,0,0.967282,0,5.86992e+07
08/21/2009 19:00,8,21,5,19,0,23.9,96,0,0,1.22493e+07,20.5683,20.5683,20.5683,20.5683,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,23.9,96,0,0,1.56211e+07,20.5683,20.5683,20.5683,20.5683,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,24.4,94,0,0,1.48583e+07,20.5683,20.5683,20.5683,20.5683,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,24.4,94,0,0,1.48583e+07,20.5683,20.5683,20.5683,20.5683,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,24.4,94,0,0,1.41718e+07,20.5683,20.5683,20.5683,20.5683,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,24.4,94,0,0,1.37904e+07,20.5683,20.5683,20.5683,20.5683,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,24.4,94,0,0,2.31615e+07,20.5683,20.5683,20.5683,20.5683,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,24.4,94,0,0,2.31615e+07,20.5683,20.5683,20.5683,20.5683,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,24.4,94,0,0,2.31615e+07,20.5683,20.5683,20.5683,20.5683,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,24.4,94,0,0,2.31615e+07,20.5683,20.5683,20.5683,20.5683,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,24.4,94,0,0,2.31615e+07,20.5683,20.5683,20.5683,20.5683,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,25,94,0,0,2.35429e+07,20.5683,20.5683,20.5683,20.5683,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,25,94,0,1.38827e+07,3.87363e+07,20.8027,20.8027,20.8027,16.5363,0,1.2379,0,7.9803e+07
08/22/2009 08:00,8,22,6,8,0,25,94,0,1.10164e+07,3.64899e+07,20.6945,20.6945,20.6945,16.5363,0,0.95016,0,5.94639e+07
08/22/2009 09:00,8,22,6,9,0,25.6,93,0,1.53852e+07,6.32506e+07,20.6473,20.6473,20.6473,16.5363,0,1.38618,0,8.57669e+07
08/22/2009 10:00,8,22,6,10,0,25.6,93,0,1.43487e+07,6.19157e+07,20.6061,20.6061,20.6061,16.5363,0,1.28292,0,7.85819e+07
08/22/2009 11:00,8,22,6,11,0,26.1,90,0,1.41795e+07,6.16982e+07,20.5973,20.5973,20.5973,16.5363,0,1.26618,0,7.739e+07
08/22/2009 12:00,8,22,6,12,0,26,89,0,1.4065e+07,6.15511e+07,20.5928,20.5928,20.5928,16.5363,0,1.25488,0,7.6615e+07
08/22/2009 13:00,8,22,6,13,0,25,94,0,1.2849e+07,5.71253e+07,20.5885,20.5885,20.5885,16.5363,0,1.13343,0,6.91265e+07
08/22/2009 14:00,8,22,6,14,0,25.6,90,0,1.35786e+07,6.09259e+07,20.5761,20.5761,20.5761,16.5363,0,1.20679,0,7.33746e+07
08/22/2009 15:00,8,22,6,15,0,25.6,96,0,1.3829e+07,6.12483e+07,20.5738,20.5738,20.5738,16.5363,0,1.23166,0,7.48453e+07
08/22/2009 16:00,8,22,6,16,0,26.7,90,0,1.41362e+07,6.16436e+07,20.5747,20.5747,20.5747,16.5363,0,1.26205,0,7.67091e+07
08/22/2009 17:00,8,22,6,17,0,27.2,88,0,1.37755e+07,6.11791e+07,20.5752,20.5752,20.5752,16.5363,0,1.22625,0,7.45423e+07
08/22/2009 18:00,8,22,6,18,0,26.7,90,0,9.81003e+06,3.6411e+07,20.5768,20.5768,20.5768,16.5363,0,0.838951,0,5.10187e+07
08/22/2009 19:00,8,22,6,19,0,25.6,90,0,0,1.22493e+07,20.5769,20.5769,20.5769,20.5769,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,25,96,0,0,1.56211e+07,20.5769,20.5769,20.5769,20.5769,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,24.4,97,0,0,1.48583e+07,20.5769,20.5769,20.5769,20.5769,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,24.4,97,0,0,1.48583e+07,20.5769,20.5769,20.5769,20.5769,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,24.4,97,0,0,1.41718e+07,20.5769,20.5769,20.5769,20.5769,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,23.9,100,0,0,1.37904e+07,20.5769,20.5769,20.5769,20.5769,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,23.9,96,0,0,2.31615e+07,20.5769,20.5769,20.5769,20.5769,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,23.9,96,0,0,2.31615e+07,20.5769,20.5769,20.5769,20.5769,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,23.9,96,0,0,2.31615e+07,20.5769,20.5769,20.5769,20.5769,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,23.9,96,0,0,2.31615e+07,20.5769,20.5769,20.5769,20.5769,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,23.9,100,0,0,2.31615e+07,20.5769,20.5769,20.5769,20.5769,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,24.4,97,0,0,2.35429e+07,20.5769,20.5769,20.5769,20.5769,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,25,96,0,1.22422e+07,3.66366e+07,20.7486,20.7486,20.7486,16.5363,0,1.07879,0,6.86198e+07
08/23/2009 08:00,8,23,0,8,0,25.6,96,0,9.60644e+06,3.46964e+07,20.661,20.661,20.661,16.5363,0,0.817219,0,5.07324e+07
08/23/2009 09:00,8,23,0,9,0,26.1,97,0,1.42337e+07,6.17645e+07,20.6255,20.6255,20.6255,16.5363,0,1.27016,0,7.81734e+07
08/23/2009 10:00,8,23,0,10,0,27.8,88,0,1.50201e+07,6.27808e+07,20.5963,20.5963,20.5963,16.5363,0,1.34936,0,8.24545e+07
08/23/2009 11:00,8,23,0,11,0,26.1,85,0,1.43529e+07,6.19212e+07,20.5881,20.5881,20.5881,16.5363,0,1.28304,0,7.82436e+07
08/23/2009 12:00,8,23,0,12,0,25.6,90,0,1.41518e+07,6.16633e+07,20.5808,20.5808,20.5808,16.5363,0,1.2635,0,7.69135e+07
08/23/2009 13:00,8,23,0,13,0,27.2,82,0,1.35945e+07,5.80845e+07,20.5754,20.5754,20.5754,16.5363,0,1.20719,0,7.33875e+07
08/23/2009 14:00,8,23,0,14,0,28.9,74,0,1.4589e+07,6.22292e+07,20.5657,20.5657,20.5657,16.5363,0,1.30795,0,7.9321e+07
08/23/2009 15:00,8,23,0,15,0,30,75,0,1.47402e+07,6.24239e+07,20.5627,20.5627,20.5627,16.5363,0,1.32293,0,8.01692e+07
08/23/2009 16:00,8,23,0,16,0,29.4,75,0,1.5034e+07,6.28017e+07,20.5652,20.5652,20.5652,16.5363,0,1.35164,0,8.19603e+07
08/23/2009 17:00,8,23,0,17,0,30,70,0,1.52973e+07,6.3142e+07,20.5665,20.5665,20.5665,16.5363,0,1.37788,0,8.35796e+07
08/23/2009 18:00,8,23,0,18,0,28.9,72,0,1.14831e+07,3.85468e+07,20.5658,20.5658,20.5658,16.5363,0,0.997911,0,6.052e+07
08/23/2009 19:00,8,23,0,19,0,26.7,90,0,0,1.22493e+07,20.5657,20.5657,20.5657,20.5657,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,26.1,88,0,0,1.56211e+07,20.5657,20.5657,20.5657,20.5657,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,25.6,93,0,0,1.48583e+07,20.5657,20.5657,20.5657,20.5657,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,25,94,0,0,1.48583e+07,20.5657,20.5657,20.5657,20.5657,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,23.9,96,0,0,1.41718e+07,20.5657,20.5657,20.5657,20.5657,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,23.9,96,0,0,1.37904e+07,20.5657,20.5657,20.5657,20.5657,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,23,100,0,0,2.31615e+07,20.5657,20.5657,20.5657,20.5657,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,23.3,97,0,0,2.31615e+07,20.5657,20.5657,20.5657,20.5657,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,22.8,100,0,0,2.31615e+07,20.5657,20.5657,20.5657,20.5657,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,22.8,100,0,0,2.31615e+07,20.5657,20.5657,20.5657,20.5657,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,22.8,100,0,0,2.31615e+07,20.5657,20.5657,20.5657,20.5657,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,23.3,97,0,0,2.35429e+07,20.5657,20.5657,20.5657,20.5657,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,23.9,96,0,1.12089e+07,3.5326e+07,20.6625,20.6625,20.6625,16.5363,0,0.982796,0,6.12034e+07
08/24/2009 08:00,8,24,1,8,0,26.1,90,0,1.22933e+07,3.81344e+07,20.6324,20.6324,20.6324,16.5363,0,1.07699,0,6.64105e+07
08/24/2009 09:00,8,24,1,9,0,28.3,82,0,1.56144e+07,6.3553e+07,20.5995,20.5995,20.5995,16.5363,0,1.4106,0,8.62659e+07
08/24/2009 10:00,8,24,1,10,0,30,72,0,1.5766e+07,6.37486e+07,20.5846,20.5846,20.5846,16.5363,0,1.42606,0,8.68893e+07
08/24/2009 11:00,8,24,1,11,0,30.6,68,0,1.56342e+07,6.35783e+07,20.5766,20.5766,20.5766,16.5363,0,1.41296,0,8.5921e+07
08/24/2009 12:00,8,24,1,12,0,28.9,77,0,1.45774e+07,6.22131e+07,20.5684,20.5684,20.5684,16.5363,0,1.30649,0,7.92857e+07
08/24/2009 13:00,8,24,1,13,0,28.9,74,0,1.42221e+07,5.88938e+07,20.5694,20.5694,20.5694,16.5363,0,1.27003,0,7.70921e+07
08/24/2009 14:00,8,24,1,14,0,33.3,58,0,1.54371e+07,6.33264e+07,20.5601,20.5601,20.5601,16.5363,0,1.39413,0,8.44302e+07
08/24/2009 15:00,8,24,1,15,0,33.9,54,0,1.62543e+07,6.43831e+07,20.56,20.56,20.56,16.5363,0,1.4763,0,8.94046e+07
08/24/2009 16:00,8,24,1,16,0,33.3,56,0,1.6313e+07,6.44594e+07,20.5597,20.5597,20.5597,16.5363,0,1.48247,0,8.97716e+07
08/24/2009 17:00,8,24,1,17,0,31.7,65,0,1.59881e+07,6.40377e+07,20.5591,20.5591,20.5591,16.5363,0,1.44909,0,8.77369e+07
08/24/2009 18:00,8,24,1,18,0,31.1,63,0,1.23537e+07,3.96621e+07,20.5566,20.5566,20.5566,16.5363,0,1.08263,0,6.55088e+07
08/24/2009 19:00,8,24,1,19,0,28.9,72,0,0,1.22493e+07,20.5541,20.5541,20.5541,20.5541,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,28.3,79,0,0,1.56211e+07,20.5541,20.5541,20.5541,20.5541,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,27.2,85,0,0,1.48583e+07,20.5541,20.5541,20.5541,20.5541,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,26.7,87,0,0,1.48583e+07,20.5541,20.5541,20.5541,20.5541,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,25.6,93,0,0,1.41718e+07,20.5541,20.5541,20.5541,20.5541,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,25.6,93,0,0,1.37904e+07,20.5541,20.5541,20.5541,20.5541,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,25,96,0,0,2.31615e+07,20.5541,20.5541,20.5541,20.5541,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,23.9,100,0,0,2.31615e+07,20.5541,20.5541,20.5541,20.5541,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,23.9,100,0,0,2.31615e+07,20.5541,20.5541,20.5541,20.5541,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,23.9,100,0,0,2.31615e+07,20.5541,20.5541,20.5541,20.5541,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,23.9,100,0,0,2.31615e+07,20.5541,20.5541,20.5541,20.5541,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,24.4,100,0,0,2.35429e+07,20.5541,20.5541,20.5541,20.5541,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,25,96,0,1.25367e+07,3.70174e+07,20.6898,20.6898,20.6898,16.5363,0,1.1087,0,6.95268e+07
08/25/2009 08:00,8,25,2,8,0,27.2,91,0,1.39097e+07,4.02113e+07,20.6545,20.6545,20.6545,16.5363,0,1.23642,0,7.66582e+07
08/25/2009 09:00,8,25,2,9,0,29.4,80,0,1.68933e+07,6.52134e+07,20.6086,20.6086,20.6086,16.5363,0,1.54264,0,9.45532e+07
08/25/2009 10:00,8,25,2,10,0,30.6,68,0,1.6556e+07,6.47735e+07,20.5868,20.5868,20.5868,16.5363,0,1.50751,0,9.19031e+07
08/25/2009 11:00,8,25,2,11,0,31.7,63,0,1.63807e+07,6.45473e+07,20.577,20.577,20.577,16.5363,0,1.49005,0,9.06196e+07
08/25/2009 12:00,8,25,2,12,0,32.2,62,0,1.63359e+07,6.44913e+07,20.5708,20.5708,20.5708,16.5363,0,1.48631,0,9.02525e+07
08/25/2009 13:00,8,25,2,13,0,33.9,58,0,1.54585e+07,6.04933e+07,20.563,20.563,20.563,16.5363,0,1.39571,0,8.45876e+07
08/25/2009 14:00,8,25,2,14,0,32.8,56,0,1.59597e+07,6.40046e+07,20.5537,20.5537,20.5537,16.5363,0,1.44802,0,8.75536e+07
08/25/2009 15:00,8,25,2,15,0,33.3,58,0,1.67309e+07,6.50033e+07,20.5548,20.5548,20.5548,16.5363,0,1.52611,0,9.23021e+07
08/25/2009 16:00,8,25,2,16,0,30,65,0,1.61328e+07,6.42265e+07,20.5578,20.5578,20.5578,16.5363,0,1.46472,0,8.86538e+07
08/25/2009 17:00,8,25,2,17,0,31.1,66,0,1.68665e+07,6.5181e+07,20.5587,20.5587,20.5587,16.5363,0,1.54003,0,9.32342e+07
08/25/2009 18:00,8,25,2,18,0,30.6,72,0,1.29559e+07,4.04368e+07,20.5564,20.5564,20.5564,16.5363,0,1.14218,0,6.91081e+07
08/25/2009 19:00,8,25,2,19,0,28.9,80,0,0,1.22493e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,27.8,82,0,0,1.56211e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,27.2,85,0,0,1.48583e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,26.1,90,0,0,1.48583e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,25,96,0,0,1.41718e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,24.4,100,0,0,1.37904e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,24.4,97,0,0,1.26767e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,23.9,96,0,0,1.26767e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,23.9,96,0,0,1.26767e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,23.3,100,0,0,1.26767e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,23.3,100,0,0,1.26767e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,24.4,97,0,0,1.26767e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,25,96,0,0,1.04186e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,27.2,91,0,0,1.04186e+07,20.5537,20.5537,20.5537,20.5537,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,28.9,85,0,41410.1,1.04632e+07,20.5568,20.5568,20.5568,17.8754,0,0.00110039,0,66603.9
08/26/2009 10:00,8,26,3,10,0,31.1,68,0,0,1.04186e+07,20.562,20.562,20.562,20.562,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,32.2,62,0,0,1.04186e+07,20.562,20.562,20.562,20.562,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,33.3,56,0,0,1.04186e+07,20.562,20.562,20.562,20.562,0,0,0,0
