Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/26/2009 13:00,8,26,3,13,0,33.9,51,0,0,1.04186e+07,20.562,20.562,20.562,20.562,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,35,46,0,0,1.04186e+07,20.562,20.562,20.562,20.562,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,35.6,43,0,205769,1.06649e+07,20.6052,20.6052,20.6052,17.5427,0,0.0138629,0,850931
08/26/2009 16:00,8,26,3,16,0,35,43,0,766084,1.13585e+07,20.7722,20.7722,20.7722,16.5363,0,0.0593749,0,3.78532e+06
08/26/2009 17:00,8,26,3,17,0,34.4,43,0,825640,1.14329e+07,20.8537,20.8537,20.8537,16.5363,0,0.064462,0,4.18863e+06
08/26/2009 18:00,8,26,3,18,0,32.8,47,0,637204,1.11978e+07,20.8602,20.8602,20.8602,16.5363,0,0.0485183,0,3.15739e+06
08/26/2009 19:00,8,26,3,19,0,30.6,53,0,0,1.04186e+07,20.8584,20.8584,20.8584,20.8584,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,28.3,65,0,0,1.37904e+07,20.8584,20.8584,20.8584,20.8584,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,27.2,74,0,0,1.37904e+07,20.8584,20.8584,20.8584,20.8584,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,27.8,74,0,0,1.37904e+07,20.8584,20.8584,20.8584,20.8584,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,27.8,74,0,0,1.37904e+07,20.8584,20.8584,20.8584,20.8584,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,25,90,0,0,1.37904e+07,20.8584,20.8584,20.8584,20.8584,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,23.9,96,0,0,1.26767e+07,20.8584,20.8584,20.8584,20.8584,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,23.9,96,0,0,1.26767e+07,20.8584,20.8584,20.8584,20.8584,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,23.9,96,0,0,1.26767e+07,20.8584,20.8584,20.8584,20.8584,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,24.4,97,0,0,1.26767e+07,20.8584,20.8584,20.8584,20.8584,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,23.3,100,0,0,1.26767e+07,20.8584,20.8584,20.8584,20.8584,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,23.9,100,0,0,1.26767e+07,20.8584,20.8584,20.8584,20.8584,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,24.4,97,0,0,1.04186e+07,20.8584,20.8584,20.8584,20.8584,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,27.2,88,0,318424,1.08041e+07,20.8879,20.8879,20.8879,17.4007,0,0.0230907,0,1.51411e+06
08/27/2009 09:00,8,27,4,9,0,29.4,75,0,616627,1.1172e+07,20.948,20.948,20.948,16.5363,0,0.0470646,0,3.12555e+06
08/27/2009 10:00,8,27,4,10,0,31.1,61,0,764817,1.13566e+07,20.9665,20.9665,20.9665,16.5363,0,0.0596054,0,3.97424e+06
08/27/2009 11:00,8,27,4,11,0,32.8,52,0,392581,1.08938e+07,20.954,20.954,20.954,16.5363,0,0.0284493,0,1.89156e+06
08/27/2009 12:00,8,27,4,12,0,33.3,49,0,0,1.04186e+07,20.9447,20.9447,20.9447,20.9447,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,33.9,46,0,0,1.04186e+07,20.9447,20.9447,20.9447,20.9447,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,35.6,43,0,40103.4,1.04631e+07,20.9448,20.9448,20.9448,18.7405,0,0.00154017,0,102192
08/27/2009 15:00,8,27,4,15,0,35,44,0,435495,1.09359e+07,20.9583,20.9583,20.9583,16.5363,0,0.0280161,0,1.86491e+06
08/27/2009 16:00,8,27,4,16,0,35.6,43,0,1.2152e+06,1.19081e+07,20.9883,20.9883,20.9883,16.5363,0,0.0937513,0,6.28171e+06
08/27/2009 17:00,8,27,4,17,0,35,43,0,1.18258e+06,1.18683e+07,20.9772,20.9772,20.9772,16.5363,0,0.0912573,0,6.09934e+06
08/27/2009 18:00,8,27,4,18,0,33.3,51,0,550879,1.10901e+07,20.9528,20.9528,20.9528,16.5363,0,0.0412042,0,2.73882e+06
08/27/2009 19:00,8,27,4,19,0,30.6,65,0,0,1.04186e+07,20.9428,20.9428,20.9428,20.9428,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,30,63,0,0,1.37904e+07,20.9428,20.9428,20.9428,20.9428,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,29.4,72,0,0,1.37904e+07,20.9428,20.9428,20.9428,20.9428,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,28.9,74,0,0,1.37904e+07,20.9428,20.9428,20.9428,20.9428,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,28.3,74,0,0,1.37904e+07,20.9428,20.9428,20.9428,20.9428,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,27.2,79,0,0,1.37904e+07,20.9428,20.9428,20.9428,20.9428,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,25.6,87,0,0,2.31615e+07,20.9428,20.9428,20.9428,20.9428,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,24.4,94,0,0,2.31615e+07,20.9428,20.9428,20.9428,20.9428,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,24.4,94,0,0,2.31615e+07,20.9428,20.9428,20.9428,20.9428,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,23.3,97,0,0,2.31615e+07,20.9428,20.9428,20.9428,20.9428,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,23.3,100,0,0,2.31615e+07,20.9428,20.9428,20.9428,20.9428,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,24.4,94,0,0,2.35429e+07,20.9428,20.9428,20.9428,20.9428,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,25,94,0,1.6231e+07,4.17675e+07,20.7574,20.7574,20.7574,16.5363,0,1.47479,0,9.41679e+07
08/28/2009 08:00,8,28,5,8,0,27.8,79,0,1.93386e+07,4.72638e+07,20.7063,20.7063,20.7063,16.5363,0,1.79926,0,1.12972e+08
08/28/2009 09:00,8,28,5,9,0,29.4,65,0,2.05239e+07,6.99634e+07,20.6312,20.6312,20.6312,16.5363,0,1.9309,0,1.19013e+08
08/28/2009 10:00,8,28,5,10,0,31.7,57,0,1.97694e+07,6.89774e+07,20.5865,20.5865,20.5865,16.5363,0,1.85069,0,1.12822e+08
08/28/2009 11:00,8,28,5,11,0,32.8,56,0,1.88652e+07,6.77918e+07,20.5621,20.5621,20.5621,16.5363,0,1.75357,0,1.06252e+08
08/28/2009 12:00,8,28,5,12,0,33.3,54,0,1.82504e+07,6.69901e+07,20.5521,20.5521,20.5521,16.5363,0,1.68912,0,1.02091e+08
08/28/2009 13:00,8,28,5,13,0,35,48,0,1.75256e+07,6.31837e+07,20.5464,20.5464,20.5464,16.5363,0,1.61196,0,9.72906e+07
08/28/2009 14:00,8,28,5,14,0,35.6,48,0,1.82614e+07,6.70068e+07,20.5359,20.5359,20.5359,16.5363,0,1.69094,0,1.01791e+08
08/28/2009 15:00,8,28,5,15,0,35,48,0,1.86124e+07,6.74612e+07,20.5385,20.5385,20.5385,16.5363,0,1.72608,0,1.03973e+08
08/28/2009 16:00,8,28,5,16,0,35.6,46,0,1.89042e+07,6.78424e+07,20.5416,20.5416,20.5416,16.5363,0,1.75664,0,1.05897e+08
08/28/2009 17:00,8,28,5,17,0,35.6,45,0,1.88134e+07,6.77241e+07,20.5431,20.5431,20.5431,16.5363,0,1.74682,0,1.05343e+08
08/28/2009 18:00,8,28,5,18,0,33.9,49,0,1.47191e+07,4.27087e+07,20.542,20.542,20.542,16.5363,0,1.31881,0,7.95091e+07
08/28/2009 19:00,8,28,5,19,0,32.2,54,0,0,1.22493e+07,20.5394,20.5394,20.5394,20.5394,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,30,65,0,0,1.56211e+07,20.5394,20.5394,20.5394,20.5394,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,29.4,70,0,0,1.48583e+07,20.5394,20.5394,20.5394,20.5394,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,28.9,74,0,0,1.48583e+07,20.5394,20.5394,20.5394,20.5394,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,28.3,77,0,0,1.41718e+07,20.5394,20.5394,20.5394,20.5394,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,27.8,82,0,0,1.37904e+07,20.5394,20.5394,20.5394,20.5394,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,27.2,85,0,0,2.31615e+07,20.5394,20.5394,20.5394,20.5394,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,26.7,85,0,0,2.31615e+07,20.5394,20.5394,20.5394,20.5394,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,26.7,85,0,0,2.31615e+07,20.5394,20.5394,20.5394,20.5394,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,26.7,85,0,0,2.31615e+07,20.5394,20.5394,20.5394,20.5394,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,25,90,0,0,2.31615e+07,20.5394,20.5394,20.5394,20.5394,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,25.6,87,0,0,2.35429e+07,20.5394,20.5394,20.5394,20.5394,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,26.1,88,0,1.40452e+07,3.89517e+07,20.6732,20.6732,20.6732,16.5363,0,1.25634,0,7.84765e+07
08/29/2009 08:00,8,29,6,8,0,27.8,79,0,1.33475e+07,3.94845e+07,20.5934,20.5934,20.5934,16.5363,0,1.17983,0,7.20435e+07
08/29/2009 09:00,8,29,6,9,0,30,67,0,1.83301e+07,6.70909e+07,20.5741,20.5741,20.5741,16.5363,0,1.6958,0,1.03055e+08
08/29/2009 10:00,8,29,6,10,0,32.2,62,0,1.85239e+07,6.7349e+07,20.5624,20.5624,20.5624,16.5363,0,1.71799,0,1.04103e+08
08/29/2009 11:00,8,29,6,11,0,34.4,53,0,1.82905e+07,6.70451e+07,20.5563,20.5563,20.5563,16.5363,0,1.69396,0,1.02491e+08
08/29/2009 12:00,8,29,6,12,0,35.6,46,0,1.80091e+07,6.66821e+07,20.5512,20.5512,20.5512,16.5363,0,1.66604,0,1.00675e+08
08/29/2009 13:00,8,29,6,13,0,36.1,46,0,1.72753e+07,6.28668e+07,20.546,20.546,20.546,16.5363,0,1.58897,0,9.58929e+07
08/29/2009 14:00,8,29,6,14,0,36.7,45,0,1.81103e+07,6.68134e+07,20.5373,20.5373,20.5373,16.5363,0,1.67618,0,1.00937e+08
08/29/2009 15:00,8,29,6,15,0,37.2,42,0,1.87318e+07,6.76219e+07,20.5399,20.5399,20.5399,16.5363,0,1.74018,0,1.04859e+08
08/29/2009 16:00,8,29,6,16,0,36.7,39,0,1.87283e+07,6.76147e+07,20.5412,20.5412,20.5412,16.5363,0,1.73862,0,1.048e+08
08/29/2009 17:00,8,29,6,17,0,35,48,0,1.83878e+07,6.7168e+07,20.5435,20.5435,20.5435,16.5363,0,1.70166,0,1.0263e+08
08/29/2009 18:00,8,29,6,18,0,33.9,51,0,1.43523e+07,4.22358e+07,20.544,20.544,20.544,16.5363,0,1.28193,0,7.73253e+07
08/29/2009 19:00,8,29,6,19,0,31.7,61,0,0,1.22493e+07,20.5417,20.5417,20.5417,20.5417,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,29.4,70,0,0,1.56211e+07,20.5417,20.5417,20.5417,20.5417,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,28.3,67,0,0,1.48583e+07,20.5417,20.5417,20.5417,20.5417,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,26.1,79,0,0,1.48583e+07,20.5417,20.5417,20.5417,20.5417,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,25.6,79,0,0,1.41718e+07,20.5417,20.5417,20.5417,20.5417,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,25.6,79,0,0,1.37904e+07,20.5417,20.5417,20.5417,20.5417,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,25,82,0,0,2.31615e+07,20.5417,20.5417,20.5417,20.5417,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,25,82,0,0,2.31615e+07,20.5417,20.5417,20.5417,20.5417,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,25,79,0,0,2.31615e+07,20.5417,20.5417,20.5417,20.5417,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,23.9,84,0,0,2.31615e+07,20.5417,20.5417,20.5417,20.5417,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,23.9,82,0,0,2.31615e+07,20.5417,20.5417,20.5417,20.5417,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,23.9,84,0,0,2.35429e+07,20.5417,20.5417,20.5417,20.5417,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,25,79,0,1.30009e+07,3.76187e+07,20.6343,20.6343,20.6343,16.5363,0,1.15651,0,7.15245e+07
08/30/2009 08:00,8,30,0,8,0,26.7,74,0,1.52501e+07,4.19477e+07,20.6058,20.6058,20.6058,16.5363,0,1.37383,0,8.4166e+07
08/30/2009 09:00,8,30,0,9,0,28.9,65,0,1.76667e+07,6.62251e+07,20.5699,20.5699,20.5699,16.5363,0,1.62569,0,9.86996e+07
08/30/2009 10:00,8,30,0,10,0,31.1,57,0,1.78095e+07,6.64142e+07,20.558,20.558,20.558,16.5363,0,1.64168,0,9.93714e+07
08/30/2009 11:00,8,30,0,11,0,32.2,56,0,1.76038e+07,6.61458e+07,20.5561,20.5561,20.5561,16.5363,0,1.62027,0,9.80291e+07
08/30/2009 12:00,8,30,0,12,0,32.2,59,0,1.72425e+07,6.56751e+07,20.5545,20.5545,20.5545,16.5363,0,1.58255,0,9.57071e+07
08/30/2009 13:00,8,30,0,13,0,33.3,58,0,1.64099e+07,6.17317e+07,20.5539,20.5539,20.5539,16.5363,0,1.49535,0,9.04222e+07
08/30/2009 14:00,8,30,0,14,0,33.9,56,0,1.72411e+07,6.56746e+07,20.5464,20.5464,20.5464,16.5363,0,1.58273,0,9.55252e+07
08/30/2009 15:00,8,30,0,15,0,33.3,60,0,1.72302e+07,6.56583e+07,20.545,20.545,20.545,16.5363,0,1.58068,0,9.53685e+07
08/30/2009 16:00,8,30,0,16,0,32.8,64,0,1.71674e+07,6.55747e+07,20.5482,20.5482,20.5482,16.5363,0,1.57339,0,9.50039e+07
08/30/2009 17:00,8,30,0,17,0,32.2,64,0,1.70188e+07,6.53793e+07,20.5518,20.5518,20.5518,16.5363,0,1.55696,0,9.40976e+07
08/30/2009 18:00,8,30,0,18,0,25.6,79,0,1.21509e+07,3.94009e+07,20.5536,20.5536,20.5536,16.5363,0,1.0635,0,6.43032e+07
08/30/2009 19:00,8,30,0,19,0,23.9,94,0,0,1.22493e+07,20.5521,20.5521,20.5521,20.5521,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,23.3,97,0,0,1.56211e+07,20.5521,20.5521,20.5521,20.5521,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,23.3,97,0,0,1.48583e+07,20.5521,20.5521,20.5521,20.5521,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,23.3,97,0,0,1.48583e+07,20.5521,20.5521,20.5521,20.5521,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,23.3,97,0,0,1.41718e+07,20.5521,20.5521,20.5521,20.5521,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,23.3,97,0,0,1.37904e+07,20.5521,20.5521,20.5521,20.5521,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,23.3,97,0,0,2.31615e+07,20.5521,20.5521,20.5521,20.5521,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,23.3,97,0,0,2.31615e+07,20.5521,20.5521,20.5521,20.5521,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,23.3,97,0,0,2.31615e+07,20.5521,20.5521,20.5521,20.5521,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,23.3,97,0,0,2.31615e+07,20.5521,20.5521,20.5521,20.5521,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,23.3,94,0,0,2.31615e+07,20.5521,20.5521,20.5521,20.5521,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,23.3,94,0,0,2.35429e+07,20.5521,20.5521,20.5521,20.5521,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,22.8,96,0,1.22766e+07,3.66903e+07,20.6808,20.6808,20.6808,16.5363,0,1.08585,0,6.79363e+07
08/31/2009 08:00,8,31,1,8,0,23.9,90,0,1.10043e+07,3.64798e+07,20.6135,20.6135,20.6135,16.5363,0,0.950847,0,5.83479e+07
08/31/2009 09:00,8,31,1,9,0,25,84,0,1.53507e+07,6.32121e+07,20.5893,20.5893,20.5893,16.5363,0,1.38482,0,8.44746e+07
08/31/2009 10:00,8,31,1,10,0,26.1,82,0,1.51889e+07,6.30046e+07,20.5708,20.5708,20.5708,16.5363,0,1.3689,0,8.31234e+07
08/31/2009 11:00,8,31,1,11,0,26.7,82,0,1.48732e+07,6.25967e+07,20.5692,20.5692,20.5692,16.5363,0,1.33704,0,8.11554e+07
08/31/2009 12:00,8,31,1,12,0,29.4,72,0,1.53546e+07,6.32205e+07,20.566,20.566,20.566,16.5363,0,1.38632,0,8.40803e+07
08/31/2009 13:00,8,31,1,13,0,30,70,0,1.50352e+07,5.99528e+07,20.5583,20.5583,20.5583,16.5363,0,1.3555,0,8.20553e+07
08/31/2009 14:00,8,31,1,14,0,30.6,65,0,1.5959e+07,6.4009e+07,20.5514,20.5514,20.5514,16.5363,0,1.44998,0,8.76239e+07
08/31/2009 15:00,8,31,1,15,0,31.1,61,0,1.6511e+07,6.47218e+07,20.5521,20.5521,20.5521,16.5363,0,1.50507,0,9.09677e+07
08/31/2009 16:00,8,31,1,16,0,31.7,61,0,1.62479e+07,6.43781e+07,20.5533,20.5533,20.5533,16.5363,0,1.47725,0,8.93133e+07
08/31/2009 17:00,8,31,1,17,0,32.2,58,0,1.59141e+07,6.39441e+07,20.5554,20.5554,20.5554,16.5363,0,1.44268,0,8.72695e+07
08/31/2009 18:00,8,31,1,18,0,31.1,68,0,1.18065e+07,3.89596e+07,20.5546,20.5546,20.5546,16.5363,0,1.02964,0,6.22711e+07
08/31/2009 19:00,8,31,1,19,0,27.8,72,0,0,1.22493e+07,20.5514,20.5514,20.5514,20.5514,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,23.9,84,0,0,1.56211e+07,20.5514,20.5514,20.5514,20.5514,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,23.3,87,0,0,1.48583e+07,20.5514,20.5514,20.5514,20.5514,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,23.4,93,0,0,1.48583e+07,20.5514,20.5514,20.5514,20.5514,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,23.5,93,0,0,1.41718e+07,20.5514,20.5514,20.5514,20.5514,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,23.6,93,0,0,1.37904e+07,20.5514,20.5514,20.5514,20.5514,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,23.6,91,0,0,2.31615e+07,20.5514,20.5514,20.5514,20.5514,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,23.7,94,0,0,2.31615e+07,20.5514,20.5514,20.5514,20.5514,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,23.8,91,0,0,2.31615e+07,20.5514,20.5514,20.5514,20.5514,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,23.9,94,0,0,2.31615e+07,20.5514,20.5514,20.5514,20.5514,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,23.9,97,0,0,2.31615e+07,20.5514,20.5514,20.5514,20.5514,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,24.4,94,0,0,2.35429e+07,20.5514,20.5514,20.5514,20.5514,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,24.4,91,0,1.24404e+07,3.68933e+07,20.7304,20.7304,20.7304,16.5363,0,1.09925,0,6.96067e+07
09/01/2009 08:00,9,1,2,8,0,26.1,82,0,1.10142e+07,3.64889e+07,20.6561,20.6561,20.6561,16.5363,0,0.950292,0,5.89237e+07
09/01/2009 09:00,9,1,2,9,0,28.3,72,0,1.65582e+07,6.47746e+07,20.6198,20.6198,20.6198,16.5363,0,1.50705,0,9.26228e+07
09/01/2009 10:00,9,1,2,10,0,29.4,70,0,1.65512e+07,6.47685e+07,20.5995,20.5995,20.5995,16.5363,0,1.50747,0,9.21895e+07
09/01/2009 11:00,9,1,2,11,0,30,68,0,1.60165e+07,6.4076e+07,20.5806,20.5806,20.5806,16.5363,0,1.45313,0,8.84538e+07
09/01/2009 12:00,9,1,2,12,0,31.7,61,0,1.64191e+07,6.46055e+07,20.5735,20.5735,20.5735,16.5363,0,1.49731,0,9.09807e+07
09/01/2009 13:00,9,1,2,13,0,30.6,68,0,1.51974e+07,6.0157e+07,20.5676,20.5676,20.5676,16.5363,0,1.36977,0,8.31102e+07
09/01/2009 14:00,9,1,2,14,0,31.1,61,0,1.57422e+07,6.37234e+07,20.5577,20.5577,20.5577,16.5363,0,1.42606,0,8.63129e+07
09/01/2009 15:00,9,1,2,15,0,31.1,59,0,1.56528e+07,6.36064e+07,20.5589,20.5589,20.5589,16.5363,0,1.41643,0,8.57561e+07
09/01/2009 16:00,9,1,2,16,0,30.6,57,0,1.60958e+07,6.41787e+07,20.5619,20.5619,20.5619,16.5363,0,1.4608,0,8.85077e+07
09/01/2009 17:00,9,1,2,17,0,30,61,0,1.56361e+07,6.3582e+07,20.5633,20.5633,20.5633,16.5363,0,1.41348,0,8.56703e+07
09/01/2009 18:00,9,1,2,18,0,28.9,67,0,1.1221e+07,3.82104e+07,20.5616,20.5616,20.5616,16.5363,0,0.973267,0,5.89642e+07
09/01/2009 19:00,9,1,2,19,0,28.3,72,0,0,1.22493e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,27.2,79,0,0,1.56211e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,26.1,82,0,0,1.48583e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,26.1,82,0,0,1.48583e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,25.6,88,0,0,1.41718e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,25.6,88,0,0,1.37904e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,25.6,88,0,0,1.26767e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,25,88,0,0,1.26767e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,24.4,91,0,0,1.26767e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,24.4,91,0,0,1.26767e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,24.4,91,0,0,1.26767e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,23.9,94,0,0,1.26767e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,23.9,97,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,24.4,94,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,25,91,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,25.6,91,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,26.1,88,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,27.2,82,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,27.8,79,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,28.9,72,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,29.4,72,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,28.3,77,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,26.7,88,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,25.6,97,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,25.6,94,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,25,97,0,0,1.37904e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,25,97,0,0,1.37904e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,24.4,97,0,0,1.37904e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,23.9,100,0,0,1.37904e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,23.9,100,0,0,1.37904e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,23.9,97,0,0,1.26767e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,23.9,97,0,0,1.26767e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,23.9,97,0,0,1.26767e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,23.9,97,0,0,1.26767e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,23.9,97,0,0,1.26767e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,23.3,97,0,0,1.26767e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,23.3,97,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,23.9,97,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,24.4,94,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,25.6,91,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,26.1,85,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,25.6,85,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,26.1,82,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,28.3,72,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,27.8,74,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,27.2,77,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,26.7,79,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,26.1,82,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,25,88,0,0,1.04186e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,23.9,94,0,0,1.37904e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,23.3,94,0,0,1.37904e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,23.3,94,0,0,1.37904e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,22.8,97,0,0,1.37904e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,22.8,97,0,0,1.37904e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,22.8,94,0,0,2.31615e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,22.2,100,0,0,2.31615e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,22.8,100,0,0,2.31615e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,22.8,97,0,0,2.31615e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,22.8,97,0,0,2.31615e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,23.3,90,0,0,2.35429e+07,20.5589,20.5589,20.5589,20.5589,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,23.3,90,0,1.49709e+07,4.0137e+07,20.8564,20.8564,20.8564,16.5363,0,1.34596,0,8.8035e+07
09/04/2009 08:00,9,4,5,8,0,24.4,85,0,1.54833e+07,4.22314e+07,20.7978,20.7978,20.7978,16.5363,0,1.39126,0,8.92931e+07
09/04/2009 09:00,9,4,5,9,0,26.1,74,0,1.74529e+07,6.59323e+07,20.6898,20.6898,20.6898,16.5363,0,1.59837,0,9.99727e+07
09/04/2009 10:00,9,4,5,10,0,27.8,65,0,1.69802e+07,6.53252e+07,20.6249,20.6249,20.6249,16.5363,0,1.55182,0,9.54984e+07
09/04/2009 11:00,9,4,5,11,0,30,48,0,1.67243e+07,6.49983e+07,20.5956,20.5956,20.5956,16.5363,0,1.52757,0,9.33296e+07
09/04/2009 12:00,9,4,5,12,0,30.6,40,0,1.62052e+07,6.43313e+07,20.5761,20.5761,20.5761,16.5363,0,1.47675,0,8.97911e+07
09/04/2009 13:00,9,4,5,13,0,31.7,33,0,1.53148e+07,6.0318e+07,20.5649,20.5649,20.5649,16.5363,0,1.38538,0,8.39997e+07
09/04/2009 14:00,9,4,5,14,0,32.2,31,0,1.62452e+07,6.43841e+07,20.5528,20.5528,20.5528,16.5363,0,1.48092,0,8.95241e+07
09/04/2009 15:00,9,4,5,15,0,31.7,30,0,1.6759e+07,6.50461e+07,20.55,20.55,20.55,16.5363,0,1.53141,0,9.25123e+07
09/04/2009 16:00,9,4,5,16,0,31.7,29,0,1.69377e+07,6.52776e+07,20.5491,20.5491,20.5491,16.5363,0,1.54912,0,9.35603e+07
09/04/2009 17:00,9,4,5,17,0,31.1,28,0,1.66264e+07,6.48724e+07,20.5491,20.5491,20.5491,16.5363,0,1.51641,0,9.15846e+07
09/04/2009 18:00,9,4,5,18,0,29.4,30,0,1.23666e+07,3.96814e+07,20.5461,20.5461,20.5461,16.5363,0,1.08491,0,6.54744e+07
09/04/2009 19:00,9,4,5,19,0,27.2,33,0,0,1.22493e+07,20.5429,20.5429,20.5429,20.5429,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,24.4,40,0,0,1.56211e+07,20.5429,20.5429,20.5429,20.5429,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,23.3,45,0,0,1.48583e+07,20.5429,20.5429,20.5429,20.5429,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,21.7,51,0,0,1.48583e+07,20.5429,20.5429,20.5429,20.5429,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,20.6,55,0,0,1.41718e+07,20.5429,20.5429,20.5429,20.5429,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,19.4,61,0,0,1.37904e+07,20.5429,20.5429,20.5429,20.5429,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,18.3,68,0,0,2.31615e+07,20.5429,20.5429,20.5429,20.5429,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,17.8,73,0,0,2.31615e+07,20.5429,20.5429,20.5429,20.5429,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,17.8,73,0,0,2.31615e+07,20.5429,20.5429,20.5429,20.5429,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,17.2,75,0,0,2.31615e+07,20.5429,20.5429,20.5429,20.5429,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,16.7,78,0,0,2.31615e+07,20.5429,20.5429,20.5429,20.5429,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,16.7,78,0,0,2.35429e+07,20.5429,20.5429,20.5429,20.5429,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,18.9,70,0,8.67176e+06,3.21219e+07,20.5846,20.5846,20.5846,16.5363,0,0.75219,0,4.58991e+07
09/05/2009 08:00,9,5,6,8,0,22.8,57,0,1.08666e+07,3.63181e+07,20.562,20.562,20.562,16.5363,0,0.942277,0,5.70977e+07
09/05/2009 09:00,9,5,6,9,0,26.1,38,0,1.45471e+07,6.21812e+07,20.5536,20.5536,20.5536,16.5363,0,1.30533,0,7.89255e+07
09/05/2009 10:00,9,5,6,10,0,28.3,41,0,1.51842e+07,6.30035e+07,20.5556,20.5556,20.5556,16.5363,0,1.3696,0,8.2852e+07
09/05/2009 11:00,9,5,6,11,0,28.9,37,0,1.50691e+07,6.28541e+07,20.5561,20.5561,20.5561,16.5363,0,1.35808,0,8.21649e+07
09/05/2009 12:00,9,5,6,12,0,30,35,0,1.49504e+07,6.27054e+07,20.556,20.556,20.556,16.5363,0,1.34805,0,8.15564e+07
09/05/2009 13:00,9,5,6,13,0,31.7,30,0,1.42964e+07,5.90011e+07,20.5534,20.5534,20.5534,16.5363,0,1.28183,0,7.74999e+07
09/05/2009 14:00,9,5,6,14,0,32.2,29,0,1.53568e+07,6.32313e+07,20.5456,20.5456,20.5456,16.5363,0,1.38925,0,8.38317e+07
09/05/2009 15:00,9,5,6,15,0,32.8,28,0,1.6173e+07,6.42835e+07,20.5472,20.5472,20.5472,16.5363,0,1.47008,0,8.87454e+07
09/05/2009 16:00,9,5,6,16,0,33.3,28,0,1.6418e+07,6.46008e+07,20.5486,20.5486,20.5486,16.5363,0,1.49455,0,9.02527e+07
09/05/2009 17:00,9,5,6,17,0,32.2,28,0,1.62266e+07,6.43527e+07,20.5492,20.5492,20.5492,16.5363,0,1.47464,0,8.90644e+07
09/05/2009 18:00,9,5,6,18,0,31.1,30,0,1.20789e+07,3.9312e+07,20.5478,20.5478,20.5478,16.5363,0,1.05645,0,6.37851e+07
09/05/2009 19:00,9,5,6,19,0,28.3,36,0,0,1.22493e+07,20.5451,20.5451,20.5451,20.5451,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,26.7,41,0,0,1.56211e+07,20.5451,20.5451,20.5451,20.5451,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,25.6,44,0,0,1.48583e+07,20.5451,20.5451,20.5451,20.5451,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,23.3,52,0,0,1.48583e+07,20.5451,20.5451,20.5451,20.5451,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,21.7,59,0,0,1.41718e+07,20.5451,20.5451,20.5451,20.5451,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,20,68,0,0,1.37904e+07,20.5451,20.5451,20.5451,20.5451,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,18.9,76,0,0,2.31615e+07,20.5451,20.5451,20.5451,20.5451,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,17.2,84,0,0,2.31615e+07,20.5451,20.5451,20.5451,20.5451,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,16.7,84,0,0,2.31615e+07,20.5451,20.5451,20.5451,20.5451,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,16.1,87,0,0,2.31615e+07,20.5451,20.5451,20.5451,20.5451,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,17.2,81,0,0,2.31615e+07,20.5451,20.5451,20.5451,20.5451,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,16.7,84,0,0,2.35429e+07,20.5451,20.5451,20.5451,20.5451,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,18.3,78,0,9.02932e+06,3.25682e+07,20.5953,20.5953,20.5953,16.5363,0,0.782884,0,4.79064e+07
09/06/2009 08:00,9,6,0,8,0,22.8,64,0,1.04767e+07,3.58151e+07,20.5721,20.5721,20.5721,16.5363,0,0.903167,0,5.48667e+07
09/06/2009 09:00,9,6,0,9,0,27.2,51,0,1.4366e+07,6.19422e+07,20.5617,20.5617,20.5617,16.5363,0,1.28531,0,7.7872e+07
09/06/2009 10:00,9,6,0,10,0,28.9,43,0,1.5139e+07,6.2942e+07,20.5614,20.5614,20.5614,16.5363,0,1.36388,0,8.26252e+07
09/06/2009 11:00,9,6,0,11,0,28.9,37,0,1.49596e+07,6.27098e+07,20.5603,20.5603,20.5603,16.5363,0,1.34597,0,8.15187e+07
09/06/2009 12:00,9,6,0,12,0,29.4,39,0,1.50569e+07,6.28403e+07,20.5585,20.5585,20.5585,16.5363,0,1.35772,0,8.21929e+07
09/06/2009 13:00,9,6,0,13,0,31.1,34,0,1.43108e+07,5.90175e+07,20.5546,20.5546,20.5546,16.5363,0,1.28235,0,7.75551e+07
09/06/2009 14:00,9,6,0,14,0,31.7,35,0,1.52951e+07,6.31477e+07,20.5478,20.5478,20.5478,16.5363,0,1.38145,0,8.34063e+07
09/06/2009 15:00,9,6,0,15,0,32.2,33,0,1.59728e+07,6.40221e+07,20.5492,20.5492,20.5492,16.5363,0,1.44892,0,8.75111e+07
09/06/2009 16:00,9,6,0,16,0,31.7,34,0,1.61197e+07,6.42117e+07,20.5497,20.5497,20.5497,16.5363,0,1.46328,0,8.83881e+07
09/06/2009 17:00,9,6,0,17,0,30.6,39,0,1.54913e+07,6.33951e+07,20.5514,20.5514,20.5514,16.5363,0,1.39834,0,8.45016e+07
09/06/2009 18:00,9,6,0,18,0,30,40,0,1.12656e+07,3.82677e+07,20.5507,20.5507,20.5507,16.5363,0,0.977053,0,5.9033e+07
09/06/2009 19:00,9,6,0,19,0,28.3,44,0,0,1.22493e+07,20.5478,20.5478,20.5478,20.5478,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,26.1,52,0,0,1.56211e+07,20.5478,20.5478,20.5478,20.5478,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,24.4,60,0,0,1.48583e+07,20.5478,20.5478,20.5478,20.5478,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,22.8,66,0,0,1.48583e+07,20.5478,20.5478,20.5478,20.5478,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,20.6,76,0,0,1.41718e+07,20.5478,20.5478,20.5478,20.5478,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,20,78,0,0,1.37904e+07,20.5478,20.5478,20.5478,20.5478,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,19.4,81,0,0,2.31615e+07,20.5478,20.5478,20.5478,20.5478,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,18.9,84,0,0,2.31615e+07,20.5478,20.5478,20.5478,20.5478,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,18.3,84,0,0,2.31615e+07,20.5478,20.5478,20.5478,20.5478,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,18.3,87,0,0,2.31615e+07,20.5478,20.5478,20.5478,20.5478,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,17.2,90,0,0,2.31615e+07,20.5478,20.5478,20.5478,20.5478,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,16.7,93,0,0,2.35429e+07,20.5478,20.5478,20.5478,20.5478,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,17.8,84,0,9.10094e+06,3.26609e+07,20.6209,20.6209,20.6209,16.5363,0,0.789987,0,4.86581e+07
09/07/2009 08:00,9,7,1,8,0,20.6,68,0,9.42427e+06,3.44782e+07,20.5828,20.5828,20.5828,16.5363,0,0.804093,0,4.89718e+07
09/07/2009 09:00,9,7,1,9,0,23.3,48,0,1.41808e+07,6.17062e+07,20.5697,20.5697,20.5697,16.5363,0,1.26759,0,7.69506e+07
09/07/2009 10:00,9,7,1,10,0,25.6,42,0,1.47377e+07,6.24245e+07,20.5658,20.5658,20.5658,16.5363,0,1.32365,0,8.02759e+07
09/07/2009 11:00,9,7,1,11,0,26.7,39,0,1.46148e+07,6.22649e+07,20.5626,20.5626,20.5626,16.5363,0,1.31134,0,7.94661e+07
09/07/2009 12:00,9,7,1,12,0,28.3,38,0,1.45379e+07,6.21704e+07,20.5602,20.5602,20.5602,16.5363,0,1.30559,0,7.90709e+07
09/07/2009 13:00,9,7,1,13,0,30.6,34,0,1.39693e+07,5.85781e+07,20.5561,20.5561,20.5561,16.5363,0,1.24854,0,7.55384e+07
09/07/2009 14:00,9,7,1,14,0,31.1,33,0,1.49966e+07,6.27635e+07,20.5482,20.5482,20.5482,16.5363,0,1.35188,0,8.16293e+07
09/07/2009 15:00,9,7,1,15,0,31.1,34,0,1.56948e+07,6.36623e+07,20.5487,20.5487,20.5487,16.5363,0,1.42047,0,8.57831e+07
09/07/2009 16:00,9,7,1,16,0,31.7,33,0,1.60599e+07,6.4136e+07,20.5503,20.5503,20.5503,16.5363,0,1.45742,0,8.80481e+07
09/07/2009 17:00,9,7,1,17,0,30,37,0,1.58191e+07,6.38243e+07,20.5519,20.5519,20.5519,16.5363,0,1.43265,0,8.65872e+07
09/07/2009 18:00,9,7,1,18,0,28.9,38,0,1.16767e+07,3.87989e+07,20.55,20.55,20.55,16.5363,0,1.01781,0,6.14854e+07
09/07/2009 19:00,9,7,1,19,0,26.7,49,0,0,1.22493e+07,20.5474,20.5474,20.5474,20.5474,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,25,56,0,0,1.56211e+07,20.5474,20.5474,20.5474,20.5474,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,22.8,64,0,0,1.48583e+07,20.5474,20.5474,20.5474,20.5474,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,21.7,68,0,0,1.48583e+07,20.5474,20.5474,20.5474,20.5474,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,21.1,64,0,0,1.41718e+07,20.5474,20.5474,20.5474,20.5474,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,20.6,66,0,0,1.37904e+07,20.5474,20.5474,20.5474,20.5474,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,19.4,68,0,0,2.31615e+07,20.5474,20.5474,20.5474,20.5474,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,17.8,75,0,0,2.31615e+07,20.5474,20.5474,20.5474,20.5474,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,16.7,81,0,0,2.31615e+07,20.5474,20.5474,20.5474,20.5474,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,15.6,87,0,0,2.31615e+07,20.5474,20.5474,20.5474,20.5474,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,15,90,0,0,2.31615e+07,20.5474,20.5474,20.5474,20.5474,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,14.4,90,0,0,2.35429e+07,20.5474,20.5474,20.5474,20.5474,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,16.1,84,0,8.23476e+06,3.15665e+07,20.6009,20.6009,20.6009,16.5363,0,0.711123,0,4.35746e+07
09/08/2009 08:00,9,8,2,8,0,19.4,66,0,8.53978e+06,3.33524e+07,20.5682,20.5682,20.5682,16.5363,0,0.720672,0,4.37329e+07
09/08/2009 09:00,9,8,2,9,0,22.8,52,0,1.36739e+07,6.10508e+07,20.5619,20.5619,20.5619,16.5363,0,1.21622,0,7.36881e+07
09/08/2009 10:00,9,8,2,10,0,25.6,41,0,1.44108e+07,6.2001e+07,20.5623,20.5623,20.5623,16.5363,0,1.29018,0,7.81769e+07
09/08/2009 11:00,9,8,2,11,0,27.2,34,0,1.45259e+07,6.21501e+07,20.5613,20.5613,20.5613,16.5363,0,1.30231,0,7.88931e+07
09/08/2009 12:00,9,8,2,12,0,28.3,36,0,1.44117e+07,6.20073e+07,20.5601,20.5601,20.5601,16.5363,0,1.29273,0,7.82883e+07
09/08/2009 13:00,9,8,2,13,0,30,35,0,1.37225e+07,5.82587e+07,20.5543,20.5543,20.5543,16.5363,0,1.22333,0,7.39799e+07
09/08/2009 14:00,9,8,2,14,0,31.1,33,0,1.49127e+07,6.26542e+07,20.5497,20.5497,20.5497,16.5363,0,1.34299,0,8.11243e+07
09/08/2009 15:00,9,8,2,15,0,32.2,29,0,1.57151e+07,6.36883e+07,20.5517,20.5517,20.5517,16.5363,0,1.42237,0,8.59609e+07
09/08/2009 16:00,9,8,2,16,0,33.3,27,0,1.61031e+07,6.41918e+07,20.5527,20.5527,20.5527,16.5363,0,1.4618,0,8.83669e+07
09/08/2009 17:00,9,8,2,17,0,31.7,32,0,1.56563e+07,6.36109e+07,20.553,20.553,20.553,16.5363,0,1.41541,0,8.55686e+07
09/08/2009 18:00,9,8,2,18,0,30,35,0,1.12226e+07,3.8214e+07,20.5517,20.5517,20.5517,16.5363,0,0.973033,0,5.88051e+07
09/08/2009 19:00,9,8,2,19,0,27.2,42,0,0,1.22493e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,25.6,49,0,0,1.56211e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,21.7,64,0,0,1.48583e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,20.6,68,0,0,1.48583e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,20.6,68,0,0,1.41718e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,17.8,81,0,0,1.37904e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,17.2,84,0,0,1.26767e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,16.1,87,0,0,1.26767e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,15.6,87,0,0,1.26767e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,16.7,81,0,0,1.26767e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,15.6,87,0,0,1.26767e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,15.6,87,0,0,1.26767e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,17.2,81,0,0,1.04186e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,21.1,66,0,0,1.04186e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,25.6,50,0,0,1.04186e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,27.8,43,0,0,1.04186e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,29.4,37,0,0,1.04186e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,30.6,35,0,0,1.04186e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,31.7,32,0,0,1.04186e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,33.3,29,0,0,1.04186e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,33.9,24,0,0,1.04186e+07,20.5488,20.5488,20.5488,20.5488,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,33.9,23,0,242335,1.07077e+07,20.5748,20.5748,20.5748,16.5363,0,0.0160009,0,976029
09/09/2009 17:00,9,9,3,17,0,33.3,23,0,427632,1.09374e+07,20.6689,20.6689,20.6689,16.5363,0,0.0311466,0,1.93726e+06
09/09/2009 18:00,9,9,3,18,0,32.2,25,0,116584,1.0552e+07,20.7062,20.7062,20.7062,16.5363,0,0.00574256,0,360412
09/09/2009 19:00,9,9,3,19,0,28.3,36,0,0,1.04186e+07,20.7102,20.7102,20.7102,20.7102,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,25.6,44,0,0,1.37904e+07,20.7102,20.7102,20.7102,20.7102,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,23.3,50,0,0,1.37904e+07,20.7102,20.7102,20.7102,20.7102,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,21.1,59,0,0,1.37904e+07,20.7102,20.7102,20.7102,20.7102,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,21.1,59,0,0,1.37904e+07,20.7102,20.7102,20.7102,20.7102,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,20.6,59,0,0,1.37904e+07,20.7102,20.7102,20.7102,20.7102,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,19.4,63,0,0,1.26767e+07,20.7102,20.7102,20.7102,20.7102,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,17.2,73,0,0,1.26767e+07,20.7102,20.7102,20.7102,20.7102,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,18.9,68,0,0,1.26767e+07,20.7102,20.7102,20.7102,20.7102,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,16.7,78,0,0,1.26767e+07,20.7102,20.7102,20.7102,20.7102,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,16.1,87,0,0,1.26767e+07,20.7102,20.7102,20.7102,20.7102,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,15.6,87,0,0,1.26767e+07,20.7102,20.7102,20.7102,20.7102,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,16.7,87,0,0,1.04186e+07,20.7102,20.7102,20.7102,20.7102,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,21.7,68,0,0,1.04186e+07,20.7102,20.7102,20.7102,20.7102,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,26.7,51,0,0,1.04186e+07,20.7102,20.7102,20.7102,20.7102,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,29.4,39,0,0,1.04186e+07,20.7102,20.7102,20.7102,20.7102,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,30.6,35,0,0,1.04186e+07,20.7102,20.7102,20.7102,20.7102,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,32.2,29,0,0,1.04186e+07,20.7102,20.7102,20.7102,20.7102,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,33.9,28,0,0,1.04186e+07,20.7102,20.7102,20.7102,20.7102,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,35,29,0,0,1.04186e+07,20.7102,20.7102,20.7102,20.7102,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,35,31,0,109474,1.05454e+07,20.7134,20.7134,20.7134,17.3711,0,0.00591478,0,371928
09/10/2009 16:00,9,10,4,16,0,34.4,32,0,283378,1.07584e+07,20.7299,20.7299,20.7299,16.5363,0,0.0192732,0,1.21645e+06
09/10/2009 17:00,9,10,4,17,0,34.4,33,0,0,1.04186e+07,20.7395,20.7395,20.7395,20.7395,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,32.8,37,0,0,1.04186e+07,20.7395,20.7395,20.7395,20.7395,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,29.4,45,0,0,1.04186e+07,20.7395,20.7395,20.7395,20.7395,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,27.8,53,0,0,1.37904e+07,20.7395,20.7395,20.7395,20.7395,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,27.2,54,0,0,1.37904e+07,20.7395,20.7395,20.7395,20.7395,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,27.2,53,0,0,1.37904e+07,20.7395,20.7395,20.7395,20.7395,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,25.6,64,0,0,1.37904e+07,20.7395,20.7395,20.7395,20.7395,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,24.4,71,0,0,1.37904e+07,20.7395,20.7395,20.7395,20.7395,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,23.9,74,0,0,2.31615e+07,20.7395,20.7395,20.7395,20.7395,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,23.3,76,0,0,2.31615e+07,20.7395,20.7395,20.7395,20.7395,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,21.1,87,0,0,2.31615e+07,20.7395,20.7395,20.7395,20.7395,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,20.6,90,0,0,2.31615e+07,20.7395,20.7395,20.7395,20.7395,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,21.1,87,0,0,2.31615e+07,20.7395,20.7395,20.7395,20.7395,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,21.7,90,0,0,2.35429e+07,20.7395,20.7395,20.7395,20.7395,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,22.2,87,0,1.29353e+07,3.75329e+07,20.6629,20.6629,20.6629,16.5363,0,1.14951,0,7.16525e+07
09/11/2009 08:00,9,11,5,8,0,24.4,82,0,1.28074e+07,3.87994e+07,20.589,20.589,20.589,16.5363,0,1.12922,0,6.88788e+07
09/11/2009 09:00,9,11,5,9,0,26.7,72,0,1.71426e+07,6.55464e+07,20.5713,20.5713,20.5713,16.5363,0,1.57201,0,9.54689e+07
09/11/2009 10:00,9,11,5,10,0,28.3,65,0,1.72882e+07,6.57364e+07,20.5643,20.5643,20.5643,16.5363,0,1.58755,0,9.62453e+07
09/11/2009 11:00,9,11,5,11,0,30.6,55,0,1.71237e+07,6.55223e+07,20.5597,20.5597,20.5597,16.5363,0,1.57072,0,9.51144e+07
09/11/2009 12:00,9,11,5,12,0,31.7,52,0,1.689e+07,6.52219e+07,20.5571,20.5571,20.5571,16.5363,0,1.54793,0,9.36736e+07
09/11/2009 13:00,9,11,5,13,0,33.3,41,0,1.61559e+07,6.14088e+07,20.5535,20.5535,20.5535,16.5363,0,1.47173,0,8.89845e+07
09/11/2009 14:00,9,11,5,14,0,33.9,36,0,1.71232e+07,6.55264e+07,20.5444,20.5444,20.5444,16.5363,0,1.57236,0,9.48521e+07
09/11/2009 15:00,9,11,5,15,0,33.9,40,0,1.75614e+07,6.60906e+07,20.546,20.546,20.546,16.5363,0,1.61534,0,9.74845e+07
09/11/2009 16:00,9,11,5,16,0,33.9,41,0,1.76326e+07,6.61813e+07,20.5477,20.5477,20.5477,16.5363,0,1.62155,0,9.79006e+07
09/11/2009 17:00,9,11,5,17,0,32.2,47,0,1.72659e+07,6.57024e+07,20.5499,20.5499,20.5499,16.5363,0,1.58254,0,9.55989e+07
09/11/2009 18:00,9,11,5,18,0,31.1,50,0,1.31967e+07,4.07462e+07,20.5502,20.5502,20.5502,16.5363,0,1.16616,0,7.04494e+07
09/11/2009 19:00,9,11,5,19,0,28.9,59,0,0,1.56211e+07,20.5481,20.5481,20.5481,20.5481,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,27.2,69,0,0,1.56211e+07,20.5481,20.5481,20.5481,20.5481,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,26.1,77,0,0,1.48583e+07,20.5481,20.5481,20.5481,20.5481,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,25.6,82,0,0,1.48583e+07,20.5481,20.5481,20.5481,20.5481,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,25,88,0,0,1.41718e+07,20.5481,20.5481,20.5481,20.5481,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,23.3,94,0,0,1.37904e+07,20.5481,20.5481,20.5481,20.5481,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,23.3,94,0,0,2.31615e+07,20.5481,20.5481,20.5481,20.5481,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,23.3,94,0,0,2.31615e+07,20.5481,20.5481,20.5481,20.5481,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,23.3,97,0,0,2.31615e+07,20.5481,20.5481,20.5481,20.5481,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,22.8,97,0,0,2.31615e+07,20.5481,20.5481,20.5481,20.5481,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,22.8,97,0,0,2.31615e+07,20.5481,20.5481,20.5481,20.5481,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,22.8,100,0,0,2.35429e+07,20.5481,20.5481,20.5481,20.5481,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,23.9,100,0,1.29705e+07,3.75745e+07,20.7335,20.7335,20.7335,16.5363,0,1.15156,0,7.29853e+07
09/12/2009 08:00,9,12,6,8,0,25,71,0,1.14916e+07,3.70989e+07,20.6534,20.6534,20.6534,16.5363,0,0.996262,0,6.17327e+07
09/12/2009 09:00,9,12,6,9,0,27.8,85,0,1.64051e+07,6.45747e+07,20.6165,20.6165,20.6165,16.5363,0,1.49121,0,9.15762e+07
09/12/2009 10:00,9,12,6,10,0,30.6,72,0,1.67652e+07,6.50459e+07,20.5972,20.5972,20.5972,16.5363,0,1.52956,0,9.34868e+07
09/12/2009 11:00,9,12,6,11,0,31.7,66,0,1.66611e+07,6.49146e+07,20.5792,20.5792,20.5792,16.5363,0,1.52031,0,9.25104e+07
09/12/2009 12:00,9,12,6,12,0,30.6,68,0,1.55334e+07,6.34521e+07,20.5705,20.5705,20.5705,16.5363,0,1.40464,0,8.5287e+07
09/12/2009 13:00,9,12,6,13,0,32.8,56,0,1.53393e+07,6.03405e+07,20.5681,20.5681,20.5681,16.5363,0,1.38427,0,8.39997e+07
09/12/2009 14:00,9,12,6,14,0,28.3,67,0,1.52304e+07,6.30604e+07,20.5598,20.5598,20.5598,16.5363,0,1.37388,0,8.31975e+07
09/12/2009 15:00,9,12,6,15,0,25,91,0,1.50011e+07,6.2762e+07,20.5581,20.5581,20.5581,16.5363,0,1.34972,0,8.1701e+07
09/12/2009 16:00,9,12,6,16,0,27.2,85,0,1.58717e+07,6.38879e+07,20.5609,20.5609,20.5609,16.5363,0,1.43768,0,8.70842e+07
09/12/2009 17:00,9,12,6,17,0,30.6,70,0,1.551e+07,6.34191e+07,20.5612,20.5612,20.5612,16.5363,0,1.40088,0,8.48627e+07
09/12/2009 18:00,9,12,6,18,0,29.4,75,0,1.12361e+07,3.82293e+07,20.5616,20.5616,20.5616,16.5363,0,0.974518,0,5.90408e+07
09/12/2009 19:00,9,12,6,19,0,28.3,80,0,0,1.56211e+07,20.5617,20.5617,20.5617,20.5617,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,27.2,85,0,0,1.56211e+07,20.5617,20.5617,20.5617,20.5617,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,27.2,88,0,0,1.48583e+07,20.5617,20.5617,20.5617,20.5617,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,26.1,94,0,0,1.48583e+07,20.5617,20.5617,20.5617,20.5617,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,26.1,91,0,0,1.41718e+07,20.5617,20.5617,20.5617,20.5617,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,25,97,0,0,1.37904e+07,20.5617,20.5617,20.5617,20.5617,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,25,97,0,0,2.31615e+07,20.5617,20.5617,20.5617,20.5617,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,24.4,97,0,0,2.31615e+07,20.5617,20.5617,20.5617,20.5617,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,23.9,100,0,0,2.31615e+07,20.5617,20.5617,20.5617,20.5617,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,23.9,97,0,0,2.31615e+07,20.5617,20.5617,20.5617,20.5617,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,23.3,100,0,0,2.31615e+07,20.5617,20.5617,20.5617,20.5617,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,23.3,100,0,0,2.35429e+07,20.5617,20.5617,20.5617,20.5617,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,23.9,100,0,1.28744e+07,3.74476e+07,20.761,20.761,20.761,16.5363,0,1.14083,0,7.28044e+07
09/13/2009 08:00,9,13,0,8,0,24.4,100,0,1.05986e+07,3.59585e+07,20.6686,20.6686,20.6686,16.5363,0,0.910723,0,5.66407e+07
09/13/2009 09:00,9,13,0,9,0,26.1,94,0,1.55766e+07,6.34994e+07,20.63,20.63,20.63,16.5363,0,1.40587,0,8.66195e+07
09/13/2009 10:00,9,13,0,10,0,29.4,72,0,1.62004e+07,6.43127e+07,20.5948,20.5948,20.5948,16.5363,0,1.47118,0,8.98637e+07
09/13/2009 11:00,9,13,0,11,0,31.7,61,0,1.6371e+07,6.45382e+07,20.5835,20.5835,20.5835,16.5363,0,1.49039,0,9.07852e+07
09/13/2009 12:00,9,13,0,12,0,32.2,54,0,1.60867e+07,6.41733e+07,20.5705,20.5705,20.5705,16.5363,0,1.46271,0,8.88126e+07
09/13/2009 13:00,9,13,0,13,0,33.3,50,0,1.5492e+07,6.05453e+07,20.5624,20.5624,20.5624,16.5363,0,1.40244,0,8.49817e+07
09/13/2009 14:00,9,13,0,14,0,34.4,46,0,1.64088e+07,6.45954e+07,20.5518,20.5518,20.5518,16.5363,0,1.49722,0,9.04867e+07
09/13/2009 15:00,9,13,0,15,0,33.9,46,0,1.67435e+07,6.50247e+07,20.5511,20.5511,20.5511,16.5363,0,1.5294,0,9.24147e+07
09/13/2009 16:00,9,13,0,16,0,33.9,46,0,1.68167e+07,6.51182e+07,20.5521,20.5521,20.5521,16.5363,0,1.53601,0,9.28372e+07
09/13/2009 17:00,9,13,0,17,0,32.8,56,0,1.63047e+07,6.44507e+07,20.555,20.555,20.555,16.5363,0,1.48244,0,8.96642e+07
09/13/2009 18:00,9,13,0,18,0,30.6,65,0,1.22661e+07,3.95496e+07,20.556,20.556,20.556,16.5363,0,1.07432,0,6.49964e+07
09/13/2009 19:00,9,13,0,19,0,28.9,72,0,0,1.56211e+07,20.5546,20.5546,20.5546,20.5546,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,28.3,72,0,0,1.56211e+07,20.5546,20.5546,20.5546,20.5546,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,27.8,74,0,0,1.48583e+07,20.5546,20.5546,20.5546,20.5546,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,27.2,77,0,0,1.48583e+07,20.5546,20.5546,20.5546,20.5546,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,26.1,82,0,0,1.41718e+07,20.5546,20.5546,20.5546,20.5546,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,25,88,0,0,1.37904e+07,20.5546,20.5546,20.5546,20.5546,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,24.4,91,0,0,2.31615e+07,20.5546,20.5546,20.5546,20.5546,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,23.3,94,0,0,2.31615e+07,20.5546,20.5546,20.5546,20.5546,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,22.8,94,0,0,2.31615e+07,20.5546,20.5546,20.5546,20.5546,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,22.2,97,0,0,2.31615e+07,20.5546,20.5546,20.5546,20.5546,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,22.2,97,0,0,2.31615e+07,20.5546,20.5546,20.5546,20.5546,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,22.2,97,0,0,2.35429e+07,20.5546,20.5546,20.5546,20.5546,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,22.8,97,0,1.21977e+07,3.65855e+07,20.6827,20.6827,20.6827,16.5363,0,1.07656,0,6.73749e+07
09/14/2009 08:00,9,14,1,8,0,25.6,88,0,1.34632e+07,3.96379e+07,20.65,20.65,20.65,16.5363,0,1.19254,0,7.38568e+07
09/14/2009 09:00,9,14,1,9,0,28.9,72,0,1.67015e+07,6.49662e+07,20.6081,20.6081,20.6081,16.5363,0,1.52357,0,9.33712e+07
09/14/2009 10:00,9,14,1,10,0,31.1,57,0,1.6824e+07,6.51276e+07,20.5839,20.5839,20.5839,16.5363,0,1.53726,0,9.3652e+07
09/14/2009 11:00,9,14,1,11,0,31.7,50,0,1.65546e+07,6.4779e+07,20.5695,20.5695,20.5695,16.5363,0,1.51022,0,9.16756e+07
09/14/2009 12:00,9,14,1,12,0,33.3,46,0,1.63478e+07,6.45152e+07,20.5618,20.5618,20.5618,16.5363,0,1.49077,0,9.03219e+07
09/14/2009 13:00,9,14,1,13,0,34.4,40,0,1.55608e+07,6.06356e+07,20.5567,20.5567,20.5567,16.5363,0,1.40992,0,8.5315e+07
09/14/2009 14:00,9,14,1,14,0,35.6,35,0,1.66803e+07,6.49476e+07,20.5486,20.5486,20.5486,16.5363,0,1.52514,0,9.20998e+07
09/14/2009 15:00,9,14,1,15,0,35.6,34,0,1.73887e+07,6.58657e+07,20.5495,20.5495,20.5495,16.5363,0,1.59691,0,9.64571e+07
09/14/2009 16:00,9,14,1,16,0,35,35,0,1.72658e+07,6.57032e+07,20.5487,20.5487,20.5487,16.5363,0,1.58292,0,9.55909e+07
09/14/2009 17:00,9,14,1,17,0,34.4,37,0,1.71459e+07,6.5547e+07,20.5498,20.5498,20.5498,16.5363,0,1.57006,0,9.48406e+07
09/14/2009 18:00,9,14,1,18,0,33.3,42,0,1.27975e+07,4.02322e+07,20.5476,20.5476,20.5476,16.5363,0,1.12657,0,6.80147e+07
09/14/2009 19:00,9,14,1,19,0,31.7,50,0,0,1.56211e+07,20.5453,20.5453,20.5453,20.5453,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,30,57,0,0,1.56211e+07,20.5453,20.5453,20.5453,20.5453,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,28.3,65,0,0,1.48583e+07,20.5453,20.5453,20.5453,20.5453,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,26.7,74,0,0,1.48583e+07,20.5453,20.5453,20.5453,20.5453,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,25.6,79,0,0,1.41718e+07,20.5453,20.5453,20.5453,20.5453,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,23.9,87,0,0,1.37904e+07,20.5453,20.5453,20.5453,20.5453,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,23.9,85,0,0,2.31615e+07,20.5453,20.5453,20.5453,20.5453,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,23.9,85,0,0,2.31615e+07,20.5453,20.5453,20.5453,20.5453,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,22.8,90,0,0,2.31615e+07,20.5453,20.5453,20.5453,20.5453,0,0,0,0
