Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/15/2009 04:00,9,15,2,4,0,22.8,90,0,0,2.31615e+07,20.5453,20.5453,20.5453,20.5453,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,22.8,90,0,0,2.31615e+07,20.5453,20.5453,20.5453,20.5453,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,22.8,90,0,0,2.35429e+07,20.5453,20.5453,20.5453,20.5453,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,23.3,90,0,1.27882e+07,3.73389e+07,20.6933,20.6933,20.6933,16.5363,0,1.13289,0,7.10823e+07
09/15/2009 08:00,9,15,2,8,0,23.9,90,0,1.18273e+07,3.75346e+07,20.6232,20.6232,20.6232,16.5363,0,1.03052,0,6.33879e+07
09/15/2009 09:00,9,15,2,9,0,28.3,70,0,1.67504e+07,6.50279e+07,20.5964,20.5964,20.5964,16.5363,0,1.52823,0,9.33871e+07
09/15/2009 10:00,9,15,2,10,0,30.6,61,0,1.68661e+07,6.51803e+07,20.5838,20.5838,20.5838,16.5363,0,1.54104,0,9.3877e+07
09/15/2009 11:00,9,15,2,11,0,32.8,50,0,1.63984e+07,6.45724e+07,20.5734,20.5734,20.5734,16.5363,0,1.49273,0,9.06999e+07
09/15/2009 12:00,9,15,2,12,0,32.2,50,0,1.59799e+07,6.40293e+07,20.569,20.569,20.569,16.5363,0,1.44969,0,8.7989e+07
09/15/2009 13:00,9,15,2,13,0,32.2,52,0,1.51162e+07,6.00497e+07,20.5667,20.5667,20.5667,16.5363,0,1.36067,0,8.25387e+07
09/15/2009 14:00,9,15,2,14,0,32.8,52,0,1.63253e+07,6.44797e+07,20.559,20.559,20.559,16.5363,0,1.48591,0,8.99647e+07
09/15/2009 15:00,9,15,2,15,0,28.3,67,0,1.51271e+07,6.29251e+07,20.559,20.559,20.559,16.5363,0,1.36272,0,8.25045e+07
09/15/2009 16:00,9,15,2,16,0,25.6,94,0,1.46045e+07,6.22492e+07,20.5647,20.5647,20.5647,16.5363,0,1.30968,0,7.94054e+07
09/15/2009 17:00,9,15,2,17,0,26.7,91,0,1.49055e+07,6.26372e+07,20.5665,20.5665,20.5665,16.5363,0,1.33974,0,8.12648e+07
09/15/2009 18:00,9,15,2,18,0,25.6,85,0,1.06423e+07,3.74714e+07,20.5674,20.5674,20.5674,16.5363,0,0.917908,0,5.56904e+07
09/15/2009 19:00,9,15,2,19,0,24.4,94,0,0,1.56211e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,24.4,94,0,0,1.56211e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,23.9,94,0,0,1.48583e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,23.9,94,0,0,1.48583e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,24.4,94,0,0,1.41718e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,24.4,94,0,0,1.37904e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,25,91,0,0,1.26767e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,25,94,0,0,1.26767e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,25,94,0,0,1.26767e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,25.6,91,0,0,1.26767e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,25,94,0,0,1.26767e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,24.4,97,0,0,1.26767e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,25,94,0,0,1.04186e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,25.6,91,0,0,1.04186e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,25.6,94,0,0,1.04186e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,26.7,88,0,0,1.04186e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,27.2,85,0,0,1.04186e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,28.3,80,0,0,1.04186e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,30,72,0,0,1.04186e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,30.6,68,0,0,1.04186e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,31.1,68,0,0,1.04186e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,31.1,66,0,0,1.04186e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,30,72,0,0,1.04186e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,29.4,75,0,0,1.04186e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,27.2,85,0,0,1.37904e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,26.1,91,0,0,1.37904e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,26.1,94,0,0,1.37904e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,25.6,97,0,0,1.37904e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,26.1,94,0,0,1.37904e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,25.6,97,0,0,1.37904e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,26.1,94,0,0,1.26767e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,26.1,94,0,0,1.26767e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,26.1,94,0,0,1.26767e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,26.1,97,0,0,1.26767e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,26.1,97,0,0,1.26767e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,26.7,94,0,0,1.26767e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,26.7,94,0,0,1.04186e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,27.8,88,0,0,1.04186e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,29.4,80,0,0,1.04186e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,30.6,70,0,0,1.04186e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,31.7,66,0,0,1.04186e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,32.2,61,0,0,1.04186e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,32.2,61,0,0,1.04186e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,32.2,61,0,0,1.04186e+07,20.5674,20.5674,20.5674,20.5674,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,31.7,61,0,60390.6,1.04859e+07,20.5773,20.5773,20.5773,17.88,0,0.00236848,0,144558
09/17/2009 16:00,9,17,4,16,0,31.1,63,0,227780,1.06888e+07,20.7378,20.7378,20.7378,16.5363,0,0.0144913,0,916348
09/17/2009 17:00,9,17,4,17,0,30,68,0,0,1.04186e+07,20.845,20.845,20.845,20.845,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,29.4,72,0,0,1.04186e+07,20.845,20.845,20.845,20.845,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,28.3,77,0,0,1.37904e+07,20.845,20.845,20.845,20.845,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,28.3,80,0,0,1.37904e+07,20.845,20.845,20.845,20.845,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,27.2,85,0,0,1.37904e+07,20.845,20.845,20.845,20.845,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,27.2,85,0,0,1.37904e+07,20.845,20.845,20.845,20.845,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,26.7,91,0,0,1.37904e+07,20.845,20.845,20.845,20.845,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,26.7,91,0,0,1.37904e+07,20.845,20.845,20.845,20.845,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,26.1,91,0,0,2.31615e+07,20.845,20.845,20.845,20.845,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,26.7,88,0,0,2.31615e+07,20.845,20.845,20.845,20.845,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,26.7,85,0,0,2.31615e+07,20.845,20.845,20.845,20.845,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,26.7,88,0,0,2.31615e+07,20.845,20.845,20.845,20.845,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,26.7,88,0,0,2.31615e+07,20.845,20.845,20.845,20.845,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,26.7,88,0,0,2.35429e+07,20.845,20.845,20.845,20.845,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,27.2,82,0,1.7896e+07,4.39122e+07,20.9134,20.9134,20.9134,16.5363,0,1.64021,0,1.08707e+08
09/18/2009 08:00,9,18,5,8,0,28.3,82,0,1.89292e+07,4.67115e+07,20.8132,20.8132,20.8132,16.5363,0,1.74973,0,1.12708e+08
09/18/2009 09:00,9,18,5,9,0,28.9,72,0,2.00474e+07,6.93185e+07,20.7324,20.7324,20.7324,16.5363,0,1.87266,0,1.18269e+08
09/18/2009 10:00,9,18,5,10,0,30.6,63,0,1.89854e+07,6.79382e+07,20.6647,20.6647,20.6647,16.5363,0,1.76268,0,1.09546e+08
09/18/2009 11:00,9,18,5,11,0,31.7,59,0,1.83767e+07,6.71506e+07,20.6107,20.6107,20.6107,16.5363,0,1.70084,0,1.04303e+08
09/18/2009 12:00,9,18,5,12,0,31.7,57,0,1.7972e+07,6.6627e+07,20.5845,20.5845,20.5845,16.5363,0,1.65981,0,1.01132e+08
09/18/2009 13:00,9,18,5,13,0,32.2,56,0,1.68699e+07,6.2333e+07,20.5675,20.5675,20.5675,16.5363,0,1.54453,0,9.37106e+07
09/18/2009 14:00,9,18,5,14,0,32.8,56,0,1.75093e+07,6.60265e+07,20.5521,20.5521,20.5521,16.5363,0,1.61192,0,9.74253e+07
09/18/2009 15:00,9,18,5,15,0,32.8,56,0,1.79436e+07,6.65896e+07,20.5527,20.5527,20.5527,16.5363,0,1.65601,0,1.00105e+08
09/18/2009 16:00,9,18,5,16,0,32.2,59,0,1.72902e+07,6.57351e+07,20.5545,20.5545,20.5545,16.5363,0,1.58648,0,9.59453e+07
09/18/2009 17:00,9,18,5,17,0,31.1,63,0,1.6667e+07,6.49231e+07,20.5574,20.5574,20.5574,16.5363,0,1.52122,0,9.20654e+07
09/18/2009 18:00,9,18,5,18,0,29.4,70,0,1.233e+07,3.96313e+07,20.5583,20.5583,20.5583,16.5363,0,1.0815,0,6.54678e+07
09/18/2009 19:00,9,18,5,19,0,28.3,74,0,0,1.56211e+07,20.5571,20.5571,20.5571,20.5571,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,28.3,77,0,0,1.56211e+07,20.5571,20.5571,20.5571,20.5571,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,27.8,82,0,0,1.48583e+07,20.5571,20.5571,20.5571,20.5571,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,27.2,85,0,0,1.48583e+07,20.5571,20.5571,20.5571,20.5571,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,26.7,88,0,0,1.41718e+07,20.5571,20.5571,20.5571,20.5571,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,26.1,88,0,0,1.37904e+07,20.5571,20.5571,20.5571,20.5571,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,26.1,88,0,0,2.31615e+07,20.5571,20.5571,20.5571,20.5571,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,26.1,88,0,0,2.31615e+07,20.5571,20.5571,20.5571,20.5571,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,26.1,88,0,0,2.31615e+07,20.5571,20.5571,20.5571,20.5571,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,25.6,91,0,0,2.31615e+07,20.5571,20.5571,20.5571,20.5571,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,25,91,0,0,2.31615e+07,20.5571,20.5571,20.5571,20.5571,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,25,91,0,0,2.35429e+07,20.5571,20.5571,20.5571,20.5571,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,25.6,88,0,1.44106e+07,3.94144e+07,20.7851,20.7851,20.7851,16.5363,0,1.28984,0,8.28256e+07
09/19/2009 08:00,9,19,6,8,0,27.2,79,0,1.58233e+07,4.26781e+07,20.7382,20.7382,20.7382,16.5363,0,1.42809,0,9.03653e+07
09/19/2009 09:00,9,19,6,9,0,28.3,70,0,1.79634e+07,6.66031e+07,20.6509,20.6509,20.6509,16.5363,0,1.6537,0,1.02445e+08
09/19/2009 10:00,9,19,6,10,0,31.1,57,0,1.74427e+07,6.59285e+07,20.6049,20.6049,20.6049,16.5363,0,1.60062,0,9.80163e+07
09/19/2009 11:00,9,19,6,11,0,31.7,55,0,1.74012e+07,6.58802e+07,20.5836,20.5836,20.5836,16.5363,0,1.59851,0,9.73746e+07
09/19/2009 12:00,9,19,6,12,0,32.8,52,0,1.70658e+07,6.54494e+07,20.571,20.571,20.571,16.5363,0,1.56578,0,9.5083e+07
09/19/2009 13:00,9,19,6,13,0,33.9,43,0,1.61588e+07,6.14108e+07,20.5628,20.5628,20.5628,16.5363,0,1.47134,0,8.91656e+07
09/19/2009 14:00,9,19,6,14,0,34.4,44,0,1.69814e+07,6.53396e+07,20.5494,20.5494,20.5494,16.5363,0,1.55674,0,9.40281e+07
09/19/2009 15:00,9,19,6,15,0,34.4,44,0,1.76235e+07,6.6172e+07,20.5507,20.5507,20.5507,16.5363,0,1.62197,0,9.79996e+07
09/19/2009 16:00,9,19,6,16,0,33.3,47,0,1.72627e+07,6.56985e+07,20.5514,20.5514,20.5514,16.5363,0,1.58275,0,9.56474e+07
09/19/2009 17:00,9,19,6,17,0,32.8,49,0,1.70855e+07,6.54666e+07,20.5534,20.5534,20.5534,16.5363,0,1.56367,0,9.45401e+07
09/19/2009 18:00,9,19,6,18,0,31.1,55,0,1.2675e+07,4.00736e+07,20.5531,20.5531,20.5531,16.5363,0,1.11445,0,6.73759e+07
09/19/2009 19:00,9,19,6,19,0,28.9,63,0,0,1.56211e+07,20.551,20.551,20.551,20.551,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,28.3,72,0,0,1.56211e+07,20.551,20.551,20.551,20.551,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,27.2,77,0,0,1.48583e+07,20.551,20.551,20.551,20.551,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,26.7,82,0,0,1.48583e+07,20.551,20.551,20.551,20.551,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,26.1,82,0,0,1.41718e+07,20.551,20.551,20.551,20.551,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,25.6,85,0,0,1.37904e+07,20.551,20.551,20.551,20.551,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,25.6,85,0,0,2.31615e+07,20.551,20.551,20.551,20.551,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,25,88,0,0,2.31615e+07,20.551,20.551,20.551,20.551,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,24.4,91,0,0,2.31615e+07,20.551,20.551,20.551,20.551,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,25,88,0,0,2.31615e+07,20.551,20.551,20.551,20.551,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,25,88,0,0,2.31615e+07,20.551,20.551,20.551,20.551,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,24.4,91,0,0,2.35429e+07,20.551,20.551,20.551,20.551,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,25,91,0,1.36532e+07,3.84461e+07,20.7535,20.7535,20.7535,16.5363,0,1.21692,0,7.75226e+07
09/20/2009 08:00,9,20,0,8,0,27.2,82,0,1.24954e+07,3.83854e+07,20.6595,20.6595,20.6595,16.5363,0,1.09396,0,6.78872e+07
09/20/2009 09:00,9,20,0,9,0,28.9,72,0,1.64362e+07,6.46155e+07,20.6201,20.6201,20.6201,16.5363,0,1.49471,0,9.187e+07
09/20/2009 10:00,9,20,0,10,0,31.1,59,0,1.73068e+07,6.5752e+07,20.5997,20.5997,20.5997,16.5363,0,1.58647,0,9.70272e+07
09/20/2009 11:00,9,20,0,11,0,31.1,57,0,1.69745e+07,6.5324e+07,20.5776,20.5776,20.5776,16.5363,0,1.55362,0,9.44995e+07
09/20/2009 12:00,9,20,0,12,0,33.3,49,0,1.69099e+07,6.52449e+07,20.5642,20.5642,20.5642,16.5363,0,1.54882,0,9.38943e+07
09/20/2009 13:00,9,20,0,13,0,34.4,41,0,1.60588e+07,6.12805e+07,20.5568,20.5568,20.5568,16.5363,0,1.46076,0,8.83938e+07
09/20/2009 14:00,9,20,0,14,0,35,39,0,1.70964e+07,6.54902e+07,20.5477,20.5477,20.5477,16.5363,0,1.56903,0,9.47288e+07
09/20/2009 15:00,9,20,0,15,0,35,39,0,1.73573e+07,6.58247e+07,20.5486,20.5486,20.5486,16.5363,0,1.59393,0,9.62542e+07
09/20/2009 16:00,9,20,0,16,0,34.4,49,0,1.75106e+07,6.60228e+07,20.5489,20.5489,20.5489,16.5363,0,1.60899,0,9.71712e+07
09/20/2009 17:00,9,20,0,17,0,32.2,56,0,1.68747e+07,6.51925e+07,20.5523,20.5523,20.5523,16.5363,0,1.54176,0,9.31895e+07
09/20/2009 18:00,9,20,0,18,0,30,63,0,1.2058e+07,3.92822e+07,20.5515,20.5515,20.5515,16.5363,0,1.05447,0,6.37242e+07
09/20/2009 19:00,9,20,0,19,0,28.9,65,0,0,1.56211e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,27.8,72,0,0,1.56211e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,26.7,79,0,0,1.48583e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,26.1,82,0,0,1.48583e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,25.6,82,0,0,1.41718e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,25,85,0,0,1.37904e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,25,88,0,0,2.31615e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,22.8,94,0,0,2.31615e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,22.2,94,0,0,2.31615e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,21.7,93,0,0,2.31615e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,21.7,93,0,0,2.31615e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,21.1,97,0,0,2.35429e+07,20.5482,20.5482,20.5482,20.5482,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,22.2,94,0,1.21885e+07,3.65752e+07,20.686,20.686,20.686,16.5363,0,1.07634,0,6.74383e+07
09/21/2009 08:00,9,21,1,8,0,26.1,85,0,1.3773e+07,4.00357e+07,20.6527,20.6527,20.6527,16.5363,0,1.22307,0,7.5797e+07
09/21/2009 09:00,9,21,1,9,0,29.4,67,0,1.69097e+07,6.52352e+07,20.6089,20.6089,20.6089,16.5363,0,1.54474,0,9.46897e+07
09/21/2009 10:00,9,21,1,10,0,31.1,59,0,1.69686e+07,6.53153e+07,20.5826,20.5826,20.5826,16.5363,0,1.55226,0,9.45351e+07
09/21/2009 11:00,9,21,1,11,0,31.1,59,0,1.65539e+07,6.47775e+07,20.5679,20.5679,20.5679,16.5363,0,1.50998,0,9.16239e+07
09/21/2009 12:00,9,21,1,12,0,32.8,50,0,1.6476e+07,6.46809e+07,20.5632,20.5632,20.5632,16.5363,0,1.50373,0,9.11374e+07
09/21/2009 13:00,9,21,1,13,0,32.8,49,0,1.57296e+07,6.08534e+07,20.557,20.557,20.557,16.5363,0,1.42685,0,8.63464e+07
09/21/2009 14:00,9,21,1,14,0,33.3,50,0,1.66961e+07,6.4969e+07,20.5483,20.5483,20.5483,16.5363,0,1.52713,0,9.22146e+07
09/21/2009 15:00,9,21,1,15,0,33.3,50,0,1.63776e+07,6.45481e+07,20.5513,20.5513,20.5513,16.5363,0,1.49145,0,9.01273e+07
09/21/2009 16:00,9,21,1,16,0,32.8,52,0,1.64047e+07,6.45812e+07,20.5539,20.5539,20.5539,16.5363,0,1.49337,0,9.02999e+07
09/21/2009 17:00,9,21,1,17,0,32.2,56,0,1.65175e+07,6.47264e+07,20.5569,20.5569,20.5569,16.5363,0,1.50405,0,9.10149e+07
09/21/2009 18:00,9,21,1,18,0,30.6,63,0,1.22752e+07,3.956e+07,20.5568,20.5568,20.5568,16.5363,0,1.07493,0,6.50452e+07
09/21/2009 19:00,9,21,1,19,0,28.9,67,0,0,1.56211e+07,20.5547,20.5547,20.5547,20.5547,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,27.8,72,0,0,1.56211e+07,20.5547,20.5547,20.5547,20.5547,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,27.2,77,0,0,1.48583e+07,20.5547,20.5547,20.5547,20.5547,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,26.7,79,0,0,1.48583e+07,20.5547,20.5547,20.5547,20.5547,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,26.1,82,0,0,1.41718e+07,20.5547,20.5547,20.5547,20.5547,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,23.9,90,0,0,1.37904e+07,20.5547,20.5547,20.5547,20.5547,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,23.9,90,0,0,2.31615e+07,20.5547,20.5547,20.5547,20.5547,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,23.3,94,0,0,2.31615e+07,20.5547,20.5547,20.5547,20.5547,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,22.8,94,0,0,2.31615e+07,20.5547,20.5547,20.5547,20.5547,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,22.2,94,0,0,2.31615e+07,20.5547,20.5547,20.5547,20.5547,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,21.7,93,0,0,2.31615e+07,20.5547,20.5547,20.5547,20.5547,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,21.7,97,0,0,2.35429e+07,20.5547,20.5547,20.5547,20.5547,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,23.3,90,0,1.23696e+07,3.68059e+07,20.6786,20.6786,20.6786,16.5363,0,1.09331,0,6.83691e+07
09/22/2009 08:00,9,22,2,8,0,27.2,79,0,1.3789e+07,4.00623e+07,20.6437,20.6437,20.6437,16.5363,0,1.22656,0,7.58461e+07
09/22/2009 09:00,9,22,2,9,0,28.9,72,0,1.66425e+07,6.48884e+07,20.6035,20.6035,20.6035,16.5363,0,1.51719,0,9.28752e+07
09/22/2009 10:00,9,22,2,10,0,31.1,61,0,1.67966e+07,6.50908e+07,20.5817,20.5817,20.5817,16.5363,0,1.53413,0,9.34104e+07
09/22/2009 11:00,9,22,2,11,0,32.8,50,0,1.67827e+07,6.50771e+07,20.5672,20.5672,20.5672,16.5363,0,1.53444,0,9.30927e+07
09/22/2009 12:00,9,22,2,12,0,33.3,49,0,1.63144e+07,6.44681e+07,20.5639,20.5639,20.5639,16.5363,0,1.48596,0,9.00766e+07
09/22/2009 13:00,9,22,2,13,0,33.9,49,0,1.5586e+07,6.0665e+07,20.5585,20.5585,20.5585,16.5363,0,1.4113,0,8.54373e+07
09/22/2009 14:00,9,22,2,14,0,34.4,46,0,1.67344e+07,6.50187e+07,20.5492,20.5492,20.5492,16.5363,0,1.53103,0,9.24705e+07
09/22/2009 15:00,9,22,2,15,0,35,44,0,1.71791e+07,6.55916e+07,20.55,20.55,20.55,16.5363,0,1.57476,0,9.51302e+07
09/22/2009 16:00,9,22,2,16,0,33.3,52,0,1.63459e+07,6.45052e+07,20.5509,20.5509,20.5509,16.5363,0,1.48744,0,8.98759e+07
09/22/2009 17:00,9,22,2,17,0,32.8,54,0,1.67001e+07,6.4964e+07,20.5551,20.5551,20.5551,16.5363,0,1.5229,0,9.21146e+07
09/22/2009 18:00,9,22,2,18,0,31.1,61,0,1.25398e+07,3.99004e+07,20.5545,20.5545,20.5545,16.5363,0,1.10089,0,6.65781e+07
09/22/2009 19:00,9,22,2,19,0,29.4,67,0,0,1.56211e+07,20.5523,20.5523,20.5523,20.5523,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,28.3,74,0,0,1.56211e+07,20.5523,20.5523,20.5523,20.5523,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,27.8,77,0,0,1.48583e+07,20.5523,20.5523,20.5523,20.5523,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,26.7,82,0,0,1.48583e+07,20.5523,20.5523,20.5523,20.5523,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,26.1,85,0,0,1.41718e+07,20.5523,20.5523,20.5523,20.5523,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,25.6,88,0,0,1.37904e+07,20.5523,20.5523,20.5523,20.5523,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,25.6,88,0,0,1.26767e+07,20.5523,20.5523,20.5523,20.5523,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,25,91,0,0,1.26767e+07,20.5523,20.5523,20.5523,20.5523,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,24.4,91,0,0,1.26767e+07,20.5523,20.5523,20.5523,20.5523,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,24.4,91,0,0,1.26767e+07,20.5523,20.5523,20.5523,20.5523,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,23.3,97,0,0,1.26767e+07,20.5523,20.5523,20.5523,20.5523,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,24.4,91,0,0,1.26767e+07,20.5523,20.5523,20.5523,20.5523,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,23.9,90,0,0,1.04186e+07,20.5523,20.5523,20.5523,20.5523,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,27.2,79,0,0,1.04186e+07,20.5523,20.5523,20.5523,20.5523,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,29.4,70,0,178532,1.06323e+07,20.6131,20.6131,20.6131,17.875,0,0.0121204,0,746809
09/23/2009 10:00,9,23,3,10,0,30,61,0,0,1.04186e+07,20.6996,20.6996,20.6996,20.6996,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,31.1,55,0,0,1.04186e+07,20.6996,20.6996,20.6996,20.6996,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,32.8,49,0,0,1.04186e+07,20.6996,20.6996,20.6996,20.6996,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,33.9,44,0,0,1.04186e+07,20.6996,20.6996,20.6996,20.6996,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,35,40,0,0,1.04186e+07,20.6996,20.6996,20.6996,20.6996,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,33.9,44,0,0,1.04186e+07,20.6996,20.6996,20.6996,20.6996,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,33.3,54,0,439661,1.09516e+07,20.8116,20.8116,20.8116,16.5363,0,0.0318835,0,2.05622e+06
09/23/2009 17:00,9,23,3,17,0,32.2,56,0,391205,1.08915e+07,20.953,20.953,20.953,16.5363,0,0.0279036,0,1.85481e+06
09/23/2009 18:00,9,23,3,18,0,30.6,63,0,0,1.04186e+07,20.9843,20.9843,20.9843,20.9843,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,28.9,70,0,0,1.37904e+07,20.9843,20.9843,20.9843,20.9843,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,28.3,72,0,0,1.37904e+07,20.9843,20.9843,20.9843,20.9843,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,27.2,79,0,0,1.37904e+07,20.9843,20.9843,20.9843,20.9843,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,26.1,85,0,0,1.37904e+07,20.9843,20.9843,20.9843,20.9843,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,26.1,85,0,0,1.37904e+07,20.9843,20.9843,20.9843,20.9843,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,25.6,88,0,0,1.37904e+07,20.9843,20.9843,20.9843,20.9843,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,25.6,88,0,0,1.26767e+07,20.9843,20.9843,20.9843,20.9843,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,24.4,91,0,0,1.26767e+07,20.9843,20.9843,20.9843,20.9843,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,23.9,94,0,0,1.26767e+07,20.9843,20.9843,20.9843,20.9843,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,23.9,94,0,0,1.26767e+07,20.9843,20.9843,20.9843,20.9843,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,23.3,94,0,0,1.26767e+07,20.9843,20.9843,20.9843,20.9843,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,23.3,94,0,0,1.26767e+07,20.9843,20.9843,20.9843,20.9843,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,23.9,94,0,0,1.04186e+07,20.9843,20.9843,20.9843,20.9843,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,26.7,82,0,127925,1.05697e+07,21.0002,21.0002,21.0002,18.019,0,0.00798209,0,536925
09/24/2009 09:00,9,24,4,9,0,28.9,72,0,0,1.04186e+07,21.0257,21.0257,21.0257,21.0257,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,29.4,67,0,0,1.04186e+07,21.0257,21.0257,21.0257,21.0257,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,30,65,0,0,1.04186e+07,21.0257,21.0257,21.0257,21.0257,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,32.8,54,0,0,1.04186e+07,21.0257,21.0257,21.0257,21.0257,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,26.7,91,0,0,1.04186e+07,21.0257,21.0257,21.0257,21.0257,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,28.3,74,0,0,1.04186e+07,21.0257,21.0257,21.0257,21.0257,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,32.2,58,0,0,1.04186e+07,21.0257,21.0257,21.0257,21.0257,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,27.8,79,0,0,1.04186e+07,21.0257,21.0257,21.0257,21.0257,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,30.6,65,0,0,1.04186e+07,21.0257,21.0257,21.0257,21.0257,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,28.9,72,0,0,1.04186e+07,21.0257,21.0257,21.0257,21.0257,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,27.2,79,0,0,1.37904e+07,21.0257,21.0257,21.0257,21.0257,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,26.7,82,0,0,1.37904e+07,21.0257,21.0257,21.0257,21.0257,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,26.1,88,0,0,1.37904e+07,21.0257,21.0257,21.0257,21.0257,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,25.6,91,0,0,1.37904e+07,21.0257,21.0257,21.0257,21.0257,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,23.9,94,0,0,1.37904e+07,21.0257,21.0257,21.0257,21.0257,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,23.3,94,0,0,1.37904e+07,21.0257,21.0257,21.0257,21.0257,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,22.8,94,0,0,2.31615e+07,21.0257,21.0257,21.0257,21.0257,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,21.7,93,0,0,2.31615e+07,21.0257,21.0257,21.0257,21.0257,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,21.1,93,0,0,2.31615e+07,21.0257,21.0257,21.0257,21.0257,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,20.6,93,0,0,2.31615e+07,21.0257,21.0257,21.0257,21.0257,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,20,93,0,0,2.31615e+07,21.0257,21.0257,21.0257,21.0257,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,19.4,93,0,0,2.35429e+07,21.0257,21.0257,21.0257,21.0257,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,20,87,0,1.43306e+07,3.93135e+07,20.8384,20.8384,20.8384,16.5363,0,1.28301,0,8.37151e+07
09/25/2009 08:00,9,25,5,8,0,22.8,71,0,1.74558e+07,4.47995e+07,20.7835,20.7835,20.7835,16.5363,0,1.59745,0,1.02187e+08
09/25/2009 09:00,9,25,5,9,0,25,62,0,1.90952e+07,6.80852e+07,20.6747,20.6747,20.6747,16.5363,0,1.77512,0,1.10621e+08
09/25/2009 10:00,9,25,5,10,0,28.3,48,0,1.83134e+07,6.70697e+07,20.6127,20.6127,20.6127,16.5363,0,1.69428,0,1.03954e+08
09/25/2009 11:00,9,25,5,11,0,30.6,40,0,1.77936e+07,6.63944e+07,20.586,20.586,20.586,16.5363,0,1.64087,0,1.00015e+08
09/25/2009 12:00,9,25,5,12,0,31.7,35,0,1.72803e+07,6.57314e+07,20.5722,20.5722,20.5722,16.5363,0,1.58939,0,9.65462e+07
09/25/2009 13:00,9,25,5,13,0,33.3,29,0,1.6393e+07,6.17181e+07,20.5622,20.5622,20.5622,16.5363,0,1.4969,0,9.07023e+07
09/25/2009 14:00,9,25,5,14,0,33.9,27,0,1.72201e+07,6.56537e+07,20.5487,20.5487,20.5487,16.5363,0,1.58309,0,9.56019e+07
09/25/2009 15:00,9,25,5,15,0,35,24,0,1.78412e+07,6.64572e+07,20.5466,20.5466,20.5466,16.5363,0,1.64536,0,9.93103e+07
09/25/2009 16:00,9,25,5,16,0,34.4,21,0,1.78373e+07,6.64505e+07,20.5447,20.5447,20.5447,16.5363,0,1.6438,0,9.91692e+07
09/25/2009 17:00,9,25,5,17,0,33.9,23,0,1.7385e+07,6.58596e+07,20.5448,20.5448,20.5448,16.5363,0,1.59572,0,9.62717e+07
09/25/2009 18:00,9,25,5,18,0,32.2,27,0,1.29182e+07,4.03878e+07,20.5408,20.5408,20.5408,16.5363,0,1.13884,0,6.86395e+07
09/25/2009 19:00,9,25,5,19,0,26.7,42,0,0,1.56211e+07,20.5355,20.5355,20.5355,20.5355,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,24.4,50,0,0,1.56211e+07,20.5355,20.5355,20.5355,20.5355,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,21.7,61,0,0,1.48583e+07,20.5355,20.5355,20.5355,20.5355,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,20.6,66,0,0,1.48583e+07,20.5355,20.5355,20.5355,20.5355,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,21.1,64,0,0,1.41718e+07,20.5355,20.5355,20.5355,20.5355,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,20.6,66,0,0,1.37904e+07,20.5355,20.5355,20.5355,20.5355,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,20.6,68,0,0,2.31615e+07,20.5355,20.5355,20.5355,20.5355,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,18.3,78,0,0,2.31615e+07,20.5355,20.5355,20.5355,20.5355,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,17.8,81,0,0,2.31615e+07,20.5355,20.5355,20.5355,20.5355,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,17.8,84,0,0,2.31615e+07,20.5355,20.5355,20.5355,20.5355,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,17.8,87,0,0,2.31615e+07,20.5355,20.5355,20.5355,20.5355,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,17.2,93,0,0,2.35429e+07,20.5355,20.5355,20.5355,20.5355,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,17.8,97,0,9.40901e+06,3.30533e+07,20.5977,20.5977,20.5977,16.5363,0,0.819483,0,5.01819e+07
09/26/2009 08:00,9,26,6,8,0,20.6,87,0,8.94897e+06,3.38679e+07,20.568,20.568,20.568,16.5363,0,0.758184,0,4.60063e+07
09/26/2009 09:00,9,26,6,9,0,23.3,79,0,1.47064e+07,6.23823e+07,20.5623,20.5623,20.5623,16.5363,0,1.32008,0,7.99889e+07
09/26/2009 10:00,9,26,6,10,0,26.7,69,0,1.53815e+07,6.3258e+07,20.5619,20.5619,20.5619,16.5363,0,1.38945,0,8.41837e+07
09/26/2009 11:00,9,26,6,11,0,31.1,47,0,1.56359e+07,6.35882e+07,20.5604,20.5604,20.5604,16.5363,0,1.41605,0,8.57635e+07
09/26/2009 12:00,9,26,6,12,0,32.2,35,0,1.53646e+07,6.3241e+07,20.5581,20.5581,20.5581,16.5363,0,1.3901,0,8.41454e+07
09/26/2009 13:00,9,26,6,13,0,33.3,31,0,1.45071e+07,5.9272e+07,20.5539,20.5539,20.5539,16.5363,0,1.30267,0,7.87702e+07
09/26/2009 14:00,9,26,6,14,0,34.4,30,0,1.58085e+07,6.38179e+07,20.5458,20.5458,20.5458,16.5363,0,1.43593,0,8.66532e+07
09/26/2009 15:00,9,26,6,15,0,33.9,30,0,1.64142e+07,6.45979e+07,20.5479,20.5479,20.5479,16.5363,0,1.49547,0,9.02931e+07
09/26/2009 16:00,9,26,6,16,0,33.9,31,0,1.64999e+07,6.47082e+07,20.5483,20.5483,20.5483,16.5363,0,1.50343,0,9.07823e+07
09/26/2009 17:00,9,26,6,17,0,33.3,33,0,1.62695e+07,6.44083e+07,20.55,20.55,20.55,16.5363,0,1.47921,0,8.93585e+07
09/26/2009 18:00,9,26,6,18,0,31.1,39,0,1.16992e+07,3.88234e+07,20.5487,20.5487,20.5487,16.5363,0,1.01927,0,6.15529e+07
09/26/2009 19:00,9,26,6,19,0,28.9,46,0,0,1.56211e+07,20.5464,20.5464,20.5464,20.5464,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,27.2,54,0,0,1.56211e+07,20.5464,20.5464,20.5464,20.5464,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,27.2,63,0,0,1.48583e+07,20.5464,20.5464,20.5464,20.5464,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,24.4,74,0,0,1.48583e+07,20.5464,20.5464,20.5464,20.5464,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,23.3,82,0,0,1.41718e+07,20.5464,20.5464,20.5464,20.5464,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,22.2,87,0,0,1.37904e+07,20.5464,20.5464,20.5464,20.5464,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,21.7,87,0,0,2.31615e+07,20.5464,20.5464,20.5464,20.5464,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,21.7,87,0,0,2.31615e+07,20.5464,20.5464,20.5464,20.5464,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,21.1,90,0,0,2.31615e+07,20.5464,20.5464,20.5464,20.5464,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,20.6,93,0,0,2.31615e+07,20.5464,20.5464,20.5464,20.5464,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,20,93,0,0,2.31615e+07,20.5464,20.5464,20.5464,20.5464,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,20,100,0,0,2.35429e+07,20.5464,20.5464,20.5464,20.5464,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,20,97,0,1.02706e+07,3.4137e+07,20.636,20.636,20.636,16.5363,0,0.896248,0,5.54399e+07
09/27/2009 08:00,9,27,0,8,0,22.2,90,0,9.93231e+06,3.51177e+07,20.5877,20.5877,20.5877,16.5363,0,0.849857,0,5.18219e+07
09/27/2009 09:00,9,27,0,9,0,26.7,69,0,1.52717e+07,6.31128e+07,20.5738,20.5738,20.5738,16.5363,0,1.37705,0,8.36782e+07
09/27/2009 10:00,9,27,0,10,0,28.9,61,0,1.5668e+07,6.36267e+07,20.5699,20.5699,20.5699,16.5363,0,1.41786,0,8.60766e+07
09/27/2009 11:00,9,27,0,11,0,31.1,50,0,1.58831e+07,6.39067e+07,20.565,20.565,20.565,16.5363,0,1.44061,0,8.7351e+07
09/27/2009 12:00,9,27,0,12,0,31.7,42,0,1.56852e+07,6.36564e+07,20.5612,20.5612,20.5612,16.5363,0,1.42286,0,8.61935e+07
09/27/2009 13:00,9,27,0,13,0,32.8,38,0,1.50436e+07,5.99643e+07,20.5564,20.5564,20.5564,16.5363,0,1.35647,0,8.20736e+07
09/27/2009 14:00,9,27,0,14,0,32.8,35,0,1.6039e+07,6.41157e+07,20.5472,20.5472,20.5472,16.5363,0,1.45918,0,8.80864e+07
09/27/2009 15:00,9,27,0,15,0,33.3,34,0,1.64329e+07,6.46209e+07,20.5481,20.5481,20.5481,16.5363,0,1.49703,0,9.03906e+07
09/27/2009 16:00,9,27,0,16,0,32.8,35,0,1.62912e+07,6.44346e+07,20.5481,20.5481,20.5481,16.5363,0,1.48135,0,8.94455e+07
09/27/2009 17:00,9,27,0,17,0,31.1,45,0,1.59019e+07,6.39282e+07,20.5509,20.5509,20.5509,16.5363,0,1.44072,0,8.70533e+07
09/27/2009 18:00,9,27,0,18,0,29.4,51,0,1.13806e+07,3.84148e+07,20.5497,20.5497,20.5497,16.5363,0,0.988368,0,5.97027e+07
09/27/2009 19:00,9,27,0,19,0,27.8,57,0,0,1.56211e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,26.7,60,0,0,1.56211e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,25.6,69,0,0,1.48583e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,25,71,0,0,1.48583e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,23.9,79,0,0,1.41718e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,22.2,84,0,0,1.37904e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,21.1,87,0,0,2.31615e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,20,93,0,0,2.31615e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,18.9,93,0,0,2.31615e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,18.9,90,0,0,2.31615e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,18.9,93,0,0,2.31615e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,18.9,90,0,0,2.35429e+07,20.5458,20.5458,20.5458,20.5458,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,20,87,0,1.05407e+07,3.44784e+07,20.6336,20.6336,20.6336,16.5363,0,0.920754,0,5.69178e+07
09/28/2009 08:00,9,28,1,8,0,24.4,76,0,1.22305e+07,3.80601e+07,20.6075,20.6075,20.6075,16.5363,0,1.07317,0,6.57702e+07
09/28/2009 09:00,9,28,1,9,0,27.8,67,0,1.59478e+07,6.39953e+07,20.5825,20.5825,20.5825,16.5363,0,1.44863,0,8.82189e+07
09/28/2009 10:00,9,28,1,10,0,29.4,57,0,1.64017e+07,6.45867e+07,20.5727,20.5727,20.5727,16.5363,0,1.49643,0,9.09098e+07
09/28/2009 11:00,9,28,1,11,0,31.1,43,0,1.60729e+07,6.41611e+07,20.5674,20.5674,20.5674,16.5363,0,1.46327,0,8.87791e+07
09/28/2009 12:00,9,28,1,12,0,31.1,43,0,1.60209e+07,6.4103e+07,20.5616,20.5616,20.5616,16.5363,0,1.46146,0,8.85409e+07
09/28/2009 13:00,9,28,1,13,0,32.8,35,0,1.5428e+07,6.04779e+07,20.5559,20.5559,20.5559,16.5363,0,1.40147,0,8.47871e+07
09/28/2009 14:00,9,28,1,14,0,33.3,34,0,1.63674e+07,6.45503e+07,20.5472,20.5472,20.5472,16.5363,0,1.49595,0,9.0306e+07
09/28/2009 15:00,9,28,1,15,0,33.9,30,0,1.71431e+07,6.5554e+07,20.55,20.55,20.55,16.5363,0,1.57419,0,9.5095e+07
09/28/2009 16:00,9,28,1,16,0,33.3,32,0,1.70427e+07,6.54204e+07,20.5489,20.5489,20.5489,16.5363,0,1.56248,0,9.43626e+07
09/28/2009 17:00,9,28,1,17,0,31.1,47,0,1.67164e+07,6.49933e+07,20.5501,20.5501,20.5501,16.5363,0,1.52725,0,9.2262e+07
09/28/2009 18:00,9,28,1,18,0,30,46,0,1.20924e+07,3.9329e+07,20.5511,20.5511,20.5511,16.5363,0,1.0581,0,6.39362e+07
09/28/2009 19:00,9,28,1,19,0,27.8,55,0,0,1.56211e+07,20.5493,20.5493,20.5493,20.5493,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,26.7,60,0,0,1.56211e+07,20.5493,20.5493,20.5493,20.5493,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,26.1,65,0,0,1.48583e+07,20.5493,20.5493,20.5493,20.5493,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,25,74,0,0,1.48583e+07,20.5493,20.5493,20.5493,20.5493,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,25,76,0,0,1.41718e+07,20.5493,20.5493,20.5493,20.5493,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,24.4,79,0,0,1.37904e+07,20.5493,20.5493,20.5493,20.5493,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,23.3,87,0,0,2.31615e+07,20.5493,20.5493,20.5493,20.5493,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,23.3,87,0,0,2.31615e+07,20.5493,20.5493,20.5493,20.5493,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,22.2,90,0,0,2.31615e+07,20.5493,20.5493,20.5493,20.5493,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,22.2,90,0,0,2.31615e+07,20.5493,20.5493,20.5493,20.5493,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,21.1,93,0,0,2.31615e+07,20.5493,20.5493,20.5493,20.5493,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,21.7,93,0,0,2.35429e+07,20.5493,20.5493,20.5493,20.5493,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,22.8,94,0,1.16457e+07,3.58829e+07,20.6825,20.6825,20.6825,16.5363,0,1.0244,0,6.41015e+07
09/29/2009 08:00,9,29,2,8,0,26.7,79,0,1.16816e+07,3.73515e+07,20.6252,20.6252,20.6252,16.5363,0,1.01756,0,6.26214e+07
09/29/2009 09:00,9,29,2,9,0,29.4,67,0,1.6551e+07,6.47725e+07,20.5977,20.5977,20.5977,16.5363,0,1.50902,0,9.22422e+07
09/29/2009 10:00,9,29,2,10,0,29.4,63,0,1.58948e+07,6.39197e+07,20.5838,20.5838,20.5838,16.5363,0,1.4411,0,8.77881e+07
09/29/2009 11:00,9,29,2,11,0,32.2,52,0,1.59667e+07,6.40156e+07,20.5717,20.5717,20.5717,16.5363,0,1.44954,0,8.804e+07
09/29/2009 12:00,9,29,2,12,0,31.1,53,0,1.54559e+07,6.33537e+07,20.5666,20.5666,20.5666,16.5363,0,1.39729,0,8.47587e+07
09/29/2009 13:00,9,29,2,13,0,27.8,67,0,1.48775e+07,5.97539e+07,20.5641,20.5641,20.5641,16.5363,0,1.34135,0,8.13136e+07
09/29/2009 14:00,9,29,2,14,0,27.2,69,0,1.54633e+07,6.33645e+07,20.5589,20.5589,20.5589,16.5363,0,1.39842,0,8.46642e+07
09/29/2009 15:00,9,29,2,15,0,28.9,53,0,1.61866e+07,6.43038e+07,20.5581,20.5581,20.5581,16.5363,0,1.47271,0,8.91438e+07
09/29/2009 16:00,9,29,2,16,0,28.3,61,0,1.57752e+07,6.37657e+07,20.5578,20.5578,20.5578,16.5363,0,1.4289,0,8.64866e+07
09/29/2009 17:00,9,29,2,17,0,27.8,63,0,1.46071e+07,6.22531e+07,20.5592,20.5592,20.5592,16.5363,0,1.31002,0,7.93186e+07
09/29/2009 18:00,9,29,2,18,0,26.7,65,0,1.05421e+07,3.73444e+07,20.5578,20.5578,20.5578,16.5363,0,0.908543,0,5.49907e+07
09/29/2009 19:00,9,29,2,19,0,26.1,72,0,0,1.56211e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,26.1,74,0,0,1.56211e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,24.4,85,0,0,1.48583e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,22.2,90,0,0,1.48583e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,21.7,93,0,0,1.41718e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,21.7,90,0,0,1.37904e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,20.6,93,0,0,1.26767e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,20,97,0,0,1.26767e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,20.6,97,0,0,1.26767e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,20.6,97,0,0,1.26767e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,20.6,97,0,0,1.26767e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,20.6,97,0,0,1.26767e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,20.6,97,0,0,1.04186e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,21.7,93,0,0,1.04186e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,22.2,90,0,0,1.04186e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,22.8,90,0,0,1.04186e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,23.3,82,0,0,1.04186e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,23.9,82,0,0,1.04186e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,25,76,0,0,1.04186e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,25.6,74,0,0,1.04186e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,26.1,69,0,0,1.04186e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,26.7,67,0,0,1.04186e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,26.1,65,0,0,1.04186e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,25.6,72,0,0,1.04186e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,25,76,0,0,1.37904e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,22.8,87,0,0,1.37904e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,22.8,87,0,0,1.37904e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,23.3,90,0,0,1.37904e+07,20.555,20.555,20.555,20.555,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,23.7,90,0,0,1.37904e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,24.2,90,0,0,1.37904e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,24.7,82,0,0,1.26767e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,25.2,82,0,0,1.26767e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,25.6,82,0,0,1.26767e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,26.1,82,0,0,1.26767e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,25,88,0,0,1.26767e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,25,88,0,0,1.26767e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,25,88,0,0,1.04186e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,28.3,74,0,0,1.04186e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,30,68,0,0,1.04186e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,31.1,61,0,0,1.04186e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,31.1,61,0,0,1.04186e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,32.8,58,0,0,1.04186e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,33.3,56,0,0,1.04186e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,33.3,56,0,0,1.04186e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,33.3,56,0,0,1.04186e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,32.2,57,0,0,1.04186e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,31.1,59,0,0,1.04186e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,30,63,0,0,1.04186e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,28.9,67,0,0,1.37904e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,27.8,74,0,0,1.37904e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,27.2,77,0,0,1.37904e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,26.1,82,0,0,1.37904e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,25.6,88,0,0,1.37904e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,25,91,0,0,1.37904e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,24.4,87,0,0,2.31615e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,25,88,0,0,2.31615e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,25,88,0,0,2.31615e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,23.9,90,0,0,2.31615e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,23.9,90,0,0,2.31615e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,23.3,90,0,0,2.35429e+07,20.555,20.555,20.555,20.555,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,23.9,90,0,1.30294e+07,3.76402e+07,20.8841,20.8841,20.8841,16.5363,0,1.15293,0,7.58837e+07
10/02/2009 08:00,10,2,5,8,0,27.8,79,0,1.155e+07,3.71872e+07,20.7381,20.7381,20.7381,16.5363,0,1.00542,0,6.35814e+07
10/02/2009 09:00,10,2,5,9,0,28.3,80,0,1.42264e+07,6.17488e+07,20.6741,20.6741,20.6741,16.5363,0,1.26658,0,7.88779e+07
10/02/2009 10:00,10,2,5,10,0,30.6,75,0,1.50578e+07,6.28287e+07,20.6431,20.6431,20.6431,16.5363,0,1.35253,0,8.36069e+07
10/02/2009 11:00,10,2,5,11,0,31.1,65,0,1.54329e+07,6.33288e+07,20.6091,20.6091,20.6091,16.5363,0,1.39611,0,8.55812e+07
10/02/2009 12:00,10,2,5,12,0,27.8,69,0,1.35843e+07,6.09288e+07,20.5998,20.5998,20.5998,16.5363,0,1.20516,0,7.37052e+07
10/02/2009 13:00,10,2,5,13,0,25.6,74,0,1.24381e+07,5.65957e+07,20.5933,20.5933,20.5933,16.5363,0,1.09167,0,6.6659e+07
10/02/2009 14:00,10,2,5,14,0,28.3,72,0,1.42729e+07,6.18229e+07,20.582,20.582,20.582,16.5363,0,1.27627,0,7.77123e+07
10/02/2009 15:00,10,2,5,15,0,29.4,67,0,1.39398e+07,6.13906e+07,20.5752,20.5752,20.5752,16.5363,0,1.24177,0,7.54848e+07
10/02/2009 16:00,10,2,5,16,0,26.7,74,0,1.30636e+07,6.02605e+07,20.5754,20.5754,20.5754,16.5363,0,1.15408,0,7.01579e+07
10/02/2009 17:00,10,2,5,17,0,25.6,77,0,1.25607e+07,5.96143e+07,20.5783,20.5783,20.5783,16.5363,0,1.10456,0,6.7197e+07
10/02/2009 18:00,10,2,5,18,0,23.9,82,0,8.28567e+06,3.44755e+07,20.5799,20.5799,20.5799,16.5363,0,0.696132,0,4.23665e+07
10/02/2009 19:00,10,2,5,19,0,23.9,79,0,0,1.56211e+07,20.5786,20.5786,20.5786,20.5786,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,22.2,84,0,0,1.56211e+07,20.5786,20.5786,20.5786,20.5786,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,21.7,87,0,0,1.48583e+07,20.5786,20.5786,20.5786,20.5786,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,21.7,87,0,0,1.48583e+07,20.5786,20.5786,20.5786,20.5786,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,21.7,84,0,0,1.41718e+07,20.5786,20.5786,20.5786,20.5786,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,21.7,79,0,0,1.37904e+07,20.5786,20.5786,20.5786,20.5786,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,20.6,76,0,0,2.31615e+07,20.5786,20.5786,20.5786,20.5786,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,19.4,78,0,0,2.31615e+07,20.5786,20.5786,20.5786,20.5786,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,18.9,78,0,0,2.31615e+07,20.5786,20.5786,20.5786,20.5786,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,18.3,73,0,0,2.31615e+07,20.5786,20.5786,20.5786,20.5786,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,17.2,81,0,0,2.31615e+07,20.5786,20.5786,20.5786,20.5786,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,16.7,78,0,0,2.35429e+07,20.5786,20.5786,20.5786,20.5786,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,16.1,78,0,5.53708e+06,2.81538e+07,20.6629,20.6629,20.6629,16.5363,0,0.463235,0,2.87854e+07
10/03/2009 08:00,10,3,6,8,0,17.8,65,0,6.41127e+06,3.0664e+07,20.6318,20.6318,20.6318,16.5363,0,0.526433,0,3.24491e+07
10/03/2009 09:00,10,3,6,9,0,19.4,55,0,1.17615e+07,5.85931e+07,20.612,20.612,20.612,16.5363,0,1.02724,0,6.30141e+07
10/03/2009 10:00,10,3,6,10,0,20.6,51,0,1.25921e+07,5.96659e+07,20.5986,20.5986,20.5986,16.5363,0,1.11129,0,6.79463e+07
10/03/2009 11:00,10,3,6,11,0,21.7,48,0,1.22912e+07,5.92817e+07,20.5868,20.5868,20.5868,16.5363,0,1.08282,0,6.60123e+07
10/03/2009 12:00,10,3,6,12,0,22.8,48,0,1.22862e+07,5.92841e+07,20.5802,20.5802,20.5802,16.5363,0,1.08572,0,6.6082e+07
10/03/2009 13:00,10,3,6,13,0,23.3,48,0,1.15793e+07,5.55191e+07,20.5727,20.5727,20.5727,16.5363,0,1.01671,0,6.17667e+07
10/03/2009 14:00,10,3,6,14,0,23.9,45,0,1.27204e+07,5.9837e+07,20.5642,20.5642,20.5642,16.5363,0,1.12636,0,6.8284e+07
10/03/2009 15:00,10,3,6,15,0,24.4,43,0,1.22505e+07,5.92213e+07,20.5645,20.5645,20.5645,16.5363,0,1.07549,0,6.52051e+07
10/03/2009 16:00,10,3,6,16,0,23.9,43,0,1.2763e+07,5.98792e+07,20.5661,20.5661,20.5661,16.5363,0,1.12537,0,6.82553e+07
10/03/2009 17:00,10,3,6,17,0,23.3,41,0,1.23127e+07,5.92991e+07,20.5674,20.5674,20.5674,16.5363,0,1.08035,0,6.55465e+07
10/03/2009 18:00,10,3,6,18,0,21.1,47,0,7.60666e+06,3.36189e+07,20.5666,20.5666,20.5666,16.5363,0,0.633967,0,3.84557e+07
10/03/2009 19:00,10,3,6,19,0,17.2,65,0,0,1.56211e+07,20.5646,20.5646,20.5646,20.5646,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,16.7,63,0,0,1.56211e+07,20.5646,20.5646,20.5646,20.5646,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,16.1,67,0,0,1.48583e+07,20.5646,20.5646,20.5646,20.5646,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,15.6,67,0,0,1.48583e+07,20.5646,20.5646,20.5646,20.5646,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,14.4,72,0,0,1.41718e+07,20.5646,20.5646,20.5646,20.5646,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,13.9,78,0,0,1.37904e+07,20.5646,20.5646,20.5646,20.5646,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,12.2,86,0,0,2.31615e+07,20.5646,20.5646,20.5646,20.5646,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,12.2,86,0,0,2.31615e+07,20.5646,20.5646,20.5646,20.5646,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,11.7,90,0,0,2.31615e+07,20.5646,20.5646,20.5646,20.5646,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,11.7,90,0,0,2.31615e+07,20.5646,20.5646,20.5646,20.5646,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,11.7,90,0,0,2.31615e+07,20.5646,20.5646,20.5646,20.5646,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,11.7,90,0,0,2.35429e+07,20.5646,20.5646,20.5646,20.5646,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,12.2,80,0,2.7662e+06,2.46788e+07,20.5946,20.5946,20.5946,16.5363,0,0.219108,0,1.33789e+07
10/04/2009 08:00,10,4,0,8,0,15,67,0,3.87099e+06,2.74832e+07,20.5607,20.5607,20.5607,16.5363,0,0.304596,0,1.84495e+07
10/04/2009 09:00,10,4,0,9,0,18.3,56,0,9.20309e+06,5.53341e+07,20.5603,20.5603,20.5603,16.5363,0,0.784539,0,4.75151e+07
10/04/2009 10:00,10,4,0,10,0,20.6,49,0,1.02541e+07,5.6674e+07,20.5684,20.5684,20.5684,16.5363,0,0.884679,0,5.36877e+07
10/04/2009 11:00,10,4,0,11,0,21.7,48,0,1.07655e+07,5.73328e+07,20.5746,20.5746,20.5746,16.5363,0,0.936096,0,5.6895e+07
10/04/2009 12:00,10,4,0,12,0,23.3,45,0,1.09185e+07,5.75342e+07,20.5772,20.5772,20.5772,16.5363,0,0.953145,0,5.79686e+07
10/04/2009 13:00,10,4,0,13,0,23.9,40,0,1.00866e+07,5.36139e+07,20.5721,20.5721,20.5721,16.5363,0,0.873726,0,5.3072e+07
10/04/2009 14:00,10,4,0,14,0,24.4,37,0,1.14284e+07,5.81827e+07,20.5684,20.5684,20.5684,16.5363,0,1.00081,0,6.07351e+07
10/04/2009 15:00,10,4,0,15,0,25.6,35,0,1.22036e+07,5.91696e+07,20.5717,20.5717,20.5717,16.5363,0,1.07327,0,6.51866e+07
10/04/2009 16:00,10,4,0,16,0,25,32,0,1.21071e+07,5.90417e+07,20.5731,20.5731,20.5731,16.5363,0,1.06208,0,6.4528e+07
10/04/2009 17:00,10,4,0,17,0,24.4,35,0,1.14438e+07,5.81874e+07,20.5741,20.5741,20.5741,16.5363,0,0.996,0,6.05294e+07
10/04/2009 18:00,10,4,0,18,0,21.7,43,0,6.30999e+06,3.19842e+07,20.5744,20.5744,20.5744,16.5363,0,0.517064,0,3.1425e+07
10/04/2009 19:00,10,4,0,19,0,17.2,68,0,0,1.56211e+07,20.5729,20.5729,20.5729,20.5729,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,15.6,78,0,0,1.56211e+07,20.5729,20.5729,20.5729,20.5729,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,15,84,0,0,1.48583e+07,20.5729,20.5729,20.5729,20.5729,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,14.4,84,0,0,1.48583e+07,20.5729,20.5729,20.5729,20.5729,0,0,0,0
