Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/04/2009 23:00,10,4,0,23,0,13.9,83,0,0,1.41718e+07,20.5729,20.5729,20.5729,20.5729,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,13.3,87,0,0,1.37904e+07,20.5729,20.5729,20.5729,20.5729,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,12.8,90,0,0,2.31615e+07,20.5729,20.5729,20.5729,20.5729,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,12.2,90,0,0,2.31615e+07,20.5729,20.5729,20.5729,20.5729,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,11.7,93,0,0,2.31615e+07,20.5729,20.5729,20.5729,20.5729,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,12.8,93,0,0,2.31615e+07,20.5729,20.5729,20.5729,20.5729,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,12.8,86,0,0,2.31615e+07,20.5729,20.5729,20.5729,20.5729,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,12.8,86,0,0,2.35429e+07,20.5729,20.5729,20.5729,20.5729,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,13.9,80,0,2.58152e+06,2.44359e+07,20.6118,20.6118,20.6118,16.5363,0,0.198583,0,1.21762e+07
10/05/2009 08:00,10,5,1,8,0,17.8,65,0,3.22566e+06,2.66753e+07,20.5867,20.5867,20.5867,16.5363,0,0.248323,0,1.5138e+07
10/05/2009 09:00,10,5,1,9,0,21.1,57,0,7.96335e+06,5.37568e+07,20.5867,20.5867,20.5867,16.5363,0,0.667742,0,4.07064e+07
10/05/2009 10:00,10,5,1,10,0,23.9,54,0,9.62383e+06,5.58655e+07,20.5917,20.5917,20.5917,16.5363,0,0.822884,0,5.02257e+07
10/05/2009 11:00,10,5,1,11,0,26.1,52,0,1.0194e+07,5.65975e+07,20.5931,20.5931,20.5931,16.5363,0,0.87922,0,5.36836e+07
10/05/2009 12:00,10,5,1,12,0,26.7,51,0,1.05572e+07,5.70711e+07,20.5915,20.5915,20.5915,16.5363,0,0.917776,0,5.60157e+07
10/05/2009 13:00,10,5,1,13,0,27.8,46,0,9.59993e+06,5.29889e+07,20.586,20.586,20.586,16.5363,0,0.825653,0,5.03249e+07
10/05/2009 14:00,10,5,1,14,0,28.3,43,0,1.12587e+07,5.79657e+07,20.5807,20.5807,20.5807,16.5363,0,0.984288,0,5.99149e+07
10/05/2009 15:00,10,5,1,15,0,28.3,43,0,1.20136e+07,5.89264e+07,20.5813,20.5813,20.5813,16.5363,0,1.05471,0,6.42107e+07
10/05/2009 16:00,10,5,1,16,0,27.2,47,0,1.20215e+07,5.89328e+07,20.5824,20.5824,20.5824,16.5363,0,1.05385,0,6.41754e+07
10/05/2009 17:00,10,5,1,17,0,26.7,51,0,1.16538e+07,5.84585e+07,20.5828,20.5828,20.5828,16.5363,0,1.01685,0,6.19283e+07
10/05/2009 18:00,10,5,1,18,0,24.4,58,0,6.7107e+06,3.24907e+07,20.581,20.581,20.581,16.5363,0,0.553183,0,3.36753e+07
10/05/2009 19:00,10,5,1,19,0,22.8,69,0,0,1.56211e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,21.7,73,0,0,1.56211e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,21.7,73,0,0,1.48583e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,21.1,73,0,0,1.48583e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,21.1,73,0,0,1.41718e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,19.4,81,0,0,1.37904e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,18.9,81,0,0,2.31615e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,17.8,84,0,0,2.31615e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,16.1,90,0,0,2.31615e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,16.7,90,0,0,2.31615e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,16.7,84,0,0,2.31615e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,17.2,78,0,0,2.35429e+07,20.5788,20.5788,20.5788,20.5788,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,17.8,75,0,4.40876e+06,2.67158e+07,20.6535,20.6535,20.6535,16.5363,0,0.355424,0,2.20178e+07
10/06/2009 08:00,10,6,2,8,0,18.9,70,0,3.63967e+06,2.71892e+07,20.6274,20.6274,20.6274,16.5363,0,0.283068,0,1.74296e+07
10/06/2009 09:00,10,6,2,9,0,20,66,0,8.455e+06,5.43776e+07,20.6198,20.6198,20.6198,16.5363,0,0.712587,0,4.37957e+07
10/06/2009 10:00,10,6,2,10,0,21.7,61,0,9.03276e+06,5.51092e+07,20.6158,20.6158,20.6158,16.5363,0,0.765784,0,4.70181e+07
10/06/2009 11:00,10,6,2,11,0,25.6,49,0,1.14949e+07,5.82585e+07,20.6094,20.6094,20.6094,16.5363,0,1.00385,0,6.15396e+07
10/06/2009 12:00,10,6,2,12,0,26.7,44,0,1.14011e+07,5.81435e+07,20.5994,20.5994,20.5994,16.5363,0,0.996752,0,6.09544e+07
10/06/2009 13:00,10,6,2,13,0,28.3,38,0,1.07859e+07,5.45028e+07,20.5881,20.5881,20.5881,16.5363,0,0.939172,0,5.72733e+07
10/06/2009 14:00,10,6,2,14,0,28.9,37,0,1.21293e+07,5.90802e+07,20.5799,20.5799,20.5799,16.5363,0,1.06874,0,6.50424e+07
10/06/2009 15:00,10,6,2,15,0,28.9,38,0,1.25856e+07,5.96582e+07,20.5777,20.5777,20.5777,16.5363,0,1.11011,0,6.75241e+07
10/06/2009 16:00,10,6,2,16,0,27.8,38,0,1.24639e+07,5.94977e+07,20.5785,20.5785,20.5785,16.5363,0,1.09645,0,6.67054e+07
10/06/2009 17:00,10,6,2,17,0,26.7,45,0,1.14767e+07,5.82268e+07,20.5785,20.5785,20.5785,16.5363,0,0.998576,0,6.07509e+07
10/06/2009 18:00,10,6,2,18,0,23.9,56,0,6.45618e+06,3.21675e+07,20.5785,20.5785,20.5785,16.5363,0,0.53011,0,3.22509e+07
10/06/2009 19:00,10,6,2,19,0,20,76,0,0,1.56211e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,20,78,0,0,1.56211e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,18.9,84,0,0,1.48583e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,18.3,87,0,0,1.48583e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,18.3,87,0,0,1.41718e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,17.8,90,0,0,1.37904e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,17.8,90,0,0,1.26767e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,17.2,90,0,0,1.26767e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,16.7,93,0,0,1.26767e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,16.7,93,0,0,1.26767e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,16.7,93,0,0,1.26767e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,18.3,84,0,0,1.26767e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,19.4,84,0,0,1.04186e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,22.2,76,0,0,1.04186e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,24.4,71,0,0,1.04186e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,27.2,65,0,0,1.04186e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,27.2,65,0,0,1.04186e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,25.6,71,0,0,1.04186e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,26.1,72,0,0,1.04186e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,27.2,69,0,0,1.04186e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,27.2,72,0,0,1.04186e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,26.7,72,0,0,1.04186e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,26.7,72,0,0,1.04186e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,26.7,69,0,0,1.04186e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,25.6,74,0,0,1.37904e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,25,76,0,0,1.37904e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,24.4,76,0,0,1.37904e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,23.9,79,0,0,1.37904e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,23.3,84,0,0,1.37904e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,23.3,84,0,0,1.37904e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,23.3,84,0,0,1.26767e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,22.8,87,0,0,1.26767e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,22.8,87,0,0,1.26767e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,23.3,87,0,0,1.26767e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,23.9,85,0,0,1.26767e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,23.9,85,0,0,1.26767e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,23.9,85,0,0,1.04186e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,26.1,79,0,0,1.04186e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,27.8,74,0,0,1.04186e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,28.9,65,0,0,1.04186e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,30,59,0,0,1.04186e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,31.7,52,0,0,1.04186e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,32.2,50,0,0,1.04186e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,32.8,50,0,0,1.04186e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,32.2,50,0,0,1.04186e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,32.2,52,0,0,1.04186e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,31.7,50,0,0,1.04186e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,28.9,65,0,0,1.04186e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,27.8,67,0,0,1.37904e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,27.2,69,0,0,1.37904e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,25.6,82,0,0,1.37904e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,25.6,67,0,0,1.37904e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,23.9,66,0,0,1.37904e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,22.8,66,0,0,1.37904e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,21.7,57,0,0,2.31615e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,20,57,0,0,2.31615e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,19.4,53,0,0,2.31615e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,18.3,56,0,0,2.31615e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,17.2,58,0,0,2.31615e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,16.7,60,0,0,2.35429e+07,20.577,20.577,20.577,20.577,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,16.7,60,0,5.61058e+06,2.82353e+07,20.6833,20.6833,20.6833,16.5363,0,0.465655,0,2.90708e+07
10/09/2009 08:00,10,9,5,8,0,17.8,58,0,5.78476e+06,2.98733e+07,20.6425,20.6425,20.6425,16.5363,0,0.469545,0,2.90184e+07
10/09/2009 09:00,10,9,5,9,0,17.8,56,0,1.11422e+07,5.77964e+07,20.6259,20.6259,20.6259,16.5363,0,0.965764,0,5.94441e+07
10/09/2009 10:00,10,9,5,10,0,22.2,44,0,1.22948e+07,5.92823e+07,20.6103,20.6103,20.6103,16.5363,0,1.08126,0,6.62993e+07
10/09/2009 11:00,10,9,5,11,0,22.8,41,0,1.14855e+07,5.82384e+07,20.5947,20.5947,20.5947,16.5363,0,1.00019,0,6.10935e+07
10/09/2009 12:00,10,9,5,12,0,23.9,39,0,1.15307e+07,5.83014e+07,20.5869,20.5869,20.5869,16.5363,0,1.00654,0,6.13636e+07
10/09/2009 13:00,10,9,5,13,0,26.1,36,0,1.17011e+07,5.56824e+07,20.5748,20.5748,20.5748,16.5363,0,1.03098,0,6.26657e+07
10/09/2009 14:00,10,9,5,14,0,26.7,33,0,1.25413e+07,5.96078e+07,20.5685,20.5685,20.5685,16.5363,0,1.10888,0,6.72956e+07
10/09/2009 15:00,10,9,5,15,0,26.7,34,0,1.28084e+07,5.99397e+07,20.5694,20.5694,20.5694,16.5363,0,1.13082,0,6.86424e+07
10/09/2009 16:00,10,9,5,16,0,26.7,34,0,1.24215e+07,5.94381e+07,20.5706,20.5706,20.5706,16.5363,0,1.09101,0,6.62454e+07
10/09/2009 17:00,10,9,5,17,0,25.6,34,0,1.11643e+07,5.78267e+07,20.5727,20.5727,20.5727,16.5363,0,0.968916,0,5.88625e+07
10/09/2009 18:00,10,9,5,18,0,22.8,50,0,7.32703e+06,3.32648e+07,20.5725,20.5725,20.5725,16.5363,0,0.608291,0,3.69521e+07
10/09/2009 19:00,10,9,5,19,0,18.9,68,0,0,1.56211e+07,20.5708,20.5708,20.5708,20.5708,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,17.2,73,0,0,1.56211e+07,20.5708,20.5708,20.5708,20.5708,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,18.3,65,0,0,1.48583e+07,20.5708,20.5708,20.5708,20.5708,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,17.8,68,0,0,1.48583e+07,20.5708,20.5708,20.5708,20.5708,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,15.6,84,0,0,1.41718e+07,20.5708,20.5708,20.5708,20.5708,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,15,84,0,0,1.37904e+07,20.5708,20.5708,20.5708,20.5708,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,15.6,78,0,0,2.31615e+07,20.5708,20.5708,20.5708,20.5708,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,17.2,70,0,0,2.31615e+07,20.5708,20.5708,20.5708,20.5708,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,17.8,68,0,0,2.31615e+07,20.5708,20.5708,20.5708,20.5708,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,18.3,65,0,0,2.31615e+07,20.5708,20.5708,20.5708,20.5708,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,17.8,65,0,0,2.31615e+07,20.5708,20.5708,20.5708,20.5708,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,17.2,68,0,0,2.35429e+07,20.5708,20.5708,20.5708,20.5708,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,17.2,68,0,4.22841e+06,2.64944e+07,20.5981,20.5981,20.5981,16.5363,0,0.341403,0,2.08737e+07
10/10/2009 08:00,10,10,6,8,0,18.3,68,0,3.61926e+06,2.71652e+07,20.5696,20.5696,20.5696,16.5363,0,0.281955,0,1.7116e+07
10/10/2009 09:00,10,10,6,9,0,19.4,68,0,8.15978e+06,5.40081e+07,20.5682,20.5682,20.5682,16.5363,0,0.687023,0,4.1691e+07
10/10/2009 10:00,10,10,6,10,0,19.4,76,0,8.44672e+06,5.437e+07,20.5768,20.5768,20.5768,16.5363,0,0.712929,0,4.33555e+07
10/10/2009 11:00,10,10,6,11,0,18.3,87,0,8.97141e+06,5.50339e+07,20.589,20.589,20.589,16.5363,0,0.761129,0,4.64264e+07
10/10/2009 12:00,10,10,6,12,0,20,84,0,9.39611e+06,5.55724e+07,20.5968,20.5968,20.5968,16.5363,0,0.800529,0,4.89236e+07
10/10/2009 13:00,10,10,6,13,0,22.2,76,0,9.03953e+06,5.2262e+07,20.5944,20.5944,20.5944,16.5363,0,0.767786,0,4.68944e+07
10/10/2009 14:00,10,10,6,14,0,23.3,71,0,9.95223e+06,5.62796e+07,20.5875,20.5875,20.5875,16.5363,0,0.852774,0,5.1997e+07
10/10/2009 15:00,10,10,6,15,0,21.7,73,0,9.65838e+06,5.59058e+07,20.5895,20.5895,20.5895,16.5363,0,0.825132,0,5.03365e+07
10/10/2009 16:00,10,10,6,16,0,21.7,76,0,9.4968e+06,5.57004e+07,20.5925,20.5925,20.5925,16.5363,0,0.809977,0,4.94479e+07
10/10/2009 17:00,10,10,6,17,0,21.1,76,0,9.36557e+06,5.55336e+07,20.5976,20.5976,20.5976,16.5363,0,0.797624,0,4.87548e+07
10/10/2009 18:00,10,10,6,18,0,20,81,0,5.23447e+06,3.06325e+07,20.6009,20.6009,20.6009,16.5363,0,0.421713,0,2.57983e+07
10/10/2009 19:00,10,10,6,19,0,19.4,84,0,0,1.56211e+07,20.6012,20.6012,20.6012,20.6012,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,19.4,84,0,0,1.56211e+07,20.6012,20.6012,20.6012,20.6012,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,18.9,90,0,0,1.48583e+07,20.6012,20.6012,20.6012,20.6012,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,18.9,90,0,0,1.48583e+07,20.6012,20.6012,20.6012,20.6012,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,18.9,90,0,0,1.41718e+07,20.6012,20.6012,20.6012,20.6012,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,19.4,90,0,0,1.37904e+07,20.6012,20.6012,20.6012,20.6012,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,19.4,90,0,0,2.31615e+07,20.6012,20.6012,20.6012,20.6012,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,19.4,90,0,0,2.31615e+07,20.6012,20.6012,20.6012,20.6012,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,19.4,90,0,0,2.31615e+07,20.6012,20.6012,20.6012,20.6012,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,18.9,90,0,0,2.31615e+07,20.6012,20.6012,20.6012,20.6012,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,18.9,90,0,0,2.31615e+07,20.6012,20.6012,20.6012,20.6012,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,18.9,87,0,0,2.35429e+07,20.6012,20.6012,20.6012,20.6012,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,18.3,90,0,4.13412e+06,2.63713e+07,20.6935,20.6935,20.6935,16.5363,0,0.331251,0,2.07135e+07
10/11/2009 08:00,10,11,0,8,0,18.3,84,0,3.23074e+06,2.6679e+07,20.674,20.674,20.674,16.5363,0,0.248062,0,1.54481e+07
10/11/2009 09:00,10,11,0,9,0,17.8,81,0,8.23376e+06,5.40951e+07,20.6654,20.6654,20.6654,16.5363,0,0.691438,0,4.29698e+07
10/11/2009 10:00,10,11,0,10,0,18.9,76,0,8.63155e+06,5.45988e+07,20.6523,20.6523,20.6523,16.5363,0,0.728064,0,4.51025e+07
10/11/2009 11:00,10,11,0,11,0,20,73,0,9.03317e+06,5.51085e+07,20.642,20.642,20.642,16.5363,0,0.765487,0,4.73023e+07
10/11/2009 12:00,10,11,0,12,0,17.2,78,0,8.95481e+06,5.50102e+07,20.6337,20.6337,20.6337,16.5363,0,0.758662,0,4.67855e+07
10/11/2009 13:00,10,11,0,13,0,18.3,73,0,8.03921e+06,5.09904e+07,20.6256,20.6256,20.6256,16.5363,0,0.673761,0,4.14681e+07
10/11/2009 14:00,10,11,0,14,0,20,66,0,9.24466e+06,5.5379e+07,20.6116,20.6116,20.6116,16.5363,0,0.785945,0,4.82067e+07
10/11/2009 15:00,10,11,0,15,0,21.1,59,0,1.06732e+07,5.72016e+07,20.6049,20.6049,20.6049,16.5363,0,0.921978,0,5.6458e+07
10/11/2009 16:00,10,11,0,16,0,22.2,46,0,1.09422e+07,5.75458e+07,20.5987,20.5987,20.5987,16.5363,0,0.947554,0,5.79356e+07
10/11/2009 17:00,10,11,0,17,0,20.6,53,0,9.06683e+06,5.51546e+07,20.5972,20.5972,20.5972,16.5363,0,0.769836,0,4.70523e+07
10/11/2009 18:00,10,11,0,18,0,19.4,50,0,4.71617e+06,2.99842e+07,20.5966,20.5966,20.5966,16.5363,0,0.376725,0,2.30215e+07
10/11/2009 19:00,10,11,0,19,0,17.2,52,0,0,1.56211e+07,20.5947,20.5947,20.5947,20.5947,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,15.6,58,0,0,1.56211e+07,20.5947,20.5947,20.5947,20.5947,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,15,58,0,0,1.48583e+07,20.5947,20.5947,20.5947,20.5947,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,13.9,60,0,0,1.48583e+07,20.5947,20.5947,20.5947,20.5947,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,11.7,69,0,0,1.41718e+07,20.5947,20.5947,20.5947,20.5947,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,10.6,74,0,0,1.37904e+07,20.5947,20.5947,20.5947,20.5947,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,10,77,0,0,2.31615e+07,20.5947,20.5947,20.5947,20.5947,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,9.4,71,0,0,2.31615e+07,20.5947,20.5947,20.5947,20.5947,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,8.9,74,0,0,2.31615e+07,20.5947,20.5947,20.5947,20.5947,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,8.9,74,0,0,2.31615e+07,20.5947,20.5947,20.5947,20.5947,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,7.2,80,0,0,2.31615e+07,20.5947,20.5947,20.5947,20.5947,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,6.7,80,0,0,2.35429e+07,20.5947,20.5947,20.5947,20.5947,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,7.2,74,0,1.13373e+06,2.26741e+07,20.6353,20.6353,20.6353,16.5363,0,0.0896512,0,5.52584e+06
10/12/2009 08:00,10,12,1,8,0,11.1,61,0,2.44672e+06,2.57307e+07,20.5406,20.5406,20.5406,16.5363,0,0.190959,0,1.15023e+07
10/12/2009 09:00,10,12,1,9,0,13.9,47,0,7.16478e+06,5.27602e+07,20.5125,20.5125,20.5125,16.5363,0,0.598971,0,3.58462e+07
10/12/2009 10:00,10,12,1,10,0,16.7,37,0,8.0222e+06,5.38435e+07,20.5315,20.5315,20.5315,16.5363,0,0.677411,0,4.07342e+07
10/12/2009 11:00,10,12,1,11,0,18.3,29,0,8.33866e+06,5.42474e+07,20.5541,20.5541,20.5541,16.5363,0,0.708069,0,4.28183e+07
10/12/2009 12:00,10,12,1,12,0,19.4,28,0,8.65407e+06,5.46533e+07,20.569,20.569,20.569,16.5363,0,0.739669,0,4.48946e+07
10/12/2009 13:00,10,12,1,13,0,21.7,26,0,8.15929e+06,5.11682e+07,20.5709,20.5709,20.5709,16.5363,0,0.694166,0,4.21523e+07
10/12/2009 14:00,10,12,1,14,0,21.7,24,0,9.51187e+06,5.57401e+07,20.5697,20.5697,20.5697,16.5363,0,0.81862,0,4.96945e+07
10/12/2009 15:00,10,12,1,15,0,21.1,23,0,1.01376e+07,5.65301e+07,20.5743,20.5743,20.5743,16.5363,0,0.874678,0,5.31589e+07
10/12/2009 16:00,10,12,1,16,0,20.6,25,0,1.01267e+07,5.65127e+07,20.5768,20.5768,20.5768,16.5363,0,0.872111,0,5.3035e+07
10/12/2009 17:00,10,12,1,17,0,20,27,0,9.73644e+06,5.60121e+07,20.579,20.579,20.579,16.5363,0,0.83379,0,5.07322e+07
10/12/2009 18:00,10,12,1,18,0,16.1,35,0,4.52542e+06,2.97493e+07,20.5787,20.5787,20.5787,16.5363,0,0.360804,0,2.19517e+07
10/12/2009 19:00,10,12,1,19,0,11.7,66,0,0,1.56211e+07,20.576,20.576,20.576,20.576,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,8.3,80,0,0,1.56211e+07,20.576,20.576,20.576,20.576,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,7.8,83,0,0,1.48583e+07,20.576,20.576,20.576,20.576,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,6.7,86,0,0,1.48583e+07,20.576,20.576,20.576,20.576,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,6.1,89,0,0,1.41718e+07,20.576,20.576,20.576,20.576,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,5.6,89,0,0,1.37904e+07,20.576,20.576,20.576,20.576,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,5,89,0,0,2.31615e+07,20.576,20.576,20.576,20.576,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,4.4,93,0,0,2.31615e+07,20.576,20.576,20.576,20.576,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,3.9,93,0,0,2.31615e+07,20.576,20.576,20.576,20.576,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,3.3,93,0,0,2.31615e+07,20.576,20.576,20.576,20.576,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,3.3,93,0,0,2.31615e+07,20.576,20.576,20.576,20.576,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,3.3,89,0,0,2.35429e+07,20.576,20.576,20.576,20.576,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,3.9,93,0,743788,2.21906e+07,20.6133,20.6133,20.6133,16.5363,0,0.0568231,0,3.48368e+06
10/13/2009 08:00,10,13,2,8,0,8.3,77,0,2.10503e+06,2.53173e+07,20.612,20.612,20.612,16.5363,0,0.16581,0,1.01703e+07
10/13/2009 09:00,10,13,2,9,0,15.6,58,0,6.90445e+06,5.24323e+07,20.6058,20.6058,20.6058,16.5363,0,0.575274,0,3.52353e+07
10/13/2009 10:00,10,13,2,10,0,19.4,42,0,7.93694e+06,5.37358e+07,20.6097,20.6097,20.6097,16.5363,0,0.669297,0,4.10328e+07
10/13/2009 11:00,10,13,2,11,0,21.7,26,0,8.42579e+06,5.43562e+07,20.6117,20.6117,20.6117,16.5363,0,0.715238,0,4.38713e+07
10/13/2009 12:00,10,13,2,12,0,22.8,24,0,8.60941e+06,5.45953e+07,20.6105,20.6105,20.6105,16.5363,0,0.734813,0,4.50581e+07
10/13/2009 13:00,10,13,2,13,0,23.9,25,0,7.94395e+06,5.08952e+07,20.6017,20.6017,20.6017,16.5363,0,0.674001,0,4.12407e+07
10/13/2009 14:00,10,13,2,14,0,24.4,23,0,9.49566e+06,5.57173e+07,20.5985,20.5985,20.5985,16.5363,0,0.81607,0,4.98932e+07
10/13/2009 15:00,10,13,2,15,0,24.4,23,0,1.02387e+07,5.66581e+07,20.5991,20.5991,20.5991,16.5363,0,0.883737,0,5.40394e+07
10/13/2009 16:00,10,13,2,16,0,25,21,0,1.0352e+07,5.67987e+07,20.5999,20.5999,20.5999,16.5363,0,0.892837,0,5.4606e+07
10/13/2009 17:00,10,13,2,17,0,22.8,33,0,9.77116e+06,5.60555e+07,20.5965,20.5965,20.5965,16.5363,0,0.836558,0,5.11217e+07
10/13/2009 18:00,10,13,2,18,0,16.1,65,0,4.18687e+06,2.93257e+07,20.5941,20.5941,20.5941,16.5363,0,0.331287,0,2.02329e+07
10/13/2009 19:00,10,13,2,19,0,12.2,72,0,0,1.56211e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,11.7,77,0,0,1.56211e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,11.7,77,0,0,1.48583e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,8.9,89,0,0,1.48583e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,8.3,93,0,0,1.41718e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,7.8,93,0,0,1.37904e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7.2,93,0,0,1.26767e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,6.1,93,0,0,1.26767e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,5.6,93,0,0,1.26767e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,5.6,93,0,0,1.26767e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,5.6,93,0,0,1.26767e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,5,93,0,0,1.26767e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,5.6,93,0,0,1.04186e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,11.1,83,0,0,1.04186e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,16.7,63,0,0,1.04186e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,21.7,46,0,0,1.04186e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,23.9,36,0,0,1.04186e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,25,30,0,0,1.04186e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,25.6,29,0,0,1.04186e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,26.7,25,0,0,1.04186e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,26.1,27,0,0,1.04186e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,25,36,0,0,1.04186e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,23.9,37,0,0,1.04186e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,19.4,49,0,0,1.04186e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,16.7,63,0,0,1.37904e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13.9,78,0,0,1.37904e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12.2,86,0,0,1.37904e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,12.2,86,0,0,1.37904e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,11.1,93,0,0,1.37904e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,10.6,93,0,0,1.37904e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,10,93,0,0,1.26767e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,8.9,96,0,0,1.26767e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,8.9,93,0,0,1.26767e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,8.3,96,0,0,1.26767e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,8.3,96,0,0,1.26767e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,8.3,96,0,0,1.26767e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,10.6,93,0,0,1.04186e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,16.1,81,0,0,1.04186e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,21.1,61,0,0,1.04186e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,23.3,55,0,0,1.04186e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,25,52,0,0,1.04186e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,25.6,49,0,0,1.04186e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,27.2,44,0,0,1.04186e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,28.3,41,0,0,1.04186e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,28.9,40,0,0,1.04186e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,27.2,46,0,0,1.04186e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,25,54,0,0,1.04186e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,21.7,73,0,0,1.04186e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,18.9,81,0,0,1.37904e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,21.7,55,0,0,1.37904e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,20.6,47,0,0,1.37904e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,19.4,49,0,0,1.37904e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,17.8,54,0,0,1.37904e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,17.2,52,0,0,1.37904e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,15,58,0,0,2.31615e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,13.3,64,0,0,2.31615e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,12.2,64,0,0,2.31615e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,11.1,66,0,0,2.31615e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,10,69,0,0,2.31615e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,8.3,77,0,0,2.35429e+07,20.5919,20.5919,20.5919,20.5919,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,8.3,77,0,508544,2.19016e+07,20.6214,20.6214,20.6214,16.5363,0,0.0380034,0,2.33445e+06
10/16/2009 08:00,10,16,5,8,0,12.2,59,0,1.54327e+06,2.46077e+07,20.5672,20.5672,20.5672,16.5363,0,0.114799,0,6.95644e+06
10/16/2009 09:00,10,16,5,9,0,15.6,52,0,6.50548e+06,5.19293e+07,20.5248,20.5248,20.5248,16.5363,0,0.539311,0,3.23758e+07
10/16/2009 10:00,10,16,5,10,0,17.8,40,0,7.63696e+06,5.3358e+07,20.5412,20.5412,20.5412,16.5363,0,0.642369,0,3.87206e+07
10/16/2009 11:00,10,16,5,11,0,19.4,36,0,8.07885e+06,5.39186e+07,20.5578,20.5578,20.5578,16.5363,0,0.683817,0,4.13891e+07
10/16/2009 12:00,10,16,5,12,0,20.6,32,0,8.52547e+06,5.44937e+07,20.5664,20.5664,20.5664,16.5363,0,0.728699,0,4.42002e+07
10/16/2009 13:00,10,16,5,13,0,22.2,28,0,7.954e+06,5.09091e+07,20.5713,20.5713,20.5713,16.5363,0,0.675289,0,4.10097e+07
10/16/2009 14:00,10,16,5,14,0,23.3,25,0,9.54588e+06,5.57856e+07,20.5719,20.5719,20.5719,16.5363,0,0.822398,0,4.99512e+07
10/16/2009 15:00,10,16,5,15,0,23.9,22,0,1.02784e+07,5.67113e+07,20.5784,20.5784,20.5784,16.5363,0,0.888508,0,5.40535e+07
10/16/2009 16:00,10,16,5,16,0,23.9,20,0,1.05817e+07,5.70952e+07,20.5801,20.5801,20.5801,16.5363,0,0.915902,0,5.57443e+07
10/16/2009 17:00,10,16,5,17,0,22.8,24,0,9.80567e+06,5.60989e+07,20.585,20.585,20.585,16.5363,0,0.839798,0,5.11743e+07
10/16/2009 18:00,10,16,5,18,0,15.6,54,0,4.15708e+06,2.92873e+07,20.5876,20.5876,20.5876,16.5363,0,0.328508,0,2.0031e+07
10/16/2009 19:00,10,16,5,19,0,12.2,67,0,0,1.56211e+07,20.5865,20.5865,20.5865,20.5865,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,10.6,71,0,0,1.56211e+07,20.5865,20.5865,20.5865,20.5865,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,10,80,0,0,1.48583e+07,20.5865,20.5865,20.5865,20.5865,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,8.9,83,0,0,1.48583e+07,20.5865,20.5865,20.5865,20.5865,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,7.8,83,0,0,1.41718e+07,20.5865,20.5865,20.5865,20.5865,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,7.2,86,0,0,1.37904e+07,20.5865,20.5865,20.5865,20.5865,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,6.1,89,0,0,2.31615e+07,20.5865,20.5865,20.5865,20.5865,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,6.7,89,0,0,2.31615e+07,20.5865,20.5865,20.5865,20.5865,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,6.1,89,0,0,2.31615e+07,20.5865,20.5865,20.5865,20.5865,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,6.1,89,0,0,2.31615e+07,20.5865,20.5865,20.5865,20.5865,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,5.6,89,0,0,2.31615e+07,20.5865,20.5865,20.5865,20.5865,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,5.6,89,0,0,2.35429e+07,20.5865,20.5865,20.5865,20.5865,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,6.7,89,0,676189,2.21098e+07,20.6249,20.6249,20.6249,16.5363,0,0.0522351,0,3.21086e+06
10/17/2009 08:00,10,17,6,8,0,12.2,80,0,1.86572e+06,2.50087e+07,20.6043,20.6043,20.6043,16.5363,0,0.142054,0,8.69191e+06
10/17/2009 09:00,10,17,6,9,0,17.2,63,0,6.80206e+06,5.22987e+07,20.59,20.59,20.59,16.5363,0,0.564553,0,3.44445e+07
10/17/2009 10:00,10,17,6,10,0,21.7,49,0,8.14663e+06,5.39977e+07,20.597,20.597,20.597,16.5363,0,0.687365,0,4.20089e+07
10/17/2009 11:00,10,17,6,11,0,23.3,43,0,8.67909e+06,5.46754e+07,20.6027,20.6027,20.6027,16.5363,0,0.738057,0,4.51709e+07
10/17/2009 12:00,10,17,6,12,0,24.4,37,0,8.98797e+06,5.5074e+07,20.604,20.604,20.604,16.5363,0,0.769413,0,4.71049e+07
10/17/2009 13:00,10,17,6,13,0,25.6,34,0,8.37152e+06,5.14345e+07,20.5965,20.5965,20.5965,16.5363,0,0.71264,0,4.3549e+07
10/17/2009 14:00,10,17,6,14,0,26.1,30,0,9.84693e+06,5.6163e+07,20.5924,20.5924,20.5924,16.5363,0,0.848775,0,5.18152e+07
10/17/2009 15:00,10,17,6,15,0,26.7,36,0,1.05131e+07,5.70063e+07,20.593,20.593,20.593,16.5363,0,0.909297,0,5.55187e+07
10/17/2009 16:00,10,17,6,16,0,25,42,0,1.02832e+07,5.67083e+07,20.5948,20.5948,20.5948,16.5363,0,0.885498,0,5.40891e+07
10/17/2009 17:00,10,17,6,17,0,23.3,48,0,9.44834e+06,5.56411e+07,20.5959,20.5959,20.5959,16.5363,0,0.805271,0,4.92016e+07
10/17/2009 18:00,10,17,6,18,0,20.6,57,0,4.25551e+06,2.94089e+07,20.597,20.597,20.597,16.5363,0,0.33672,0,2.05792e+07
10/17/2009 19:00,10,17,6,19,0,18.3,68,0,0,1.56211e+07,20.5965,20.5965,20.5965,20.5965,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,15.6,78,0,0,1.56211e+07,20.5965,20.5965,20.5965,20.5965,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,13.9,87,0,0,1.48583e+07,20.5965,20.5965,20.5965,20.5965,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,12.8,90,0,0,1.48583e+07,20.5965,20.5965,20.5965,20.5965,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,12.8,90,0,0,1.41718e+07,20.5965,20.5965,20.5965,20.5965,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,12.8,90,0,0,1.37904e+07,20.5965,20.5965,20.5965,20.5965,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,11.7,93,0,0,2.31615e+07,20.5965,20.5965,20.5965,20.5965,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,12.2,93,0,0,2.31615e+07,20.5965,20.5965,20.5965,20.5965,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,11.1,93,0,0,2.31615e+07,20.5965,20.5965,20.5965,20.5965,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,11.1,93,0,0,2.31615e+07,20.5965,20.5965,20.5965,20.5965,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,10.6,93,0,0,2.31615e+07,20.5965,20.5965,20.5965,20.5965,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,10,93,0,0,2.35429e+07,20.5965,20.5965,20.5965,20.5965,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,11.1,93,0,1.38513e+06,2.29678e+07,20.6295,20.6295,20.6295,16.5363,0,0.10411,0,6.41159e+06
10/18/2009 08:00,10,18,0,8,0,15.6,87,0,3.43982e+06,2.69613e+07,20.6054,20.6054,20.6054,16.5363,0,0.272873,0,1.6712e+07
10/18/2009 09:00,10,18,0,9,0,22.2,66,0,8.4891e+06,5.44311e+07,20.6025,20.6025,20.6025,16.5363,0,0.718686,0,4.39834e+07
10/18/2009 10:00,10,18,0,10,0,25,58,0,9.60192e+06,5.58461e+07,20.6033,20.6033,20.6033,16.5363,0,0.823577,0,5.04122e+07
10/18/2009 11:00,10,18,0,11,0,27.2,49,0,1.00675e+07,5.64431e+07,20.6012,20.6012,20.6012,16.5363,0,0.869439,0,5.31916e+07
10/18/2009 12:00,10,18,0,12,0,27.8,49,0,1.00781e+07,5.64632e+07,20.5991,20.5991,20.5991,16.5363,0,0.873081,0,5.33874e+07
10/18/2009 13:00,10,18,0,13,0,28.9,44,0,9.47399e+06,5.28332e+07,20.5932,20.5932,20.5932,16.5363,0,0.815185,0,4.97745e+07
10/18/2009 14:00,10,18,0,14,0,29.4,43,0,1.07362e+07,5.72948e+07,20.5852,20.5852,20.5852,16.5363,0,0.932777,0,5.68421e+07
10/18/2009 15:00,10,18,0,15,0,30,39,0,1.16309e+07,5.84374e+07,20.5852,20.5852,20.5852,16.5363,0,1.01784,0,6.20256e+07
10/18/2009 16:00,10,18,0,16,0,29.4,40,0,1.15663e+07,5.83496e+07,20.5842,20.5842,20.5842,16.5363,0,1.00948,0,6.15018e+07
10/18/2009 17:00,10,18,0,17,0,27.8,46,0,1.10968e+07,5.77453e+07,20.5845,20.5845,20.5845,16.5363,0,0.962749,0,5.86583e+07
10/18/2009 18:00,10,18,0,18,0,24.4,58,0,5.90538e+06,3.14762e+07,20.584,20.584,20.584,16.5363,0,0.480911,0,2.92979e+07
10/18/2009 19:00,10,18,0,19,0,22.2,68,0,0,1.56211e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,19.4,81,0,0,1.56211e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,18.9,81,0,0,1.48583e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,16.7,90,0,0,1.48583e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,15.6,93,0,0,1.41718e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,15.6,90,0,0,1.37904e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,15,93,0,0,2.31615e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,13.9,100,0,0,2.31615e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,13.9,93,0,0,2.31615e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,12.8,93,0,0,2.31615e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,12.2,93,0,0,2.31615e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,12.2,93,0,0,2.35429e+07,20.5827,20.5827,20.5827,20.5827,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,12.8,93,0,2.65255e+06,2.45215e+07,20.6358,20.6358,20.6358,16.5363,0,0.203481,0,1.25461e+07
10/19/2009 08:00,10,19,1,8,0,17.2,90,0,3.53101e+06,2.70566e+07,20.6258,20.6258,20.6258,16.5363,0,0.274454,0,1.68927e+07
10/19/2009 09:00,10,19,1,9,0,22.2,76,0,9.17883e+06,5.52987e+07,20.6186,20.6186,20.6186,16.5363,0,0.780419,0,4.79505e+07
10/19/2009 10:00,10,19,1,10,0,25.6,67,0,1.0564e+07,5.7066e+07,20.6128,20.6128,20.6128,16.5363,0,0.912832,0,5.60063e+07
10/19/2009 11:00,10,19,1,11,0,27.8,56,0,1.10023e+07,5.7631e+07,20.6035,20.6035,20.6035,16.5363,0,0.95705,0,5.85853e+07
10/19/2009 12:00,10,19,1,12,0,28.9,48,0,1.10966e+07,5.77595e+07,20.5956,20.5956,20.5956,16.5363,0,0.969186,0,5.92135e+07
10/19/2009 13:00,10,19,1,13,0,30,39,0,1.04232e+07,5.40428e+07,20.5863,20.5863,20.5863,16.5363,0,0.905422,0,5.51904e+07
10/19/2009 14:00,10,19,1,14,0,30.6,39,0,1.18041e+07,5.86632e+07,20.5813,20.5813,20.5813,16.5363,0,1.03683,0,6.31233e+07
10/19/2009 15:00,10,19,1,15,0,30.6,37,0,1.23256e+07,5.9325e+07,20.5808,20.5808,20.5808,16.5363,0,1.08474,0,6.60308e+07
10/19/2009 16:00,10,19,1,16,0,30,37,0,1.16796e+07,5.84882e+07,20.5822,20.5822,20.5822,16.5363,0,1.01873,0,6.20346e+07
10/19/2009 17:00,10,19,1,17,0,28.3,43,0,1.07181e+07,5.72559e+07,20.5835,20.5835,20.5835,16.5363,0,0.925317,0,5.63637e+07
10/19/2009 18:00,10,19,1,18,0,25,54,0,6.02998e+06,3.16314e+07,20.5846,20.5846,20.5846,16.5363,0,0.492043,0,2.99805e+07
10/19/2009 19:00,10,19,1,19,0,22.2,64,0,0,1.56211e+07,20.5837,20.5837,20.5837,20.5837,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,21.1,66,0,0,1.56211e+07,20.5837,20.5837,20.5837,20.5837,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,20,71,0,0,1.48583e+07,20.5837,20.5837,20.5837,20.5837,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,17.8,84,0,0,1.48583e+07,20.5837,20.5837,20.5837,20.5837,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,15.6,90,0,0,1.41718e+07,20.5837,20.5837,20.5837,20.5837,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,15.6,90,0,0,1.37904e+07,20.5837,20.5837,20.5837,20.5837,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,15,90,0,0,2.31615e+07,20.5837,20.5837,20.5837,20.5837,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,14.4,90,0,0,2.31615e+07,20.5837,20.5837,20.5837,20.5837,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,13.9,90,0,0,2.31615e+07,20.5837,20.5837,20.5837,20.5837,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,12.8,90,0,0,2.31615e+07,20.5837,20.5837,20.5837,20.5837,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,12.8,93,0,0,2.31615e+07,20.5837,20.5837,20.5837,20.5837,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,12.8,93,0,0,2.35429e+07,20.5837,20.5837,20.5837,20.5837,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,14.4,90,0,3.33703e+06,2.87489e+07,20.642,20.642,20.642,16.5363,0,0.262951,0,1.62389e+07
10/20/2009 08:00,10,20,2,8,0,16.7,93,0,4.33886e+06,2.8069e+07,20.6251,20.6251,20.6251,16.5363,0,0.345226,0,2.12447e+07
10/20/2009 09:00,10,20,2,9,0,21.7,79,0,9.70705e+06,5.59711e+07,20.6139,20.6139,20.6139,16.5363,0,0.830472,0,5.09663e+07
10/20/2009 10:00,10,20,2,10,0,25,62,0,1.07572e+07,5.73124e+07,20.6073,20.6073,20.6073,16.5363,0,0.931388,0,5.70681e+07
10/20/2009 11:00,10,20,2,11,0,26.7,58,0,1.10009e+07,5.76265e+07,20.5995,20.5995,20.5995,16.5363,0,0.956089,0,5.8469e+07
10/20/2009 12:00,10,20,2,12,0,27.8,51,0,1.12721e+07,5.79847e+07,20.5944,20.5944,20.5944,16.5363,0,0.986526,0,6.0254e+07
10/20/2009 13:00,10,20,2,13,0,28.9,44,0,1.03497e+07,5.39414e+07,20.589,20.589,20.589,16.5363,0,0.895706,0,5.46345e+07
10/20/2009 14:00,10,20,2,14,0,29.4,43,0,1.17099e+07,5.85399e+07,20.5784,20.5784,20.5784,16.5363,0,1.02681,0,6.24678e+07
10/20/2009 15:00,10,20,2,15,0,29.4,35,0,1.24738e+07,5.95164e+07,20.578,20.578,20.578,16.5363,0,1.09968,0,6.68936e+07
10/20/2009 16:00,10,20,2,16,0,28.3,37,0,1.23528e+07,5.93567e+07,20.5764,20.5764,20.5764,16.5363,0,1.08595,0,6.60331e+07
10/20/2009 17:00,10,20,2,17,0,26.7,34,0,1.14367e+07,5.81765e+07,20.5768,20.5768,20.5768,16.5363,0,0.994795,0,6.04962e+07
10/20/2009 18:00,10,20,2,18,0,23.3,60,0,6.36491e+06,3.20528e+07,20.5771,20.5771,20.5771,16.5363,0,0.521829,0,3.17363e+07
10/20/2009 19:00,10,20,2,19,0,22.2,71,0,0,1.56211e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,21.7,81,0,0,1.56211e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,21.7,84,0,0,1.48583e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,21.7,87,0,0,1.48583e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,21.1,90,0,0,1.41718e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,21.1,90,0,0,1.37904e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,21.1,93,0,0,1.26767e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,20.6,93,0,0,1.26767e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,19.4,93,0,0,1.26767e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,19.4,93,0,0,1.26767e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,19.4,93,0,0,1.26767e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,19.4,93,0,0,1.26767e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,20,93,0,0,1.37904e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,20,90,0,0,1.04186e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,23.3,82,0,0,1.04186e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,25,71,0,0,1.04186e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,27.2,65,0,0,1.04186e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,27.8,61,0,0,1.04186e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,28.3,59,0,0,1.04186e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,26.7,58,0,0,1.04186e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,27.8,56,0,0,1.04186e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,27.2,58,0,0,1.04186e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,25,69,0,0,1.04186e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,23.3,69,0,0,1.04186e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,22.2,71,0,0,1.37904e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,21.7,76,0,0,1.37904e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,21.7,79,0,0,1.37904e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,21.1,84,0,0,1.37904e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,19.4,93,0,0,1.37904e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,19.4,93,0,0,1.37904e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,19.4,90,0,0,1.26767e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,20.6,90,0,0,1.26767e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,20.6,90,0,0,1.26767e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,20,90,0,0,1.26767e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,20,90,0,0,1.26767e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,19.4,93,0,0,1.26767e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,18.3,90,0,0,1.37904e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,20.6,84,0,0,1.04186e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,22.8,76,0,0,1.04186e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,23.9,71,0,0,1.04186e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,23.9,71,0,0,1.04186e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,22.8,76,0,0,1.04186e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,22.2,79,0,0,1.04186e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,21.1,84,0,0,1.04186e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,20.6,90,0,0,1.04186e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,21.1,84,0,0,1.04186e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,21.1,84,0,0,1.04186e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,21.1,84,0,0,1.04186e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,20.6,84,0,0,1.37904e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,17.8,90,0,0,1.37904e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,17.8,93,0,0,1.37904e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,17.8,93,0,0,1.37904e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,17.2,97,0,0,1.37904e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,16.7,97,0,0,1.37904e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,16.7,93,0,0,2.31615e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,16.1,93,0,0,2.31615e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,16.1,93,0,0,2.31615e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,16.1,93,0,0,2.31615e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,16.1,93,0,0,2.31615e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,16.1,93,0,0,2.35429e+07,20.5757,20.5757,20.5757,20.5757,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,16.7,90,0,2.58065e+06,2.77996e+07,20.7041,20.7041,20.7041,16.5363,0,0.195814,0,1.22582e+07
10/23/2009 08:00,10,23,5,8,0,17.8,90,0,2.63498e+06,2.59376e+07,20.717,20.717,20.717,16.5363,0,0.197437,0,1.24231e+07
10/23/2009 09:00,10,23,5,9,0,20,87,0,8.22578e+06,5.40803e+07,20.713,20.713,20.713,16.5363,0,0.688693,0,4.3293e+07
10/23/2009 10:00,10,23,5,10,0,22.8,82,0,9.34392e+06,5.54996e+07,20.6906,20.6906,20.6906,16.5363,0,0.792969,0,4.95826e+07
10/23/2009 11:00,10,23,5,11,0,25.6,71,0,1.08383e+07,5.7417e+07,20.6607,20.6607,20.6607,16.5363,0,0.939715,0,5.83339e+07
10/23/2009 12:00,10,23,5,12,0,27.2,58,0,1.0222e+07,5.66267e+07,20.6349,20.6349,20.6349,16.5363,0,0.879532,0,5.42575e+07
10/23/2009 13:00,10,23,5,13,0,28.3,49,0,9.89054e+06,5.33601e+07,20.609,20.609,20.609,16.5363,0,0.853451,0,5.23154e+07
10/23/2009 14:00,10,23,5,14,0,28.9,49,0,1.12817e+07,5.79926e+07,20.5978,20.5978,20.5978,16.5363,0,0.985536,0,6.02437e+07
10/23/2009 15:00,10,23,5,15,0,29.4,46,0,1.17948e+07,5.86417e+07,20.5945,20.5945,20.5945,16.5363,0,1.0319,0,6.30269e+07
10/23/2009 16:00,10,23,5,16,0,27.8,51,0,1.14932e+07,5.82493e+07,20.5949,20.5949,20.5949,16.5363,0,1.00037,0,6.1107e+07
10/23/2009 17:00,10,23,5,17,0,26.7,56,0,1.00337e+07,5.63825e+07,20.5942,20.5942,20.5942,16.5363,0,0.859983,0,5.25225e+07
10/23/2009 18:00,10,23,5,18,0,24.4,69,0,5.59145e+06,3.108e+07,20.5951,20.5951,20.5951,16.5363,0,0.45298,0,2.76717e+07
10/23/2009 19:00,10,23,5,19,0,23.3,76,0,0,1.56211e+07,20.594,20.594,20.594,20.594,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,22.2,82,0,0,1.56211e+07,20.594,20.594,20.594,20.594,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,21.7,84,0,0,1.48583e+07,20.594,20.594,20.594,20.594,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,21.7,84,0,0,1.48583e+07,20.594,20.594,20.594,20.594,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,20.6,87,0,0,1.41718e+07,20.594,20.594,20.594,20.594,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,20,87,0,0,1.37904e+07,20.594,20.594,20.594,20.594,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,20,90,0,0,2.31615e+07,20.594,20.594,20.594,20.594,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,20.6,90,0,0,2.31615e+07,20.594,20.594,20.594,20.594,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,20.6,90,0,0,2.31615e+07,20.594,20.594,20.594,20.594,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,20.6,90,0,0,2.31615e+07,20.594,20.594,20.594,20.594,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,20.6,90,0,0,2.31615e+07,20.594,20.594,20.594,20.594,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,20.6,93,0,0,2.35429e+07,20.594,20.594,20.594,20.594,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,21.1,90,0,5.41134e+06,3.13425e+07,20.7205,20.7205,20.7205,16.5363,0,0.442724,0,2.78711e+07
10/24/2009 08:00,10,24,6,8,0,21.1,90,0,4.07236e+06,2.77268e+07,20.6945,20.6945,20.6945,16.5363,0,0.319407,0,1.99895e+07
10/24/2009 09:00,10,24,6,9,0,21.7,84,0,9.46635e+06,5.56553e+07,20.6764,20.6764,20.6764,16.5363,0,0.804752,0,5.01453e+07
10/24/2009 10:00,10,24,6,10,0,22.2,84,0,9.81269e+06,5.60967e+07,20.6555,20.6555,20.6555,16.5363,0,0.837646,0,5.19317e+07
10/24/2009 11:00,10,24,6,11,0,23.3,82,0,1.01243e+07,5.64947e+07,20.6386,20.6386,20.6386,16.5363,0,0.867563,0,5.35656e+07
10/24/2009 12:00,10,24,6,12,0,23.9,79,0,9.69044e+06,5.59438e+07,20.6263,20.6263,20.6263,16.5363,0,0.827128,0,5.0916e+07
10/24/2009 13:00,10,24,6,13,0,23.9,82,0,8.74056e+06,5.18777e+07,20.6214,20.6214,20.6214,16.5363,0,0.738091,0,4.53809e+07
10/24/2009 14:00,10,24,6,14,0,23.3,84,0,9.52032e+06,5.57291e+07,20.6051,20.6051,20.6051,16.5363,0,0.811725,0,4.97091e+07
10/24/2009 15:00,10,24,6,15,0,23.3,87,0,9.50478e+06,5.57098e+07,20.6013,20.6013,20.6013,16.5363,0,0.810459,0,4.95849e+07
