Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/24/2009 16:00,10,24,6,16,0,23.3,84,0,9.80062e+06,5.60854e+07,20.6043,20.6043,20.6043,16.5363,0,0.838058,0,5.1311e+07
10/24/2009 17:00,10,24,6,17,0,22.8,84,0,9.50223e+06,5.57066e+07,20.6057,20.6057,20.6057,16.5363,0,0.810298,0,4.96287e+07
10/24/2009 18:00,10,24,6,18,0,22.2,87,0,5.41591e+06,3.08594e+07,20.6064,20.6064,20.6064,16.5363,0,0.437488,0,2.67993e+07
10/24/2009 19:00,10,24,6,19,0,22.2,87,0,0,1.56211e+07,20.6064,20.6064,20.6064,20.6064,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,21.1,87,0,0,1.56211e+07,20.6064,20.6064,20.6064,20.6064,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,21.1,87,0,0,1.48583e+07,20.6064,20.6064,20.6064,20.6064,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,21.1,87,0,0,1.48583e+07,20.6064,20.6064,20.6064,20.6064,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,20.6,87,0,0,1.41718e+07,20.6064,20.6064,20.6064,20.6064,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,19.4,87,0,0,1.37904e+07,20.6064,20.6064,20.6064,20.6064,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,17.8,93,0,0,2.31615e+07,20.6064,20.6064,20.6064,20.6064,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,17.8,97,0,0,2.31615e+07,20.6064,20.6064,20.6064,20.6064,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,17.8,97,0,0,2.31615e+07,20.6064,20.6064,20.6064,20.6064,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,18.3,93,0,0,2.31615e+07,20.6064,20.6064,20.6064,20.6064,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,18.3,93,0,0,2.31615e+07,20.6064,20.6064,20.6064,20.6064,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,18.3,93,0,0,2.35429e+07,20.6064,20.6064,20.6064,20.6064,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,18.3,93,0,4.28595e+06,2.99323e+07,20.6843,20.6843,20.6843,16.5363,0,0.344132,0,2.14759e+07
10/25/2009 08:00,10,25,0,8,0,18.3,97,0,3.3185e+06,2.67883e+07,20.6624,20.6624,20.6624,16.5363,0,0.255493,0,1.58662e+07
10/25/2009 09:00,10,25,0,9,0,18.9,93,0,8.63177e+06,5.45986e+07,20.654,20.654,20.654,16.5363,0,0.727877,0,4.51093e+07
10/25/2009 10:00,10,25,0,10,0,20,90,0,9.01553e+06,5.50856e+07,20.642,20.642,20.642,16.5363,0,0.763622,0,4.71869e+07
10/25/2009 11:00,10,25,0,11,0,22.8,76,0,1.01324e+07,5.65071e+07,20.6339,20.6339,20.6339,16.5363,0,0.869116,0,5.36001e+07
10/25/2009 12:00,10,25,0,12,0,24.4,69,0,1.05605e+07,5.70598e+07,20.6206,20.6206,20.6206,16.5363,0,0.912512,0,5.60941e+07
10/25/2009 13:00,10,25,0,13,0,25.6,62,0,9.91828e+06,5.33847e+07,20.6044,20.6044,20.6044,16.5363,0,0.852343,0,5.21886e+07
10/25/2009 14:00,10,25,0,14,0,26.1,58,0,1.03926e+07,5.6842e+07,20.5873,20.5873,20.5873,16.5363,0,0.89501,0,5.45698e+07
10/25/2009 15:00,10,25,0,15,0,26.1,58,0,1.08249e+07,5.7394e+07,20.5871,20.5871,20.5871,16.5363,0,0.936252,0,5.70807e+07
10/25/2009 16:00,10,25,0,16,0,25.6,58,0,1.11614e+07,5.7824e+07,20.588,20.588,20.588,16.5363,0,0.968264,0,5.90455e+07
10/25/2009 17:00,10,25,0,17,0,24.4,64,0,1.0109e+07,5.64789e+07,20.5893,20.5893,20.5893,16.5363,0,0.86734,0,5.29088e+07
10/25/2009 18:00,10,25,0,18,0,22.2,71,0,5.60926e+06,3.11026e+07,20.5901,20.5901,20.5901,16.5363,0,0.454708,0,2.77427e+07
10/25/2009 19:00,10,25,0,19,0,21.1,79,0,0,1.56211e+07,20.5883,20.5883,20.5883,20.5883,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,20,81,0,0,1.56211e+07,20.5883,20.5883,20.5883,20.5883,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,18.3,87,0,0,1.48583e+07,20.5883,20.5883,20.5883,20.5883,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,17.2,90,0,0,1.48583e+07,20.5883,20.5883,20.5883,20.5883,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,15.6,93,0,0,1.41718e+07,20.5883,20.5883,20.5883,20.5883,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,15.6,93,0,0,1.37904e+07,20.5883,20.5883,20.5883,20.5883,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,15,93,0,0,2.31615e+07,20.5883,20.5883,20.5883,20.5883,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,14.4,96,0,0,2.31615e+07,20.5883,20.5883,20.5883,20.5883,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,13.9,93,0,0,2.31615e+07,20.5883,20.5883,20.5883,20.5883,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,13.3,93,0,0,2.31615e+07,20.5883,20.5883,20.5883,20.5883,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,14.4,93,0,0,2.31615e+07,20.5883,20.5883,20.5883,20.5883,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,13.9,93,0,0,2.35429e+07,20.5883,20.5883,20.5883,20.5883,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,13.9,93,0,2.8477e+06,2.81412e+07,20.6386,20.6386,20.6386,16.5363,0,0.221996,0,1.36983e+07
10/26/2009 08:00,10,26,1,8,0,16.1,97,0,2.6745e+06,2.59887e+07,20.6216,20.6216,20.6216,16.5363,0,0.201603,0,1.2396e+07
10/26/2009 09:00,10,26,1,9,0,18.9,93,0,8.06308e+06,5.38808e+07,20.6212,20.6212,20.6212,16.5363,0,0.676152,0,4.15698e+07
10/26/2009 10:00,10,26,1,10,0,23.3,76,0,1.05827e+07,5.70921e+07,20.6168,20.6168,20.6168,16.5363,0,0.915496,0,5.62248e+07
10/26/2009 11:00,10,26,1,11,0,26.1,58,0,1.08947e+07,5.74953e+07,20.6039,20.6039,20.6039,16.5363,0,0.947534,0,5.80092e+07
10/26/2009 12:00,10,26,1,12,0,27.8,51,0,1.0892e+07,5.74985e+07,20.5952,20.5952,20.5952,16.5363,0,0.949849,0,5.80257e+07
10/26/2009 13:00,10,26,1,13,0,28.9,44,0,1.02487e+07,5.38222e+07,20.5859,20.5859,20.5859,16.5363,0,0.889646,0,5.42235e+07
10/26/2009 14:00,10,26,1,14,0,28.9,41,0,1.15963e+07,5.8398e+07,20.5815,20.5815,20.5815,16.5363,0,1.01709,0,6.19237e+07
10/26/2009 15:00,10,26,1,15,0,29.4,40,0,1.21374e+07,5.90838e+07,20.5814,20.5814,20.5814,16.5363,0,1.06651,0,6.49307e+07
10/26/2009 16:00,10,26,1,16,0,28.9,41,0,1.22996e+07,5.92895e+07,20.5821,20.5821,20.5821,16.5363,0,1.08116,0,6.58337e+07
10/26/2009 17:00,10,26,1,17,0,28.3,41,0,1.13335e+07,5.80445e+07,20.5818,20.5818,20.5818,16.5363,0,0.984903,0,5.99683e+07
10/26/2009 18:00,10,26,1,18,0,21.7,68,0,6.00503e+06,3.16004e+07,20.5808,20.5808,20.5808,16.5363,0,0.489908,0,2.9822e+07
10/26/2009 19:00,10,26,1,19,0,18.9,78,0,0,1.56211e+07,20.5778,20.5778,20.5778,20.5778,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,16.7,87,0,0,1.56211e+07,20.5778,20.5778,20.5778,20.5778,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,17.2,87,0,0,1.48583e+07,20.5778,20.5778,20.5778,20.5778,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,16.7,90,0,0,1.48583e+07,20.5778,20.5778,20.5778,20.5778,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,16.1,90,0,0,1.41718e+07,20.5778,20.5778,20.5778,20.5778,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,15,93,0,0,1.37904e+07,20.5778,20.5778,20.5778,20.5778,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,14.4,93,0,0,2.31615e+07,20.5778,20.5778,20.5778,20.5778,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,14.4,93,0,0,2.31615e+07,20.5778,20.5778,20.5778,20.5778,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,12.8,93,0,0,2.31615e+07,20.5778,20.5778,20.5778,20.5778,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,13.3,93,0,0,2.31615e+07,20.5778,20.5778,20.5778,20.5778,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,12.8,96,0,0,2.31615e+07,20.5778,20.5778,20.5778,20.5778,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,12.2,96,0,0,2.35429e+07,20.5778,20.5778,20.5778,20.5778,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,13.3,93,0,2.98456e+06,2.83084e+07,20.6237,20.6237,20.6237,16.5363,0,0.232479,0,1.4295e+07
10/27/2009 08:00,10,27,2,8,0,16.7,93,0,3.23601e+06,2.66872e+07,20.6072,20.6072,20.6072,16.5363,0,0.248933,0,1.5252e+07
10/27/2009 09:00,10,27,2,9,0,20.6,79,0,9.10013e+06,5.51982e+07,20.6031,20.6031,20.6031,16.5363,0,0.773053,0,4.73168e+07
10/27/2009 10:00,10,27,2,10,0,24.4,64,0,1.0344e+07,5.67844e+07,20.6011,20.6011,20.6011,16.5363,0,0.891684,0,5.45521e+07
10/27/2009 11:00,10,27,2,11,0,27.2,44,0,1.09936e+07,5.76194e+07,20.5955,20.5955,20.5955,16.5363,0,0.956158,0,5.84158e+07
10/27/2009 12:00,10,27,2,12,0,27.8,43,0,1.0743e+07,5.73e+07,20.5933,20.5933,20.5933,16.5363,0,0.932516,0,5.69402e+07
10/27/2009 13:00,10,27,2,13,0,28.9,40,0,1.01261e+07,5.36554e+07,20.5871,20.5871,20.5871,16.5363,0,0.874119,0,5.32933e+07
10/27/2009 14:00,10,27,2,14,0,28.9,37,0,1.13471e+07,5.80739e+07,20.5774,20.5774,20.5774,16.5363,0,0.991155,0,6.02843e+07
10/27/2009 15:00,10,27,2,15,0,28.3,38,0,1.12348e+07,5.79207e+07,20.5767,20.5767,20.5767,16.5363,0,0.976571,0,5.93858e+07
10/27/2009 16:00,10,27,2,16,0,27.8,37,0,1.11279e+07,5.77812e+07,20.5779,20.5779,20.5779,16.5363,0,0.965204,0,5.87127e+07
10/27/2009 17:00,10,27,2,17,0,23.9,54,0,9.83918e+06,5.61368e+07,20.5822,20.5822,20.5822,16.5363,0,0.84249,0,5.13019e+07
10/27/2009 18:00,10,27,2,18,0,21.7,64,0,5.6148e+06,3.11101e+07,20.5855,20.5855,20.5855,16.5363,0,0.45543,0,2.77557e+07
10/27/2009 19:00,10,27,2,19,0,21.7,66,0,0,1.56211e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,20.6,76,0,0,1.56211e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,20.6,73,0,0,1.48583e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,20,78,0,0,1.48583e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,18.9,87,0,0,1.41718e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,19.4,87,0,0,1.37904e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,19.4,87,0,0,1.26767e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,19.4,87,0,0,1.26767e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,19.4,87,0,0,1.26767e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,19.4,87,0,0,1.26767e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,20,87,0,0,1.26767e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,20,87,0,0,1.26767e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,20,84,0,0,1.37904e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,21.7,73,0,0,1.04186e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,22.2,68,0,0,1.04186e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,26.1,52,0,0,1.04186e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,27.8,41,0,0,1.04186e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,28.9,34,0,0,1.04186e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,30,26,0,0,1.04186e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,29.4,31,0,0,1.04186e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,30.6,27,0,0,1.04186e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,30,31,0,0,1.04186e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,28.9,32,0,0,1.04186e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,22.8,55,0,0,1.04186e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,21.1,59,0,0,1.37904e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,21.7,57,0,0,1.37904e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,21.7,55,0,0,1.37904e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,17.2,78,0,0,1.37904e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,16.1,87,0,0,1.37904e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,16.1,84,0,0,1.37904e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,15.6,90,0,0,1.26767e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,15.6,90,0,0,1.26767e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,15.6,90,0,0,1.26767e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,13.9,96,0,0,1.26767e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,13.9,93,0,0,1.26767e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,14.4,90,0,0,1.26767e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,14.4,90,0,0,1.37904e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,16.1,93,0,0,1.04186e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,21.7,76,0,0,1.04186e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,25.6,60,0,0,1.04186e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,27.8,53,0,0,1.04186e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,29.4,45,0,0,1.04186e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,30,42,0,0,1.04186e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,30.6,39,0,0,1.04186e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,30.6,39,0,0,1.04186e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,29.4,41,0,0,1.04186e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,28.3,44,0,0,1.04186e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,25,56,0,0,1.04186e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,23.9,62,0,0,1.37904e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,22.2,64,0,0,1.37904e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,21.1,66,0,0,1.37904e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,19.4,76,0,0,1.37904e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,19.4,78,0,0,1.37904e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,17.8,87,0,0,1.37904e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,17.2,90,0,0,2.31615e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,16.1,90,0,0,2.31615e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,15.6,90,0,0,2.31615e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,15.6,93,0,0,2.31615e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,15,97,0,0,2.31615e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,15.6,93,0,0,2.35429e+07,20.5857,20.5857,20.5857,20.5857,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,15.6,93,0,4.34223e+06,3.00081e+07,20.6622,20.6622,20.6622,16.5363,0,0.351004,0,2.17906e+07
10/30/2009 08:00,10,30,5,8,0,18.3,90,0,4.33663e+06,2.80602e+07,20.6382,20.6382,20.6382,16.5363,0,0.343295,0,2.11935e+07
10/30/2009 09:00,10,30,5,9,0,22.8,76,0,1.07122e+07,5.72535e+07,20.6257,20.6257,20.6257,16.5363,0,0.926578,0,5.70296e+07
10/30/2009 10:00,10,30,5,10,0,25.6,64,0,1.13131e+07,5.80254e+07,20.6152,20.6152,20.6152,16.5363,0,0.985993,0,6.05304e+07
10/30/2009 11:00,10,30,5,11,0,27.2,53,0,1.16621e+07,5.84753e+07,20.6031,20.6031,20.6031,16.5363,0,1.02109,0,6.25e+07
10/30/2009 12:00,10,30,5,12,0,28.9,46,0,1.25447e+07,5.9634e+07,20.5909,20.5909,20.5909,16.5363,0,1.11718,0,6.81752e+07
10/30/2009 13:00,10,30,5,13,0,28.9,46,0,1.1184e+07,5.50155e+07,20.584,20.584,20.584,16.5363,0,0.978889,0,5.96349e+07
10/30/2009 14:00,10,30,5,14,0,28.9,46,0,1.16765e+07,5.84917e+07,20.5736,20.5736,20.5736,16.5363,0,1.02173,0,6.20843e+07
10/30/2009 15:00,10,30,5,15,0,28.9,48,0,1.19443e+07,5.88311e+07,20.5762,20.5762,20.5762,16.5363,0,1.04629,0,6.36187e+07
10/30/2009 16:00,10,30,5,16,0,27.8,51,0,1.164e+07,5.84383e+07,20.5783,20.5783,20.5783,16.5363,0,1.01561,0,6.17843e+07
10/30/2009 17:00,10,30,5,17,0,26.7,54,0,1.1136e+07,5.77915e+07,20.5808,20.5808,20.5808,16.5363,0,0.966189,0,5.88146e+07
10/30/2009 18:00,10,30,5,18,0,24.4,62,0,6.43077e+06,3.2136e+07,20.5816,20.5816,20.5816,16.5363,0,0.528164,0,3.21574e+07
10/30/2009 19:00,10,30,5,19,0,23.3,69,0,0,1.56211e+07,20.5798,20.5798,20.5798,20.5798,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,22.8,79,0,0,1.56211e+07,20.5798,20.5798,20.5798,20.5798,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,22.2,84,0,0,1.48583e+07,20.5798,20.5798,20.5798,20.5798,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,22.2,87,0,0,1.48583e+07,20.5798,20.5798,20.5798,20.5798,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,22.2,84,0,0,1.41718e+07,20.5798,20.5798,20.5798,20.5798,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,22.2,84,0,0,1.37904e+07,20.5798,20.5798,20.5798,20.5798,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,22.2,84,0,0,2.31615e+07,20.5798,20.5798,20.5798,20.5798,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,21.1,87,0,0,2.31615e+07,20.5798,20.5798,20.5798,20.5798,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,20,90,0,0,2.31615e+07,20.5798,20.5798,20.5798,20.5798,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,18.9,90,0,0,2.31615e+07,20.5798,20.5798,20.5798,20.5798,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,18.9,90,0,0,2.31615e+07,20.5798,20.5798,20.5798,20.5798,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,18.3,90,0,0,2.35429e+07,20.5798,20.5798,20.5798,20.5798,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,18.3,93,0,5.57017e+06,3.1546e+07,20.7119,20.7119,20.7119,16.5363,0,0.45841,0,2.88073e+07
10/31/2009 08:00,10,31,6,8,0,21.1,87,0,6.54906e+06,3.08432e+07,20.686,20.686,20.686,16.5363,0,0.540594,0,3.3763e+07
10/31/2009 09:00,10,31,6,9,0,25,74,0,1.24122e+07,5.94352e+07,20.6522,20.6522,20.6522,16.5363,0,1.09336,0,6.77313e+07
10/31/2009 10:00,10,31,6,10,0,27.2,60,0,1.28811e+07,6.00423e+07,20.6285,20.6285,20.6285,16.5363,0,1.14148,0,7.03061e+07
10/31/2009 11:00,10,31,6,11,0,28.3,55,0,1.30196e+07,6.02303e+07,20.6048,20.6048,20.6048,16.5363,0,1.15896,0,7.09696e+07
10/31/2009 12:00,10,31,6,12,0,30,46,0,1.3195e+07,6.04688e+07,20.5885,20.5885,20.5885,16.5363,0,1.18111,0,7.2034e+07
10/31/2009 13:00,10,31,6,13,0,30,45,0,1.22965e+07,5.64607e+07,20.5786,20.5786,20.5786,16.5363,0,1.09445,0,6.65864e+07
10/31/2009 14:00,10,31,6,14,0,30.6,43,0,1.36075e+07,6.09986e+07,20.5692,20.5692,20.5692,16.5363,0,1.22137,0,7.41357e+07
10/31/2009 15:00,10,31,6,15,0,30.6,42,0,1.39506e+07,6.14315e+07,20.5677,20.5677,20.5677,16.5363,0,1.25181,0,7.59538e+07
10/31/2009 16:00,10,31,6,16,0,30.6,43,0,1.39081e+07,6.13687e+07,20.5669,20.5669,20.5669,16.5363,0,1.24443,0,7.54922e+07
10/31/2009 17:00,10,31,6,17,0,27.8,56,0,1.29966e+07,6.01831e+07,20.5694,20.5694,20.5694,16.5363,0,1.14958,0,6.97816e+07
10/31/2009 18:00,10,31,6,18,0,25.6,64,0,7.38584e+06,3.33407e+07,20.5722,20.5722,20.5722,16.5363,0,0.614609,0,3.73336e+07
10/31/2009 19:00,10,31,6,19,0,24.4,69,0,0,1.56211e+07,20.5722,20.5722,20.5722,20.5722,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,23.9,74,0,0,1.56211e+07,20.5722,20.5722,20.5722,20.5722,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,22.8,82,0,0,1.48583e+07,20.5722,20.5722,20.5722,20.5722,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,21,82,0,0,1.48583e+07,20.5722,20.5722,20.5722,20.5722,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,19.1,82,0,0,1.41718e+07,20.5722,20.5722,20.5722,20.5722,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,17.3,79,0,0,1.37904e+07,20.5722,20.5722,20.5722,20.5722,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,15.5,97,0,0,2.31615e+07,20.5722,20.5722,20.5722,20.5722,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,13.7,100,0,0,2.31615e+07,20.5722,20.5722,20.5722,20.5722,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,11.8,100,0,0,2.31615e+07,20.5722,20.5722,20.5722,20.5722,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,10,100,0,0,2.31615e+07,20.5722,20.5722,20.5722,20.5722,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,7.2,100,0,0,2.31615e+07,20.5722,20.5722,20.5722,20.5722,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,10,100,0,0,2.35429e+07,20.5722,20.5722,20.5722,20.5722,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,10.6,100,0,3.06847e+06,2.84296e+07,20.6528,20.6528,20.6528,16.5363,0,0.245714,0,1.52099e+07
11/01/2009 08:00,11,1,0,8,0,12.8,100,0,4.00723e+06,2.76488e+07,20.6434,20.6434,20.6434,16.5363,0,0.314944,0,1.94681e+07
11/01/2009 09:00,11,1,0,9,0,16.1,97,0,1.0495e+07,5.69806e+07,20.6339,20.6339,20.6339,16.5363,0,0.907438,0,5.59629e+07
11/01/2009 10:00,11,1,0,10,0,22.2,82,0,1.17948e+07,5.86535e+07,20.6189,20.6189,20.6189,16.5363,0,1.03677,0,6.37065e+07
11/01/2009 11:00,11,1,0,11,0,24.4,64,0,1.13503e+07,5.80784e+07,20.6042,20.6042,20.6042,16.5363,0,0.991771,0,6.07211e+07
11/01/2009 12:00,11,1,0,12,0,25,54,0,1.1492e+07,5.82763e+07,20.5935,20.5935,20.5935,16.5363,0,1.01161,0,6.17736e+07
11/01/2009 13:00,11,1,0,13,0,26.1,56,0,1.09374e+07,5.47131e+07,20.5854,20.5854,20.5854,16.5363,0,0.959832,0,5.84942e+07
11/01/2009 14:00,11,1,0,14,0,26.7,49,0,1.21359e+07,5.90972e+07,20.5762,20.5762,20.5762,16.5363,0,1.07247,0,6.52105e+07
11/01/2009 15:00,11,1,0,15,0,26.7,54,0,1.25594e+07,5.9636e+07,20.5739,20.5739,20.5739,16.5363,0,1.11177,0,6.75607e+07
11/01/2009 16:00,11,1,0,16,0,26.1,62,0,1.24212e+07,5.94528e+07,20.5742,20.5742,20.5742,16.5363,0,1.09582,0,6.65967e+07
11/01/2009 17:00,11,1,0,17,0,23.9,74,0,1.17385e+07,5.85695e+07,20.5785,20.5785,20.5785,16.5363,0,1.02629,0,6.24379e+07
11/01/2009 18:00,11,1,0,18,0,21.7,79,0,5.95857e+06,3.15429e+07,20.5827,20.5827,20.5827,16.5363,0,0.486242,0,2.96131e+07
11/01/2009 19:00,11,1,0,19,0,21.1,79,0,0,1.56211e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
11/01/2009 20:00,11,1,0,20,0,19.4,87,0,0,1.56211e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,18.9,84,0,0,1.48583e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,18.3,90,0,0,1.48583e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,17.8,93,0,0,1.41718e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,17.2,97,0,0,1.37904e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,17.2,97,0,0,2.31615e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,17.2,97,0,0,2.31615e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,16.7,100,0,0,2.31615e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,16.7,97,0,0,2.31615e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,16.1,100,0,0,2.31615e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,16.1,97,0,0,2.35429e+07,20.5836,20.5836,20.5836,20.5836,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,16.1,97,0,3.10087e+06,2.84524e+07,20.6689,20.6689,20.6689,16.5363,0,0.242033,0,1.50399e+07
11/02/2009 08:00,11,2,1,8,0,17.2,97,0,3.01276e+06,2.64085e+07,20.6621,20.6621,20.6621,16.5363,0,0.229767,0,1.42676e+07
11/02/2009 09:00,11,2,1,9,0,19.4,97,0,9.32546e+06,5.54814e+07,20.6582,20.6582,20.6582,16.5363,0,0.793129,0,4.92042e+07
11/02/2009 10:00,11,2,1,10,0,20.6,93,0,9.24692e+06,5.53808e+07,20.6451,20.6451,20.6451,16.5363,0,0.785641,0,4.85846e+07
11/02/2009 11:00,11,2,1,11,0,23.3,85,0,1.00245e+07,5.63743e+07,20.6328,20.6328,20.6328,16.5363,0,0.860554,0,5.30582e+07
11/02/2009 12:00,11,2,1,12,0,25.6,72,0,1.12381e+07,5.79467e+07,20.6199,20.6199,20.6199,16.5363,0,0.985184,0,6.05501e+07
11/02/2009 13:00,11,2,1,13,0,27.2,58,0,9.62268e+06,5.30091e+07,20.6063,20.6063,20.6063,16.5363,0,0.824478,0,5.05049e+07
11/02/2009 14:00,11,2,1,14,0,26.1,67,0,1.04845e+07,5.69646e+07,20.5901,20.5901,20.5901,16.5363,0,0.905561,0,5.52508e+07
11/02/2009 15:00,11,2,1,15,0,25,71,0,9.56775e+06,5.57904e+07,20.5935,20.5935,20.5935,16.5363,0,0.81643,0,4.98548e+07
11/02/2009 16:00,11,2,1,16,0,23.3,79,0,9.52839e+06,5.57405e+07,20.5988,20.5988,20.5988,16.5363,0,0.812736,0,4.96935e+07
11/02/2009 17:00,11,2,1,17,0,21.7,84,0,9.03707e+06,5.51164e+07,20.606,20.606,20.606,16.5363,0,0.766943,0,4.69766e+07
11/02/2009 18:00,11,2,1,18,0,21.7,84,0,4.97978e+06,3.03135e+07,20.6083,20.6083,20.6083,16.5363,0,0.399419,0,2.44792e+07
11/02/2009 19:00,11,2,1,19,0,21.1,90,0,0,1.56211e+07,20.6089,20.6089,20.6089,20.6089,0,0,0,0
11/02/2009 20:00,11,2,1,20,0,21.1,90,0,0,1.56211e+07,20.6089,20.6089,20.6089,20.6089,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,21.1,90,0,0,1.48583e+07,20.6089,20.6089,20.6089,20.6089,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,21.1,93,0,0,1.48583e+07,20.6089,20.6089,20.6089,20.6089,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,21.1,93,0,0,1.41718e+07,20.6089,20.6089,20.6089,20.6089,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,21.7,90,0,0,1.37904e+07,20.6089,20.6089,20.6089,20.6089,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,21.7,93,0,0,2.31615e+07,20.6089,20.6089,20.6089,20.6089,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,21.7,93,0,0,2.31615e+07,20.6089,20.6089,20.6089,20.6089,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,21.7,71,0,0,2.31615e+07,20.6089,20.6089,20.6089,20.6089,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,21.1,93,0,0,2.31615e+07,20.6089,20.6089,20.6089,20.6089,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,20,97,0,0,2.31615e+07,20.6089,20.6089,20.6089,20.6089,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,20,97,0,0,2.35429e+07,20.6089,20.6089,20.6089,20.6089,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,20.6,100,0,4.38965e+06,3.00554e+07,20.7597,20.7597,20.7597,16.5363,0,0.350654,0,2.22673e+07
11/03/2009 08:00,11,3,2,8,0,21.7,93,0,3.72215e+06,2.7289e+07,20.7486,20.7486,20.7486,16.5363,0,0.288945,0,1.83181e+07
11/03/2009 09:00,11,3,2,9,0,23.3,87,0,1.0704e+07,5.72336e+07,20.7236,20.7236,20.7236,16.5363,0,0.922341,0,5.81296e+07
11/03/2009 10:00,11,3,2,10,0,25.6,72,0,1.01433e+07,5.65159e+07,20.6847,20.6847,20.6847,16.5363,0,0.868166,0,5.42087e+07
11/03/2009 11:00,11,3,2,11,0,26.1,62,0,1.10521e+07,5.76856e+07,20.6518,20.6518,20.6518,16.5363,0,0.958728,0,5.93857e+07
11/03/2009 12:00,11,3,2,12,0,26.7,60,0,1.13991e+07,5.8143e+07,20.6294,20.6294,20.6294,16.5363,0,0.997291,0,6.14376e+07
11/03/2009 13:00,11,3,2,13,0,27.2,63,0,1.00962e+07,5.36123e+07,20.6185,20.6185,20.6185,16.5363,0,0.869445,0,5.34182e+07
11/03/2009 14:00,11,3,2,14,0,27.2,63,0,1.06312e+07,5.71483e+07,20.6032,20.6032,20.6032,16.5363,0,0.918427,0,5.62163e+07
11/03/2009 15:00,11,3,2,15,0,27.2,63,0,1.17327e+07,5.85605e+07,20.6019,20.6019,20.6019,16.5363,0,1.02555,0,6.27527e+07
11/03/2009 16:00,11,3,2,16,0,26.7,67,0,1.03673e+07,5.68075e+07,20.5998,20.5998,20.5998,16.5363,0,0.891696,0,5.45343e+07
11/03/2009 17:00,11,3,2,17,0,25,71,0,1.00751e+07,5.6435e+07,20.6009,20.6009,20.6009,16.5363,0,0.863846,0,5.28456e+07
11/03/2009 18:00,11,3,2,18,0,24.4,74,0,5.60813e+06,3.44726e+07,20.6017,20.6017,20.6017,16.5363,0,0.454401,0,2.78036e+07
11/03/2009 19:00,11,3,2,19,0,23.3,85,0,0,1.56211e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,22.8,90,0,0,1.56211e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,22.2,94,0,0,1.48583e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,22.8,90,0,0,1.48583e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,22.8,90,0,0,1.41718e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,22.8,90,0,0,1.37904e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,22.8,90,0,0,1.26767e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,22.2,94,0,0,1.26767e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,21.1,97,0,0,1.26767e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,20.6,97,0,0,1.26767e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,21.1,97,0,0,1.26767e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,21.7,97,0,0,1.26767e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,21.7,97,0,0,1.37904e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,22.2,97,0,0,1.04186e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,23.9,90,0,0,1.04186e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,26.1,74,0,0,1.04186e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,15,97,0,0,1.04186e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,12.8,93,0,0,1.04186e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,12.8,93,0,0,1.04186e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,12.8,87,0,0,1.04186e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,13.3,87,0,0,1.04186e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,14.4,78,0,0,1.04186e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,13.9,78,0,0,1.04186e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,12.2,80,0,0,1.37904e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,10.6,86,0,0,1.37904e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,10,83,0,0,1.37904e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,10,77,0,0,1.37904e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,10,74,0,0,1.37904e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,9.4,77,0,0,1.37904e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,8.9,74,0,0,1.37904e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,7.8,68,0,0,1.26767e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,7.2,71,0,0,1.26767e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,6.7,71,0,0,1.26767e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,6.1,71,0,0,1.26767e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,5.6,71,0,0,1.26767e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,4.4,76,0,0,1.26767e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,3.9,79,0,0,1.37904e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,6.1,71,0,0,1.04186e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,8.3,63,0,0,1.04186e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,10.6,55,0,0,1.04186e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,13.3,42,0,0,1.04186e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,14.4,41,0,0,1.04186e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,15.6,39,0,0,1.04186e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,16.7,37,0,0,1.04186e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,17.2,35,0,0,1.04186e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,17.8,36,0,0,1.04186e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16.7,38,0,0,1.04186e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,12.8,60,0,0,1.37904e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,10,77,0,0,1.37904e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,8.9,80,0,0,1.37904e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,8.3,80,0,0,1.37904e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,7.2,83,0,0,1.37904e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,6.1,89,0,0,1.37904e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,5.6,89,0,0,1.37904e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,5.6,89,0,0,2.31615e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,5,93,0,0,2.31615e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,5,93,0,0,2.31615e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,4.4,93,0,0,2.31615e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,4.4,93,0,0,2.31615e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,4.4,93,0,0,2.35429e+07,20.6003,20.6003,20.6003,20.6003,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,5.6,86,74857.5,0,2.47364e+07,20.453,20.453,20.453,16.5363,0,0.00170088,0,100268
11/06/2009 08:00,11,6,5,8,0,8.9,83,0,116337,2.28721e+07,20.3063,20.3063,20.3063,17.9507,0,0.00742798,0,421346
11/06/2009 09:00,11,6,5,9,0,12.2,69,0,2.2714e+06,4.66604e+07,20.3885,20.3885,20.3885,16.5363,0,0.180363,0,1.04913e+07
11/06/2009 10:00,11,6,5,10,0,15,60,0,3.73587e+06,4.84934e+07,20.4234,20.4234,20.4234,16.5363,0,0.308348,0,1.80395e+07
11/06/2009 11:00,11,6,5,11,0,17.2,50,0,4.31871e+06,4.92237e+07,20.4543,20.4543,20.4543,16.5363,0,0.359905,0,2.12232e+07
11/06/2009 12:00,11,6,5,12,0,18.3,45,0,4.71203e+06,4.97136e+07,20.48,20.48,20.48,16.5363,0,0.39367,0,2.33665e+07
11/06/2009 13:00,11,6,5,13,0,19.4,47,0,4.37494e+06,4.64282e+07,20.4978,20.4978,20.4978,16.5363,0,0.362821,0,2.16328e+07
11/06/2009 14:00,11,6,5,14,0,20,49,0,6.15005e+06,5.15054e+07,20.5201,20.5201,20.5201,16.5363,0,0.515986,0,3.09379e+07
11/06/2009 15:00,11,6,5,15,0,20,49,0,6.93821e+06,5.24877e+07,20.5462,20.5462,20.5462,16.5363,0,0.582586,0,3.51601e+07
11/06/2009 16:00,11,6,5,16,0,19.4,53,0,6.90313e+06,5.2434e+07,20.5646,20.5646,20.5646,16.5363,0,0.575974,0,3.49208e+07
11/06/2009 17:00,11,6,5,17,0,18.3,61,0,5.98455e+06,5.12679e+07,20.5935,20.5935,20.5935,16.5363,0,0.49064,0,2.99601e+07
11/06/2009 18:00,11,6,5,18,0,16.7,67,0,1.25352e+06,2.90713e+07,20.6133,20.6133,20.6133,16.5363,0,0.09171,0,5.62747e+06
11/06/2009 19:00,11,6,5,19,0,15.6,72,0,0,1.56211e+07,20.6208,20.6208,20.6208,20.6208,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,14.4,81,0,0,1.56211e+07,20.6208,20.6208,20.6208,20.6208,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,14.4,78,0,0,1.48583e+07,20.6208,20.6208,20.6208,20.6208,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,13.9,81,0,0,1.48583e+07,20.6208,20.6208,20.6208,20.6208,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,12.8,87,0,0,1.41718e+07,20.6208,20.6208,20.6208,20.6208,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,13.9,75,0,0,1.37904e+07,20.6208,20.6208,20.6208,20.6208,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,13.9,69,0,0,2.31615e+07,20.6208,20.6208,20.6208,20.6208,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,13.9,69,0,0,2.31615e+07,20.6208,20.6208,20.6208,20.6208,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,13.9,69,0,0,2.31615e+07,20.6208,20.6208,20.6208,20.6208,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,13.9,72,0,0,2.31615e+07,20.6208,20.6208,20.6208,20.6208,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,13.9,75,0,0,2.31615e+07,20.6208,20.6208,20.6208,20.6208,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,13.9,75,0,0,2.35429e+07,20.6208,20.6208,20.6208,20.6208,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,13.9,75,0,0,2.46566e+07,20.6208,20.6208,20.6208,20.6208,0,0,0,0
11/07/2009 08:00,11,7,6,8,0,14.4,72,0,132365,2.28863e+07,20.6286,20.6286,20.6286,16.5363,0,0.00694979,0,428096
11/07/2009 09:00,11,7,6,9,0,15,67,0,3.52234e+06,4.81966e+07,20.6324,20.6324,20.6324,16.5363,0,0.280069,0,1.72589e+07
11/07/2009 10:00,11,7,6,10,0,17.8,54,0,4.92245e+06,4.99361e+07,20.6239,20.6239,20.6239,16.5363,0,0.397622,0,2.44615e+07
11/07/2009 11:00,11,7,6,11,0,18.9,51,0,6.05687e+06,5.13605e+07,20.6264,20.6264,20.6264,16.5363,0,0.498134,0,3.0665e+07
11/07/2009 12:00,11,7,6,12,0,20.6,46,0,7.4168e+06,5.30947e+07,20.6231,20.6231,20.6231,16.5363,0,0.62816,0,3.86378e+07
11/07/2009 13:00,11,7,6,13,0,21.7,41,0,7.08432e+06,4.98265e+07,20.6087,20.6087,20.6087,16.5363,0,0.601686,0,3.68789e+07
11/07/2009 14:00,11,7,6,14,0,21.7,40,0,8.67967e+06,5.4695e+07,20.607,20.607,20.607,16.5363,0,0.744694,0,4.56251e+07
11/07/2009 15:00,11,7,6,15,0,22.2,40,0,9.27738e+06,5.54448e+07,20.6077,20.6077,20.6077,16.5363,0,0.796656,0,4.88172e+07
11/07/2009 16:00,11,7,6,16,0,21.7,40,0,8.97658e+06,5.5051e+07,20.6098,20.6098,20.6098,16.5363,0,0.764201,0,4.68529e+07
11/07/2009 17:00,11,7,6,17,0,20.6,44,0,8.07896e+06,5.39058e+07,20.6119,20.6119,20.6119,16.5363,0,0.678711,0,4.16324e+07
11/07/2009 18:00,11,7,6,18,0,18.9,47,0,2.64922e+06,3.07805e+07,20.6124,20.6124,20.6124,16.5363,0,0.200298,0,1.2288e+07
11/07/2009 19:00,11,7,6,19,0,16.7,56,0,0,1.56211e+07,20.6122,20.6122,20.6122,20.6122,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,15,62,0,0,1.56211e+07,20.6122,20.6122,20.6122,20.6122,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,15,65,0,0,1.48583e+07,20.6122,20.6122,20.6122,20.6122,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,14.4,65,0,0,1.48583e+07,20.6122,20.6122,20.6122,20.6122,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,13.9,67,0,0,1.41718e+07,20.6122,20.6122,20.6122,20.6122,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,13.9,67,0,0,1.37904e+07,20.6122,20.6122,20.6122,20.6122,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,13.9,62,0,0,2.31615e+07,20.6122,20.6122,20.6122,20.6122,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,13.3,64,0,0,2.31615e+07,20.6122,20.6122,20.6122,20.6122,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,13.3,62,0,0,2.31615e+07,20.6122,20.6122,20.6122,20.6122,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,12.8,64,0,0,2.31615e+07,20.6122,20.6122,20.6122,20.6122,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,12.8,67,0,0,2.31615e+07,20.6122,20.6122,20.6122,20.6122,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,10.6,90,0,0,2.35429e+07,20.6122,20.6122,20.6122,20.6122,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,10.6,90,0,437136,2.51849e+07,20.6404,20.6404,20.6404,16.5363,0,0.0320028,0,1.97496e+06
11/08/2009 08:00,11,8,0,8,0,11.1,83,0,505587,2.33469e+07,20.6586,20.6586,20.6586,16.5363,0,0.0376245,0,2.33428e+06
11/08/2009 09:00,11,8,0,9,0,11.1,83,0,3.38269e+06,4.80258e+07,20.5954,20.5954,20.5954,16.5363,0,0.269477,0,1.64433e+07
11/08/2009 10:00,11,8,0,10,0,11.7,77,0,4.16126e+06,4.89861e+07,20.5865,20.5865,20.5865,16.5363,0,0.332394,0,2.0262e+07
11/08/2009 11:00,11,8,0,11,0,11.7,83,0,4.43925e+06,4.93324e+07,20.5965,20.5965,20.5965,16.5363,0,0.356048,0,2.17579e+07
11/08/2009 12:00,11,8,0,12,0,12.2,77,0,5.51716e+06,5.06785e+07,20.613,20.613,20.613,16.5363,0,0.448872,0,2.75412e+07
11/08/2009 13:00,11,8,0,13,0,12.8,77,0,4.60679e+06,4.66769e+07,20.6196,20.6196,20.6196,16.5363,0,0.368398,0,2.26406e+07
11/08/2009 14:00,11,8,0,14,0,12.8,77,0,5.66791e+06,5.08665e+07,20.6193,20.6193,20.6193,16.5363,0,0.461683,0,2.8371e+07
11/08/2009 15:00,11,8,0,15,0,12.8,77,0,5.43226e+06,5.05714e+07,20.6276,20.6276,20.6276,16.5363,0,0.44116,0,2.71652e+07
11/08/2009 16:00,11,8,0,16,0,12.2,90,0,5.30306e+06,5.04099e+07,20.637,20.637,20.637,16.5363,0,0.430013,0,2.65397e+07
11/08/2009 17:00,11,8,0,17,0,12.2,93,0,5.19334e+06,5.02727e+07,20.6461,20.6461,20.6461,16.5363,0,0.420578,0,2.60151e+07
11/08/2009 18:00,11,8,0,18,0,12.2,96,0,984004,2.87497e+07,20.6425,20.6425,20.6425,16.5363,0,0.0737925,0,4.56048e+06
11/08/2009 19:00,11,8,0,19,0,12.2,96,0,0,1.56211e+07,20.6403,20.6403,20.6403,20.6403,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,12.2,96,0,0,1.56211e+07,20.6403,20.6403,20.6403,20.6403,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,11.7,93,0,0,1.48583e+07,20.6403,20.6403,20.6403,20.6403,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,11.1,93,0,0,1.48583e+07,20.6403,20.6403,20.6403,20.6403,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,10.6,93,0,0,1.41718e+07,20.6403,20.6403,20.6403,20.6403,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,10,96,0,0,1.37904e+07,20.6403,20.6403,20.6403,20.6403,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,10.6,93,0,0,2.31615e+07,20.6403,20.6403,20.6403,20.6403,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,10.6,93,0,0,2.31615e+07,20.6403,20.6403,20.6403,20.6403,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,10,90,0,0,2.31615e+07,20.6403,20.6403,20.6403,20.6403,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,10,90,0,0,2.31615e+07,20.6403,20.6403,20.6403,20.6403,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,10,90,0,0,2.31615e+07,20.6403,20.6403,20.6403,20.6403,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,10,90,0,0,2.35429e+07,20.6403,20.6403,20.6403,20.6403,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,10.6,83,0,0,2.46566e+07,20.6403,20.6403,20.6403,20.6403,0,0,0,0
11/09/2009 08:00,11,9,1,8,0,10.6,80,0,76764.9,2.2818e+07,20.6415,20.6415,20.6415,16.5363,0,0.00247434,0,152894
11/09/2009 09:00,11,9,1,9,0,11.1,80,0,2.00844e+06,4.63241e+07,20.6546,20.6546,20.6546,16.5363,0,0.155871,0,9.65891e+06
11/09/2009 10:00,11,9,1,10,0,11.7,77,0,2.77292e+06,4.72575e+07,20.6412,20.6412,20.6412,16.5363,0,0.21456,0,1.32558e+07
11/09/2009 11:00,11,9,1,11,0,12.2,75,0,3.46513e+06,4.81172e+07,20.6354,20.6354,20.6354,16.5363,0,0.272552,0,1.68145e+07
11/09/2009 12:00,11,9,1,12,0,13.3,69,0,4.12333e+06,4.89359e+07,20.6396,20.6396,20.6396,16.5363,0,0.328161,0,2.02669e+07
11/09/2009 13:00,11,9,1,13,0,13.9,67,0,3.39978e+06,4.51713e+07,20.6556,20.6556,20.6556,16.5363,0,0.265058,0,1.64329e+07
11/09/2009 14:00,11,9,1,14,0,13.9,62,0,4.70636e+06,4.9662e+07,20.6581,20.6581,20.6581,16.5363,0,0.377601,0,2.34247e+07
11/09/2009 15:00,11,9,1,15,0,15,62,0,5.26569e+06,5.0361e+07,20.6636,20.6636,20.6636,16.5363,0,0.425908,0,2.64566e+07
11/09/2009 16:00,11,9,1,16,0,15,60,0,5.25516e+06,5.0348e+07,20.6673,20.6673,20.6673,16.5363,0,0.425015,0,2.64251e+07
11/09/2009 17:00,11,9,1,17,0,14.4,62,0,5.69089e+06,5.08948e+07,20.6694,20.6694,20.6694,16.5363,0,0.463196,0,2.88136e+07
11/09/2009 18:00,11,9,1,18,0,12.2,69,0,765472,2.84904e+07,20.6629,20.6629,20.6629,16.5363,0,0.0595686,0,3.69965e+06
11/09/2009 19:00,11,9,1,19,0,9.4,86,0,0,1.56211e+07,20.6587,20.6587,20.6587,20.6587,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,10,80,0,0,1.56211e+07,20.6587,20.6587,20.6587,20.6587,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,8.3,89,0,0,1.48583e+07,20.6587,20.6587,20.6587,20.6587,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,8.9,83,0,0,1.48583e+07,20.6587,20.6587,20.6587,20.6587,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,7.8,86,0,0,1.41718e+07,20.6587,20.6587,20.6587,20.6587,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,7.2,86,0,0,1.37904e+07,20.6587,20.6587,20.6587,20.6587,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,6.1,89,0,0,2.31615e+07,20.6587,20.6587,20.6587,20.6587,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,7.8,80,0,0,2.31615e+07,20.6587,20.6587,20.6587,20.6587,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,7.2,80,0,0,2.31615e+07,20.6587,20.6587,20.6587,20.6587,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,5,89,0,0,2.31615e+07,20.6587,20.6587,20.6587,20.6587,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,5,89,0,0,2.31615e+07,20.6587,20.6587,20.6587,20.6587,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,3.3,93,0,0,2.35429e+07,20.6587,20.6587,20.6587,20.6587,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,3.3,93,120762,0,2.47828e+07,20.4982,20.4982,20.4982,16.5363,0,0.00184142,0,109804
11/10/2009 08:00,11,10,2,8,0,7.2,83,0,233825,2.30173e+07,20.3576,20.3576,20.3576,17.8044,0,0.0169491,0,976435
11/10/2009 09:00,11,10,2,9,0,11.1,69,0,2.76637e+06,4.72744e+07,20.5317,20.5317,20.5317,16.5363,0,0.221862,0,1.33792e+07
11/10/2009 10:00,11,10,2,10,0,15.6,52,0,4.20162e+06,4.90721e+07,20.5699,20.5699,20.5699,16.5363,0,0.347781,0,2.11129e+07
11/10/2009 11:00,11,10,2,11,0,17.2,34,0,4.88507e+06,4.99204e+07,20.5827,20.5827,20.5827,16.5363,0,0.405428,0,2.46916e+07
11/10/2009 12:00,11,10,2,12,0,18.3,33,0,5.35721e+06,5.05105e+07,20.5995,20.5995,20.5995,16.5363,0,0.446564,0,2.73094e+07
11/10/2009 13:00,11,10,2,13,0,19.4,32,0,5.04064e+06,4.72603e+07,20.5955,20.5955,20.5955,16.5363,0,0.420801,0,2.57087e+07
11/10/2009 14:00,11,10,2,14,0,20.6,28,0,7.01881e+06,5.25978e+07,20.599,20.599,20.599,16.5363,0,0.593649,0,3.63e+07
11/10/2009 15:00,11,10,2,15,0,20.6,29,0,7.78735e+06,5.3558e+07,20.6074,20.6074,20.6074,16.5363,0,0.659298,0,4.03966e+07
11/10/2009 16:00,11,10,2,16,0,21.1,30,0,7.96812e+06,5.37789e+07,20.613,20.613,20.613,16.5363,0,0.67289,0,4.12864e+07
11/10/2009 17:00,11,10,2,17,0,20,33,0,7.38025e+06,5.30267e+07,20.6201,20.6201,20.6201,16.5363,0,0.615999,0,3.7862e+07
11/10/2009 18:00,11,10,2,18,0,14.4,60,0,1.20051e+06,2.90133e+07,20.6301,20.6301,20.6301,16.5363,0,0.0901377,0,5.5538e+06
11/10/2009 19:00,11,10,2,19,0,12.2,69,0,0,1.56211e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/10/2009 20:00,11,10,2,20,0,10,77,0,0,1.56211e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,8.9,83,0,0,1.48583e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,8.3,83,0,0,1.48583e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,7.2,86,0,0,1.41718e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,6.7,89,0,0,1.37904e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,6.1,93,0,0,1.26767e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,6.1,89,0,0,1.26767e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,5,93,0,0,1.26767e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,5,93,0,0,1.26767e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,5,93,0,0,1.26767e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,5,93,0,0,1.26767e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,4.4,93,0,0,1.37904e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,7.8,86,0,0,1.04186e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,12.2,69,0,0,1.04186e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,16.7,52,0,0,1.04186e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,18.9,45,0,0,1.04186e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,20.6,35,0,0,1.04186e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,21.1,34,0,0,1.04186e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,22.2,28,0,0,1.04186e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,22.8,29,0,0,1.04186e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,22.2,32,0,0,1.04186e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,21.1,36,0,0,1.04186e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,18.9,43,0,0,1.37904e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,17.2,48,0,0,1.37904e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,15.6,52,0,0,1.37904e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,13.9,58,0,0,1.37904e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,11.1,74,0,0,1.37904e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,10,83,0,0,1.37904e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,8.9,86,0,0,1.37904e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,8.3,89,0,0,1.26767e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,7.2,93,0,0,1.26767e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,6.7,93,0,0,1.26767e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,7.2,96,0,0,1.26767e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,6.7,93,0,0,1.26767e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,6.1,93,0,0,1.26767e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,6.1,93,0,0,1.37904e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,8.9,93,0,0,1.04186e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,13.9,78,0,0,1.04186e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,18.3,61,0,0,1.04186e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,20.6,46,0,0,1.04186e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,22.2,37,0,0,1.04186e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,22.8,36,0,0,1.04186e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,23.9,31,0,0,1.04186e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,23.3,33,0,0,1.04186e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,23.9,33,0,0,1.04186e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,22.2,38,0,0,1.04186e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,17.2,61,0,0,1.37904e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,15,72,0,0,1.37904e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,14.4,70,0,0,1.37904e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,12.8,77,0,0,1.37904e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,12.8,75,0,0,1.37904e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,10.6,86,0,0,1.37904e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,10,86,0,0,1.37904e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,9.4,90,0,0,2.31615e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,8.3,89,0,0,2.31615e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,7.8,93,0,0,2.31615e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,7.8,93,0,0,2.31615e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,7.2,93,0,0,2.31615e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,7.8,96,0,0,2.35429e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,7.8,93,0,0,2.46566e+07,20.6342,20.6342,20.6342,20.6342,0,0,0,0
11/13/2009 08:00,11,13,5,8,0,10.6,86,0,650266,2.3523e+07,20.579,20.579,20.579,17.1217,0,0.0478542,0,2.90111e+06
