Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/13/2009 09:00,11,13,5,9,0,14.4,81,0,3.54536e+06,4.82459e+07,20.5427,20.5427,20.5427,16.5363,0,0.288255,0,1.73938e+07
11/13/2009 10:00,11,13,5,10,0,19.4,59,0,4.9067e+06,4.99607e+07,20.5626,20.5626,20.5626,16.5363,0,0.411024,0,2.49079e+07
11/13/2009 11:00,11,13,5,11,0,22.2,46,0,5.83473e+06,5.11154e+07,20.5811,20.5811,20.5811,16.5363,0,0.48986,0,2.9822e+07
11/13/2009 12:00,11,13,5,12,0,22.8,41,0,6.55633e+06,5.203e+07,20.5989,20.5989,20.5989,16.5363,0,0.557124,0,3.40657e+07
11/13/2009 13:00,11,13,5,13,0,23.9,37,0,6.15257e+06,4.86623e+07,20.5962,20.5962,20.5962,16.5363,0,0.520842,0,3.18255e+07
11/13/2009 14:00,11,13,5,14,0,24.4,31,0,8.19784e+06,5.4095e+07,20.602,20.602,20.602,16.5363,0,0.703508,0,4.30489e+07
11/13/2009 15:00,11,13,5,15,0,24.4,35,0,8.99228e+06,5.50923e+07,20.6076,20.6076,20.6076,16.5363,0,0.773105,0,4.73725e+07
11/13/2009 16:00,11,13,5,16,0,24.4,32,0,8.94429e+06,5.50181e+07,20.6114,20.6114,20.6114,16.5363,0,0.763744,0,4.68422e+07
11/13/2009 17:00,11,13,5,17,0,22.8,36,0,8.20528e+06,5.40699e+07,20.6161,20.6161,20.6161,16.5363,0,0.691425,0,4.24566e+07
11/13/2009 18:00,11,13,5,18,0,21.1,35,0,2.48881e+06,3.05829e+07,20.6125,20.6125,20.6125,16.5363,0,0.187242,0,1.14872e+07
11/13/2009 19:00,11,13,5,19,0,16.1,60,0,0,1.56211e+07,20.6111,20.6111,20.6111,20.6111,0,0,0,0
11/13/2009 20:00,11,13,5,20,0,17.8,50,0,0,1.56211e+07,20.6111,20.6111,20.6111,20.6111,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,12.8,75,0,0,1.48583e+07,20.6111,20.6111,20.6111,20.6111,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,12.2,80,0,0,1.48583e+07,20.6111,20.6111,20.6111,20.6111,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,10.6,86,0,0,1.41718e+07,20.6111,20.6111,20.6111,20.6111,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,10,86,0,0,1.37904e+07,20.6111,20.6111,20.6111,20.6111,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,9.4,90,0,0,2.31615e+07,20.6111,20.6111,20.6111,20.6111,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,8.3,93,0,0,2.31615e+07,20.6111,20.6111,20.6111,20.6111,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,7.8,93,0,0,2.31615e+07,20.6111,20.6111,20.6111,20.6111,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,7.8,93,0,0,2.31615e+07,20.6111,20.6111,20.6111,20.6111,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,6.7,93,0,0,2.31615e+07,20.6111,20.6111,20.6111,20.6111,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,6.7,93,0,0,2.35429e+07,20.6111,20.6111,20.6111,20.6111,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,8.3,93,0,69084.7,2.4731e+07,20.6134,20.6134,20.6134,16.5363,0,0.00185431,0,113786
11/14/2009 08:00,11,14,6,8,0,10,86,0,1.23843e+06,2.42396e+07,20.6129,20.6129,20.6129,16.5363,0,0.0923968,0,5.6678e+06
11/14/2009 09:00,11,14,6,9,0,14.4,72,0,5.81544e+06,5.10728e+07,20.6282,20.6282,20.6282,16.5363,0,0.481741,0,2.96704e+07
11/14/2009 10:00,11,14,6,10,0,18.3,56,0,7.0603e+06,5.2643e+07,20.627,20.627,20.627,16.5363,0,0.594581,0,3.6607e+07
11/14/2009 11:00,11,14,6,11,0,21.1,55,0,7.95077e+06,5.37727e+07,20.6267,20.6267,20.6267,16.5363,0,0.677805,0,4.17278e+07
11/14/2009 12:00,11,14,6,12,0,23.3,48,0,8.28826e+06,5.42059e+07,20.6241,20.6241,20.6241,16.5363,0,0.711193,0,4.37561e+07
11/14/2009 13:00,11,14,6,13,0,25,43,0,7.76368e+06,5.06857e+07,20.6131,20.6131,20.6131,16.5363,0,0.663895,0,4.07356e+07
11/14/2009 14:00,11,14,6,14,0,25,43,0,9.35517e+06,5.55525e+07,20.613,20.613,20.613,16.5363,0,0.80761,0,4.95529e+07
11/14/2009 15:00,11,14,6,15,0,25,42,0,9.72872e+06,5.60157e+07,20.6144,20.6144,20.6144,16.5363,0,0.838033,0,5.14376e+07
11/14/2009 16:00,11,14,6,16,0,24.4,47,0,9.38798e+06,5.55717e+07,20.6162,20.6162,20.6162,16.5363,0,0.802149,0,4.92564e+07
11/14/2009 17:00,11,14,6,17,0,22.8,50,0,8.63172e+06,5.46056e+07,20.6161,20.6161,20.6161,16.5363,0,0.729593,0,4.47994e+07
11/14/2009 18:00,11,14,6,18,0,21.1,64,0,3.25012e+06,3.15279e+07,20.6134,20.6134,20.6134,16.5363,0,0.25106,0,1.54058e+07
11/14/2009 19:00,11,14,6,19,0,17.2,78,0,0,1.56211e+07,20.6125,20.6125,20.6125,20.6125,0,0,0,0
11/14/2009 20:00,11,14,6,20,0,16.7,70,0,0,1.56211e+07,20.6125,20.6125,20.6125,20.6125,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,17.2,65,0,0,1.48583e+07,20.6125,20.6125,20.6125,20.6125,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,13.3,83,0,0,1.48583e+07,20.6125,20.6125,20.6125,20.6125,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,12.8,83,0,0,1.41718e+07,20.6125,20.6125,20.6125,20.6125,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,11.7,90,0,0,1.37904e+07,20.6125,20.6125,20.6125,20.6125,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,11.7,90,0,0,2.31615e+07,20.6125,20.6125,20.6125,20.6125,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,10.6,93,0,0,2.31615e+07,20.6125,20.6125,20.6125,20.6125,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,10.6,93,0,0,2.31615e+07,20.6125,20.6125,20.6125,20.6125,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,10.6,93,0,0,2.31615e+07,20.6125,20.6125,20.6125,20.6125,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,10.6,93,0,0,2.31615e+07,20.6125,20.6125,20.6125,20.6125,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,12.2,96,0,0,2.35429e+07,20.6125,20.6125,20.6125,20.6125,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,11.1,93,0,456734,2.52092e+07,20.6417,20.6417,20.6417,16.5363,0,0.0336488,0,2.07709e+06
11/15/2009 08:00,11,15,0,8,0,12.8,97,0,646241,2.3515e+07,20.656,20.656,20.656,16.5363,0,0.0471556,0,2.92368e+06
11/15/2009 09:00,11,15,0,9,0,16.7,87,0,5.5809e+06,5.07609e+07,20.6309,20.6309,20.6309,16.5363,0,0.455169,0,2.80509e+07
11/15/2009 10:00,11,15,0,10,0,20.6,76,0,7.91745e+06,5.37114e+07,20.6328,20.6328,20.6328,16.5363,0,0.667739,0,4.11697e+07
11/15/2009 11:00,11,15,0,11,0,23.3,66,0,8.49338e+06,5.44433e+07,20.6306,20.6306,20.6306,16.5363,0,0.722008,0,4.44917e+07
11/15/2009 12:00,11,15,0,12,0,23.9,62,0,8.2999e+06,5.41962e+07,20.6286,20.6286,20.6286,16.5363,0,0.703572,0,4.33339e+07
11/15/2009 13:00,11,15,0,13,0,23.9,62,0,6.78895e+06,4.94128e+07,20.6303,20.6303,20.6303,16.5363,0,0.560042,0,3.45087e+07
11/15/2009 14:00,11,15,0,14,0,25.6,52,0,8.26938e+06,5.4145e+07,20.6203,20.6203,20.6203,16.5363,0,0.69605,0,4.27839e+07
11/15/2009 15:00,11,15,0,15,0,25.6,52,0,9.60087e+06,5.58411e+07,20.6172,20.6172,20.6172,16.5363,0,0.821926,0,5.04834e+07
11/15/2009 16:00,11,15,0,16,0,25,54,0,8.76892e+06,5.47778e+07,20.6153,20.6153,20.6153,16.5363,0,0.741918,0,4.5548e+07
11/15/2009 17:00,11,15,0,17,0,23.9,56,0,9.01763e+06,5.50949e+07,20.6138,20.6138,20.6138,16.5363,0,0.765256,0,4.69636e+07
11/15/2009 18:00,11,15,0,18,0,22.2,62,0,3.50129e+06,3.18393e+07,20.6135,20.6135,20.6135,16.5363,0,0.271903,0,1.66854e+07
11/15/2009 19:00,11,15,0,19,0,20,73,0,0,1.56211e+07,20.6132,20.6132,20.6132,20.6132,0,0,0,0
11/15/2009 20:00,11,15,0,20,0,18.9,87,0,0,1.56211e+07,20.6132,20.6132,20.6132,20.6132,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,18.9,90,0,0,1.48583e+07,20.6132,20.6132,20.6132,20.6132,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,18.3,97,0,0,1.48583e+07,20.6132,20.6132,20.6132,20.6132,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,18.3,97,0,0,1.41718e+07,20.6132,20.6132,20.6132,20.6132,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,17.8,100,0,0,1.37904e+07,20.6132,20.6132,20.6132,20.6132,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,18.3,100,0,0,2.31615e+07,20.6132,20.6132,20.6132,20.6132,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,18.3,100,0,0,2.31615e+07,20.6132,20.6132,20.6132,20.6132,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,18.3,100,0,0,2.31615e+07,20.6132,20.6132,20.6132,20.6132,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,18.3,100,0,0,2.31615e+07,20.6132,20.6132,20.6132,20.6132,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,18.3,97,0,0,2.31615e+07,20.6132,20.6132,20.6132,20.6132,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,17.8,100,0,0,2.35429e+07,20.6132,20.6132,20.6132,20.6132,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,17.8,97,0,1.69777e+06,2.67109e+07,20.684,20.684,20.684,16.5363,0,0.124295,0,7.74848e+06
11/16/2009 08:00,11,16,1,8,0,18.3,93,0,1.99965e+06,2.51506e+07,20.6991,20.6991,20.6991,16.5363,0,0.144855,0,9.0756e+06
11/16/2009 09:00,11,16,1,9,0,18.9,93,0,7.1411e+06,5.2712e+07,20.7072,20.7072,20.7072,16.5363,0,0.590485,0,3.7067e+07
11/16/2009 10:00,11,16,1,10,0,20,84,0,7.63974e+06,5.33416e+07,20.6964,20.6964,20.6964,16.5363,0,0.635899,0,3.9815e+07
11/16/2009 11:00,11,16,1,11,0,22.2,73,0,1.03701e+07,5.68387e+07,20.6739,20.6739,20.6739,16.5363,0,0.901809,0,5.616e+07
11/16/2009 12:00,11,16,1,12,0,23.3,69,0,9.13686e+06,5.52448e+07,20.6558,20.6558,20.6558,16.5363,0,0.776702,0,4.81571e+07
11/16/2009 13:00,11,16,1,13,0,23.9,66,0,9.2273e+06,5.25301e+07,20.6275,20.6275,20.6275,16.5363,0,0.795841,0,4.9006e+07
11/16/2009 14:00,11,16,1,14,0,26.1,58,0,1.08403e+07,5.74421e+07,20.613,20.613,20.613,16.5363,0,0.947815,0,5.81559e+07
11/16/2009 15:00,11,16,1,15,0,26.1,56,0,1.04899e+07,5.69766e+07,20.608,20.608,20.608,16.5363,0,0.907459,0,5.56106e+07
11/16/2009 16:00,11,16,1,16,0,25,60,0,9.86431e+06,5.61704e+07,20.61,20.61,20.61,16.5363,0,0.844889,0,5.18024e+07
11/16/2009 17:00,11,16,1,17,0,23.3,71,0,9.93097e+06,5.62562e+07,20.6072,20.6072,20.6072,16.5363,0,0.851179,0,5.21516e+07
11/16/2009 18:00,11,16,1,18,0,21.7,79,0,4.34774e+06,3.28954e+07,20.6067,20.6067,20.6067,16.5363,0,0.344612,0,2.11118e+07
11/16/2009 19:00,11,16,1,19,0,20,84,0,0,1.56211e+07,20.6055,20.6055,20.6055,20.6055,0,0,0,0
11/16/2009 20:00,11,16,1,20,0,18.3,90,0,0,1.56211e+07,20.6055,20.6055,20.6055,20.6055,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,17.2,97,0,0,1.48583e+07,20.6055,20.6055,20.6055,20.6055,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,16.1,97,0,0,1.48583e+07,20.6055,20.6055,20.6055,20.6055,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,15,97,0,0,1.41718e+07,20.6055,20.6055,20.6055,20.6055,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,15,97,0,0,1.37904e+07,20.6055,20.6055,20.6055,20.6055,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,16.1,97,0,0,2.31615e+07,20.6055,20.6055,20.6055,20.6055,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,15,97,0,0,2.31615e+07,20.6055,20.6055,20.6055,20.6055,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,15.6,97,0,0,2.31615e+07,20.6055,20.6055,20.6055,20.6055,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,15,97,0,0,2.31615e+07,20.6055,20.6055,20.6055,20.6055,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,15.6,93,0,0,2.31615e+07,20.6055,20.6055,20.6055,20.6055,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,15,97,0,0,2.35429e+07,20.6055,20.6055,20.6055,20.6055,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,15,97,0,1.19277e+06,2.61045e+07,20.6447,20.6447,20.6447,16.5363,0,0.089408,0,5.52351e+06
11/17/2009 08:00,11,17,2,8,0,15.6,97,0,1.84662e+06,2.49624e+07,20.6481,20.6481,20.6481,16.5363,0,0.132717,0,8.21328e+06
11/17/2009 09:00,11,17,2,9,0,17.2,90,0,7.50461e+06,5.31745e+07,20.6559,20.6559,20.6559,16.5363,0,0.624729,0,3.87351e+07
11/17/2009 10:00,11,17,2,10,0,17.2,87,0,7.53872e+06,5.32178e+07,20.6511,20.6511,20.6511,16.5363,0,0.628123,0,3.88999e+07
11/17/2009 11:00,11,17,2,11,0,20.6,73,0,9.64571e+06,5.59108e+07,20.6378,20.6378,20.6378,16.5363,0,0.831358,0,5.13206e+07
11/17/2009 12:00,11,17,2,12,0,21.7,68,0,9.58218e+06,5.58373e+07,20.6217,20.6217,20.6217,16.5363,0,0.82821,0,5.09256e+07
11/17/2009 13:00,11,17,2,13,0,23.3,60,0,9.0107e+06,5.22568e+07,20.6045,20.6045,20.6045,16.5363,0,0.776232,0,4.75282e+07
11/17/2009 14:00,11,17,2,14,0,24.4,58,0,1.02306e+07,5.66578e+07,20.5984,20.5984,20.5984,16.5363,0,0.887394,0,5.42528e+07
11/17/2009 15:00,11,17,2,15,0,24.4,58,0,9.42016e+06,5.5607e+07,20.6022,20.6022,20.6022,16.5363,0,0.803851,0,4.91917e+07
11/17/2009 16:00,11,17,2,16,0,24.4,54,0,9.64389e+06,5.58905e+07,20.6049,20.6049,20.6049,16.5363,0,0.824339,0,5.04784e+07
11/17/2009 17:00,11,17,2,17,0,22.2,64,0,8.78172e+06,5.47931e+07,20.6067,20.6067,20.6067,16.5363,0,0.743106,0,4.55239e+07
11/17/2009 18:00,11,17,2,18,0,18.9,81,0,3.95065e+06,3.24001e+07,20.6065,20.6065,20.6065,16.5363,0,0.310685,0,1.90322e+07
11/17/2009 19:00,11,17,2,19,0,17.2,87,0,0,1.56211e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/17/2009 20:00,11,17,2,20,0,18.9,81,0,0,1.56211e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,17.2,87,0,0,1.48583e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,16.1,93,0,0,1.48583e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,16.7,93,0,0,1.41718e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,16.7,90,0,0,1.37904e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,16.7,93,0,0,1.26767e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,16.1,97,0,0,1.26767e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,15.6,97,0,0,1.26767e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,15.6,97,0,0,1.26767e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,15,100,0,0,1.26767e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,14.4,100,0,0,1.26767e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,13.9,97,0,0,1.37904e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,13.9,90,0,0,1.04186e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,15,84,0,0,1.04186e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,19.4,70,0,0,1.04186e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,21.7,66,0,0,1.04186e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,23.3,62,0,0,1.04186e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,24.4,56,0,0,1.04186e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,23.9,58,0,0,1.04186e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,23.3,66,0,0,1.04186e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,22.8,71,0,0,1.04186e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,21.7,76,0,0,1.04186e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,20.6,81,0,0,1.37904e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,19.4,87,0,0,1.37904e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,18.9,90,0,0,1.37904e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,18.9,90,0,0,1.37904e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,17.8,90,0,0,1.37904e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,17.2,93,0,0,1.37904e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,17.2,97,0,0,1.37904e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,17.2,97,0,0,1.26767e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,16.7,97,0,0,1.26767e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,17.2,97,0,0,1.26767e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,18.3,97,0,0,1.26767e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,17.8,97,0,0,1.26767e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,17.2,97,0,0,1.26767e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,17.2,97,0,0,1.37904e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,18.9,97,0,0,1.04186e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,21.1,87,0,0,1.04186e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,22.8,82,0,0,1.04186e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,23.3,79,0,0,1.04186e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,25,71,0,0,1.04186e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,25.6,69,0,0,1.04186e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,25.6,69,0,0,1.04186e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,25,71,0,0,1.04186e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,25.6,69,0,0,1.04186e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,25,71,0,0,1.04186e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,23.3,76,0,0,1.37904e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,22.2,87,0,0,1.37904e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,21.7,87,0,0,1.37904e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,21.7,87,0,0,1.37904e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,21.7,84,0,0,1.37904e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,21.7,87,0,0,1.37904e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,21.7,84,0,0,1.37904e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,21.1,87,0,0,2.31615e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,21.1,84,0,0,2.31615e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,20,90,0,0,2.31615e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,20.6,87,0,0,2.31615e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,20,87,0,0,2.31615e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,20.6,87,0,0,2.35429e+07,20.606,20.606,20.606,20.606,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,20.6,87,0,1.55362e+06,2.65215e+07,20.7469,20.7469,20.7469,16.5363,0,0.108267,0,6.84441e+06
11/20/2009 08:00,11,20,5,8,0,21.1,84,0,2.08964e+06,2.52609e+07,20.7955,20.7955,20.7955,16.5363,0,0.151727,0,9.72619e+06
11/20/2009 09:00,11,20,5,9,0,22.8,79,0,9.07275e+06,5.51507e+07,20.7987,20.7987,20.7987,16.5363,0,0.765652,0,4.91175e+07
11/20/2009 10:00,11,20,5,10,0,23.9,74,0,1.04017e+07,5.68562e+07,20.7483,20.7483,20.7483,16.5363,0,0.896227,0,5.68162e+07
11/20/2009 11:00,11,20,5,11,0,25.6,62,0,9.10895e+06,5.52022e+07,20.7032,20.7032,20.7032,16.5363,0,0.771239,0,4.8372e+07
11/20/2009 12:00,11,20,5,12,0,25.6,62,0,8.59561e+06,5.45509e+07,20.6707,20.6707,20.6707,16.5363,0,0.723518,0,4.50214e+07
11/20/2009 13:00,11,20,5,13,0,26.1,58,0,8.67349e+06,5.18009e+07,20.6472,20.6472,20.6472,16.5363,0,0.734525,0,4.54475e+07
11/20/2009 14:00,11,20,5,14,0,25.6,62,0,9.37446e+06,5.55459e+07,20.6247,20.6247,20.6247,16.5363,0,0.798417,0,4.91293e+07
11/20/2009 15:00,11,20,5,15,0,25,64,0,8.64615e+06,5.46183e+07,20.6181,20.6181,20.6181,16.5363,0,0.729433,0,4.48119e+07
11/20/2009 16:00,11,20,5,16,0,23.9,69,0,8.33995e+06,5.42307e+07,20.6177,20.6177,20.6177,16.5363,0,0.701348,0,4.30826e+07
11/20/2009 17:00,11,20,5,17,0,22.8,71,0,8.27984e+06,5.41546e+07,20.6208,20.6208,20.6208,16.5363,0,0.69582,0,4.27749e+07
11/20/2009 18:00,11,20,5,18,0,21.7,76,0,3.98412e+06,3.24401e+07,20.6221,20.6221,20.6221,16.5363,0,0.312764,0,1.92332e+07
11/20/2009 19:00,11,20,5,19,0,21.1,81,0,0,1.56211e+07,20.6212,20.6212,20.6212,20.6212,0,0,0,0
11/20/2009 20:00,11,20,5,20,0,20.6,87,0,0,1.56211e+07,20.6212,20.6212,20.6212,20.6212,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,20,87,0,0,1.48583e+07,20.6212,20.6212,20.6212,20.6212,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,19.4,93,0,0,1.48583e+07,20.6212,20.6212,20.6212,20.6212,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,18.9,93,0,0,1.41718e+07,20.6212,20.6212,20.6212,20.6212,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,18.3,97,0,0,1.37904e+07,20.6212,20.6212,20.6212,20.6212,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,18.3,97,0,0,2.31615e+07,20.6212,20.6212,20.6212,20.6212,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,18.3,97,0,0,2.31615e+07,20.6212,20.6212,20.6212,20.6212,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,18.3,97,0,0,2.31615e+07,20.6212,20.6212,20.6212,20.6212,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,18.3,97,0,0,2.31615e+07,20.6212,20.6212,20.6212,20.6212,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,18.9,97,0,0,2.31615e+07,20.6212,20.6212,20.6212,20.6212,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,18.3,97,0,0,2.35429e+07,20.6212,20.6212,20.6212,20.6212,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,18.9,97,0,2.48385e+06,2.76769e+07,20.7135,20.7135,20.7135,16.5363,0,0.186719,0,1.17242e+07
11/21/2009 08:00,11,21,6,8,0,19.4,97,0,3.32499e+06,2.67975e+07,20.7304,20.7304,20.7304,16.5363,0,0.256056,0,1.6163e+07
11/21/2009 09:00,11,21,6,9,0,21.1,90,0,9.4354e+06,5.56191e+07,20.7148,20.7148,20.7148,16.5363,0,0.802534,0,5.04704e+07
11/21/2009 10:00,11,21,6,10,0,23.9,79,0,1.0149e+07,5.65329e+07,20.6815,20.6815,20.6815,16.5363,0,0.872038,0,5.44043e+07
11/21/2009 11:00,11,21,6,11,0,26.1,58,0,1.07056e+07,5.72517e+07,20.6576,20.6576,20.6576,16.5363,0,0.928482,0,5.75926e+07
11/21/2009 12:00,11,21,6,12,0,27.2,54,0,1.04236e+07,5.68947e+07,20.6321,20.6321,20.6321,16.5363,0,0.902688,0,5.56477e+07
11/21/2009 13:00,11,21,6,13,0,26.7,56,0,8.86057e+06,5.20355e+07,20.6209,20.6209,20.6209,16.5363,0,0.751107,0,4.6175e+07
11/21/2009 14:00,11,21,6,14,0,26.1,65,0,9.51659e+06,5.57252e+07,20.6073,20.6073,20.6073,16.5363,0,0.81144,0,4.97185e+07
11/21/2009 15:00,11,21,6,15,0,25.6,67,0,9.62701e+06,5.58644e+07,20.6099,20.6099,20.6099,16.5363,0,0.821343,0,5.03573e+07
11/21/2009 16:00,11,21,6,16,0,24.4,71,0,9.14461e+06,5.52514e+07,20.6102,20.6102,20.6102,16.5363,0,0.776232,0,4.7595e+07
11/21/2009 17:00,11,21,6,17,0,23.9,76,0,9.0197e+06,5.50929e+07,20.6119,20.6119,20.6119,16.5363,0,0.764622,0,4.69027e+07
11/21/2009 18:00,11,21,6,18,0,23.3,79,0,4.76437e+06,3.34151e+07,20.6137,20.6137,20.6137,16.5363,0,0.380329,0,2.33401e+07
11/21/2009 19:00,11,21,6,19,0,22.8,84,0,0,1.56211e+07,20.6139,20.6139,20.6139,20.6139,0,0,0,0
11/21/2009 20:00,11,21,6,20,0,22.2,84,0,0,1.56211e+07,20.6139,20.6139,20.6139,20.6139,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,21.7,87,0,0,1.48583e+07,20.6139,20.6139,20.6139,20.6139,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,21.1,93,0,0,1.48583e+07,20.6139,20.6139,20.6139,20.6139,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,20.6,93,0,0,1.41718e+07,20.6139,20.6139,20.6139,20.6139,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,20.6,93,0,0,1.37904e+07,20.6139,20.6139,20.6139,20.6139,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,21.1,93,0,0,2.31615e+07,20.6139,20.6139,20.6139,20.6139,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,20.6,97,0,0,2.31615e+07,20.6139,20.6139,20.6139,20.6139,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,20.6,97,0,0,2.31615e+07,20.6139,20.6139,20.6139,20.6139,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,20,97,0,0,2.31615e+07,20.6139,20.6139,20.6139,20.6139,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,20,97,0,0,2.31615e+07,20.6139,20.6139,20.6139,20.6139,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,20,97,0,0,2.35429e+07,20.6139,20.6139,20.6139,20.6139,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,21.1,93,0,4.21344e+06,2.98335e+07,20.7507,20.7507,20.7507,16.5363,0,0.334705,0,2.1209e+07
11/22/2009 08:00,11,22,0,8,0,21.7,93,0,3.66555e+06,2.72193e+07,20.7341,20.7341,20.7341,16.5363,0,0.284342,0,1.79646e+07
11/22/2009 09:00,11,22,0,9,0,22.8,90,0,9.27724e+06,5.54131e+07,20.7127,20.7127,20.7127,16.5363,0,0.786124,0,4.94131e+07
11/22/2009 10:00,11,22,0,10,0,25,76,0,9.37959e+06,5.55448e+07,20.6817,20.6817,20.6817,16.5363,0,0.796337,0,4.96842e+07
11/22/2009 11:00,11,22,0,11,0,25.6,69,0,9.83154e+06,5.61218e+07,20.662,20.662,20.662,16.5363,0,0.839745,0,5.21443e+07
11/22/2009 12:00,11,22,0,12,0,26.1,69,0,1.01077e+07,5.64766e+07,20.6403,20.6403,20.6403,16.5363,0,0.867042,0,5.3556e+07
11/22/2009 13:00,11,22,0,13,0,26.1,69,0,8.44948e+06,5.15084e+07,20.6277,20.6277,20.6277,16.5363,0,0.710851,0,4.37727e+07
11/22/2009 14:00,11,22,0,14,0,26.7,69,0,9.60261e+06,5.58324e+07,20.6141,20.6141,20.6141,16.5363,0,0.818782,0,5.02517e+07
11/22/2009 15:00,11,22,0,15,0,21.7,90,0,8.72405e+06,5.47183e+07,20.6087,20.6087,20.6087,16.5363,0,0.737395,0,4.51966e+07
11/22/2009 16:00,11,22,0,16,0,22.8,90,0,9.14481e+06,5.52514e+07,20.6118,20.6118,20.6118,16.5363,0,0.77621,0,4.76126e+07
11/22/2009 17:00,11,22,0,17,0,19.4,90,0,8.41032e+06,5.43217e+07,20.614,20.614,20.614,16.5363,0,0.708795,0,4.34999e+07
11/22/2009 18:00,11,22,0,18,0,18.3,93,0,4.31679e+06,3.28558e+07,20.6173,20.6173,20.6173,16.5363,0,0.341736,0,2.09899e+07
11/22/2009 19:00,11,22,0,19,0,17.8,97,0,0,1.56211e+07,20.616,20.616,20.616,20.616,0,0,0,0
11/22/2009 20:00,11,22,0,20,0,17.8,97,0,0,1.56211e+07,20.616,20.616,20.616,20.616,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,18.3,93,0,0,1.48583e+07,20.616,20.616,20.616,20.616,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,18.3,93,0,0,1.48583e+07,20.616,20.616,20.616,20.616,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,18.3,93,0,0,1.41718e+07,20.616,20.616,20.616,20.616,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,18.3,93,0,0,1.37904e+07,20.616,20.616,20.616,20.616,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,18.3,97,0,0,2.31615e+07,20.616,20.616,20.616,20.616,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,17.8,97,0,0,2.31615e+07,20.616,20.616,20.616,20.616,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,17.8,97,0,0,2.31615e+07,20.616,20.616,20.616,20.616,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,17.8,97,0,0,2.31615e+07,20.616,20.616,20.616,20.616,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,17.8,93,0,0,2.31615e+07,20.616,20.616,20.616,20.616,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,17.8,93,0,0,2.35429e+07,20.616,20.616,20.616,20.616,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,17.2,93,0,3.08488e+06,2.8427e+07,20.6926,20.6926,20.6926,16.5363,0,0.238539,0,1.49085e+07
11/23/2009 08:00,11,23,1,8,0,17.2,97,0,2.38124e+06,2.56236e+07,20.6794,20.6794,20.6794,16.5363,0,0.176608,0,1.10127e+07
11/23/2009 09:00,11,23,1,9,0,18.3,90,0,7.84857e+06,5.36063e+07,20.6784,20.6784,20.6784,16.5363,0,0.655337,0,4.08544e+07
11/23/2009 10:00,11,23,1,10,0,18.3,87,0,9.01141e+06,5.50821e+07,20.6653,20.6653,20.6653,16.5363,0,0.763722,0,4.74613e+07
11/23/2009 11:00,11,23,1,11,0,19.4,76,0,9.32295e+06,5.54825e+07,20.648,20.648,20.648,16.5363,0,0.794721,0,4.9181e+07
11/23/2009 12:00,11,23,1,12,0,20,57,0,9.07454e+06,5.51665e+07,20.6318,20.6318,20.6318,16.5363,0,0.771347,0,4.75461e+07
11/23/2009 13:00,11,23,1,13,0,21.1,46,0,7.55674e+06,5.03815e+07,20.6222,20.6222,20.6222,16.5363,0,0.629888,0,3.87353e+07
11/23/2009 14:00,11,23,1,14,0,21.7,40,0,9.79938e+06,5.6094e+07,20.6077,20.6077,20.6077,16.5363,0,0.841463,0,5.15624e+07
11/23/2009 15:00,11,23,1,15,0,22.2,30,0,9.17992e+06,5.52986e+07,20.6016,20.6016,20.6016,16.5363,0,0.780322,0,4.77451e+07
11/23/2009 16:00,11,23,1,16,0,21.7,35,0,9.7239e+06,5.5992e+07,20.5989,20.5989,20.5989,16.5363,0,0.831784,0,5.086e+07
11/23/2009 17:00,11,23,1,17,0,16.7,65,0,8.79219e+06,5.48065e+07,20.5986,20.5986,20.5986,16.5363,0,0.744037,0,4.54913e+07
11/23/2009 18:00,11,23,1,18,0,15,70,0,3.66569e+06,3.20447e+07,20.6019,20.6019,20.6019,16.5363,0,0.286372,0,1.7523e+07
11/23/2009 19:00,11,23,1,19,0,12.2,86,0,0,1.56211e+07,20.6016,20.6016,20.6016,20.6016,0,0,0,0
11/23/2009 20:00,11,23,1,20,0,11.7,83,0,0,1.56211e+07,20.6016,20.6016,20.6016,20.6016,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,10.6,90,0,0,1.48583e+07,20.6016,20.6016,20.6016,20.6016,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,10,90,0,0,1.48583e+07,20.6016,20.6016,20.6016,20.6016,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,8.9,93,0,0,1.41718e+07,20.6016,20.6016,20.6016,20.6016,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,8.3,93,0,0,1.37904e+07,20.6016,20.6016,20.6016,20.6016,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,8.3,93,0,0,2.31615e+07,20.6016,20.6016,20.6016,20.6016,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,7.8,93,0,0,2.31615e+07,20.6016,20.6016,20.6016,20.6016,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,6.7,93,0,0,2.31615e+07,20.6016,20.6016,20.6016,20.6016,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,6.7,93,0,0,2.31615e+07,20.6016,20.6016,20.6016,20.6016,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,6.7,93,0,0,2.31615e+07,20.6016,20.6016,20.6016,20.6016,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,5.6,93,0,0,2.35429e+07,20.6016,20.6016,20.6016,20.6016,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,5,93,0,600195,2.53872e+07,20.6284,20.6284,20.6284,16.5363,0,0.0457835,0,2.81744e+06
11/24/2009 08:00,11,24,2,8,0,7.8,93,0,1.47921e+06,2.45366e+07,20.6183,20.6183,20.6183,16.5363,0,0.112387,0,6.90118e+06
11/24/2009 09:00,11,24,2,9,0,13.9,72,0,6.25455e+06,5.16113e+07,20.6062,20.6062,20.6062,16.5363,0,0.516354,0,3.16311e+07
11/24/2009 10:00,11,24,2,10,0,17.2,50,0,7.5513e+06,5.32495e+07,20.6134,20.6134,20.6134,16.5363,0,0.634712,0,3.89481e+07
11/24/2009 11:00,11,24,2,11,0,20,44,0,8.22193e+06,5.41056e+07,20.6141,20.6141,20.6141,16.5363,0,0.699258,0,4.29164e+07
11/24/2009 12:00,11,24,2,12,0,21.7,37,0,8.49213e+06,5.44575e+07,20.6111,20.6111,20.6111,16.5363,0,0.727854,0,4.46379e+07
11/24/2009 13:00,11,24,2,13,0,22.8,30,0,7.80863e+06,5.07358e+07,20.5993,20.5993,20.5993,16.5363,0,0.665835,0,4.07171e+07
11/24/2009 14:00,11,24,2,14,0,23.9,30,0,9.41656e+06,5.56271e+07,20.5965,20.5965,20.5965,16.5363,0,0.812356,0,4.96421e+07
11/24/2009 15:00,11,24,2,15,0,24.4,30,0,9.94501e+06,5.62912e+07,20.5979,20.5979,20.5979,16.5363,0,0.858651,0,5.24898e+07
11/24/2009 16:00,11,24,2,16,0,24.4,29,0,9.78399e+06,5.60785e+07,20.5997,20.5997,20.5997,16.5363,0,0.840477,0,5.14011e+07
11/24/2009 17:00,11,24,2,17,0,23.3,36,0,8.78428e+06,5.47991e+07,20.6005,20.6005,20.6005,16.5363,0,0.74385,0,4.55006e+07
11/24/2009 18:00,11,24,2,18,0,20,68,0,3.33762e+06,3.16364e+07,20.6016,20.6016,20.6016,16.5363,0,0.258418,0,1.58113e+07
11/24/2009 19:00,11,24,2,19,0,19.4,68,0,0,1.56211e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/24/2009 20:00,11,24,2,20,0,19.4,73,0,0,1.56211e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,18.9,78,0,0,1.48583e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,18.3,84,0,0,1.48583e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,18.3,84,0,0,1.41718e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,18.3,87,0,0,1.37904e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,18.3,90,0,0,1.26767e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,17.8,93,0,0,1.26767e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,18.9,90,0,0,1.26767e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,19.4,93,0,0,1.26767e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,20.6,90,0,0,1.26767e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,20,93,0,0,1.26767e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,21.1,90,0,0,1.37904e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,21.7,90,0,0,1.04186e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,22.2,90,0,0,1.04186e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,23.3,87,0,0,1.04186e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,24.4,79,0,0,1.04186e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,25.6,74,0,0,1.04186e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,26.7,69,0,0,1.04186e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,26.7,69,0,0,1.04186e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,27.2,65,0,0,1.04186e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,26.7,67,0,0,1.04186e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,26.1,67,0,0,1.04186e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,25,71,0,0,1.37904e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,24.4,79,0,0,1.37904e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,23.9,82,0,0,1.37904e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,23.3,87,0,0,1.37904e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,23.9,85,0,0,1.37904e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,23.9,85,0,0,1.37904e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,23.9,85,0,0,1.37904e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,23.9,85,0,0,1.26767e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,23.3,87,0,0,1.26767e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,23.3,87,0,0,1.26767e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,23.3,87,0,0,1.26767e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,23.3,87,0,0,1.26767e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,23.3,87,0,0,1.26767e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,23.3,87,0,0,1.37904e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,23.3,87,0,0,1.04186e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,24.4,82,0,0,1.04186e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,25.6,77,0,0,1.04186e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,26.1,69,0,0,1.04186e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,27.2,79,0,0,1.04186e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,27.2,60,0,0,1.04186e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,27.2,63,0,0,1.04186e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,26.7,67,0,0,1.04186e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,26.1,69,0,0,1.04186e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,25.6,72,0,0,1.04186e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,25,74,0,0,1.37904e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,24.4,79,0,0,1.37904e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,24.4,82,0,0,1.37904e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,24.4,82,0,0,1.37904e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,24.4,82,0,0,1.37904e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,24.4,82,0,0,1.37904e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,23.9,85,0,0,1.37904e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,23.9,82,0,0,2.31615e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,23.3,85,0,0,2.31615e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,23.3,85,0,0,2.31615e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,23.9,82,0,0,2.31615e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,23.9,82,0,0,2.31615e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,23.9,82,0,0,2.35429e+07,20.6018,20.6018,20.6018,20.6018,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,23.9,82,0,5.41752e+06,3.13383e+07,20.889,20.889,20.889,16.5363,0,0.438327,0,2.86828e+07
11/27/2009 08:00,11,27,5,8,0,24.4,82,0,3.96995e+06,2.75968e+07,20.8282,20.8282,20.8282,16.5363,0,0.309481,0,1.99908e+07
11/27/2009 09:00,11,27,5,9,0,24.4,82,0,9.41394e+06,5.55815e+07,20.7845,20.7845,20.7845,16.5363,0,0.796882,0,5.09503e+07
11/27/2009 10:00,11,27,5,10,0,25,79,0,1.00778e+07,5.64295e+07,20.7353,20.7353,20.7353,16.5363,0,0.860684,0,5.43929e+07
11/27/2009 11:00,11,27,5,11,0,25,82,0,9.58539e+06,5.58056e+07,20.6964,20.6964,20.6964,16.5363,0,0.815313,0,5.10479e+07
11/27/2009 12:00,11,27,5,12,0,25.6,79,0,9.72598e+06,5.59856e+07,20.6706,20.6706,20.6706,16.5363,0,0.828996,0,5.15836e+07
11/27/2009 13:00,11,27,5,13,0,26.7,74,0,9.20053e+06,5.24611e+07,20.6556,20.6556,20.6556,16.5363,0,0.780554,0,4.83931e+07
11/27/2009 14:00,11,27,5,14,0,25,85,0,9.40055e+06,5.55741e+07,20.6359,20.6359,20.6359,16.5363,0,0.799259,0,4.9316e+07
11/27/2009 15:00,11,27,5,15,0,25.6,82,0,9.61568e+06,5.58478e+07,20.6292,20.6292,20.6292,16.5363,0,0.819511,0,5.04823e+07
11/27/2009 16:00,11,27,5,16,0,25.6,79,0,9.59317e+06,5.58193e+07,20.6267,20.6267,20.6267,16.5363,0,0.817493,0,5.03271e+07
11/27/2009 17:00,11,27,5,17,0,25.6,82,0,9.45472e+06,5.56435e+07,20.6259,20.6259,20.6259,16.5363,0,0.804605,0,4.9525e+07
11/27/2009 18:00,11,27,5,18,0,25.6,82,0,5.24825e+06,3.40199e+07,20.6268,20.6268,20.6268,16.5363,0,0.42212,0,2.59879e+07
11/27/2009 19:00,11,27,5,19,0,25,85,0,0,1.56211e+07,20.6269,20.6269,20.6269,20.6269,0,0,0,0
11/27/2009 20:00,11,27,5,20,0,24.4,91,0,0,1.56211e+07,20.6269,20.6269,20.6269,20.6269,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,23.9,90,0,0,1.48583e+07,20.6269,20.6269,20.6269,20.6269,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,23.9,94,0,0,1.48583e+07,20.6269,20.6269,20.6269,20.6269,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,23.3,94,0,0,1.41718e+07,20.6269,20.6269,20.6269,20.6269,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,21.7,93,0,0,1.37904e+07,20.6269,20.6269,20.6269,20.6269,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,20,100,0,0,2.31615e+07,20.6269,20.6269,20.6269,20.6269,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,20,93,0,0,2.31615e+07,20.6269,20.6269,20.6269,20.6269,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,18.9,90,0,0,2.31615e+07,20.6269,20.6269,20.6269,20.6269,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,17.8,93,0,0,2.31615e+07,20.6269,20.6269,20.6269,20.6269,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,16.7,87,0,0,2.31615e+07,20.6269,20.6269,20.6269,20.6269,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,15.6,90,0,0,2.35429e+07,20.6269,20.6269,20.6269,20.6269,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,15.6,90,0,2.91845e+06,2.82286e+07,20.7306,20.7306,20.7306,16.5363,0,0.227679,0,1.43566e+07
11/28/2009 08:00,11,28,6,8,0,13.9,87,0,2.35146e+06,2.55864e+07,20.7162,20.7162,20.7162,16.5363,0,0.174142,0,1.09551e+07
11/28/2009 09:00,11,28,6,9,0,13.9,84,0,7.83774e+06,5.3591e+07,20.7215,20.7215,20.7215,16.5363,0,0.653906,0,4.11895e+07
11/28/2009 10:00,11,28,6,10,0,13.9,81,0,8.16563e+06,5.40062e+07,20.699,20.699,20.699,16.5363,0,0.684113,0,4.28602e+07
11/28/2009 11:00,11,28,6,11,0,16.1,67,0,9.87676e+06,5.61894e+07,20.6752,20.6752,20.6752,16.5363,0,0.84782,0,5.2814e+07
11/28/2009 12:00,11,28,6,12,0,17.2,61,0,9.996e+06,5.63539e+07,20.6472,20.6472,20.6472,16.5363,0,0.863819,0,5.3448e+07
11/28/2009 13:00,11,28,6,13,0,18.3,50,0,9.33118e+06,5.26596e+07,20.6186,20.6186,20.6186,16.5363,0,0.804893,0,4.94553e+07
11/28/2009 14:00,11,28,6,14,0,18.9,43,0,1.01165e+07,5.65094e+07,20.5978,20.5978,20.5978,16.5363,0,0.875762,0,5.3534e+07
11/28/2009 15:00,11,28,6,15,0,18.9,42,0,9.44008e+06,5.56338e+07,20.593,20.593,20.593,16.5363,0,0.806426,0,4.9237e+07
11/28/2009 16:00,11,28,6,16,0,18.9,39,0,9.41014e+06,5.55939e+07,20.593,20.593,20.593,16.5363,0,0.802864,0,4.90195e+07
11/28/2009 17:00,11,28,6,17,0,17.2,41,0,8.80728e+06,5.4827e+07,20.5957,20.5957,20.5957,16.5363,0,0.746059,0,4.55814e+07
11/28/2009 18:00,11,28,6,18,0,15,52,0,3.68963e+06,3.20752e+07,20.5976,20.5976,20.5976,16.5363,0,0.288709,0,1.76474e+07
11/28/2009 19:00,11,28,6,19,0,13.9,53,0,0,1.56211e+07,20.5972,20.5972,20.5972,20.5972,0,0,0,0
11/28/2009 20:00,11,28,6,20,0,12.8,57,0,0,1.56211e+07,20.5972,20.5972,20.5972,20.5972,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,12.2,55,0,0,1.48583e+07,20.5972,20.5972,20.5972,20.5972,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,11.7,53,0,0,1.48583e+07,20.5972,20.5972,20.5972,20.5972,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,11.1,57,0,0,1.41718e+07,20.5972,20.5972,20.5972,20.5972,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,10.6,59,0,0,1.37904e+07,20.5972,20.5972,20.5972,20.5972,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,11.1,53,0,0,2.31615e+07,20.5972,20.5972,20.5972,20.5972,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,10.6,52,0,0,2.31615e+07,20.5972,20.5972,20.5972,20.5972,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,9.4,59,0,0,2.31615e+07,20.5972,20.5972,20.5972,20.5972,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,8.9,59,0,0,2.31615e+07,20.5972,20.5972,20.5972,20.5972,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,8.9,59,0,0,2.31615e+07,20.5972,20.5972,20.5972,20.5972,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,7.8,58,0,0,2.35429e+07,20.5972,20.5972,20.5972,20.5972,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,8.3,52,0,736904,2.55575e+07,20.6331,20.6331,20.6331,16.5363,0,0.0575687,0,3.54621e+06
11/29/2009 08:00,11,29,0,8,0,8.9,48,0,920581,2.38505e+07,20.6175,20.6175,20.6175,16.5363,0,0.0685304,0,4.20654e+06
11/29/2009 09:00,11,29,0,9,0,10.6,45,0,4.97195e+06,5.00061e+07,20.4921,20.4921,20.4921,16.5363,0,0.40495,0,2.40884e+07
11/29/2009 10:00,11,29,0,10,0,12.2,37,0,5.73922e+06,5.09665e+07,20.4849,20.4849,20.4849,16.5363,0,0.471886,0,2.80442e+07
11/29/2009 11:00,11,29,0,11,0,13.9,30,0,6.4559e+06,5.1871e+07,20.5004,20.5004,20.5004,16.5363,0,0.537058,0,3.20427e+07
11/29/2009 12:00,11,29,0,12,0,15.6,23,0,7.28874e+06,5.29356e+07,20.5189,20.5189,20.5189,16.5363,0,0.61769,0,3.70249e+07
11/29/2009 13:00,11,29,0,13,0,16.7,22,0,6.5758e+06,4.91781e+07,20.5236,20.5236,20.5236,16.5363,0,0.553442,0,3.32128e+07
11/29/2009 14:00,11,29,0,14,0,17.2,18,0,7.64859e+06,5.33813e+07,20.5304,20.5304,20.5304,16.5363,0,0.647093,0,3.89e+07
11/29/2009 15:00,11,29,0,15,0,17.2,19,0,7.19593e+06,5.27965e+07,20.5522,20.5522,20.5522,16.5363,0,0.60103,0,3.63279e+07
11/29/2009 16:00,11,29,0,16,0,16.7,21,0,7.14614e+06,5.27313e+07,20.5673,20.5673,20.5673,16.5363,0,0.595608,0,3.61357e+07
11/29/2009 17:00,11,29,0,17,0,15.6,23,0,6.63267e+06,5.20818e+07,20.5854,20.5854,20.5854,16.5363,0,0.548616,0,3.34334e+07
11/29/2009 18:00,11,29,0,18,0,11.7,42,0,1.73177e+06,2.96443e+07,20.5994,20.5994,20.5994,16.5363,0,0.124822,0,7.63317e+06
11/29/2009 19:00,11,29,0,19,0,11.1,38,0,0,1.56211e+07,20.6054,20.6054,20.6054,20.6054,0,0,0,0
11/29/2009 20:00,11,29,0,20,0,8.3,58,0,0,1.56211e+07,20.6054,20.6054,20.6054,20.6054,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,7.2,56,0,0,1.48583e+07,20.6054,20.6054,20.6054,20.6054,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,6.1,63,0,0,1.48583e+07,20.6054,20.6054,20.6054,20.6054,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,5.6,68,0,0,1.41718e+07,20.6054,20.6054,20.6054,20.6054,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,4.4,68,0,0,1.37904e+07,20.6054,20.6054,20.6054,20.6054,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,2.8,79,0,0,2.31615e+07,20.6054,20.6054,20.6054,20.6054,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,3.9,65,0,0,2.31615e+07,20.6054,20.6054,20.6054,20.6054,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,1.7,82,0,0,2.31615e+07,20.6054,20.6054,20.6054,20.6054,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,2.2,73,0,0,2.31615e+07,20.6054,20.6054,20.6054,20.6054,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,0.6,82,0,0,2.31615e+07,20.6054,20.6054,20.6054,20.6054,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,1.1,79,0,0,2.35429e+07,20.6054,20.6054,20.6054,20.6054,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,1.7,76,0,0,2.46566e+07,20.6054,20.6054,20.6054,20.6054,0,0,0,0
11/30/2009 08:00,11,30,1,8,0,2.8,79,0,0,2.27342e+07,20.6054,20.6054,20.6054,20.6054,0,0,0,0
11/30/2009 09:00,11,30,1,9,0,6.1,71,0,2.84274e+06,4.73572e+07,20.5918,20.5918,20.5918,16.5363,0,0.224495,0,1.36876e+07
11/30/2009 10:00,11,30,1,10,0,10.6,50,0,3.19878e+06,4.78137e+07,20.5847,20.5847,20.5847,16.5363,0,0.259664,0,1.58205e+07
11/30/2009 11:00,11,30,1,11,0,12.8,34,0,4.29754e+06,4.91767e+07,20.5823,20.5823,20.5823,16.5363,0,0.351377,0,2.13974e+07
11/30/2009 12:00,11,30,1,12,0,14.4,38,0,5.10563e+06,5.01883e+07,20.5945,20.5945,20.5945,16.5363,0,0.422118,0,2.57826e+07
11/30/2009 13:00,11,30,1,13,0,15,36,0,4.52733e+06,4.6607e+07,20.5983,20.5983,20.5983,16.5363,0,0.372267,0,2.27589e+07
11/30/2009 14:00,11,30,1,14,0,15.6,36,0,6.18282e+06,5.15365e+07,20.6064,20.6064,20.6064,16.5363,0,0.515764,0,3.15943e+07
11/30/2009 15:00,11,30,1,15,0,16.1,38,0,7.02339e+06,5.25889e+07,20.6161,20.6161,20.6161,16.5363,0,0.588456,0,3.6133e+07
11/30/2009 16:00,11,30,1,16,0,15.6,46,0,6.47483e+06,5.18884e+07,20.6228,20.6228,20.6228,16.5363,0,0.535766,0,3.29521e+07
11/30/2009 17:00,11,30,1,17,0,14.4,49,0,5.66566e+06,5.08675e+07,20.6325,20.6325,20.6325,16.5363,0,0.462583,0,2.85182e+07
11/30/2009 18:00,11,30,1,18,0,12.8,57,0,970102,2.87318e+07,20.6393,20.6393,20.6393,16.5363,0,0.072323,0,4.46612e+06
11/30/2009 19:00,11,30,1,19,0,12.2,57,0,0,1.56211e+07,20.6417,20.6417,20.6417,20.6417,0,0,0,0
11/30/2009 20:00,11,30,1,20,0,11.1,66,0,0,1.56211e+07,20.6417,20.6417,20.6417,20.6417,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,10.6,69,0,0,1.48583e+07,20.6417,20.6417,20.6417,20.6417,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,10.9,77,0,0,1.48583e+07,20.6417,20.6417,20.6417,20.6417,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,11.2,83,0,0,1.41718e+07,20.6417,20.6417,20.6417,20.6417,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,11.5,86,0,0,1.37904e+07,20.6417,20.6417,20.6417,20.6417,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,11.9,90,0,0,2.31615e+07,20.6417,20.6417,20.6417,20.6417,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,12.2,87,0,0,2.31615e+07,20.6417,20.6417,20.6417,20.6417,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,12.5,90,0,0,2.31615e+07,20.6417,20.6417,20.6417,20.6417,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,12.8,90,0,0,2.31615e+07,20.6417,20.6417,20.6417,20.6417,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,12.8,90,0,0,2.31615e+07,20.6417,20.6417,20.6417,20.6417,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,12.8,93,0,0,2.35429e+07,20.6417,20.6417,20.6417,20.6417,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,13.9,90,0,0,2.46566e+07,20.6417,20.6417,20.6417,20.6417,0,0,0,0
12/01/2009 08:00,12,1,2,8,0,16.7,78,0,0,2.27342e+07,20.6417,20.6417,20.6417,20.6417,0,0,0,0
12/01/2009 09:00,12,1,2,9,0,20,68,0,2.50692e+06,4.69352e+07,20.6418,20.6418,20.6418,16.5363,0,0.19465,0,1.20236e+07
12/01/2009 10:00,12,1,2,10,0,22.2,62,0,3.10168e+06,4.76633e+07,20.6468,20.6468,20.6468,16.5363,0,0.240998,0,1.4909e+07
12/01/2009 11:00,12,1,2,11,0,23.3,58,0,4.35235e+06,4.92189e+07,20.6562,20.6562,20.6562,16.5363,0,0.346573,0,2.14914e+07
12/01/2009 12:00,12,1,2,12,0,25.6,52,0,6.13094e+06,5.14521e+07,20.67,20.67,20.67,16.5363,0,0.504179,0,3.13671e+07
12/01/2009 13:00,12,1,2,13,0,25.6,52,0,4.9883e+06,4.7152e+07,20.6716,20.6716,20.6716,16.5363,0,0.400599,0,2.49328e+07
12/01/2009 14:00,12,1,2,14,0,26.1,50,0,6.88614e+06,5.23976e+07,20.6605,20.6605,20.6605,16.5363,0,0.569844,0,3.53716e+07
12/01/2009 15:00,12,1,2,15,0,26.1,50,0,6.84375e+06,5.23406e+07,20.658,20.658,20.658,16.5363,0,0.564683,0,3.503e+07
12/01/2009 16:00,12,1,2,16,0,25,54,0,6.94926e+06,5.24739e+07,20.6555,20.6555,20.6555,16.5363,0,0.574265,0,3.56028e+07
12/01/2009 17:00,12,1,2,17,0,24.4,56,0,6.45489e+06,5.18515e+07,20.6553,20.6553,20.6553,16.5363,0,0.530095,0,3.28626e+07
12/01/2009 18:00,12,1,2,18,0,22.8,62,0,2.00749e+06,2.99827e+07,20.6522,20.6522,20.6522,16.5363,0,0.146171,0,9.05487e+06
12/01/2009 19:00,12,1,2,19,0,22.2,66,0,0,1.56211e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/01/2009 20:00,12,1,2,20,0,21.7,68,0,0,1.56211e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,21.1,73,0,0,1.48583e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,20.6,76,0,0,1.48583e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,19.4,81,0,0,1.41718e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,18.3,87,0,0,1.37904e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,17.8,87,0,0,1.26767e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,18.3,84,0,0,1.26767e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,18.3,84,0,0,1.26767e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,15.6,97,0,0,1.26767e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,15.6,97,0,0,1.26767e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,16.1,93,0,0,1.26767e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,16.7,93,0,0,1.37904e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,18.3,84,0,0,1.04186e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,17.8,87,0,0,1.04186e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,15.6,84,0,0,1.04186e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,13.9,75,0,0,1.04186e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,16.7,63,0,0,1.04186e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,17.8,56,0,0,1.04186e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,18.3,52,0,0,1.04186e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,17.8,52,0,0,1.04186e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,16.1,56,0,0,1.04186e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,13.3,62,0,0,1.04186e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,11.1,69,0,0,1.37904e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,9.4,77,0,0,1.37904e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,8.9,80,0,0,1.37904e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,8.9,80,0,0,1.37904e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
