Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/02/2009 22:00,12,2,3,22,0,9.4,77,0,0,1.37904e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,9.4,74,0,0,1.37904e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,10,69,0,0,1.37904e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,10,69,0,0,1.26767e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,10,69,0,0,1.26767e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,10,69,0,0,1.26767e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,10,66,0,0,1.26767e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,10,66,0,0,1.26767e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,10,66,0,0,1.26767e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,10,69,0,0,1.37904e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,10.6,69,0,0,1.04186e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,12.2,64,0,0,1.04186e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,13.9,60,0,0,1.04186e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,13.9,64,0,0,1.04186e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,15,65,0,0,1.04186e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,15.6,65,0,0,1.04186e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,17.8,58,0,0,1.04186e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,18.3,59,0,0,1.04186e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,18.3,61,0,0,1.04186e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,15.6,72,0,0,1.04186e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,13.3,83,0,0,1.37904e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,12.2,86,0,0,1.37904e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,13.3,83,0,0,1.37904e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,12.2,93,0,0,1.37904e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,11.7,93,0,0,1.37904e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,11.1,96,0,0,1.37904e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,11.7,93,0,0,1.37904e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,12.8,93,0,0,2.31615e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,13.3,93,0,0,2.31615e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,13.3,96,0,0,2.31615e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,13.9,93,0,0,2.31615e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,13.9,93,0,0,2.31615e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,13.9,93,0,0,2.35429e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,13.3,96,0,0,2.46566e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/04/2009 08:00,12,4,5,8,0,13.9,93,0,0,2.27342e+07,20.6513,20.6513,20.6513,20.6513,0,0,0,0
12/04/2009 09:00,12,4,5,9,0,14.4,90,0,625503,4.46271e+07,20.67,20.67,20.67,17.3593,0,0.0459901,0,2.86447e+06
12/04/2009 10:00,12,4,5,10,0,15.6,87,0,813690,4.48586e+07,20.706,20.706,20.706,16.5363,0,0.0611134,0,3.8362e+06
12/04/2009 11:00,12,4,5,11,0,16.7,84,0,1.4849e+06,4.56733e+07,20.7131,20.7131,20.7131,16.5363,0,0.111153,0,6.9884e+06
12/04/2009 12:00,12,4,5,12,0,16.7,84,0,2.28911e+06,4.66561e+07,20.735,20.735,20.735,16.5363,0,0.173156,0,1.09427e+07
12/04/2009 13:00,12,4,5,13,0,17.2,84,0,1.82626e+06,4.32363e+07,20.7467,20.7467,20.7467,16.5363,0,0.139241,0,8.82344e+06
12/04/2009 14:00,12,4,5,14,0,17.8,84,0,3.70852e+06,4.84121e+07,20.7601,20.7601,20.7601,16.5363,0,0.289795,0,1.84224e+07
12/04/2009 15:00,12,4,5,15,0,18.9,81,0,4.47377e+06,4.93653e+07,20.7674,20.7674,20.7674,16.5363,0,0.354899,0,2.26e+07
12/04/2009 16:00,12,4,5,16,0,19.4,78,0,4.7308e+06,4.96861e+07,20.7673,20.7673,20.7673,16.5363,0,0.377081,0,2.40121e+07
12/04/2009 17:00,12,4,5,17,0,19.4,78,0,4.82159e+06,4.98002e+07,20.7609,20.7609,20.7609,16.5363,0,0.385202,0,2.44919e+07
12/04/2009 18:00,12,4,5,18,0,18.9,81,0,377277,2.80093e+07,20.7486,20.7486,20.7486,16.5363,0,0.0269294,0,1.70724e+06
12/04/2009 19:00,12,4,5,19,0,18.9,84,0,0,1.56211e+07,20.7403,20.7403,20.7403,20.7403,0,0,0,0
12/04/2009 20:00,12,4,5,20,0,18.9,84,0,0,1.56211e+07,20.7403,20.7403,20.7403,20.7403,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,18.9,84,0,0,1.48583e+07,20.7403,20.7403,20.7403,20.7403,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,18.3,90,0,0,1.48583e+07,20.7403,20.7403,20.7403,20.7403,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,18.3,90,0,0,1.41718e+07,20.7403,20.7403,20.7403,20.7403,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,18.3,84,0,0,1.37904e+07,20.7403,20.7403,20.7403,20.7403,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,18.3,84,0,0,2.31615e+07,20.7403,20.7403,20.7403,20.7403,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,18.3,84,0,0,2.31615e+07,20.7403,20.7403,20.7403,20.7403,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,18.3,84,0,0,2.31615e+07,20.7403,20.7403,20.7403,20.7403,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,18.3,84,0,0,2.31615e+07,20.7403,20.7403,20.7403,20.7403,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,18.3,87,0,0,2.31615e+07,20.7403,20.7403,20.7403,20.7403,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,18.3,87,0,0,2.35429e+07,20.7403,20.7403,20.7403,20.7403,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,18.3,87,0,0,2.46566e+07,20.7403,20.7403,20.7403,20.7403,0,0,0,0
12/05/2009 08:00,12,5,6,8,0,17.8,87,0,0,2.27342e+07,20.7403,20.7403,20.7403,20.7403,0,0,0,0
12/05/2009 09:00,12,5,6,9,0,20,76,0,5.96477e+06,5.12408e+07,20.7591,20.7591,20.7591,16.5363,0,0.488128,0,3.103e+07
12/05/2009 10:00,12,5,6,10,0,22.2,66,0,7.27353e+06,5.28876e+07,20.7471,20.7471,20.7471,16.5363,0,0.605384,0,3.83652e+07
12/05/2009 11:00,12,5,6,11,0,23.3,60,0,8.06326e+06,5.38888e+07,20.7188,20.7188,20.7188,16.5363,0,0.678781,0,4.27296e+07
12/05/2009 12:00,12,5,6,12,0,23.9,58,0,7.54538e+06,5.32296e+07,20.6918,20.6918,20.6918,16.5363,0,0.629887,0,3.93959e+07
12/05/2009 13:00,12,5,6,13,0,25,54,0,6.42982e+06,4.89619e+07,20.6711,20.6711,20.6711,16.5363,0,0.528265,0,3.28748e+07
12/05/2009 14:00,12,5,6,14,0,26.1,52,0,9.14213e+06,5.5268e+07,20.6444,20.6444,20.6444,16.5363,0,0.782749,0,4.83978e+07
12/05/2009 15:00,12,5,6,15,0,25.6,54,0,9.11899e+06,5.52282e+07,20.6341,20.6341,20.6341,16.5363,0,0.776554,0,4.78938e+07
12/05/2009 16:00,12,5,6,16,0,23.9,60,0,8.27497e+06,5.41509e+07,20.6307,20.6307,20.6307,16.5363,0,0.695787,0,4.28769e+07
12/05/2009 17:00,12,5,6,17,0,22.2,66,0,7.90031e+06,5.36756e+07,20.6294,20.6294,20.6294,16.5363,0,0.660962,0,4.07174e+07
12/05/2009 18:00,12,5,6,18,0,20.6,73,0,2.74342e+06,3.08957e+07,20.6304,20.6304,20.6304,16.5363,0,0.207482,0,1.27847e+07
12/05/2009 19:00,12,5,6,19,0,19.4,78,0,0,1.56211e+07,20.6309,20.6309,20.6309,20.6309,0,0,0,0
12/05/2009 20:00,12,5,6,20,0,18.9,84,0,0,1.56211e+07,20.6309,20.6309,20.6309,20.6309,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,17.8,90,0,0,1.48583e+07,20.6309,20.6309,20.6309,20.6309,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,17.2,93,0,0,1.48583e+07,20.6309,20.6309,20.6309,20.6309,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,16.7,97,0,0,1.41718e+07,20.6309,20.6309,20.6309,20.6309,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,16.7,93,0,0,1.37904e+07,20.6309,20.6309,20.6309,20.6309,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,16.7,93,0,0,2.31615e+07,20.6309,20.6309,20.6309,20.6309,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,16.7,93,0,0,2.31615e+07,20.6309,20.6309,20.6309,20.6309,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,17.2,90,0,0,2.31615e+07,20.6309,20.6309,20.6309,20.6309,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,17.2,90,0,0,2.31615e+07,20.6309,20.6309,20.6309,20.6309,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,17.2,93,0,0,2.31615e+07,20.6309,20.6309,20.6309,20.6309,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,17.2,93,0,0,2.35429e+07,20.6309,20.6309,20.6309,20.6309,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,17.8,93,0,575740,2.5345e+07,20.6558,20.6558,20.6558,16.5363,0,0.0394924,0,2.4469e+06
12/06/2009 08:00,12,6,0,8,0,18.3,93,0,779178,2.36626e+07,20.6735,20.6735,20.6735,16.5363,0,0.0522148,0,3.25132e+06
12/06/2009 09:00,12,6,0,9,0,18.9,90,0,5.87532e+06,5.11215e+07,20.7063,20.7063,20.7063,16.5363,0,0.47806,0,3.00035e+07
12/06/2009 10:00,12,6,0,10,0,20,81,0,6.66203e+06,5.21087e+07,20.7104,20.7104,20.7104,16.5363,0,0.547432,0,3.43911e+07
12/06/2009 11:00,12,6,0,11,0,21.7,73,0,7.04553e+06,5.25918e+07,20.6997,20.6997,20.6997,16.5363,0,0.581886,0,3.64618e+07
12/06/2009 12:00,12,6,0,12,0,23.3,69,0,8.49807e+06,5.44366e+07,20.6841,20.6841,20.6841,16.5363,0,0.718011,0,4.48242e+07
12/06/2009 13:00,12,6,0,13,0,23.9,66,0,6.96183e+06,4.96298e+07,20.6622,20.6622,20.6622,16.5363,0,0.575326,0,3.57269e+07
12/06/2009 14:00,12,6,0,14,0,26.1,58,0,8.81335e+06,5.48353e+07,20.6395,20.6395,20.6395,16.5363,0,0.746694,0,4.61131e+07
12/06/2009 15:00,12,6,0,15,0,25.6,58,0,8.66329e+06,5.46417e+07,20.631,20.631,20.631,16.5363,0,0.73147,0,4.5079e+07
12/06/2009 16:00,12,6,0,16,0,23.9,64,0,8.35234e+06,5.42467e+07,20.6282,20.6282,20.6282,16.5363,0,0.702337,0,4.3254e+07
12/06/2009 17:00,12,6,0,17,0,22.8,71,0,7.41344e+06,5.30599e+07,20.6287,20.6287,20.6287,16.5363,0,0.616799,0,3.79903e+07
12/06/2009 18:00,12,6,0,18,0,21.7,76,0,3.23065e+06,3.15011e+07,20.6304,20.6304,20.6304,16.5363,0,0.248488,0,1.53117e+07
12/06/2009 19:00,12,6,0,19,0,21.1,81,0,0,1.56211e+07,20.6303,20.6303,20.6303,20.6303,0,0,0,0
12/06/2009 20:00,12,6,0,20,0,21.1,84,0,0,1.56211e+07,20.6303,20.6303,20.6303,20.6303,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,21.1,84,0,0,1.48583e+07,20.6303,20.6303,20.6303,20.6303,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,21.1,87,0,0,1.48583e+07,20.6303,20.6303,20.6303,20.6303,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,20.6,93,0,0,1.41718e+07,20.6303,20.6303,20.6303,20.6303,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,20.6,93,0,0,1.37904e+07,20.6303,20.6303,20.6303,20.6303,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,20.6,93,0,0,2.31615e+07,20.6303,20.6303,20.6303,20.6303,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,20,93,0,0,2.31615e+07,20.6303,20.6303,20.6303,20.6303,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,20,93,0,0,2.31615e+07,20.6303,20.6303,20.6303,20.6303,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,20,93,0,0,2.31615e+07,20.6303,20.6303,20.6303,20.6303,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,20,93,0,0,2.31615e+07,20.6303,20.6303,20.6303,20.6303,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,20,93,0,0,2.35429e+07,20.6303,20.6303,20.6303,20.6303,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,20,93,0,2.08867e+06,2.71851e+07,20.7386,20.7386,20.7386,16.5363,0,0.153063,0,9.66338e+06
12/07/2009 08:00,12,7,1,8,0,20,93,0,2.16016e+06,2.53483e+07,20.7566,20.7566,20.7566,16.5363,0,0.157739,0,1.00191e+07
12/07/2009 09:00,12,7,1,9,0,21.1,90,0,7.86827e+06,5.36257e+07,20.759,20.759,20.759,16.5363,0,0.65497,0,4.16261e+07
12/07/2009 10:00,12,7,1,10,0,21.7,84,0,8.16917e+06,5.40076e+07,20.7337,20.7337,20.7337,16.5363,0,0.683035,0,4.31496e+07
12/07/2009 11:00,12,7,1,11,0,23.3,76,0,8.47778e+06,5.43997e+07,20.7041,20.7041,20.7041,16.5363,0,0.71199,0,4.46615e+07
12/07/2009 12:00,12,7,1,12,0,23.9,74,0,8.468e+06,5.43888e+07,20.6827,20.6827,20.6827,16.5363,0,0.71162,0,4.44099e+07
12/07/2009 13:00,12,7,1,13,0,25,69,0,7.56849e+06,5.03928e+07,20.6621,20.6621,20.6621,16.5363,0,0.6294,0,3.90835e+07
12/07/2009 14:00,12,7,1,14,0,25.6,67,0,9.7678e+06,5.60513e+07,20.641,20.641,20.641,16.5363,0,0.837375,0,5.17312e+07
12/07/2009 15:00,12,7,1,15,0,25.6,67,0,8.76936e+06,5.47742e+07,20.6295,20.6295,20.6295,16.5363,0,0.740758,0,4.56351e+07
12/07/2009 16:00,12,7,1,16,0,23.9,74,0,8.64569e+06,5.46174e+07,20.6287,20.6287,20.6287,16.5363,0,0.729268,0,4.49185e+07
12/07/2009 17:00,12,7,1,17,0,23.3,79,0,8.2183e+06,5.40764e+07,20.628,20.628,20.628,16.5363,0,0.690062,0,4.24962e+07
12/07/2009 18:00,12,7,1,18,0,22.8,79,0,3.97935e+06,3.24338e+07,20.6295,20.6295,20.6295,16.5363,0,0.312212,0,1.92339e+07
12/07/2009 19:00,12,7,1,19,0,22.2,82,0,0,1.56211e+07,20.6297,20.6297,20.6297,20.6297,0,0,0,0
12/07/2009 20:00,12,7,1,20,0,21.7,81,0,0,1.56211e+07,20.6297,20.6297,20.6297,20.6297,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,21.1,84,0,0,1.48583e+07,20.6297,20.6297,20.6297,20.6297,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,21.1,84,0,0,1.48583e+07,20.6297,20.6297,20.6297,20.6297,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,21.1,84,0,0,1.41718e+07,20.6297,20.6297,20.6297,20.6297,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,21.7,81,0,0,1.37904e+07,20.6297,20.6297,20.6297,20.6297,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,21.7,79,0,0,2.31615e+07,20.6297,20.6297,20.6297,20.6297,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,22.2,76,0,0,2.31615e+07,20.6297,20.6297,20.6297,20.6297,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,22.8,76,0,0,2.31615e+07,20.6297,20.6297,20.6297,20.6297,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,22.8,79,0,0,2.31615e+07,20.6297,20.6297,20.6297,20.6297,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,22.8,79,0,0,2.31615e+07,20.6297,20.6297,20.6297,20.6297,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,22.8,82,0,0,2.35429e+07,20.6297,20.6297,20.6297,20.6297,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,22.8,82,0,3.63097e+06,2.9102e+07,20.7732,20.7732,20.7732,16.5363,0,0.282819,0,1.80143e+07
12/08/2009 08:00,12,8,2,8,0,22.8,82,0,2.79619e+06,2.61371e+07,20.7571,20.7571,20.7571,16.5363,0,0.210613,0,1.33791e+07
12/08/2009 09:00,12,8,2,9,0,23.3,82,0,8.25666e+06,5.41177e+07,20.7393,20.7393,20.7393,16.5363,0,0.690899,0,4.37043e+07
12/08/2009 10:00,12,8,2,10,0,23.9,79,0,8.52741e+06,5.4462e+07,20.7118,20.7118,20.7118,16.5363,0,0.716382,0,4.50202e+07
12/08/2009 11:00,12,8,2,11,0,24.4,74,0,8.75192e+06,5.47478e+07,20.6884,20.6884,20.6884,16.5363,0,0.737656,0,4.60975e+07
12/08/2009 12:00,12,8,2,12,0,25,69,0,9.05698e+06,5.5136e+07,20.6679,20.6679,20.6679,16.5363,0,0.766475,0,4.76622e+07
12/08/2009 13:00,12,8,2,13,0,25,67,0,8.07242e+06,5.10301e+07,20.6519,20.6519,20.6519,16.5363,0,0.67566,0,4.18528e+07
12/08/2009 14:00,12,8,2,14,0,25.6,64,0,9.03587e+06,5.51116e+07,20.63,20.63,20.63,16.5363,0,0.765345,0,4.71548e+07
12/08/2009 15:00,12,8,2,15,0,25.6,64,0,9.08496e+06,5.51743e+07,20.6222,20.6222,20.6222,16.5363,0,0.770052,0,4.73547e+07
12/08/2009 16:00,12,8,2,16,0,25,69,0,8.87227e+06,5.49048e+07,20.6188,20.6188,20.6188,16.5363,0,0.750448,0,4.6111e+07
12/08/2009 17:00,12,8,2,17,0,23.9,74,0,8.37719e+06,5.42782e+07,20.6201,20.6201,20.6201,16.5363,0,0.705022,0,4.3334e+07
12/08/2009 18:00,12,8,2,18,0,23.9,74,0,4.39336e+06,3.29506e+07,20.6227,20.6227,20.6227,16.5363,0,0.347865,0,2.1395e+07
12/08/2009 19:00,12,8,2,19,0,18.9,81,0,0,1.56211e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/08/2009 20:00,12,8,2,20,0,15.6,93,0,0,1.56211e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,14.4,93,0,0,1.48583e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,13.9,93,0,0,1.48583e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,13.3,90,0,0,1.41718e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,12.8,90,0,0,1.37904e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,12.2,90,0,0,1.26767e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,10.6,90,0,0,1.26767e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,10,89,0,0,1.26767e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,9.4,89,0,0,1.26767e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,8.9,89,0,0,1.26767e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,8.3,89,0,0,1.26767e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,8.3,86,0,0,1.37904e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,8.3,83,0,0,1.04186e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,8.3,86,0,0,1.04186e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,8.3,86,0,0,1.04186e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,9.4,80,0,0,1.04186e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,10,77,0,0,1.04186e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,10.6,74,0,0,1.04186e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,10.6,71,0,0,1.04186e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,10.6,71,0,0,1.04186e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,10.6,69,0,0,1.04186e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,10,71,0,0,1.04186e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,9.4,71,0,0,1.37904e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,8.9,74,0,0,1.37904e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,8.3,80,0,0,1.37904e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,7.8,80,0,0,1.37904e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,7.8,80,0,0,1.37904e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,7.8,77,0,0,1.37904e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,8.3,71,0,0,1.37904e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,7.8,74,0,0,1.26767e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,7.2,74,0,0,1.26767e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,6.7,76,0,0,1.26767e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,6.1,73,0,0,1.26767e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,5.6,73,0,0,1.26767e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,5,76,0,0,1.26767e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,5,73,0,0,1.37904e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,5,73,0,0,1.04186e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,5.6,73,0,0,1.04186e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,6.7,68,0,0,1.04186e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,8.3,63,0,0,1.04186e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,10.6,54,0,0,1.04186e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,12.8,47,0,0,1.04186e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,12.8,49,0,0,1.04186e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,12.2,51,0,0,1.04186e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,11.1,53,0,0,1.04186e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,10.6,57,0,0,1.04186e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,8.3,66,0,0,1.37904e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,7.2,74,0,0,1.37904e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,6.1,79,0,0,1.37904e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,5.6,79,0,0,1.37904e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,3.9,89,0,0,1.37904e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,3.3,89,0,0,1.37904e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,2.8,89,0,0,1.37904e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,2.2,89,0,0,2.31615e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,1.7,89,0,0,2.31615e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,0.6,89,0,0,2.31615e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,1.1,89,0,0,2.31615e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,0.6,92,0,0,2.31615e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,-0.6,92,0,0,2.35429e+07,20.623,20.623,20.623,20.623,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,-0.6,92,4.06053e+06,0,2.95808e+07,14.63,14.63,16.5363,14.63,0.298479,0,6.82822e+06,0
12/11/2009 08:00,12,11,5,8,0,1.1,85,2.28528e+06,0,2.547e+07,14.2849,14.2849,16.5363,14.2849,0.155618,0,5.27964e+06,0
12/11/2009 09:00,12,11,5,9,0,5.6,68,0,0,4.38704e+07,14.2846,14.2846,14.2846,14.2846,0,0,0,0
12/11/2009 10:00,12,11,5,10,0,8.3,61,0,56396.7,4.39327e+07,14.3862,14.3862,15.7858,14.3862,0.00203899,0,64046.5,0
12/11/2009 11:00,12,11,5,11,0,10.6,48,0,987990,4.50862e+07,17.9612,17.9612,18.1648,16.3327,0.0161166,0.0630406,197724,2.00666e+06
12/11/2009 12:00,12,11,5,12,0,12.8,42,0,1.67968e+06,4.59562e+07,20.2265,20.2265,20.2265,16.5363,0,0.141126,0,7.8352e+06
12/11/2009 13:00,12,11,5,13,0,13.9,34,0,1.75645e+06,4.31934e+07,20.4132,20.4132,20.4132,16.5363,0,0.148119,0,8.64295e+06
12/11/2009 14:00,12,11,5,14,0,15.6,31,0,2.33526e+06,4.67703e+07,20.4705,20.4705,20.4705,16.5363,0,0.196393,0,1.1634e+07
12/11/2009 15:00,12,11,5,15,0,16.7,30,0,2.85353e+06,4.74006e+07,20.555,20.555,20.555,16.5363,0,0.235339,0,1.42368e+07
12/11/2009 16:00,12,11,5,16,0,16.1,29,0,3.30724e+06,4.79514e+07,20.6293,20.6293,20.6293,16.5363,0,0.268805,0,1.65592e+07
12/11/2009 17:00,12,11,5,17,0,14.4,36,0,2.77483e+06,4.72787e+07,20.7017,20.7017,20.7017,16.5363,0,0.220482,0,1.38223e+07
12/11/2009 18:00,12,11,5,18,0,10,54,0,0,2.75553e+07,20.7142,20.7142,20.7142,20.7142,0,0,0,0
12/11/2009 19:00,12,11,5,19,0,9.4,59,68303.1,0,1.56983e+07,20.5476,20.5476,20.5476,18.6253,0,0.00309756,0,182235
12/11/2009 20:00,12,11,5,20,0,6.7,74,0,0,1.56211e+07,20.1836,20.1836,20.1836,20.1836,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,5,82,0,0,1.48583e+07,20.1836,20.1836,20.1836,20.1836,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,4.4,86,0,0,1.48583e+07,20.1836,20.1836,20.1836,20.1836,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,4.4,86,0,0,1.41718e+07,20.1836,20.1836,20.1836,20.1836,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,3.3,89,0,0,1.37904e+07,20.1836,20.1836,20.1836,20.1836,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,2.8,89,0,0,2.31615e+07,20.1836,20.1836,20.1836,20.1836,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,2.2,92,0,0,2.31615e+07,20.1836,20.1836,20.1836,20.1836,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,1.7,92,0,0,2.31615e+07,20.1836,20.1836,20.1836,20.1836,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,1.1,92,0,0,2.31615e+07,20.1836,20.1836,20.1836,20.1836,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,1.1,92,0,0,2.31615e+07,20.1836,20.1836,20.1836,20.1836,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,0.6,92,0,0,2.35429e+07,20.1836,20.1836,20.1836,20.1836,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,1.1,89,1.56381e+06,0,2.65158e+07,15.8199,15.8199,16.7626,15.5936,0.0417217,0.0602934,964064,616433
12/12/2009 08:00,12,12,6,8,0,2.8,82,835858,0,2.3727e+07,14.4684,14.4684,16.5363,14.4684,0.0542472,0,1.68066e+06,0
12/12/2009 09:00,12,12,6,9,0,7.8,63,0,142509,4.40349e+07,14.7963,14.7963,15.6071,14.7963,0.00768081,0,175322,0
12/12/2009 10:00,12,12,6,10,0,13.3,49,0,0,4.38704e+07,15.6314,15.6314,15.6314,15.6314,0,0,0,0
12/12/2009 11:00,12,12,6,11,0,15.6,44,0,1.75917e+06,4.60297e+07,19.3562,19.3562,19.3562,16.5363,0,0.139359,0,6.14025e+06
12/12/2009 12:00,12,12,6,12,0,17.2,41,0,3.17523e+06,4.78115e+07,20.7479,20.7479,20.7479,16.5363,0,0.266769,0,1.69098e+07
12/12/2009 13:00,12,12,6,13,0,18.9,37,0,2.65344e+06,4.42985e+07,20.7167,20.7167,20.7167,16.5363,0,0.220823,0,1.38939e+07
12/12/2009 14:00,12,12,6,14,0,18.3,37,0,3.45016e+06,4.81492e+07,20.7556,20.7556,20.7556,16.5363,0,0.289025,0,1.83539e+07
12/12/2009 15:00,12,12,6,15,0,18.3,39,0,4.30854e+06,4.91946e+07,20.7622,20.7622,20.7622,16.5363,0,0.353303,0,2.2471e+07
12/12/2009 16:00,12,12,6,16,0,18.3,37,0,4.78079e+06,4.97815e+07,20.7676,20.7676,20.7676,16.5363,0,0.392595,0,2.50016e+07
12/12/2009 17:00,12,12,6,17,0,16.7,40,0,3.7829e+06,4.85274e+07,20.7654,20.7654,20.7654,16.5363,0,0.304154,0,1.93594e+07
12/12/2009 18:00,12,12,6,18,0,11.7,55,0,70659.8,2.76316e+07,20.767,20.767,20.767,16.5363,0,0.00196024,0,124821
12/12/2009 19:00,12,12,6,19,0,12.2,57,0,0,1.56211e+07,20.7694,20.7694,20.7694,20.7694,0,0,0,0
12/12/2009 20:00,12,12,6,20,0,12.2,59,0,0,1.56211e+07,20.7694,20.7694,20.7694,20.7694,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,11.7,64,0,0,1.48583e+07,20.7694,20.7694,20.7694,20.7694,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,11.7,66,0,0,1.48583e+07,20.7694,20.7694,20.7694,20.7694,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,8.3,83,0,0,1.41718e+07,20.7694,20.7694,20.7694,20.7694,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,8.3,83,0,0,1.37904e+07,20.7694,20.7694,20.7694,20.7694,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,8.3,86,0,0,2.31615e+07,20.7694,20.7694,20.7694,20.7694,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,8.3,89,0,0,2.31615e+07,20.7694,20.7694,20.7694,20.7694,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,7.8,89,0,0,2.31615e+07,20.7694,20.7694,20.7694,20.7694,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,7.2,93,0,0,2.31615e+07,20.7694,20.7694,20.7694,20.7694,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,6.7,93,0,0,2.31615e+07,20.7694,20.7694,20.7694,20.7694,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,7.2,89,0,0,2.35429e+07,20.7694,20.7694,20.7694,20.7694,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,7.8,86,0,0,2.46566e+07,20.7694,20.7694,20.7694,20.7694,0,0,0,0
12/13/2009 08:00,12,13,0,8,0,8.9,83,0,0,2.27342e+07,20.7694,20.7694,20.7694,20.7694,0,0,0,0
12/13/2009 09:00,12,13,0,9,0,11.7,77,0,737197,4.47729e+07,20.8191,20.8191,20.8191,17.3829,0,0.0580354,0,3.74912e+06
12/13/2009 10:00,12,13,0,10,0,13.3,75,0,883428,4.49513e+07,20.877,20.877,20.877,16.5363,0,0.0693255,0,4.53016e+06
12/13/2009 11:00,12,13,0,11,0,14.4,75,0,1.43979e+06,4.56293e+07,20.8528,20.8528,20.8528,16.5363,0,0.111796,0,7.26242e+06
12/13/2009 12:00,12,13,0,12,0,17.8,63,0,2.28871e+06,4.66856e+07,20.8066,20.8066,20.8066,16.5363,0,0.184029,0,1.18277e+07
12/13/2009 13:00,12,13,0,13,0,20,57,0,2.9285e+06,4.46341e+07,20.759,20.759,20.759,16.5363,0,0.242273,0,1.53982e+07
12/13/2009 14:00,12,13,0,14,0,20.6,57,0,5.46472e+06,5.0619e+07,20.7966,20.7966,20.7966,16.5363,0,0.446143,0,2.86102e+07
12/13/2009 15:00,12,13,0,15,0,21.7,55,0,5.89671e+06,5.11507e+07,20.8105,20.8105,20.8105,16.5363,0,0.480346,0,3.09001e+07
12/13/2009 16:00,12,13,0,16,0,20.6,59,0,5.52249e+06,5.06768e+07,20.8064,20.8064,20.8064,16.5363,0,0.445981,0,2.86618e+07
12/13/2009 17:00,12,13,0,17,0,19.4,63,0,4.72063e+06,4.96748e+07,20.8,20.8,20.8,16.5363,0,0.377001,0,2.41923e+07
12/13/2009 18:00,12,13,0,18,0,17.8,73,0,494136,2.81424e+07,20.7795,20.7795,20.7795,16.5363,0,0.032604,0,2.0821e+06
12/13/2009 19:00,12,13,0,19,0,17.2,75,0,0,1.56211e+07,20.7658,20.7658,20.7658,20.7658,0,0,0,0
12/13/2009 20:00,12,13,0,20,0,17.2,75,0,0,1.56211e+07,20.7658,20.7658,20.7658,20.7658,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,16.7,78,0,0,1.48583e+07,20.7658,20.7658,20.7658,20.7658,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,16.1,78,0,0,1.48583e+07,20.7658,20.7658,20.7658,20.7658,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,15.6,78,0,0,1.41718e+07,20.7658,20.7658,20.7658,20.7658,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,13.3,87,0,0,1.37904e+07,20.7658,20.7658,20.7658,20.7658,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,13.3,90,0,0,2.31615e+07,20.7658,20.7658,20.7658,20.7658,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,12.2,90,0,0,2.31615e+07,20.7658,20.7658,20.7658,20.7658,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,11.7,90,0,0,2.31615e+07,20.7658,20.7658,20.7658,20.7658,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,11.7,90,0,0,2.31615e+07,20.7658,20.7658,20.7658,20.7658,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,12.2,90,0,0,2.31615e+07,20.7658,20.7658,20.7658,20.7658,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,11.1,93,0,0,2.35429e+07,20.7658,20.7658,20.7658,20.7658,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,10,96,0,0,2.46566e+07,20.7658,20.7658,20.7658,20.7658,0,0,0,0
12/14/2009 08:00,12,14,1,8,0,11.1,90,0,0,2.27342e+07,20.7658,20.7658,20.7658,20.7658,0,0,0,0
12/14/2009 09:00,12,14,1,9,0,12.8,72,0,2.60157e+06,4.70533e+07,20.756,20.756,20.756,16.5363,0,0.202669,0,1.28646e+07
12/14/2009 10:00,12,14,1,10,0,13.3,64,0,2.76985e+06,4.72685e+07,20.7446,20.7446,20.7446,16.5363,0,0.219266,0,1.3887e+07
12/14/2009 11:00,12,14,1,11,0,16.1,54,0,4.964e+06,4.99868e+07,20.7462,20.7462,20.7462,16.5363,0,0.400842,0,2.53978e+07
12/14/2009 12:00,12,14,1,12,0,17.2,50,0,5.10368e+06,5.01575e+07,20.7466,20.7466,20.7466,16.5363,0,0.41159,0,2.60811e+07
12/14/2009 13:00,12,14,1,13,0,17.2,52,0,3.61835e+06,4.54393e+07,20.7386,20.7386,20.7386,16.5363,0,0.281922,0,1.78309e+07
12/14/2009 14:00,12,14,1,14,0,17.8,50,0,5.48099e+06,5.06257e+07,20.7324,20.7324,20.7324,16.5363,0,0.442835,0,2.79664e+07
12/14/2009 15:00,12,14,1,15,0,17.8,50,0,5.42404e+06,5.05549e+07,20.7258,20.7258,20.7258,16.5363,0,0.438045,0,2.76209e+07
12/14/2009 16:00,12,14,1,16,0,18.3,50,0,7.41215e+06,5.30623e+07,20.7111,20.7111,20.7111,16.5363,0,0.617227,0,3.87824e+07
12/14/2009 17:00,12,14,1,17,0,16.1,58,0,5.70057e+06,5.09039e+07,20.6976,20.6976,20.6976,16.5363,0,0.463027,0,2.89995e+07
12/14/2009 18:00,12,14,1,18,0,13.3,75,0,765111,2.84778e+07,20.6838,20.6838,20.6838,16.5363,0,0.0551996,0,3.44571e+06
12/14/2009 19:00,12,14,1,19,0,11.7,83,0,0,1.56211e+07,20.6765,20.6765,20.6765,20.6765,0,0,0,0
12/14/2009 20:00,12,14,1,20,0,11.1,86,0,0,1.56211e+07,20.6765,20.6765,20.6765,20.6765,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,11.7,83,0,0,1.48583e+07,20.6765,20.6765,20.6765,20.6765,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,12.2,83,0,0,1.48583e+07,20.6765,20.6765,20.6765,20.6765,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,12.2,83,0,0,1.41718e+07,20.6765,20.6765,20.6765,20.6765,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,12.2,86,0,0,1.37904e+07,20.6765,20.6765,20.6765,20.6765,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,12.2,86,0,0,2.31615e+07,20.6765,20.6765,20.6765,20.6765,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,12.8,86,0,0,2.31615e+07,20.6765,20.6765,20.6765,20.6765,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,12.8,86,0,0,2.31615e+07,20.6765,20.6765,20.6765,20.6765,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,12.2,86,0,0,2.31615e+07,20.6765,20.6765,20.6765,20.6765,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,12.2,86,0,0,2.31615e+07,20.6765,20.6765,20.6765,20.6765,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,12.2,86,0,0,2.35429e+07,20.6765,20.6765,20.6765,20.6765,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,12.2,86,0,0,2.46566e+07,20.6765,20.6765,20.6765,20.6765,0,0,0,0
12/15/2009 08:00,12,15,2,8,0,12.8,83,0,0,2.27342e+07,20.6765,20.6765,20.6765,20.6765,0,0,0,0
12/15/2009 09:00,12,15,2,9,0,14.4,72,0,2.38148e+06,4.67776e+07,20.705,20.705,20.705,16.5363,0,0.183522,0,1.15222e+07
12/15/2009 10:00,12,15,2,10,0,16.1,65,0,3.47049e+06,4.8118e+07,20.7276,20.7276,20.7276,16.5363,0,0.270689,0,1.70756e+07
12/15/2009 11:00,12,15,2,11,0,17.8,56,0,4.09313e+06,4.88927e+07,20.733,20.733,20.733,16.5363,0,0.323345,0,2.04234e+07
12/15/2009 12:00,12,15,2,12,0,19.4,47,0,4.86098e+06,4.98503e+07,20.7352,20.7352,20.7352,16.5363,0,0.389039,0,2.45855e+07
12/15/2009 13:00,12,15,2,13,0,17.8,54,0,4.08635e+06,4.6022e+07,20.7275,20.7275,20.7275,16.5363,0,0.321633,0,2.02887e+07
12/15/2009 14:00,12,15,2,14,0,15.6,67,0,4.72476e+06,4.96816e+07,20.7123,20.7123,20.7123,16.5363,0,0.377854,0,2.37484e+07
12/15/2009 15:00,12,15,2,15,0,13.9,80,0,4.85466e+06,4.98444e+07,20.7071,20.7071,20.7071,16.5363,0,0.389275,0,2.4436e+07
12/15/2009 16:00,12,15,2,16,0,13.9,93,0,5.05287e+06,5.00922e+07,20.7055,20.7055,20.7055,16.5363,0,0.406472,0,2.55056e+07
12/15/2009 17:00,12,15,2,17,0,13.9,93,0,4.9068e+06,4.99103e+07,20.7038,20.7038,20.7038,16.5363,0,0.394118,0,2.47201e+07
12/15/2009 18:00,12,15,2,18,0,13.9,93,0,662622,2.83627e+07,20.6858,20.6858,20.6858,16.5363,0,0.0508189,0,3.17376e+06
12/15/2009 19:00,12,15,2,19,0,14.4,93,0,0,1.56211e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/15/2009 20:00,12,15,2,20,0,14.4,93,0,0,1.56211e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,15,93,0,0,1.48583e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,15.6,90,0,0,1.48583e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,15.6,90,0,0,1.41718e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,15,97,0,0,1.37904e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,13.9,96,0,0,1.26767e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,12.2,96,0,0,1.26767e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,11.7,100,0,0,1.26767e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,10,100,0,0,1.26767e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,10,100,0,0,1.26767e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,7.8,100,0,0,1.26767e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,8.3,93,0,0,1.37904e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,9.4,86,0,0,1.04186e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,13.3,72,0,0,1.04186e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,17.2,56,0,0,1.04186e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,21.1,42,0,0,1.04186e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,22.8,34,0,0,1.04186e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,23.9,32,0,0,1.04186e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,23.9,33,0,0,1.04186e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,23.9,34,0,0,1.04186e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,24.4,33,0,0,1.04186e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,22.2,37,0,0,1.04186e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,19.4,39,0,0,1.37904e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,16.1,50,0,0,1.37904e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,16.1,52,0,0,1.37904e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,14.4,58,0,0,1.37904e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,11.7,72,0,0,1.37904e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,9.4,86,0,0,1.37904e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,8.3,93,0,0,1.37904e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,10,80,0,0,1.26767e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,7.2,89,0,0,1.26767e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/17/2009 03:00,12,17,4,3,0,6.7,93,0,0,1.26767e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/17/2009 04:00,12,17,4,4,0,6.7,93,0,0,1.26767e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/17/2009 05:00,12,17,4,5,0,6.1,93,0,0,1.26767e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/17/2009 06:00,12,17,4,6,0,5,96,0,0,1.26767e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/17/2009 07:00,12,17,4,7,0,6.1,89,0,0,1.37904e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/17/2009 08:00,12,17,4,8,0,7.2,86,0,0,1.04186e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/17/2009 09:00,12,17,4,9,0,11.7,69,0,0,1.04186e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/17/2009 10:00,12,17,4,10,0,14.4,58,0,0,1.04186e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/17/2009 11:00,12,17,4,11,0,16.1,50,0,0,1.04186e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/17/2009 12:00,12,17,4,12,0,17.8,42,0,0,1.04186e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/17/2009 13:00,12,17,4,13,0,19.4,37,0,0,1.04186e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/17/2009 14:00,12,17,4,14,0,20.6,36,0,0,1.04186e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/17/2009 15:00,12,17,4,15,0,21.1,35,0,0,1.04186e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/17/2009 16:00,12,17,4,16,0,21.7,34,0,0,1.04186e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/17/2009 17:00,12,17,4,17,0,20,38,0,0,1.04186e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/17/2009 18:00,12,17,4,18,0,16.7,50,0,0,1.37904e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/17/2009 19:00,12,17,4,19,0,14.4,62,0,0,1.37904e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/17/2009 20:00,12,17,4,20,0,13.3,72,0,0,1.37904e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/17/2009 21:00,12,17,4,21,0,12.8,77,0,0,1.37904e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,12.8,75,0,0,1.37904e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/17/2009 23:00,12,17,4,23,0,12.8,77,0,0,1.37904e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/18/2009 00:00,12,18,5,0,0,12.8,80,0,0,1.37904e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/18/2009 01:00,12,18,5,1,0,11.7,83,0,0,2.31615e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/18/2009 02:00,12,18,5,2,0,11.7,83,0,0,2.31615e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/18/2009 03:00,12,18,5,3,0,9.4,89,0,0,2.31615e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/18/2009 04:00,12,18,5,4,0,8.3,89,0,0,2.31615e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/18/2009 05:00,12,18,5,5,0,8.9,93,0,0,2.31615e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/18/2009 06:00,12,18,5,6,0,7.8,96,0,0,2.35429e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/18/2009 07:00,12,18,5,7,0,8.9,89,0,0,2.46566e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/18/2009 08:00,12,18,5,8,0,11.1,83,0,0,2.27342e+07,20.6746,20.6746,20.6746,20.6746,0,0,0,0
12/18/2009 09:00,12,18,5,9,0,15.6,70,0,2.53276e+06,4.69894e+07,20.5475,20.5475,20.5475,16.5363,0,0.203736,0,1.22601e+07
12/18/2009 10:00,12,18,5,10,0,20.6,63,0,3.85927e+06,4.86518e+07,20.5202,20.5202,20.5202,16.5363,0,0.320277,0,1.92047e+07
12/18/2009 11:00,12,18,5,11,0,22.8,57,0,4.82615e+06,4.98604e+07,20.5537,20.5537,20.5537,16.5363,0,0.404409,0,2.44538e+07
12/18/2009 12:00,12,18,5,12,0,24.4,52,0,5.57858e+06,5.08026e+07,20.5867,20.5867,20.5867,16.5363,0,0.470542,0,2.86858e+07
12/18/2009 13:00,12,18,5,13,0,26.1,38,0,5.42532e+06,4.7755e+07,20.5859,20.5859,20.5859,16.5363,0,0.4584,0,2.79393e+07
12/18/2009 14:00,12,18,5,14,0,27.2,38,0,7.46947e+06,5.31788e+07,20.5936,20.5936,20.5936,16.5363,0,0.63849,0,3.89899e+07
12/18/2009 15:00,12,18,5,15,0,27.8,37,0,8.41186e+06,5.43603e+07,20.603,20.603,20.603,16.5363,0,0.720706,0,4.41122e+07
12/18/2009 16:00,12,18,5,16,0,26.7,41,0,8.42382e+06,5.43632e+07,20.6105,20.6105,20.6105,16.5363,0,0.717364,0,4.39882e+07
12/18/2009 17:00,12,18,5,17,0,25,47,0,7.75487e+06,5.35028e+07,20.6191,20.6191,20.6191,16.5363,0,0.651151,0,4.00121e+07
12/18/2009 18:00,12,18,5,18,0,22.8,55,0,2.09438e+06,3.01048e+07,20.6142,20.6142,20.6142,16.5363,0,0.158188,0,9.70884e+06
12/18/2009 19:00,12,18,5,19,0,21.1,66,0,0,1.56211e+07,20.6133,20.6133,20.6133,20.6133,0,0,0,0
12/18/2009 20:00,12,18,5,20,0,20.6,71,0,0,1.56211e+07,20.6133,20.6133,20.6133,20.6133,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,19.4,76,0,0,1.48583e+07,20.6133,20.6133,20.6133,20.6133,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,18.9,81,0,0,1.48583e+07,20.6133,20.6133,20.6133,20.6133,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,18.3,84,0,0,1.41718e+07,20.6133,20.6133,20.6133,20.6133,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,17.8,87,0,0,1.37904e+07,20.6133,20.6133,20.6133,20.6133,0,0,0,0
12/19/2009 01:00,12,19,6,1,0,16.7,90,0,0,2.31615e+07,20.6133,20.6133,20.6133,20.6133,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,13.9,96,0,0,2.31615e+07,20.6133,20.6133,20.6133,20.6133,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,13.9,96,0,0,2.31615e+07,20.6133,20.6133,20.6133,20.6133,0,0,0,0
12/19/2009 04:00,12,19,6,4,0,12.8,96,0,0,2.31615e+07,20.6133,20.6133,20.6133,20.6133,0,0,0,0
12/19/2009 05:00,12,19,6,5,0,14.4,93,0,0,2.31615e+07,20.6133,20.6133,20.6133,20.6133,0,0,0,0
12/19/2009 06:00,12,19,6,6,0,14.4,93,0,0,2.35429e+07,20.6133,20.6133,20.6133,20.6133,0,0,0,0
12/19/2009 07:00,12,19,6,7,0,14.4,96,0,151631,2.48325e+07,20.6255,20.6255,20.6255,16.5363,0,0.00850287,0,523307
12/19/2009 08:00,12,19,6,8,0,15,93,0,222687,2.29975e+07,20.6524,20.6524,20.6524,16.5363,0,0.0142657,0,883750
12/19/2009 09:00,12,19,6,9,0,12.8,93,0,4.02637e+06,4.88188e+07,20.7014,20.7014,20.7014,16.5363,0,0.321014,0,2.01295e+07
12/19/2009 10:00,12,19,6,10,0,12.2,80,0,5.17562e+06,5.0247e+07,20.7103,20.7103,20.7103,16.5363,0,0.417554,0,2.62315e+07
12/19/2009 11:00,12,19,6,11,0,12.8,67,0,5.27606e+06,5.0373e+07,20.7074,20.7074,20.7074,16.5363,0,0.426475,0,2.67729e+07
12/19/2009 12:00,12,19,6,12,0,13.3,57,0,5.61252e+06,5.07936e+07,20.7027,20.7027,20.7027,16.5363,0,0.455586,0,2.85681e+07
12/19/2009 13:00,12,19,6,13,0,12.8,55,0,4.69086e+06,4.67792e+07,20.6929,20.6929,20.6929,16.5363,0,0.374632,0,2.34369e+07
12/19/2009 14:00,12,19,6,14,0,13.3,51,0,5.77181e+06,5.09939e+07,20.6775,20.6775,20.6775,16.5363,0,0.469761,0,2.92794e+07
12/19/2009 15:00,12,19,6,15,0,11.7,57,0,5.54556e+06,5.07113e+07,20.6661,20.6661,20.6661,16.5363,0,0.450299,0,2.79886e+07
12/19/2009 16:00,12,19,6,16,0,11.1,61,0,5.30478e+06,5.04105e+07,20.6627,20.6627,20.6627,16.5363,0,0.429577,0,2.66787e+07
12/19/2009 17:00,12,19,6,17,0,10,69,0,5.05219e+06,5.0095e+07,20.662,20.662,20.662,16.5363,0,0.407834,0,2.53243e+07
12/19/2009 18:00,12,19,6,18,0,8.9,80,0,761869,2.8486e+07,20.6583,20.6583,20.6583,16.5363,0,0.059264,0,3.67668e+06
12/19/2009 19:00,12,19,6,19,0,7.8,83,0,0,1.56211e+07,20.656,20.656,20.656,20.656,0,0,0,0
12/19/2009 20:00,12,19,6,20,0,7.2,80,0,0,1.56211e+07,20.656,20.656,20.656,20.656,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,6.7,80,0,0,1.48583e+07,20.656,20.656,20.656,20.656,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,6.1,79,0,0,1.48583e+07,20.656,20.656,20.656,20.656,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,5.6,76,0,0,1.41718e+07,20.656,20.656,20.656,20.656,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,5.6,76,0,0,1.37904e+07,20.656,20.656,20.656,20.656,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,5.6,68,0,0,2.31615e+07,20.656,20.656,20.656,20.656,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,5,65,0,0,2.31615e+07,20.656,20.656,20.656,20.656,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,5,58,0,0,2.31615e+07,20.656,20.656,20.656,20.656,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,4.4,49,0,0,2.31615e+07,20.656,20.656,20.656,20.656,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,4.4,47,0,0,2.31615e+07,20.656,20.656,20.656,20.656,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,4.4,43,0,0,2.35429e+07,20.656,20.656,20.656,20.656,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,3.9,39,385786,0,2.50932e+07,19.3299,19.3299,19.3299,16.5363,0,0.0174609,0,734291
12/20/2009 08:00,12,20,0,8,0,4.4,35,0,0,2.27342e+07,18.2018,18.2018,18.2018,18.2018,0,0,0,0
12/20/2009 09:00,12,20,0,9,0,4.4,36,0,993736,4.50909e+07,19.5718,19.5718,19.5718,16.5363,0,0.0796115,0,3.79026e+06
12/20/2009 10:00,12,20,0,10,0,4.4,38,0,1.17332e+06,4.53138e+07,20.6124,20.6124,20.6124,16.5363,0,0.094813,0,5.82076e+06
12/20/2009 11:00,12,20,0,11,0,5,40,0,1.38197e+06,4.55678e+07,20.7025,20.7025,20.7025,16.5363,0,0.110676,0,6.9397e+06
12/20/2009 12:00,12,20,0,12,0,6.1,37,0,1.37584e+06,4.55674e+07,20.7144,20.7144,20.7144,16.5363,0,0.112745,0,7.08963e+06
12/20/2009 13:00,12,20,0,13,0,6.1,37,0,1.05687e+06,4.23084e+07,20.7225,20.7225,20.7225,16.5363,0,0.084571,0,5.32836e+06
12/20/2009 14:00,12,20,0,14,0,6.7,35,0,1.93468e+06,4.62484e+07,20.6842,20.6842,20.6842,16.5363,0,0.155268,0,9.6921e+06
12/20/2009 15:00,12,20,0,15,0,7.2,34,0,2.19762e+06,4.65649e+07,20.6683,20.6683,20.6683,16.5363,0,0.173889,0,1.08141e+07
12/20/2009 16:00,12,20,0,16,0,6.7,35,0,2.22329e+06,4.6597e+07,20.6719,20.6719,20.6719,16.5363,0,0.176042,0,1.09573e+07
12/20/2009 17:00,12,20,0,17,0,5.6,38,0,2.50309e+06,4.69446e+07,20.6731,20.6731,20.6731,16.5363,0,0.199412,0,1.24156e+07
12/20/2009 18:00,12,20,0,18,0,4.4,43,0,309904,2.79262e+07,20.6811,20.6811,20.6811,16.5363,0,0.0214006,0,1.335e+06
12/20/2009 19:00,12,20,0,19,0,4.4,43,0,0,1.56211e+07,20.6884,20.6884,20.6884,20.6884,0,0,0,0
12/20/2009 20:00,12,20,0,20,0,5,40,0,0,1.56211e+07,20.6884,20.6884,20.6884,20.6884,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,5,40,0,0,1.48583e+07,20.6884,20.6884,20.6884,20.6884,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,4.4,43,0,0,1.48583e+07,20.6884,20.6884,20.6884,20.6884,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,5,40,0,0,1.41718e+07,20.6884,20.6884,20.6884,20.6884,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,3.9,43,0,0,1.37904e+07,20.6884,20.6884,20.6884,20.6884,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,3.3,43,0,0,2.31615e+07,20.6884,20.6884,20.6884,20.6884,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,2.8,44,0,0,2.31615e+07,20.6884,20.6884,20.6884,20.6884,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,2.8,44,0,0,2.31615e+07,20.6884,20.6884,20.6884,20.6884,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,2.8,46,0,0,2.31615e+07,20.6884,20.6884,20.6884,20.6884,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,2.2,48,0,0,2.31615e+07,20.6884,20.6884,20.6884,20.6884,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,2.2,48,0,0,2.35429e+07,20.6884,20.6884,20.6884,20.6884,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,1.7,48,3.17818e+06,0,2.8491e+07,14.8451,14.8451,16.5363,14.8451,0.226769,0,4.31356e+06,0
12/21/2009 08:00,12,21,1,8,0,1.7,46,1.25715e+06,0,2.42162e+07,14.2888,14.2888,16.5363,14.2888,0.0776845,0,2.63098e+06,0
12/21/2009 09:00,12,21,1,9,0,1.7,44,0,361996,4.43086e+07,15.7361,15.7361,16.1915,15.5183,0.0204873,0.00626562,219425,82216.5
12/21/2009 10:00,12,21,1,10,0,2.2,40,0,492579,4.44667e+07,18.8459,18.8459,18.8459,16.5363,0,0.0364085,0,1.26597e+06
12/21/2009 11:00,12,21,1,11,0,3.3,37,0,547681,4.45348e+07,20.1102,20.1102,20.1102,16.5363,0,0.0409821,0,2.21691e+06
12/21/2009 12:00,12,21,1,12,0,3.9,36,0,743959,4.4778e+07,20.6374,20.6374,20.6374,16.5363,0,0.0574539,0,3.54752e+06
12/21/2009 13:00,12,21,1,13,0,5,35,0,423122,4.1521e+07,20.787,20.787,20.787,16.5363,0,0.0306056,0,1.958e+06
12/21/2009 14:00,12,21,1,14,0,6.7,31,0,973681,4.50636e+07,20.8375,20.8375,20.8375,16.5363,0,0.0770578,0,4.98825e+06
12/21/2009 15:00,12,21,1,15,0,7.2,30,0,1.09317e+06,4.52126e+07,20.8502,20.8502,20.8502,16.5363,0,0.087433,0,5.67667e+06
12/21/2009 16:00,12,21,1,16,0,7.2,30,0,1.17556e+06,4.53156e+07,20.8432,20.8432,20.8432,16.5363,0,0.0946676,0,6.13644e+06
12/21/2009 17:00,12,21,1,17,0,6.7,32,0,1.23127e+06,4.53854e+07,20.8307,20.8307,20.8307,16.5363,0,0.0996035,0,6.43768e+06
12/21/2009 18:00,12,21,1,18,0,6.1,35,0,0,2.75553e+07,20.8269,20.8269,20.8269,20.8269,0,0,0,0
12/21/2009 19:00,12,21,1,19,0,5.6,36,673344,0,1.64056e+07,18.921,18.921,18.921,17.6089,0,0.0383597,0,1.02268e+06
12/21/2009 20:00,12,21,1,20,0,5.6,35,0,0,1.56211e+07,16.5354,16.5354,16.5354,16.5354,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,5.6,36,0,0,1.48583e+07,16.5354,16.5354,16.5354,16.5354,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,5.6,36,0,0,1.48583e+07,16.5354,16.5354,16.5354,16.5354,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,5,40,0,0,1.41718e+07,16.5354,16.5354,16.5354,16.5354,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,5,41,0,0,1.37904e+07,16.5354,16.5354,16.5354,16.5354,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,5,40,0,0,2.31615e+07,16.5354,16.5354,16.5354,16.5354,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,5,38,0,0,2.31615e+07,16.5354,16.5354,16.5354,16.5354,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,5,41,0,0,2.31615e+07,16.5354,16.5354,16.5354,16.5354,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,5,43,0,0,2.31615e+07,16.5354,16.5354,16.5354,16.5354,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,5,43,0,0,2.31615e+07,16.5354,16.5354,16.5354,16.5354,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,4.4,51,0,0,2.35429e+07,16.5354,16.5354,16.5354,16.5354,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,4.4,53,2.77796e+06,0,2.79996e+07,14.5133,14.5133,16.5363,14.5133,0.195261,0,5.48588e+06,0
12/22/2009 08:00,12,22,2,8,0,5.6,49,1.50361e+06,0,2.45157e+07,14.2869,14.2869,16.5363,14.2869,0.0960065,0,3.25426e+06,0
12/22/2009 09:00,12,22,2,9,0,6.1,45,0,107170,4.39969e+07,14.6551,14.6551,15.4107,14.6551,0.00677012,0,169928,0
12/22/2009 10:00,12,22,2,10,0,6.7,44,0,0,4.38704e+07,15.4207,15.4207,15.4207,15.4207,0,0,0,0
12/22/2009 11:00,12,22,2,11,0,7.8,42,0,229627,4.4142e+07,16.2653,16.2653,16.6396,16.162,0.0050103,0.009704,56506.8,30195.8
12/22/2009 12:00,12,22,2,12,0,8.9,44,0,526949,4.45086e+07,18.7195,18.7195,18.7195,16.5363,0,0.0390311,0,1.29611e+06
12/22/2009 13:00,12,22,2,13,0,8.3,50,0,173250,4.12128e+07,19.92,19.92,19.92,16.5363,0,0.0101453,0,516893
12/22/2009 14:00,12,22,2,14,0,9.4,48,0,1.00058e+06,4.5096e+07,20.6468,20.6468,20.6468,16.5363,0,0.0789908,0,4.88584e+06
12/22/2009 15:00,12,22,2,15,0,10,50,0,1.19257e+06,4.53356e+07,20.9865,20.9865,20.9865,16.5363,0,0.0956919,0,6.40913e+06
12/22/2009 16:00,12,22,2,16,0,10,52,0,1.30802e+06,4.54801e+07,20.9971,20.9971,20.9971,16.5363,0,0.105912,0,7.11054e+06
12/22/2009 17:00,12,22,2,17,0,10,54,0,1.34554e+06,4.55275e+07,20.96,20.96,20.96,16.5363,0,0.109365,0,7.28129e+06
