Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/22/2009 18:00,12,22,2,18,0,10,54,0,0,2.75553e+07,20.9479,20.9479,20.9479,20.9479,0,0,0,0
12/22/2009 19:00,12,22,2,19,0,9.4,59,120589,0,1.57544e+07,20.7135,20.7135,20.7135,18.7421,0,0.00437388,0,264781
12/22/2009 20:00,12,22,2,20,0,8.9,61,0,0,1.56211e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,8.9,63,0,0,1.48583e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,9.4,69,0,0,1.48583e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,9.4,71,0,0,1.41718e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,10,74,0,0,1.37904e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,10,77,0,0,1.26767e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,10.6,77,0,0,1.26767e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,10.6,77,0,0,1.26767e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,11.1,77,0,0,1.26767e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,11.7,77,0,0,1.26767e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,12.2,80,0,0,1.26767e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,12.8,80,0,0,1.37904e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,14.4,81,0,0,1.04186e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,17.8,75,0,0,1.04186e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,21.1,68,0,0,1.04186e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,22.2,68,0,0,1.04186e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,22.8,69,0,0,1.04186e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,23.9,64,0,0,1.04186e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,24.4,64,0,0,1.04186e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,25,62,0,0,1.04186e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,26.1,54,0,0,1.04186e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,24.4,58,0,0,1.04186e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,23.3,59,0,0,1.37904e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,21.7,66,0,0,1.37904e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,19.4,76,0,0,1.37904e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,17.8,84,0,0,1.37904e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,16.7,87,0,0,1.37904e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,16.1,90,0,0,1.37904e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,15.6,93,0,0,1.37904e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,15.6,93,0,0,1.26767e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,15,93,0,0,1.26767e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,14.4,93,0,0,1.26767e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,14.4,93,0,0,1.26767e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,13.9,93,0,0,1.26767e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,13.3,93,0,0,1.26767e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,13.9,90,0,0,1.37904e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,11.7,77,0,0,1.04186e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,12.2,75,0,0,1.04186e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,13.3,67,0,0,1.04186e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,14.4,62,0,0,1.04186e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,15,60,0,0,1.04186e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,15.6,52,0,0,1.04186e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,16.1,46,0,0,1.04186e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,15.6,46,0,0,1.04186e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,14.4,48,0,0,1.04186e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,12.8,51,0,0,1.04186e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,10.6,54,0,0,1.37904e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,8.9,52,0,0,1.37904e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,7.8,52,0,0,1.37904e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,6.7,53,0,0,1.37904e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,6.1,49,0,0,1.37904e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,5,51,0,0,1.37904e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,4.4,55,0,0,1.37904e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,3.9,55,0,0,2.31615e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,2.2,57,0,0,2.31615e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,1.7,54,0,0,2.31615e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,0.6,56,0,0,2.31615e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,0,56,0,0,2.31615e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,0,56,0,0,2.35429e+07,20.1845,20.1845,20.1845,20.1845,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,-1.1,61,4.38099e+06,0,2.99757e+07,14.576,14.576,16.5363,14.576,0.324208,0,7.95005e+06,0
12/25/2009 08:00,12,25,5,8,0,-0.6,59,1.88565e+06,0,2.49821e+07,14.2848,14.2848,16.5363,14.2848,0.125133,0,4.24555e+06,0
12/25/2009 09:00,12,25,5,9,0,1.1,52,0,0,4.38704e+07,14.2847,14.2847,14.2847,14.2847,0,0,0,0
12/25/2009 10:00,12,25,5,10,0,3.3,46,0,119015,4.40101e+07,14.7035,14.7035,15.7858,14.7035,0.00717416,0,183659,0
12/25/2009 11:00,12,25,5,11,0,5,41,0,1.07425e+06,4.51948e+07,18.4057,18.4057,18.4057,16.5363,0,0.0869375,0,2.45652e+06
12/25/2009 12:00,12,25,5,12,0,6.7,37,0,1.7232e+06,4.6012e+07,20.2157,20.2157,20.2157,16.5363,0,0.145371,0,8.04834e+06
12/25/2009 13:00,12,25,5,13,0,7.2,37,0,1.65959e+06,4.30712e+07,20.3733,20.3733,20.3733,16.5363,0,0.139311,0,8.04515e+06
12/25/2009 14:00,12,25,5,14,0,9.4,32,0,2.81778e+06,4.73642e+07,20.5544,20.5544,20.5544,16.5363,0,0.235452,0,1.42629e+07
12/25/2009 15:00,12,25,5,15,0,10,32,0,3.15555e+06,4.77692e+07,20.6737,20.6737,20.6737,16.5363,0,0.25893,0,1.6124e+07
12/25/2009 16:00,12,25,5,16,0,10,33,0,2.94567e+06,4.74932e+07,20.7564,20.7564,20.7564,16.5363,0,0.235983,0,1.49882e+07
12/25/2009 17:00,12,25,5,17,0,8.9,36,0,2.43597e+06,4.68574e+07,20.8349,20.8349,20.8349,16.5363,0,0.192548,0,1.2457e+07
12/25/2009 18:00,12,25,5,18,0,6.1,47,0,0,2.75553e+07,20.8495,20.8495,20.8495,20.8495,0,0,0,0
12/25/2009 19:00,12,25,5,19,0,5.6,55,305079,0,1.59723e+07,19.9647,19.9647,19.9647,17.6146,0,0.0159977,0,734008
12/25/2009 20:00,12,25,5,20,0,5.6,55,0,0,1.56211e+07,18.4924,18.4924,18.4924,18.4924,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,5.6,55,0,0,1.48583e+07,18.4924,18.4924,18.4924,18.4924,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,5,55,0,0,1.48583e+07,18.4924,18.4924,18.4924,18.4924,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,3.9,62,0,0,1.41718e+07,18.4924,18.4924,18.4924,18.4924,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,3.3,67,0,0,1.37904e+07,18.4924,18.4924,18.4924,18.4924,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,1.7,79,0,0,2.31615e+07,18.4924,18.4924,18.4924,18.4924,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,0.6,85,0,0,2.31615e+07,18.4924,18.4924,18.4924,18.4924,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,0.6,85,0,0,2.31615e+07,18.4924,18.4924,18.4924,18.4924,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,0.6,85,0,0,2.31615e+07,18.4924,18.4924,18.4924,18.4924,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,0.6,85,0,0,2.31615e+07,18.4924,18.4924,18.4924,18.4924,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,0,89,0,0,2.35429e+07,18.4924,18.4924,18.4924,18.4924,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,0.6,85,3.15031e+06,0,2.84579e+07,14.6482,14.6482,16.5363,14.6482,0.224923,0,5.44085e+06,0
12/26/2009 08:00,12,26,6,8,0,0.6,85,1.78708e+06,0,2.48615e+07,14.2864,14.2864,16.5363,14.2864,0.117508,0,3.98395e+06,0
12/26/2009 09:00,12,26,6,9,0,3.3,73,0,19036.5,4.38917e+07,14.3282,14.3282,14.764,14.3282,0.000777343,0,25523.3,0
12/26/2009 10:00,12,26,6,10,0,6.7,63,0,0,4.38704e+07,14.4295,14.4295,14.4295,14.4295,0,0,0,0
12/26/2009 11:00,12,26,6,11,0,12.2,47,0,1.76732e+06,4.60511e+07,18.7161,18.7161,18.9055,16.3468,0.0190176,0.124789,217104,5.7584e+06
12/26/2009 12:00,12,26,6,12,0,14.4,44,0,2.11561e+06,4.64745e+07,20.6559,20.6559,20.6559,16.5363,0,0.170226,0,1.05568e+07
12/26/2009 13:00,12,26,6,13,0,16.7,40,0,2.20021e+06,4.37312e+07,20.6377,20.6377,20.6377,16.5363,0,0.181048,0,1.1176e+07
12/26/2009 14:00,12,26,6,14,0,17.8,40,0,3.81481e+06,4.86153e+07,20.7164,20.7164,20.7164,16.5363,0,0.324257,0,2.03994e+07
12/26/2009 15:00,12,26,6,15,0,18.9,43,0,4.51881e+06,4.94764e+07,20.7348,20.7348,20.7348,16.5363,0,0.378316,0,2.39056e+07
12/26/2009 16:00,12,26,6,16,0,17.8,50,0,4.82165e+06,4.98503e+07,20.7326,20.7326,20.7326,16.5363,0,0.40244,0,2.54166e+07
12/26/2009 17:00,12,26,6,17,0,16.1,58,0,4.45701e+06,4.93875e+07,20.7416,20.7416,20.7416,16.5363,0,0.36839,0,2.33163e+07
12/26/2009 18:00,12,26,6,18,0,12.8,72,0,0,2.75553e+07,20.7426,20.7426,20.7426,20.7426,0,0,0,0
12/26/2009 19:00,12,26,6,19,0,10,83,0,0,1.56211e+07,20.7426,20.7426,20.7426,20.7426,0,0,0,0
12/26/2009 20:00,12,26,6,20,0,8.3,93,0,0,1.56211e+07,20.7426,20.7426,20.7426,20.7426,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,6.7,93,0,0,1.48583e+07,20.7426,20.7426,20.7426,20.7426,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,6.7,89,0,0,1.48583e+07,20.7426,20.7426,20.7426,20.7426,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,5.6,89,0,0,1.41718e+07,20.7426,20.7426,20.7426,20.7426,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,5.6,93,0,0,1.37904e+07,20.7426,20.7426,20.7426,20.7426,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,4.4,93,0,0,2.31615e+07,20.7426,20.7426,20.7426,20.7426,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,3.3,93,0,0,2.31615e+07,20.7426,20.7426,20.7426,20.7426,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,4.4,89,0,0,2.31615e+07,20.7426,20.7426,20.7426,20.7426,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,4.4,89,0,0,2.31615e+07,20.7426,20.7426,20.7426,20.7426,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,3.3,93,0,0,2.31615e+07,20.7426,20.7426,20.7426,20.7426,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,4.4,86,0,0,2.35429e+07,20.7426,20.7426,20.7426,20.7426,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,2.8,96,1.33545e+06,0,2.62371e+07,16.2753,16.2753,16.9805,15.8311,0.0374489,0.0471663,668229,946476
12/27/2009 08:00,12,27,0,8,0,2.2,96,701398,0,2.35532e+07,14.6474,14.6474,16.5363,14.6474,0.0406369,0,1.15657e+06,0
12/27/2009 09:00,12,27,0,9,0,4.4,89,0,451896,4.44165e+07,16.1703,16.1703,16.387,15.7321,0.0150495,0.0179913,196766,291086
12/27/2009 10:00,12,27,0,10,0,5.6,86,0,374270,4.4321e+07,18.789,18.789,18.789,16.5363,0,0.0267952,0,1.05396e+06
12/27/2009 11:00,12,27,0,11,0,9.4,69,0,1.18384e+06,4.53096e+07,20.4161,20.4161,20.4161,16.5363,0,0.0893234,0,5.28376e+06
12/27/2009 12:00,12,27,0,12,0,12.2,62,0,3.42833e+06,4.8127e+07,20.7658,20.7658,20.7658,16.5363,0,0.288668,0,1.83757e+07
12/27/2009 13:00,12,27,0,13,0,15.6,50,0,3.28149e+06,4.50928e+07,20.7004,20.7004,20.7004,16.5363,0,0.278779,0,1.74735e+07
12/27/2009 14:00,12,27,0,14,0,17.2,45,0,4.20259e+06,4.90997e+07,20.6969,20.6969,20.6969,16.5363,0,0.357815,0,2.24063e+07
12/27/2009 15:00,12,27,0,15,0,18.3,42,0,5.06011e+06,5.01603e+07,20.7136,20.7136,20.7136,16.5363,0,0.42739,0,2.68702e+07
12/27/2009 16:00,12,27,0,16,0,17.8,42,0,5.14134e+06,5.02542e+07,20.7191,20.7191,20.7191,16.5363,0,0.431316,0,2.71525e+07
12/27/2009 17:00,12,27,0,17,0,16.7,43,0,4.32861e+06,4.92264e+07,20.7234,20.7234,20.7234,16.5363,0,0.357093,0,2.25036e+07
12/27/2009 18:00,12,27,0,18,0,12.2,59,0,215579,2.78098e+07,20.7392,20.7392,20.7392,16.5363,0,0.0136473,0,863292
12/27/2009 19:00,12,27,0,19,0,10,74,0,0,1.56211e+07,20.7537,20.7537,20.7537,20.7537,0,0,0,0
12/27/2009 20:00,12,27,0,20,0,8.3,80,0,0,1.56211e+07,20.7537,20.7537,20.7537,20.7537,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,8.9,71,0,0,1.48583e+07,20.7537,20.7537,20.7537,20.7537,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,7.8,86,0,0,1.48583e+07,20.7537,20.7537,20.7537,20.7537,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,7.2,89,0,0,1.41718e+07,20.7537,20.7537,20.7537,20.7537,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,5,96,0,0,1.37904e+07,20.7537,20.7537,20.7537,20.7537,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,5,96,0,0,2.31615e+07,20.7537,20.7537,20.7537,20.7537,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,3.9,96,0,0,2.31615e+07,20.7537,20.7537,20.7537,20.7537,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,3.9,96,0,0,2.31615e+07,20.7537,20.7537,20.7537,20.7537,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,3.9,96,0,0,2.31615e+07,20.7537,20.7537,20.7537,20.7537,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,2.8,96,0,0,2.31615e+07,20.7537,20.7537,20.7537,20.7537,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,2.8,92,0,0,2.35429e+07,20.7537,20.7537,20.7537,20.7537,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,2.8,92,914349,0,2.57294e+07,17.2203,17.2203,17.4343,16.3224,0.0180382,0.0366696,116266,991534
12/28/2009 08:00,12,28,1,8,0,4.4,86,332740,0,2.31158e+07,15.394,15.394,16.5363,15.394,0.0169325,0,288792,0
12/28/2009 09:00,12,28,1,9,0,7.2,71,0,1.32081e+06,4.54792e+07,18.1198,18.1198,18.1587,16.1918,0.0150248,0.0853147,79090.7,3.63625e+06
12/28/2009 10:00,12,28,1,10,0,10,59,0,2.09144e+06,4.64349e+07,20.6216,20.6216,20.6216,16.5363,0,0.164772,0,1.01909e+07
12/28/2009 11:00,12,28,1,11,0,12.2,51,0,2.37267e+06,4.67853e+07,20.7189,20.7189,20.7189,16.5363,0,0.189208,0,1.19109e+07
12/28/2009 12:00,12,28,1,12,0,14.4,44,0,3.84323e+06,4.86564e+07,20.6832,20.6832,20.6832,16.5363,0,0.32856,0,2.05067e+07
12/28/2009 13:00,12,28,1,13,0,15.6,41,0,3.23496e+06,4.50288e+07,20.6522,20.6522,20.6522,16.5363,0,0.272851,0,1.69026e+07
12/28/2009 14:00,12,28,1,14,0,17.8,37,0,4.44636e+06,4.9386e+07,20.6656,20.6656,20.6656,16.5363,0,0.372414,0,2.31475e+07
12/28/2009 15:00,12,28,1,15,0,17.8,37,0,5.68389e+06,5.09327e+07,20.691,20.691,20.691,16.5363,0,0.47857,0,2.99251e+07
12/28/2009 16:00,12,28,1,16,0,18.3,36,0,6.25495e+06,5.16478e+07,20.693,20.693,20.693,16.5363,0,0.527883,0,3.30251e+07
12/28/2009 17:00,12,28,1,17,0,16.1,41,0,5.43497e+06,5.05884e+07,20.6987,20.6987,20.6987,16.5363,0,0.445179,0,2.78889e+07
12/28/2009 18:00,12,28,1,18,0,12.8,55,0,462663,2.81034e+07,20.7061,20.7061,20.7061,16.5363,0,0.0299703,0,1.88087e+06
12/28/2009 19:00,12,28,1,19,0,10,71,0,0,1.56211e+07,20.7123,20.7123,20.7123,20.7123,0,0,0,0
12/28/2009 20:00,12,28,1,20,0,8.3,80,0,0,1.56211e+07,20.7123,20.7123,20.7123,20.7123,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,8.3,77,0,0,1.48583e+07,20.7123,20.7123,20.7123,20.7123,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,8.3,74,0,0,1.48583e+07,20.7123,20.7123,20.7123,20.7123,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,6.7,83,0,0,1.41718e+07,20.7123,20.7123,20.7123,20.7123,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,5.6,86,0,0,1.37904e+07,20.7123,20.7123,20.7123,20.7123,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,5.6,83,0,0,2.31615e+07,20.7123,20.7123,20.7123,20.7123,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,4.4,89,0,0,2.31615e+07,20.7123,20.7123,20.7123,20.7123,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,3.3,93,0,0,2.31615e+07,20.7123,20.7123,20.7123,20.7123,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,2.8,92,0,0,2.31615e+07,20.7123,20.7123,20.7123,20.7123,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,2.2,92,0,0,2.31615e+07,20.7123,20.7123,20.7123,20.7123,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,2.2,92,0,0,2.35429e+07,20.7123,20.7123,20.7123,20.7123,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,2.2,92,600649,0,2.53538e+07,18.1727,18.1727,18.1727,16.5363,0,0.0333363,0,969925
12/29/2009 08:00,12,29,2,8,0,4.4,82,98895.1,0,2.2843e+07,16.696,16.696,16.696,16.5363,0,0.00344587,0,8690.56
12/29/2009 09:00,12,29,2,9,0,7.8,71,0,1.83866e+06,4.61209e+07,19.1535,19.1535,19.1535,16.543,0,0.143308,0,6.85179e+06
12/29/2009 10:00,12,29,2,10,0,12.8,57,0,2.95587e+06,4.75089e+07,20.6948,20.6948,20.6948,16.5363,0,0.237356,0,1.48648e+07
12/29/2009 11:00,12,29,2,11,0,17.8,43,0,3.87618e+06,4.86657e+07,20.698,20.698,20.698,16.5363,0,0.319748,0,2.00277e+07
12/29/2009 12:00,12,29,2,12,0,18.3,47,0,3.48341e+06,4.81765e+07,20.6839,20.6839,20.6839,16.5363,0,0.286735,0,1.78991e+07
12/29/2009 13:00,12,29,2,13,0,20,49,0,2.27874e+06,4.38028e+07,20.6916,20.6916,20.6916,16.5363,0,0.179108,0,1.12013e+07
12/29/2009 14:00,12,29,2,14,0,20,51,0,3.32129e+06,4.79409e+07,20.7294,20.7294,20.7294,16.5363,0,0.260981,0,1.6472e+07
12/29/2009 15:00,12,29,2,15,0,18.3,59,0,3.88432e+06,4.8634e+07,20.7593,20.7593,20.7593,16.5363,0,0.306033,0,1.94509e+07
12/29/2009 16:00,12,29,2,16,0,18.3,61,0,4.19114e+06,4.90152e+07,20.7731,20.7731,20.7731,16.5363,0,0.331852,0,2.11607e+07
12/29/2009 17:00,12,29,2,17,0,16.7,67,0,4.04413e+06,4.88327e+07,20.7717,20.7717,20.7717,16.5363,0,0.319655,0,2.03763e+07
12/29/2009 18:00,12,29,2,18,0,16.7,70,0,377909,2.80101e+07,20.7566,20.7566,20.7566,16.5363,0,0.0269812,0,1.71376e+06
12/29/2009 19:00,12,29,2,19,0,15,75,0,0,1.56211e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/29/2009 20:00,12,29,2,20,0,13.9,78,0,0,1.56211e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,13.3,67,0,0,1.48583e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,12.8,59,0,0,1.48583e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,12.2,57,0,0,1.41718e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,11.7,59,0,0,1.37904e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,10,64,0,0,1.26767e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,8.9,68,0,0,1.26767e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,7.8,74,0,0,1.26767e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,6.7,76,0,0,1.26767e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,5.6,73,0,0,1.26767e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,5,82,0,0,1.26767e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,5,82,0,0,1.37904e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,4.4,82,0,0,1.04186e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,7.2,68,0,0,1.04186e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,10.6,57,0,0,1.04186e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,12.2,51,0,0,1.04186e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,14.4,44,0,0,1.04186e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,16.7,37,0,0,1.04186e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,17.2,34,0,0,1.04186e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,18.3,29,0,0,1.04186e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,17.8,30,0,0,1.04186e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,16.1,36,0,0,1.04186e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,11.7,51,0,0,1.37904e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,8.3,63,0,0,1.37904e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,6.1,76,0,0,1.37904e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,5.6,76,0,0,1.37904e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,4.4,82,0,0,1.37904e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,3.9,82,0,0,1.37904e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,3.3,82,0,0,1.37904e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,2.2,85,0,0,1.26767e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,1.7,89,0,0,1.26767e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,1.7,89,0,0,1.26767e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,1.1,89,0,0,1.26767e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,1.1,89,0,0,1.26767e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,1.1,92,0,0,1.26767e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,2.8,76,0,0,1.37904e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,5.6,68,0,0,1.04186e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,8.9,61,0,0,1.04186e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,13.9,46,0,0,1.04186e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,16.7,37,0,0,1.04186e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,18.9,32,0,0,1.04186e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,20.6,28,0,0,1.04186e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,21.7,27,0,0,1.04186e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,22.2,26,0,0,1.04186e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,21.7,27,0,0,1.04186e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,20.6,30,0,0,1.04186e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,16.1,41,0,0,1.37904e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,11.1,59,0,0,1.37904e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,11.1,61,0,0,1.37904e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,9.4,69,0,0,1.37904e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,7.2,80,0,0,1.37904e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,6.7,80,0,0,1.37904e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,6.7,80,0,0,1.37904e+07,20.7457,20.7457,20.7457,20.7457,0,0,0,0
